1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-38.918682,-144.817586,168.870333,5.150183,-0.732601,10.012210,-8.058608,1.709402,-9.523810,8.547009,0.209402,2.798535,0
0.001041,53.951650,-158.848355,159.182421,-17.120879,-4.639805,10.989011,-5.128205,5.616606,-10.012210,5.128205,0.209402,2.788767,0
0.002083,121.432970,-168.202202,89.362639,-10.996337,-8.058608,10.012210,-0.732601,8.547009,-9.035409,1.709402,-0.278999,2.769231,0
0.003125,146.487915,-169.538465,-3.507692,9.882784,-9.523810,8.058608,2.686203,10.012210,-6.593407,-2.197802,-0.278999,2.778999,0
0.004167,159.516487,-145.485718,-92.035167,30.483516,-10.500611,4.639805,7.081807,10.989011,-3.663004,-6.105006,-0.278999,2.886447,0
0.005208,169.872531,-64.641760,-136.131871,-0.695971,-9.035409,0.732601,9.523810,9.035409,0.244200,-8.547009,-0.278999,2.788767,0
0.006249,165.863740,24.219781,-150.496707,-12.666667,-7.081807,-3.174603,10.989011,6.593407,4.151404,-10.012210,0.209402,2.788767,0
0.007291,123.771431,107.068134,-168.870333,-17.677656,-2.686203,-7.081807,10.500611,3.174603,7.570208,-9.523810,0.209402,2.778999,0
0.008333,38.250550,143.815388,-169.872531,0.139194,1.221001,-9.035409,9.035409,-0.732601,10.012210,-8.058608,0.209402,2.788767,0
0.009375,-56.624177,158.180223,-159.516487,22.131868,5.616606,-10.012210,5.616606,-4.639805,10.500611,-4.639805,0.209402,2.778999,0
0.010416,-129.450552,172.210993,-92.703299,16.842491,8.547009,-9.523810,1.709402,-7.570208,10.012210,-0.732601,0.209402,2.769231,0
0.011458,-134.127476,170.540663,-0.835165,-5.150183,10.500611,-7.081807,-2.197802,-9.523810,8.058608,3.174603,0.209402,2.778999,0
0.012500,-160.852751,152.835168,95.375826,-22.967033,10.989011,-4.151404,-6.105006,-10.012210,4.151404,7.081807,0.209402,2.778999,0
0.013541,-170.540663,63.973628,134.795607,-10.161172,10.012210,-0.244200,-8.547009,-8.547009,0.732601,9.523810,-0.278999,2.798535,0
0.014583,-166.865938,-24.887913,149.160443,19.347985,7.081807,4.151404,-10.012210,-6.105006,-3.174603,10.500611,0.209402,2.622711,0
0.015625,-124.439563,-108.070332,167.534070,3.758242,3.663004,7.570208,-9.523810,-2.197802,-7.081807,10.012210,-0.278999,2.788767,0
0.016666,-39.252748,-144.817586,168.536267,4.593407,-0.244200,10.012210,-8.058608,1.709402,-9.523810,8.058608,0.209402,2.788767,0
0.017708,54.953847,-159.182421,158.514289,-17.399267,-4.639805,10.989011,-5.128205,5.616606,-10.012210,5.616606,-0.278999,2.778999,0
0.018749,121.767036,-172.545059,92.369233,-12.109890,-8.058608,10.012210,-1.221001,8.547009,-9.035409,1.221001,0.209402,2.759463,0
0.019791,146.487915,-169.872531,0.835165,9.047619,-9.523810,8.058608,2.686203,10.500611,-7.081807,-1.709402,0.209402,2.769231,0
0.020833,160.184619,-145.485718,-92.035167,26.586081,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.105006,-0.278999,2.778999,0
0.021874,169.872531,-65.643958,-136.465937,10.161172,-9.035409,0.732601,9.523810,9.523810,0.244200,-8.058608,0.209402,2.778999,0
0.022916,165.863740,24.553847,-152.167036,-12.388278,-6.593407,-3.174603,10.989011,6.593407,4.639805,-10.012210,0.209402,2.788767,0
0.023958,123.771431,107.068134,-168.870333,-17.120879,-2.686203,-6.593407,10.500611,2.686203,8.058608,-9.523810,-0.767399,2.788767,0
0.025000,38.250550,143.815388,-169.872531,0.695971,1.709402,-9.523810,9.035409,-0.244200,10.012210,-8.058608,0.209402,3.032967,0
0.026041,-55.956045,158.180223,-159.850553,21.296703,5.616606,-10.500611,6.105006,-4.639805,10.989011,-4.639805,0.209402,2.778999,0
0.027083,-122.435168,171.876927,-92.369233,14.893773,8.547009,-9.035409,1.709402,-7.570208,9.523810,-0.732601,0.209402,2.769231,0
0.028125,-147.156047,168.870333,-1.837363,-5.150183,10.500611,-6.593407,-2.197802,-9.523810,7.570208,3.174603,-0.278999,2.778999,0
0.029166,-160.852751,144.149454,91.367035,-23.245421,10.989011,-3.663004,-5.616606,-10.989011,4.639805,7.081807,0.209402,2.778999,0
0.030208,-169.538465,63.639562,134.461541,-6.820513,9.523810,-0.244200,-8.547009,-8.547009,0.732601,9.523810,0.209402,2.778999,0
0.031249,-158.848355,-25.890110,148.158245,16.564103,7.081807,4.151404,-10.012210,-6.105006,-3.663004,10.500611,0.209402,2.788767,0
0.032292,-120.764838,-111.410991,165.195608,21.575092,3.663004,7.570208,-10.012210,-2.197802,-7.081807,10.500611,0.209402,2.788767,0
0.033333,-39.252748,-144.817586,181.564839,5.150183,-0.732601,10.012210,-8.058608,1.709402,-9.035409,8.547009,0.209402,2.798535,0
0.034374,54.953847,-159.182421,158.514289,-23.245421,-5.128205,10.989011,-4.639805,5.616606,-10.012210,5.128205,-4.674603,2.808303,0
0.035416,121.432970,-172.545059,92.035167,-27.978022,-8.058608,10.012210,-1.221001,8.547009,-9.035409,1.221001,0.209402,2.769231,0
0.036458,146.821981,-169.872531,0.835165,8.769231,-9.523810,8.058608,3.174603,10.500611,-7.081807,-2.197802,0.209402,2.778999,0
0.037499,159.516487,-145.151652,-92.703299,27.978022,-10.012210,4.639805,6.593407,10.989011,-3.663004,-6.105006,-0.278999,2.788767,0
0.038543,170.206597,-63.973628,-136.131871,10.439560,-9.035409,0.732601,9.523810,9.523810,0.244200,-8.547009,-0.278999,2.788767,0
0.039583,165.195608,25.221979,-150.496707,-12.388278,-6.105006,-3.663004,10.989011,8.058608,4.639805,-10.012210,0.209402,2.798535,0
0.040627,122.769234,107.402200,-169.204399,-17.399267,-2.686203,-7.081807,10.989011,2.686203,7.570208,-9.035409,0.209402,2.788767,0
0.041666,41.257144,143.815388,-170.540663,-0.695971,1.221001,-9.523810,9.035409,-0.732601,10.500611,-8.058608,0.209402,2.798535,0
0.042708,-55.956045,157.512091,-159.850553,21.575092,5.616606,-10.012210,5.616606,-4.639805,10.500611,-4.151404,0.209402,2.778999,0
0.043750,-122.435168,171.542861,-96.043958,17.677656,8.547009,-9.035409,1.709402,-7.570208,9.523810,-0.732601,-0.278999,2.769231,0
0.044791,-147.490113,168.870333,-2.171429,0.139194,10.500611,-7.081807,-1.709402,-9.523810,7.570208,3.174603,2.163004,2.905983,0
0.045833,-160.852751,144.149454,91.367035,-34.380952,10.989011,-4.151404,-6.105006,-10.012210,4.639805,7.081807,0.209402,3.208791,0
0.046875,-170.540663,63.639562,134.795607,-6.263736,10.012210,0.244200,-8.547009,-8.547009,0.244200,9.523810,0.209402,2.778999,0
0.047917,-166.865938,-25.221979,149.160443,15.728938,7.081807,4.151404,-10.012210,-6.105006,-3.663004,10.989011,0.209402,2.788767,0
0.048958,-124.439563,-108.070332,167.200004,21.575092,3.174603,8.058608,-9.523810,-2.197802,-7.081807,10.500611,0.209402,2.788767,0
0.050003,-37.248352,-144.817586,168.870333,4.036630,-0.732601,10.012210,-8.058608,1.221001,-9.035409,8.547009,-0.278999,2.788767,0
0.051041,52.281320,-159.182421,159.516487,-17.399267,-4.639805,10.989011,-5.128205,5.616606,-10.012210,5.128205,-0.278999,2.778999,0
0.052084,117.090113,-173.547257,91.701101,-10.996337,-7.570208,10.012210,-1.221001,8.058608,-9.035409,1.221001,0.209402,2.749695,0
0.053124,146.821981,-177.890114,4.175824,7.934066,-9.523810,7.570208,2.686203,10.500611,-7.081807,-2.197802,0.209402,2.769231,0
0.054166,159.516487,-145.485718,-92.035167,22.688645,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.105006,-1.255800,2.788767,0
0.055207,169.872531,-64.975826,-136.131871,-5.150183,-9.035409,0.244200,9.523810,9.523810,0.244200,-8.547009,-0.278999,2.925519,0
0.056250,165.529674,24.553847,-150.496707,-24.915751,-6.593407,-3.663004,10.989011,6.593407,4.151404,-10.012210,0.209402,2.788767,0
0.057291,123.437365,107.068134,-168.870333,-17.677656,-2.686203,-7.081807,10.500611,3.174603,7.570208,-9.523810,-0.278999,2.778999,0
0.058333,38.584616,143.815388,-169.872531,-0.695971,1.221001,-9.523810,9.035409,-0.732601,10.012210,-7.570208,0.209402,2.788767,0
0.059374,-55.956045,157.846157,-159.516487,21.575092,5.616606,-10.012210,6.105006,-4.639805,10.989011,-4.639805,0.209402,2.778999,0
0.060417,-122.101102,171.876927,-93.037365,14.893773,8.547009,-9.523810,1.709402,-7.570208,10.012210,-0.732601,0.209402,2.769231,0
0.061458,-148.826377,168.870333,-1.837363,-4.315018,10.500611,-7.081807,-2.197802,-9.523810,7.570208,2.686203,-0.278999,2.778999,0
0.062499,-156.509894,143.815388,91.032969,-23.523810,10.989011,-3.663004,-6.105006,-10.012210,4.639805,7.081807,0.209402,2.778999,0
0.063541,-170.874729,64.641760,136.465937,-5.706960,10.012210,0.244200,-8.547009,-8.547009,0.244200,9.523810,0.209402,2.778999,0
0.064592,-166.865938,-31.569231,151.498904,16.842491,7.081807,4.151404,-10.012210,-6.105006,-3.663004,10.989011,0.209402,2.798535,0
0.065635,-122.435168,-108.404398,159.516487,21.018315,3.174603,7.570208,-10.012210,-2.197802,-7.081807,10.012210,0.209402,2.788767,0
0.066670,-38.250550,-144.817586,168.870333,5.150183,-0.732601,10.012210,-8.547009,1.221001,-9.035409,8.547009,0.209402,2.788767,0
0.067718,57.960441,-159.516487,157.846157,-19.904762,-5.128205,10.989011,-4.639805,5.616606,-10.012210,5.128205,0.209402,2.837607,0
0.068758,122.435168,-172.879125,90.364837,-10.717949,-8.058608,10.012210,-1.221001,8.547009,-9.035409,1.221001,0.209402,2.769231,0
0.069803,147.156047,-169.538465,-0.835165,9.882784,-10.012210,7.570208,2.686203,10.500611,-7.081807,-2.197802,0.209402,2.778999,0
0.070833,158.848355,-145.151652,-92.369233,27.142857,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.593407,-0.278999,2.778999,0
0.071875,170.874729,-64.975826,-135.797805,10.996337,-9.035409,0.732601,9.523810,9.523810,0.244200,-8.547009,-0.278999,2.778999,0
0.072916,176.219784,25.556045,-150.162641,-12.945055,-6.105006,-3.174603,10.989011,7.081807,4.151404,-10.012210,-0.278999,2.798535,0
0.073958,123.103299,105.731870,-163.859344,-17.399267,-2.686203,-7.081807,10.500611,3.174603,8.058608,-9.523810,0.209402,2.788767,0
0.074999,37.916484,143.815388,-169.872531,2.087912,1.221001,-9.523810,9.035409,-0.732601,10.012210,-8.058608,9.000611,2.847375,0
0.076042,-55.956045,158.180223,-159.850553,9.326007,5.616606,-10.012210,5.616606,-5.128205,10.989011,-4.151404,0.209402,2.954823,0
0.077083,-122.435168,171.876927,-93.037365,15.450549,8.547009,-9.035409,1.709402,-7.570208,10.012210,-0.732601,0.209402,2.769231,0
0.078126,-147.490113,168.870333,-1.837363,-5.150183,10.500611,-7.081807,-1.709402,-9.523810,7.570208,3.174603,-0.278999,2.769231,0
0.079171,-160.518685,143.481322,92.369233,-23.802198,11.477411,-2.686203,-6.105006,-10.012210,4.151404,7.081807,0.209402,2.778999,0
0.080209,-171.208795,63.639562,134.795607,-5.706960,9.523810,0.244200,-8.547009,-9.035409,0.732601,9.523810,0.209402,2.778999,0
0.081249,-165.863740,-25.890110,149.160443,15.450549,7.081807,4.151404,-10.012210,-6.105006,-3.663004,10.989011,0.209402,2.788767,0
0.082291,-123.437365,-108.070332,167.534070,22.688645,3.174603,7.570208,-10.012210,-2.197802,-7.081807,10.012210,0.209402,2.788767,0
0.083333,-38.918682,-143.815388,168.202202,5.150183,-0.732601,10.012210,-8.547009,1.709402,-9.523810,8.547009,-0.278999,2.788767,0
0.084375,55.621979,-154.839564,153.169234,-17.399267,-4.639805,10.989011,-5.128205,5.616606,-10.012210,5.128205,-0.278999,2.778999,0
0.085416,121.767036,-172.879125,92.035167,-7.655678,-7.570208,9.523810,-1.221001,8.547009,-9.035409,1.709402,0.697802,2.769231,0
0.086458,146.487915,-169.872531,0.835165,10.439560,-9.523810,8.058608,2.686203,10.012210,-6.593407,-2.197802,0.209402,2.778999,0
0.087499,159.516487,-145.485718,-92.035167,27.978022,-10.012210,4.639805,6.593407,10.989011,-3.663004,-6.105006,-0.278999,2.769231,0
0.088542,169.538465,-64.641760,-136.131871,9.882784,-9.035409,0.732601,9.523810,9.523810,0.244200,-8.058608,-0.278999,2.778999,0
0.089583,166.197806,24.553847,-150.830773,-12.388278,-6.593407,-3.663004,10.989011,6.593407,4.151404,-10.012210,0.209402,2.788767,0
0.090624,123.771431,107.402200,-169.204399,-16.842491,-2.686203,-7.081807,10.500611,3.174603,7.570208,-9.523810,0.209402,2.778999,0
0.091666,39.586814,143.815388,-169.872531,-0.695971,1.221001,-9.035409,9.035409,-0.732601,10.012210,-7.570208,0.209402,2.788767,0
0.092708,-62.971430,157.178025,-159.850553,21.296703,5.616606,-10.012210,6.105006,-4.639805,10.989011,-4.151404,0.209402,2.778999,0
0.093749,-122.769234,177.221982,-90.030771,15.450549,8.547009,-9.035409,1.709402,-7.570208,9.523810,-0.732601,0.209402,2.769231,0
0.094794,-147.824179,169.872531,-10.857143,-5.150183,10.500611,-7.081807,-2.197802,-9.523810,7.570208,3.663004,0.697802,2.778999,0
0.095833,-160.852751,144.149454,91.367035,-23.523810,10.989011,-3.663004,-6.105006,-10.012210,4.639805,7.081807,0.697802,2.915751,0
0.096874,-170.540663,63.639562,135.129673,-11.831502,10.012210,-0.244200,-8.547009,-8.547009,0.732601,9.523810,0.209402,2.788767,0
0.097916,-167.200004,-25.221979,149.160443,17.399267,7.081807,4.151404,-10.012210,-6.105006,-3.174603,10.500611,0.209402,2.798535,0
0.098958,-124.105497,-108.070332,167.534070,22.410256,3.174603,7.570208,-10.012210,-2.197802,-7.081807,10.500611,-0.278999,2.788767,0
0.100000,-38.584616,-145.151652,168.870333,4.871795,-0.732601,10.012210,-9.035409,1.221001,-9.035409,8.547009,-0.278999,2.788767,0
0.101041,55.621979,-159.182421,158.514289,-17.677656,-4.639805,10.989011,-5.128205,6.593407,-10.012210,5.616606,0.209402,2.788767,0
0.102083,121.432970,-172.879125,91.701101,-12.388278,-8.058608,10.012210,-1.221001,8.547009,-9.035409,1.221001,0.209402,2.769231,0
0.103124,145.151652,-169.872531,1.169231,9.604396,-10.012210,8.058608,2.686203,10.012210,-7.081807,-2.197802,0.209402,2.778999,0
0.104166,159.516487,-154.505498,-89.696705,27.142857,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.105006,-0.278999,2.788767,0
0.105208,169.872531,-64.307694,-135.797805,9.604396,-9.035409,0.732601,9.523810,9.523810,0.244200,-8.547009,0.209402,2.798535,0
0.106249,165.529674,24.553847,-150.496707,-10.161172,-6.593407,-3.174603,10.989011,6.593407,4.151404,-10.012210,-1.255800,2.866911,0
0.107291,122.769234,107.068134,-168.870333,-31.597070,-2.686203,-7.081807,10.500611,2.686203,8.058608,-9.035409,0.209402,2.788767,0
0.108333,38.250550,144.149454,-169.872531,-0.974359,1.221001,-9.035409,9.035409,-0.732601,10.012210,-8.058608,0.209402,2.798535,0
0.109374,-55.956045,158.180223,-159.516487,21.853480,5.616606,-10.500611,5.616606,-4.639805,10.989011,-4.639805,0.209402,2.778999,0
0.110416,-122.101102,171.876927,-92.703299,16.564103,8.547009,-9.523810,1.709402,-9.035409,10.012210,-0.732601,0.209402,2.759463,0
0.111458,-148.826377,168.870333,-1.169231,-5.150183,10.500611,-7.081807,-2.197802,-9.523810,7.570208,3.174603,-0.278999,2.769231,0
0.112500,-162.857146,144.483520,91.367035,-23.245421,10.989011,-4.151404,-6.105006,-10.012210,4.151404,7.081807,0.209402,2.778999,0
0.113541,-169.204399,63.973628,135.463739,-5.985348,9.523810,0.244200,-9.035409,-8.547009,0.732601,9.523810,-0.278999,2.778999,0
0.114583,-167.200004,-25.221979,143.147256,15.728938,7.081807,4.151404,-10.012210,-6.105006,-3.663004,10.989011,-0.278999,2.788767,0
0.115625,-124.105497,-108.404398,148.826377,24.080586,3.663004,7.570208,-10.012210,-2.197802,-7.081807,10.500611,0.209402,2.788767,0
0.116666,-38.918682,-144.817586,168.870333,7.655678,-0.244200,10.012210,-8.547009,1.709402,-9.523810,8.547009,-0.278999,2.739927,0
0.117708,55.287913,-159.182421,158.514289,-17.677656,-5.128205,10.989011,-5.128205,5.616606,-10.012210,5.128205,-0.278999,2.769231,0
0.118749,121.767036,-172.545059,91.701101,-10.717949,-8.058608,10.012210,-0.732601,8.547009,-9.035409,1.709402,0.209402,2.759463,0
0.119792,146.487915,-169.872531,1.169231,9.047619,-9.523810,8.058608,1.221001,10.012210,-7.081807,-2.197802,0.209402,2.769231,0
0.120833,159.516487,-145.151652,-92.703299,27.699634,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.105006,0.209402,2.778999,0
0.121874,170.206597,-64.641760,-136.465937,10.439560,-9.035409,0.732601,9.523810,9.523810,0.244200,-8.547009,-0.278999,2.778999,0
0.122916,166.865938,24.553847,-150.830773,-12.945055,-6.593407,-3.663004,10.989011,6.593407,4.151404,-9.523810,-0.278999,2.788767,0
0.123958,126.778025,107.402200,-170.206597,-18.234432,-2.686203,-7.081807,10.500611,3.174603,8.058608,-9.523810,0.209402,2.778999,0
0.125000,37.916484,143.815388,-156.843960,0.139194,1.709402,-9.035409,9.035409,-0.732601,10.012210,-8.058608,1.186203,2.808303,0
0.126041,-56.290111,158.180223,-159.516487,23.245421,5.616606,-10.500611,5.616606,-4.639805,10.989011,-4.639805,-0.767399,2.818071,0
0.127083,-122.769234,171.876927,-92.703299,15.450549,8.547009,-9.035409,1.709402,-7.570208,9.523810,-0.732601,0.209402,2.905983,0
0.128125,-147.824179,168.870333,-1.837363,-5.150183,10.500611,-7.081807,-2.197802,-9.523810,7.570208,3.174603,0.209402,2.778999,0
0.129166,-161.186817,144.149454,91.032969,-23.245421,10.989011,-3.663004,-6.105006,-10.012210,4.639805,7.081807,0.209402,2.778999,0
0.130208,-170.874729,63.305496,134.795607,-6.263736,10.012210,0.244200,-8.547009,-9.035409,0.244200,9.035409,0.209402,2.778999,0
0.131250,-167.534070,-25.890110,149.494509,16.842491,7.081807,4.151404,-10.012210,-6.105006,-3.663004,10.500611,0.209402,2.798535,0
0.132292,-123.103299,-108.404398,167.534070,21.853480,3.174603,8.058608,-10.012210,-2.197802,-7.081807,10.500611,-0.278999,2.788767,0
0.133333,-36.580221,-145.485718,168.870333,4.315018,-0.732601,10.012210,-8.058608,1.709402,-9.523810,8.547009,-0.278999,2.798535,1
0.134374,54.953847,-171.876927,163.859344,-16.285714,-4.639805,10.989011,-5.128205,5.128205,-10.012210,5.128205,0.209402,2.778999,1
0.135416,121.767036,-172.545059,97.046156,-11.831502,-7.570208,10.012210,-0.732601,8.547009,-9.035409,1.221001,-1.255800,2.769231,1
0.136458,146.821981,-169.538465,0.501099,7.934066,-9.523810,7.570208,2.686203,10.500611,-6.593407,-2.197802,7.535409,2.818071,1
0.137500,159.850553,-144.817586,-92.703299,24.080586,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.105006,-0.278999,2.778999,1
0.138541,169.872531,-63.973628,-136.131871,9.882784,-9.035409,0.732601,9.035409,9.523810,0.244200,-8.547009,-0.278999,2.788767,1
0.139583,165.863740,24.887913,-150.830773,-11.831502,-6.593407,-3.663004,10.500611,7.081807,4.151404,-10.012210,0.209402,2.798535,1
0.140625,122.435168,107.402200,-168.870333,-17.120879,-2.686203,-7.081807,10.500611,2.686203,8.058608,-9.523810,0.209402,2.788767,1
0.141666,37.248352,143.815388,-170.206597,0.139194,1.709402,-9.035409,9.035409,-1.221001,10.012210,-8.058608,0.209402,2.798535,1
0.142708,-56.290111,158.180223,-159.516487,21.575092,5.616606,-10.012210,5.616606,-4.639805,10.500611,-4.151404,0.209402,2.778999,1
0.143750,-123.771431,172.879125,-92.035167,14.893773,8.547009,-9.035409,1.709402,-7.570208,9.523810,-0.732601,0.209402,2.769231,1
0.144791,-147.490113,153.169234,1.837363,-4.871795,10.500611,-7.081807,-2.197802,-9.523810,7.570208,3.174603,-0.278999,2.778999,1
0.145832,-160.852751,144.149454,104.729673,-24.637363,10.989011,-3.663004,-6.105006,-10.012210,4.151404,6.593407,-0.278999,2.778999,1
0.146874,-170.874729,63.305496,135.129673,-4.593407,9.523810,0.244200,-8.547009,-8.547009,0.732601,9.035409,1.186203,2.847375,1
0.147917,-167.200004,-25.556045,149.494509,16.285714,7.081807,4.151404,-10.012210,-6.105006,-3.663004,10.500611,0.209402,2.788767,1
0.148958,-124.105497,-108.070332,167.534070,21.296703,3.174603,8.058608,-9.523810,-2.197802,-6.593407,10.012210,0.209402,2.778999,1
0.150002,-38.918682,-145.151652,168.536267,4.871795,-0.732601,10.500611,-8.547009,1.221001,-9.035409,8.547009,-0.278999,2.788767,1
0.151041,55.956045,-159.182421,158.514289,-16.842491,-4.639805,10.989011,-5.128205,6.105006,-10.012210,5.128205,-0.278999,2.769231,1
0.152088,122.435168,-172.879125,90.030771,-10.996337,-8.058608,10.012210,-1.709402,8.547009,-9.035409,1.221001,0.209402,2.749695,1
0.153125,145.485718,-169.538465,0.501099,9.326007,-9.523810,7.570208,3.174603,10.500611,-7.081807,-2.197802,0.209402,2.769231,1
0.154166,177.556048,-144.483520,-91.367035,27.142857,-10.500611,4.639805,6.593407,10.989011,-3.663004,-6.105006,-0.278999,2.778999,1
0.155208,170.206597,-50.276924,-132.123080,10.996337,-9.035409,0.732601,9.523810,9.035409,0.244200,-8.547009,-0.278999,2.778999,1
0.156250,165.863740,25.221979,-148.492311,-12.666667,-6.105006,-3.663004,10.500611,7.081807,4.151404,-10.012210,0.697802,2.778999,1
0.157291,123.103299,107.402200,-169.204399,-19.069597,-2.686203,-7.081807,10.500611,3.174603,7.570208,-9.523810,0.209402,2.720391,1
0.158333,37.916484,144.149454,-169.872531,-3.758242,1.709402,-9.523810,9.035409,-0.732601,10.012210,-7.570208,0.209402,2.788767,1
0.159374,-56.290111,158.180223,-159.516487,20.739927,5.616606,-10.012210,5.616606,-4.639805,10.989011,-4.639805,0.209402,2.769231,1
0.160417,-122.769234,171.876927,-93.037365,16.007326,8.547009,-9.035409,1.709402,-7.570208,9.523810,-0.244200,0.209402,2.759463,1
0.161458,-147.490113,168.870333,-1.837363,-5.150183,10.500611,-7.081807,-2.197802,-10.012210,7.570208,3.174603,0.209402,2.769231,1
0.162499,-161.520883,143.815388,92.035167,-22.967033,10.989011,-3.663004,-6.105006,-10.012210,4.639805,6.593407,0.209402,2.778999,1
0.163541,-171.876927,63.305496,135.129673,-6.820513,9.523810,0.244200,-8.547009,-8.547009,0.244200,9.035409,0.209402,2.778999,1
0.164583,-166.197806,-27.226374,150.162641,16.285714,7.081807,4.151404,-10.500611,-6.105006,-3.663004,10.500611,0.209402,2.788767,1
0.165624,-124.105497,-108.070332,170.540663,21.296703,3.663004,8.058608,-10.012210,-2.197802,-7.081807,10.012210,0.209402,2.788767,1
0.166666,-38.584616,-145.151652,168.536267,5.985348,-0.732601,10.012210,-8.547009,1.221001,-9.035409,8.547009,-0.767399,2.798535,1
0.167708,55.956045,-159.182421,158.180223,-15.728938,-4.639805,10.989011,-5.128205,5.616606,-10.012210,5.616606,0.209402,2.808303,1
0.168749,122.101102,-172.879125,91.367035,-11.274725,-7.570208,10.012210,-0.732601,8.547009,-9.035409,1.221001,0.209402,2.759463,1
0.169791,147.156047,-169.872531,-0.167033,9.604396,-10.012210,7.570208,2.686203,10.500611,-7.081807,-2.197802,0.209402,2.778999,1
0.170833,159.182421,-145.151652,-92.703299,27.421245,-10.500611,4.639805,6.105006,10.500611,-3.174603,-6.105006,0.209402,2.778999,1
0.171875,169.538465,-63.639562,-135.797805,10.717949,-9.035409,1.221001,9.035409,9.523810,0.244200,-8.547009,0.209402,2.778999,1
0.172916,167.200004,24.887913,-150.830773,-12.666667,-6.593407,-3.663004,10.989011,6.593407,4.639805,-10.012210,0.209402,2.788767,1
0.173957,133.459344,106.065936,-169.204399,-16.564103,-2.686203,-7.081807,10.500611,3.174603,8.058608,-9.523810,0.209402,2.788767,1
0.174999,37.582418,144.483520,-173.881323,-0.139194,1.709402,-9.523810,9.035409,-0.732601,10.012210,-7.570208,0.209402,2.788767,1
0.176042,-56.290111,158.180223,-167.200004,21.853480,5.616606,-10.500611,5.616606,-4.639805,10.989011,-4.151404,0.697802,2.778999,1
0.177083,-122.435168,171.876927,-93.037365,18.234432,8.547009,-9.035409,1.709402,-7.570208,10.012210,-0.244200,5.093407,2.769231,1
0.178124,-147.824179,168.870333,-1.503297,-20.461538,10.500611,-7.081807,-2.197802,-9.523810,7.570208,3.174603,0.209402,2.778999,1
0.179166,-160.852751,143.815388,91.367035,-24.080586,11.477411,-3.663004,-6.105006,-10.012210,4.151404,7.081807,0.209402,2.769231,1
0.180208,-59.630771,207.956049,271.762643,-148.241758,12.942613,4.151404,-4.639805,-0.244200,-4.151404,4.639805,9.000611,2.788767,1
0.181249,-29.230770,-24.887913,133.459344,-22.967033,31.990232,10.500611,-0.244200,10.012210,-9.523810,0.244200,40.258242,3.579976,1
0.182291,-4.843956,-8.184616,189.916488,-43.567766,58.363858,27.106227,2.686203,10.012210,-8.547009,-2.197802,85.679487,4.918193,1
0.183333,-9.854945,-10.857143,173.213191,-48.300366,56.898657,63.247863,5.616606,9.523810,-3.663004,-5.128205,121.821123,6.100122,1
0.184375,-9.854945,-12.193407,118.426376,-28.813187,36.874237,84.249084,21.245421,20.757021,0.732601,-20.268620,133.542735,6.305250,1
0.185416,-7.850550,-13.529671,60.632968,-7.377289,25.152625,86.691087,24.175824,3.174603,21.733822,-22.710623,131.100733,7.545788,1
0.186458,-7.182418,-16.536264,1.503297,11.274725,14.407814,108.669109,22.222222,-20.268620,42.735043,-21.245421,134.519536,8.415140,1
0.187499,-7.182418,-20.210989,-83.683518,37.721612,0.244200,142.857143,30.036630,-21.733822,52.503053,-28.571429,144.775946,9.987790,1
0.188542,-1.169231,-15.868132,-161.186817,55.260073,-32.967033,113.553114,33.455433,-35.897436,69.597070,-30.525031,118.402320,11.814408,1
0.189583,5.846154,-9.186813,-110.742860,63.611722,-57.387057,58.852259,9.035409,-65.201465,73.992674,-6.105006,15.838217,11.267399,1
0.190624,7.850550,-5.846154,-84.685716,19.626374,-70.085470,26.129426,1.221001,-61.782662,63.247863,0.732601,-40.816239,8.991453,1
0.191666,4.843956,-6.180220,-129.116486,78.644689,-45.177045,15.873016,8.058608,-56.898657,65.201465,-6.105006,-19.326618,6.207570,1
0.192708,4.843956,-3.841758,-224.325280,59.992674,-25.152625,8.058608,-6.593407,-54.945055,47.619048,9.523810,-20.791819,3.199023,1
0.193749,6.514286,0.835165,-41.257144,9.604396,-26.129426,-5.616606,-36.385836,-46.642247,10.500611,37.851038,-67.189866,0.268620,1
0.194791,4.175824,0.835165,32.571429,-2.644689,-20.757021,-10.500611,-24.175824,-24.175824,0.732601,24.175824,-54.979853,0.141636,1
0.195833,1.169231,1.169231,117.090113,-39.113553,-3.174603,-16.361416,-14.407814,-4.151404,-10.012210,15.384615,-34.467033,1.499389,1
0.196874,0.167033,2.839561,15.200000,-12.666667,7.081807,-17.826618,-22.222222,10.989011,-33.455433,23.199023,-32.513431,3.199023,1
0.197916,-1.503297,1.837363,140.474728,-39.113553,10.989011,-8.547009,-24.664225,21.245421,-45.665446,24.175824,-23.722222,4.312576,1
0.198958,-4.509890,-0.835165,175.885718,-63.333333,23.199023,5.128205,-5.128205,31.990232,-36.385836,4.639805,23.164225,4.351648,1
0.200000,-5.512088,-3.173626,193.591213,-59.157509,22.222222,25.152625,7.081807,37.851038,-30.525031,-6.593407,54.910256,4.000000,1
0.201041,-4.509890,-4.843956,-7.182418,11.553114,10.500611,38.827839,18.803419,36.874237,-17.338217,-17.826618,69.073871,3.316239,1
0.202083,-3.841758,-4.175824,80.342859,-25.194139,0.732601,31.013431,16.849817,17.826618,-0.732601,-15.873016,50.514652,3.247863,1
0.203124,-2.505495,-5.512088,50.610990,-12.666667,-4.639805,36.874237,18.803419,3.663004,15.384615,-17.338217,52.468254,3.873016,1
0.204166,-2.839561,-10.189011,-0.501099,11.831502,-9.523810,60.805861,31.990232,-3.663004,36.385836,-31.013431,84.214286,5.406593,1
0.205208,0.835165,-8.852747,-235.349456,82.263736,-23.687424,54.945055,35.897436,-19.291819,54.456654,-33.455433,72.492674,7.321123,1
0.206249,5.178022,-4.509890,-133.125278,44.959707,-36.385836,21.733822,6.105006,-44.200244,49.572650,-3.663004,-4.186203,7.194139,1
0.207291,6.848352,-2.171429,-84.017584,40.783883,-46.642247,2.686203,-3.174603,-50.061050,46.642247,4.639805,-43.258242,5.797314,1
0.208333,4.509890,-2.839561,-30.232968,18.512821,-29.059829,-5.616606,4.639805,-43.223443,48.107448,-3.663004,-28.117827,4.459096,1
0.209374,3.507692,-1.169231,-200.940664,60.549451,-13.919414,-10.012210,-5.128205,-38.339438,32.967033,7.570208,-26.164225,2.603175,1
0.210416,5.846154,2.505495,-91.367035,29.926740,-15.873016,-17.826618,-36.385836,-37.362637,1.221001,37.362637,-68.166667,0.649573,1
0.211458,3.841758,2.505495,-22.215385,4.593407,-12.942613,-18.803419,-28.083028,-16.361416,-11.965812,28.571429,-59.863858,0.112332,1
0.212500,-0.167033,2.839561,144.483520,-40.505495,0.732601,-24.664225,-20.757021,3.663004,-24.664225,21.245421,-44.723443,1.206349,1
0.213541,-1.503297,3.507692,70.654947,-33.267399,10.012210,-24.175824,-22.222222,19.780220,-41.758242,22.710623,-35.443834,2.652015,1
0.214583,3.507692,2.505495,111.745057,-27.142857,12.942613,-12.454212,-20.757021,30.525031,-50.549451,20.268620,-21.280220,3.658120,1
0.215625,-9.854945,-1.503297,120.764838,-47.465201,21.733822,-0.732601,-4.639805,41.269841,-45.665446,4.639805,16.815018,3.785104,1
0.216666,-5.512088,-9.854945,182.901103,-53.032967,19.780220,12.942613,2.197802,43.711844,-40.293040,-2.686203,35.374237,3.462759,1
0.217708,-5.178022,-3.507692,54.953847,-10.717949,9.523810,24.664225,19.291819,42.246642,-22.710623,-18.803419,52.956654,2.847375,1
0.218749,-3.173626,-3.507692,67.648353,-19.626374,4.151404,20.268620,23.199023,28.083028,-4.639805,-21.733822,48.561050,2.437118,1
0.219791,-2.505495,-4.509890,35.912089,-17.120879,-0.732601,21.733822,20.757021,10.989011,10.012210,-19.291819,44.165446,2.456654,1
0.220833,-2.505495,-7.516484,-18.540660,17.399267,-7.570208,37.362637,26.617827,-2.686203,29.059829,-25.152625,57.840659,3.794872,1
0.221874,-0.501099,-8.184616,-177.221982,58.600733,-17.338217,37.362637,34.920635,-14.407814,48.595849,-32.478632,59.794261,5.465201,1
0.222916,5.178022,-4.175824,-148.158245,51.919414,-25.152625,11.965812,10.500611,-36.385836,45.665446,-8.058608,1.674603,5.621490,1
0.223958,8.518682,-2.171429,-110.742860,40.505495,-34.920635,-2.686203,-2.197802,-45.665446,42.735043,3.663004,-37.397436,4.615385,1
0.225000,1.837363,-1.837363,-58.962639,26.307692,-23.199023,-10.989011,-0.244200,-42.246642,41.758242,1.709402,-33.490232,3.462759,1
0.226041,3.841758,-1.837363,-136.131871,44.402930,-10.989011,-15.873016,-8.058608,-35.409035,27.106227,10.012210,-32.025031,2.388278,1
0.227083,4.843956,2.505495,-91.367035,26.029304,-11.477411,-20.268620,-31.990232,-31.501832,-0.732601,33.455433,-61.817460,0.893773,1
0.228125,3.507692,2.505495,-39.920880,12.388278,-9.035409,-21.245421,-26.617827,-12.454212,-13.431013,27.106227,-48.630647,0.620269,1
0.229166,1.169231,4.175824,91.367035,-42.454212,1.709402,-29.059829,-24.175824,5.616606,-29.548230,24.664225,-51.561050,1.597070,1
0.230208,-0.835165,4.175824,119.094508,-37.443223,11.965812,-28.571429,-24.664225,21.733822,-46.153846,24.664225,-42.769841,3.179487,1
0.231249,-2.505495,2.171429,122.769234,-35.494505,14.896215,-15.384615,-17.338217,34.432234,-51.037851,16.849817,-18.838217,4.058608,1
0.232292,-3.841758,0.167033,118.760442,-41.619048,23.687424,-3.174603,-1.709402,46.153846,-47.130647,1.709402,18.280220,3.853480,1
0.233333,-3.507692,-0.835165,125.107695,-42.454212,19.780220,8.058608,2.197802,45.665446,-38.339438,-2.197802,29.513431,3.316239,1
0.234374,-5.512088,-2.839561,85.353848,-18.791209,10.012210,17.338217,15.873016,42.246642,-25.641026,-15.873016,44.165446,2.378510,1
0.235416,-5.512088,-3.173626,77.336265,-21.018315,6.593407,15.384615,25.641026,31.501832,-5.128205,-25.152625,49.537851,1.577534,1
0.236458,-2.505495,-5.512088,46.936265,-14.058608,3.174603,16.849817,23.687424,14.407814,9.035409,-21.733822,45.142247,1.636142,1
0.237499,-1.837363,-6.180220,-49.274726,23.523810,-4.639805,29.548230,25.641026,-2.197802,27.594628,-24.175824,51.003053,3.042735,1
0.238541,-0.835165,-7.516484,-157.512091,62.776557,-13.919414,30.036630,31.501832,-14.407814,45.665446,-29.548230,51.979853,5.221001,1
0.239583,2.839561,-3.841758,-142.479124,36.051282,-20.268620,8.547009,11.965812,-33.943834,45.665446,-9.523810,3.628205,4.927961,1
0.240625,4.843956,-1.837363,-106.400002,40.505495,-29.548230,-4.639805,-0.732601,-43.711844,42.735043,2.686203,-33.001832,4.087912,1
0.241666,5.512088,-1.503297,-83.349452,34.659341,-20.268620,-12.942613,-1.221001,-41.758242,40.293040,3.174603,-33.490232,3.130647,1
0.242708,4.175824,0.167033,-116.421981,37.721612,-9.523810,-18.315018,-10.500611,-39.316239,24.664225,12.454212,-36.420635,2.163614,1
0.243750,4.843956,2.505495,-95.041760,27.142857,-9.035409,-20.757021,-31.013431,-30.036630,-0.244200,31.990232,-60.352259,0.913309,1
0.244791,4.175824,2.839561,-42.259342,16.564103,-7.081807,-21.733822,-25.641026,-11.477411,-13.919414,26.129426,-55.468254,0.542125,1
0.245833,-4.175824,3.841758,71.323079,-26.307692,2.686203,-30.525031,-24.664225,6.593407,-30.525031,25.152625,-53.514652,1.704518,1
0.246874,-0.501099,1.503297,126.443959,-46.351648,11.965812,-30.525031,-26.617827,21.245421,-47.619048,26.617827,-47.165446,3.355311,1
0.247917,-2.839561,2.505495,115.085717,-42.175824,15.873016,-15.384615,-15.873016,35.409035,-51.037851,14.896215,-16.884615,4.234432,1
0.248958,-5.512088,0.501099,119.762640,-31.040293,24.175824,-3.663004,-1.221001,47.130647,-47.619048,0.732601,19.257021,4.400488,1
0.249999,-4.175824,-0.501099,111.076926,-37.721612,19.291819,6.105006,2.686203,46.642247,-43.711844,-2.197802,27.559829,3.247863,1
0.251041,-4.175824,-2.171429,89.028573,-21.296703,10.012210,14.407814,14.896215,42.246642,-26.129426,-14.896215,39.281441,2.202686,1
0.252083,-3.507692,-3.173626,81.345057,-22.688645,8.058608,13.919414,27.106227,32.478632,-5.128205,-26.129426,49.537851,1.304029,1
0.253124,-3.173626,-3.841758,50.610990,-14.336996,5.128205,14.896215,23.687424,15.873016,9.035409,-22.222222,45.142247,1.225885,1
0.254166,-2.171429,-6.180220,-52.615386,23.523810,-3.174603,26.617827,25.641026,-1.709402,27.594628,-24.664225,50.026252,2.515263,1
0.255208,-1.503297,-6.848352,-150.830773,57.208791,-11.965812,27.106227,30.525031,-14.896215,45.177045,-28.083028,47.584249,4.322344,1
0.256250,8.184616,-4.175824,-138.470333,46.908425,-17.338217,7.081807,12.454212,-32.967033,45.177045,-9.523810,5.093407,4.693529,1
0.257291,4.843956,1.169231,-107.736266,39.391941,-26.129426,-4.639805,-0.732601,-43.711844,42.735043,2.686203,-30.559829,3.951160,1
0.258333,4.509890,-1.503297,-83.683518,29.648352,-17.826618,-12.942613,-1.709402,-41.758242,39.804640,3.174603,-33.978632,3.081807,1
0.259374,4.175824,0.167033,-111.745057,42.454212,-8.547009,-19.291819,-11.965812,-35.897436,23.687424,13.431013,-38.374237,2.046398,1
0.260416,32.905495,94.373628,-59.964837,-55.260073,-5.616606,-16.849817,-26.129426,-32.478632,7.081807,26.617827,-49.607448,0.942613,1
0.261458,39.586814,123.771431,-24.553847,-42.454212,4.639805,-6.105006,-18.315018,-14.407814,-3.663004,18.803419,-21.768620,0.258852,1
0.262499,-91.032969,104.395607,28.896704,-17.677656,13.919414,0.244200,-18.803419,-7.570208,-10.500611,19.291819,-4.186203,0.659341,1
0.263541,-97.714288,108.070332,110.742860,-43.289377,5.616606,9.035409,-19.291819,-0.244200,-18.803419,18.803419,-3.697802,0.923077,1
0.264583,-131.454948,9.186813,168.202202,-11.831502,-2.197802,12.454212,-13.919414,8.547009,-22.222222,13.919414,-4.186203,1.020757,1
