1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-96.043958,179.894510,-110.742860,1.531136,3.174603,-7.570208,4.151404,-2.197802,8.058608,-2.686203,-1.744200,2.639805,0
0.001042,-154.171432,164.193410,-47.270331,1.252747,6.105006,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.620269,0
0.002084,-179.226378,141.476926,42.259342,2.087912,8.547009,-4.151404,-0.244200,-8.058608,4.639805,0.732601,4.116606,2.620269,0
0.003125,-173.547257,94.373628,120.430772,1.531136,8.058608,-2.686203,-3.174603,-7.081807,3.663004,4.151404,0.697802,2.634921,0
0.004167,-160.518685,20.210989,163.191212,2.087912,6.593407,-1.221001,-7.081807,-5.128205,1.709402,7.570208,-2.721001,2.625153,0
0.005208,-128.448355,-68.650551,181.564839,2.087912,5.128205,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.639805,0
0.006250,-74.997804,-138.136267,167.868136,1.809524,3.174603,5.616606,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.634921,0
0.007292,8.518682,-171.876927,155.841762,2.644689,1.221001,8.547009,-5.128205,-0.244200,-8.058608,5.128205,3.628205,2.630037,0
0.008333,95.709892,-180.228575,110.408794,2.087912,-2.197802,8.547009,-3.174603,2.686203,-7.081807,3.663004,1.674603,2.644689,0
0.009375,153.837366,-164.527476,47.270331,1.809524,-5.616606,7.081807,-2.197802,6.593407,-6.105006,2.686203,-2.232601,2.625153,0
0.010417,178.892312,-141.810992,-42.593408,1.809524,-8.547009,5.616606,0.732601,9.035409,-4.151404,-0.244200,-3.697802,2.625153,0
0.011458,173.547257,-94.707694,-120.430772,1.531136,-7.570208,3.663004,4.151404,7.570208,-2.686203,-3.663004,-0.767399,2.634921,0
0.012500,160.852751,-20.545055,-163.191212,1.531136,-5.616606,2.197802,7.570208,6.105006,-0.732601,-7.081807,2.651404,2.630037,0
0.013542,128.114289,68.316485,-182.232971,2.366300,-4.151404,-1.221001,8.547009,4.639805,1.709402,-7.570208,2.651404,2.639805,0
0.014584,74.329672,137.802201,-168.202202,1.531136,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.105006,-0.767399,2.630037,0
0.015625,-8.184616,171.542861,-156.509894,1.531136,-0.244200,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.625153,0
0.016667,-95.709892,180.228575,-110.742860,0.974359,3.174603,-7.570208,4.151404,-2.197802,8.058608,-2.686203,-1.744200,2.639805,0
0.017709,-153.837366,163.859344,-48.272529,1.531136,6.593407,-6.105006,2.686203,-6.105006,6.593407,-1.709402,2.163004,2.615385,0
0.018751,-179.226378,141.810992,41.591210,2.087912,9.035409,-4.151404,0.244200,-8.058608,4.639805,0.732601,3.628205,2.625153,0
0.019792,-173.547257,94.707694,119.762640,1.531136,8.058608,-2.686203,-3.663004,-7.081807,3.174603,4.639805,0.697802,2.634921,0
0.020834,-160.518685,20.879121,162.857146,1.531136,6.105006,-1.221001,-7.081807,-5.616606,1.709402,7.570208,-2.232601,2.625153,0
0.021876,-128.782420,-68.316485,181.898905,2.087912,4.639805,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.639805,0
0.022917,-74.997804,-137.802201,167.868136,2.366300,3.174603,5.616606,-6.593407,-2.197802,-5.128205,7.081807,0.697802,2.634921,0
0.023959,7.850550,-171.876927,155.841762,1.809524,1.709402,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.630037,0
0.025000,95.375826,-180.228575,110.742860,2.087912,-2.197802,8.547009,-3.174603,2.686203,-7.081807,3.663004,1.674603,2.639805,0
0.026042,153.837366,-164.527476,47.604397,2.644689,-5.616606,6.593407,-1.709402,6.593407,-5.616606,2.197802,-2.232601,2.625153,0
0.027083,178.892312,-142.145058,-42.259342,1.252747,-8.058608,5.128205,0.732601,8.547009,-4.151404,-0.244200,-3.209402,2.625153,0
0.028125,173.547257,-95.375826,-120.096706,1.252747,-7.570208,3.663004,4.151404,8.058608,-2.686203,-3.663004,-0.767399,2.630037,0
0.029167,160.518685,-21.213187,-163.191212,2.366300,-5.616606,2.197802,7.570208,6.105006,-1.221001,-7.081807,2.651404,2.625153,0
0.030209,128.782420,67.648353,-182.232971,1.809524,-4.151404,-1.221001,9.035409,4.639805,2.197802,-7.570208,2.651404,2.644689,0
0.031250,75.331870,137.468135,-168.536267,2.366300,-2.686203,-4.639805,7.081807,3.174603,5.616606,-6.593407,-0.278999,2.634921,0
0.032292,-7.516484,171.542861,-156.175828,2.087912,-0.244200,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.625153,0
0.033333,-95.375826,180.228575,-111.076926,1.809524,2.686203,-7.570208,4.151404,-2.197802,8.058608,-2.686203,-1.744200,2.639805,0
0.034376,-153.837366,163.859344,-48.606594,1.531136,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.625153,0
0.035417,-178.892312,142.145058,40.923078,1.252747,9.035409,-4.639805,0.244200,-8.058608,4.639805,0.732601,3.628205,2.620269,0
0.036458,-173.547257,95.041760,119.428574,1.809524,8.058608,-2.686203,-3.174603,-7.081807,3.174603,4.151404,0.697802,2.634921,0
0.037500,-160.852751,21.547253,162.523081,1.252747,6.105006,-1.221001,-6.593407,-5.128205,1.709402,8.058608,-2.721001,2.630037,0
0.038542,-129.116486,-67.982419,181.898905,1.531136,4.639805,2.197802,-7.570208,-3.663004,-1.221001,8.547009,-2.721001,2.639805,0
0.039584,-76.000002,-137.468135,168.202202,1.531136,3.663004,5.616606,-6.593407,-2.686203,-5.128205,7.081807,0.697802,2.634921,0
0.040625,7.182418,-171.542861,156.175828,2.366300,1.221001,8.547009,-5.128205,-0.244200,-8.058608,5.616606,3.139805,2.630037,0
0.041667,95.041760,-180.228575,111.076926,1.252747,-2.197802,8.547009,-3.174603,2.686203,-7.570208,3.663004,1.674603,2.644689,0
0.042709,153.837366,-164.527476,47.938463,1.531136,-6.105006,7.081807,-2.197802,6.593407,-5.616606,2.197802,-2.232601,2.630037,0
0.043750,178.224180,-142.813190,-41.591210,2.366300,-8.058608,5.128205,0.732601,8.547009,-4.151404,-0.244200,-3.697802,2.625153,0
0.044792,173.547257,-95.375826,-119.762640,1.809524,-7.570208,3.663004,4.151404,8.058608,-2.686203,-3.663004,-0.767399,2.639805,0
0.045834,160.852751,-21.881319,-162.857146,2.366300,-6.105006,2.197802,7.570208,6.105006,-1.221001,-7.081807,3.139805,2.634921,0
0.046876,128.782420,67.314287,-182.567037,2.644689,-4.151404,-1.221001,8.547009,4.639805,2.197802,-7.570208,2.651404,2.644689,0
0.047917,75.665936,137.134069,-168.536267,1.531136,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.767399,2.634921,0
0.048958,-7.516484,171.542861,-156.509894,1.252747,-0.244200,-7.570208,6.105006,1.221001,8.547009,-4.639805,-3.209402,2.630037,0
0.050000,-95.041760,180.228575,-111.745057,1.252747,2.686203,-7.570208,4.151404,-2.197802,8.058608,-3.174603,-1.744200,2.644689,0
0.051042,-153.837366,164.193410,-48.606594,1.531136,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.625153,0
0.052084,-178.892312,142.145058,41.257144,1.531136,9.035409,-4.639805,-0.244200,-8.058608,4.639805,1.221001,3.628205,2.625153,0
0.053125,-173.547257,95.375826,119.428574,2.087912,8.058608,-2.686203,-3.663004,-7.081807,3.663004,4.151404,0.697802,2.639805,0
0.054167,-161.186817,21.881319,162.523081,0.974359,6.593407,-1.221001,-6.593407,-5.616606,1.709402,7.570208,-2.721001,2.630037,0
0.055209,-129.116486,-66.980221,181.564839,1.809524,5.128205,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.644689,0
0.056250,-76.000002,-137.134069,167.868136,2.087912,3.663004,5.616606,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.634921,0
0.057292,6.848352,-171.542861,156.175828,1.531136,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.628205,2.630037,0
0.058334,94.373628,-180.562641,111.410991,1.809524,-2.197802,8.547009,-3.174603,2.686203,-7.570208,3.663004,1.674603,2.649573,0
0.059375,153.837366,-164.861542,48.272529,2.366300,-5.616606,7.081807,-2.197802,6.593407,-5.616606,2.197802,-2.232601,2.625153,0
0.060417,178.558246,-142.813190,-40.923078,2.087912,-8.058608,5.128205,0.244200,8.547009,-4.151404,0.244200,-3.697802,2.620269,0
0.061459,173.881323,-95.709892,-119.094508,1.531136,-7.081807,3.663004,4.151404,8.058608,-2.686203,-3.174603,-0.767399,2.639805,0
0.062501,160.518685,-21.881319,-162.857146,1.252747,-6.105006,2.197802,7.570208,6.105006,-1.221001,-7.081807,2.651404,2.625153,0
0.063542,129.450552,66.980221,-182.567037,2.087912,-4.151404,-0.732601,8.547009,4.639805,1.709402,-7.570208,2.651404,2.644689,0
0.064583,76.000002,136.800003,-168.536267,1.252747,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.278999,2.634921,0
0.065625,-6.848352,171.542861,-156.843960,1.809524,-0.244200,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.630037,0
0.066668,-94.373628,179.894510,-111.745057,2.366300,3.174603,-7.570208,3.663004,-2.197802,8.058608,-2.686203,-1.744200,2.644689,0
0.067709,-153.503300,164.193410,-49.274726,1.252747,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.625153,0
0.068750,-178.558246,142.145058,40.254946,1.252747,9.035409,-4.151404,0.244200,-8.058608,4.639805,0.732601,3.628205,2.625153,0
0.069792,-173.881323,95.709892,118.760442,2.366300,8.058608,-3.174603,-3.174603,-7.081807,3.174603,4.151404,0.697802,2.634921,0
0.070834,-161.186817,22.215385,162.189015,2.087912,6.593407,-1.221001,-6.593407,-5.616606,2.197802,7.570208,-2.721001,2.630037,0
0.071875,-130.118684,-66.646155,181.898905,1.531136,5.128205,1.709402,-8.058608,-4.151404,-1.221001,8.547009,-2.721001,2.644689,0
0.072917,-76.334068,-136.800003,167.868136,2.087912,3.663004,5.616606,-6.593407,-2.686203,-5.128205,7.570208,0.697802,2.634921,0
0.073958,6.180220,-171.542861,156.509894,2.923077,1.221001,8.547009,-5.128205,-0.244200,-8.058608,5.616606,3.139805,2.634921,0
0.075001,94.039563,-180.562641,111.410991,2.366300,-2.197802,8.547009,-3.174603,2.686203,-7.570208,3.663004,1.674603,2.644689,0
0.076042,153.503300,-164.527476,48.940660,1.252747,-5.616606,7.081807,-1.709402,6.105006,-5.616606,2.197802,-2.232601,2.630037,0
0.077083,178.224180,-143.147256,-40.923078,2.366300,-8.058608,5.128205,0.732601,8.547009,-4.151404,-0.244200,-3.697802,2.630037,0
0.078125,173.881323,-96.043958,-119.094508,1.252747,-7.081807,3.663004,3.663004,7.570208,-2.686203,-3.663004,-0.767399,2.639805,0
0.079167,160.852751,-22.549451,-162.189015,2.087912,-6.105006,2.197802,7.570208,6.105006,-0.732601,-7.081807,2.651404,2.630037,0
0.080209,129.450552,66.312089,-182.232971,2.644689,-4.151404,-0.732601,8.547009,4.639805,2.197802,-7.570208,2.651404,2.644689,0
0.081250,76.000002,136.465937,-168.536267,0.974359,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.767399,2.634921,0
0.082292,-6.514286,171.208795,-156.843960,1.531136,-0.244200,-7.570208,5.616606,0.732601,8.547009,-4.639805,-3.209402,2.630037,0
0.083333,-93.705497,180.562641,-111.745057,2.087912,2.686203,-7.570208,4.151404,-1.709402,8.058608,-3.174603,-1.744200,2.644689,0
0.084375,-153.169234,164.193410,-49.942858,2.087912,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.625153,0
0.085417,-178.558246,142.479124,39.920880,0.974359,9.035409,-4.151404,0.244200,-8.058608,5.128205,0.732601,3.628205,2.625153,0
0.086459,-173.881323,96.378024,118.760442,2.087912,8.058608,-3.174603,-3.174603,-7.081807,3.663004,4.151404,1.186203,2.639805,0
0.087500,-160.852751,22.549451,161.854949,1.252747,6.593407,-1.221001,-7.081807,-5.128205,1.709402,7.570208,-2.721001,2.630037,0
0.088542,-129.784618,-66.312089,181.564839,1.531136,4.639805,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.644689,0
0.089583,-77.002200,-136.465937,168.202202,1.809524,3.663004,5.616606,-7.081807,-2.197802,-4.639805,7.081807,0.209402,2.634921,0
0.090625,5.846154,-171.208795,156.843960,2.366300,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.634921,0
0.091667,93.705497,-180.562641,111.745057,1.531136,-2.197802,8.547009,-3.663004,2.686203,-7.570208,3.663004,2.163004,2.644689,0
0.092708,153.169234,-164.527476,49.274726,1.252747,-6.105006,7.081807,-2.197802,6.593407,-5.616606,2.686203,-2.232601,2.630037,0
0.093750,178.224180,-143.147256,-40.589012,1.531136,-8.058608,5.128205,0.244200,9.035409,-4.151404,-0.244200,-3.697802,2.625153,0
0.094792,173.881323,-96.378024,-118.760442,2.366300,-7.081807,3.663004,4.151404,8.058608,-2.686203,-3.663004,-0.767399,2.639805,0
0.095834,160.852751,-23.217583,-161.854949,1.531136,-6.105006,2.197802,7.570208,6.105006,-1.221001,-6.593407,2.651404,2.630037,0
0.096875,129.784618,65.978023,-182.567037,2.087912,-4.151404,-0.732601,8.547009,4.639805,1.709402,-8.058608,2.651404,2.644689,0
0.097917,76.668134,136.465937,-168.536267,2.087912,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.767399,2.634921,0
0.098959,-5.512088,171.208795,-157.178025,1.252747,-0.732601,-7.570208,5.616606,1.221001,8.058608,-4.639805,-3.209402,2.630037,0
0.100000,-93.705497,180.562641,-112.079123,1.531136,2.686203,-7.570208,4.151404,-2.197802,8.058608,-2.686203,-1.744200,2.644689,0
0.101042,-153.169234,164.527476,-50.276924,1.809524,6.593407,-6.105006,3.174603,-5.616606,6.593407,-1.709402,2.163004,2.625153,0
0.102084,-178.558246,142.813190,39.586814,1.809524,9.035409,-4.639805,0.244200,-8.058608,5.128205,0.732601,3.628205,2.625153,0
0.103125,-173.881323,96.043958,118.426376,1.531136,8.058608,-3.174603,-3.174603,-7.081807,3.663004,4.151404,0.697802,2.634921,0
0.104167,-161.186817,23.551649,161.854949,2.366300,6.593407,-1.221001,-6.593407,-5.616606,1.709402,7.570208,-2.721001,2.625153,0
0.105208,-130.118684,-65.978023,181.898905,1.531136,4.639805,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.644689,0
0.106250,-77.002200,-136.131871,168.202202,2.923077,3.663004,5.616606,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.634921,0
0.107292,5.846154,-171.208795,156.509894,2.366300,1.221001,8.058608,-5.128205,-0.244200,-7.570208,5.128205,3.139805,2.634921,0
0.108333,93.037365,-180.562641,112.079123,1.809524,-2.197802,8.547009,-3.174603,2.686203,-7.570208,3.663004,1.674603,2.649573,0
0.109375,152.835168,-164.861542,49.608792,2.366300,-5.616606,7.081807,-1.709402,6.593407,-5.616606,2.197802,-2.232601,2.630037,0
0.110417,177.556048,-143.481322,-39.252748,1.809524,-8.058608,5.128205,0.732601,8.547009,-4.151404,-0.244200,-3.697802,2.630037,0
0.111458,174.215389,-96.712090,-118.092310,2.087912,-7.081807,4.151404,4.151404,8.058608,-3.174603,-3.663004,-0.767399,2.639805,0
0.112500,161.186817,-23.551649,-161.854949,1.531136,-5.616606,2.197802,7.570208,6.593407,-1.221001,-7.081807,2.651404,2.634921,0
0.113542,130.118684,65.643958,-182.567037,1.809524,-4.151404,-1.221001,9.035409,4.639805,2.197802,-7.570208,2.651404,2.649573,0
0.114584,76.668134,135.797805,-168.870333,1.531136,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.767399,2.639805,0
0.115625,-5.178022,170.874729,-157.178025,1.809524,-0.732601,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.634921,0
0.116667,-93.371431,180.562641,-112.413189,0.695971,3.174603,-7.570208,4.151404,-1.709402,8.058608,-3.174603,-2.232601,2.649573,0
0.117708,-152.835168,164.193410,-50.945056,1.531136,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.625153,0
0.118751,-178.224180,143.147256,38.918682,1.252747,9.035409,-4.151404,0.244200,-7.570208,4.639805,0.732601,3.628205,2.625153,0
0.119792,-173.881323,97.046156,117.424178,1.531136,8.058608,-3.174603,-3.174603,-7.081807,3.663004,4.151404,1.186203,2.639805,0
0.120834,-161.186817,23.885715,161.520883,1.531136,6.593407,-1.221001,-6.593407,-5.128205,1.709402,7.570208,-2.721001,2.630037,0
0.121875,-130.452750,-65.309892,181.564839,2.644689,5.128205,1.709402,-8.058608,-4.151404,-0.732601,8.547009,-2.232601,2.644689,0
0.122917,-77.670331,-135.797805,168.202202,1.809524,3.174603,5.616606,-7.081807,-2.197802,-5.128205,7.081807,0.697802,2.634921,0
0.123958,4.843956,-170.874729,156.843960,1.809524,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.628205,2.634921,0
0.125000,92.703299,-180.562641,112.413189,2.087912,-2.197802,8.547009,-3.174603,2.686203,-7.570208,4.151404,2.163004,2.649573,0
0.126042,152.835168,-164.861542,49.942858,1.809524,-5.616606,7.081807,-2.197802,6.105006,-5.616606,2.197802,-1.744200,2.630037,0
0.127083,177.890114,-143.815388,-38.250550,1.531136,-8.058608,5.128205,0.732601,8.547009,-4.151404,-0.244200,-3.697802,2.625153,0
0.128125,174.215389,-97.046156,-118.092310,2.087912,-7.570208,3.663004,3.663004,8.058608,-2.686203,-3.174603,-0.767399,2.639805,0
0.129166,161.186817,-23.885715,-162.189015,2.087912,-5.616606,2.197802,7.081807,6.593407,-1.221001,-7.081807,2.651404,2.634921,0
0.130209,130.452750,64.641760,-182.567037,1.531136,-4.151404,-0.732601,8.547009,4.639805,2.197802,-8.058608,2.651404,2.644689,0
0.131250,77.670331,135.463739,-169.204399,1.531136,-2.686203,-4.639805,7.081807,3.174603,5.616606,-6.593407,-0.278999,2.634921,0
0.132292,-4.509890,170.874729,-157.178025,1.531136,-0.732601,-7.570208,6.105006,1.221001,8.547009,-4.639805,-3.209402,2.630037,0
0.133333,-92.703299,180.562641,-112.747255,0.139194,2.686203,-7.570208,4.151404,-2.197802,8.547009,-2.686203,-1.744200,2.639805,1
0.134375,-152.835168,164.193410,-51.279122,2.087912,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.625153,1
0.135417,-178.224180,143.481322,38.250550,1.531136,9.035409,-4.151404,0.244200,-8.058608,5.128205,0.732601,4.116606,2.625153,1
0.136458,-173.881323,97.046156,117.424178,1.531136,8.058608,-3.174603,-3.174603,-7.081807,3.663004,4.151404,1.186203,2.639805,1
0.137500,-161.186817,24.553847,161.520883,1.531136,6.593407,-1.709402,-6.593407,-5.616606,1.709402,7.570208,-2.721001,2.630037,1
0.138542,-130.452750,-65.309892,181.898905,1.809524,5.128205,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.644689,1
0.139583,-78.004397,-135.463739,168.202202,2.087912,3.174603,5.128205,-7.081807,-2.686203,-4.639805,7.081807,0.697802,2.639805,1
0.140625,4.509890,-170.874729,156.843960,1.531136,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.634921,1
0.141667,92.035167,-180.896707,112.747255,1.809524,-2.197802,8.547009,-3.174603,2.686203,-7.081807,3.663004,1.674603,2.649573,1
0.142709,152.501102,-164.861542,50.610990,1.531136,-5.616606,6.593407,-2.197802,6.105006,-6.105006,2.686203,-1.744200,2.630037,1
0.143750,177.556048,-143.815388,-38.250550,2.366300,-8.058608,5.128205,0.244200,8.547009,-4.151404,-0.244200,-3.697802,2.630037,1
0.144792,173.881323,-97.046156,-118.092310,2.366300,-7.081807,3.663004,3.663004,7.570208,-2.686203,-3.174603,-1.255800,2.644689,1
0.145833,161.186817,-24.553847,-161.854949,1.809524,-5.616606,2.197802,7.570208,6.105006,-0.732601,-6.593407,2.651404,2.634921,1
0.146876,130.786816,64.307694,-182.232971,1.531136,-4.151404,-0.732601,9.035409,4.639805,1.709402,-7.570208,2.651404,2.649573,1
0.147917,78.004397,135.129673,-169.204399,1.252747,-2.686203,-4.639805,7.570208,3.174603,5.128205,-6.593407,-0.278999,2.634921,1
0.148958,-4.175824,170.540663,-157.178025,1.252747,-0.732601,-7.570208,6.105006,1.221001,8.547009,-4.639805,-3.209402,2.634921,1
0.150000,-92.035167,180.562641,-113.081321,2.087912,2.686203,-7.570208,4.151404,-2.197802,8.058608,-3.174603,-1.744200,2.644689,1
0.151042,-152.835168,164.527476,-51.613188,1.809524,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.630037,1
0.152084,-177.556048,143.815388,37.582418,1.252747,9.035409,-4.639805,0.244200,-7.570208,5.128205,0.732601,3.628205,2.625153,1
0.153125,-174.215389,97.380222,117.090113,1.809524,8.058608,-2.686203,-3.174603,-7.570208,3.663004,4.151404,1.186203,2.639805,1
0.154167,-161.520883,24.553847,161.186817,1.531136,6.105006,-1.221001,-6.593407,-5.616606,1.709402,7.081807,-2.721001,2.630037,1
0.155208,-130.786816,-64.307694,181.230773,2.087912,4.639805,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.644689,1
0.156250,-78.338463,-135.129673,168.536267,1.809524,3.663004,5.616606,-7.081807,-2.197802,-4.639805,7.081807,0.697802,2.639805,1
0.157292,3.841758,-170.540663,157.178025,1.809524,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.634921,1
0.158334,91.701101,-180.896707,112.747255,2.366300,-1.709402,8.547009,-3.663004,3.174603,-7.570208,4.151404,1.674603,2.644689,1
0.159375,152.167036,-164.861542,51.279122,2.644689,-5.616606,7.081807,-2.197802,6.593407,-5.616606,2.197802,-2.232601,2.625153,1
0.160417,177.556048,-144.149454,-37.916484,2.087912,-8.058608,5.616606,0.732601,9.035409,-4.639805,0.244200,-3.209402,2.625153,1
0.161458,174.549454,-97.714288,-117.424178,2.366300,-7.081807,3.663004,4.151404,8.058608,-2.686203,-3.663004,-0.767399,2.639805,1
0.162501,161.520883,-25.221979,-161.854949,1.531136,-6.105006,2.197802,7.570208,6.105006,-1.221001,-6.593407,2.651404,2.625153,1
0.163542,130.786816,63.639562,-182.567037,0.695971,-4.151404,-0.732601,8.547009,4.639805,1.709402,-8.058608,3.139805,2.639805,1
0.164583,78.672529,134.795607,-169.204399,1.809524,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.278999,2.634921,1
0.165625,-3.507692,170.540663,-157.512091,2.087912,-0.244200,-7.570208,5.616606,1.221001,8.058608,-4.639805,-3.209402,2.634921,1
0.166667,-92.035167,180.896707,-113.415387,1.531136,2.686203,-7.570208,4.151404,-2.197802,8.547009,-3.174603,-1.744200,2.644689,1
0.167709,-152.501102,164.527476,-52.281320,1.531136,6.593407,-6.105006,2.686203,-5.128205,6.593407,-2.197802,1.674603,2.630037,1
0.168750,-185.239565,3.173626,-63.305496,-10.717949,20.268620,-4.151404,3.174603,-16.361416,7.081807,-0.244200,23.164225,2.752137,1
0.169792,-88.026376,16.202198,184.237367,0.417582,5.128205,-18.803419,-7.081807,-4.151404,20.757021,8.058608,-22.257021,3.518926,1
0.170834,-2.171429,0.167033,133.793410,0.417582,24.664225,-22.222222,-6.593407,-24.664225,22.710623,7.081807,-5.651404,5.023199,1
0.171875,-7.516484,-3.841758,153.169234,2.644689,43.223443,-8.547009,2.197802,-43.223443,9.035409,-1.709402,34.885836,6.385836,1
0.172917,-11.525275,-7.182418,26.558242,4.315018,64.224664,11.477411,-1.709402,-62.759463,-11.477411,3.174603,72.981074,6.547009,1
0.173958,-13.529671,-11.859341,191.252752,7.098901,65.689866,45.665446,-5.616606,-63.247863,-45.665446,6.105006,104.727106,6.908425,1
0.175001,-12.527473,-14.865934,118.426376,7.377289,37.851038,70.573871,6.593407,-35.409035,-69.597070,-6.105006,114.495116,7.001221,1
0.176042,-9.186813,-15.200000,77.336265,7.934066,12.942613,70.085470,16.361416,-10.989011,-68.131868,-14.896215,100.819902,7.367521,1
0.177084,-4.843956,-13.195605,-64.641760,7.377289,-4.151404,73.992674,3.174603,6.593407,-71.550672,-1.221001,74.934676,8.857143,1
0.178125,-3.507692,-15.868132,-82.681321,7.098901,-20.757021,91.086691,4.639805,22.710623,-89.621490,-3.663004,74.446276,10.000000,1
0.179167,-1.169231,-15.868132,-188.580224,8.212454,-34.920635,95.482295,20.268620,36.385836,-91.575092,-18.315018,82.749084,10.000000,1
0.180208,6.514286,-6.848352,-136.465937,5.150183,-57.875458,52.503053,8.547009,59.829060,-49.084249,-5.616606,6.070208,10.000000,1
0.181250,12.861539,0.501099,-96.043958,3.201465,-75.457875,17.338217,-7.081807,76.434676,-13.919414,9.035409,-64.747863,9.438339,1
0.182292,10.523077,1.503297,-81.679123,2.644689,-60.317460,-3.663004,1.709402,59.829060,6.593407,-0.244200,-63.771062,7.313797,1
0.183333,6.848352,2.171429,-126.778025,3.201465,-29.059829,-13.431013,-0.732601,29.059829,15.873016,2.686203,-42.769841,5.545788,1
0.184375,7.182418,5.178022,-60.298902,0.695971,-13.919414,-20.757021,-18.803419,15.384615,23.199023,20.757021,-55.468254,3.719170,1
0.185417,4.509890,4.843956,30.232968,0.695971,-5.616606,-22.222222,-16.361416,6.105006,24.175824,16.361416,-46.188645,3.064713,1
0.186458,0.835165,4.175824,136.131871,0.695971,9.035409,-26.617827,-9.035409,-8.547009,29.059829,9.523810,-28.117827,4.046398,1
0.187500,-1.169231,4.175824,121.098904,0.417582,18.315018,-30.036630,-13.919414,-17.826618,31.013431,14.896215,-27.141026,5.389499,1
0.188542,-3.841758,1.503297,126.109893,1.809524,25.641026,-16.361416,-14.407814,-25.152625,17.338217,13.919414,-8.093407,6.249084,1
0.189584,-8.184616,-3.173626,110.074728,2.644689,36.874237,2.197802,-1.221001,-36.385836,-1.221001,1.221001,35.862637,6.136752,1
0.190626,-9.520879,-6.180220,136.131871,3.758242,36.385836,22.222222,0.244200,-34.920635,-21.733822,-0.244200,57.352259,5.633700,1
0.191667,-7.850550,-8.518682,50.610990,4.315018,16.849817,40.293040,8.547009,-14.896215,-38.827839,-8.547009,64.678266,4.778999,1
0.192708,-5.178022,-7.850550,35.243957,3.479853,0.732601,37.851038,13.431013,0.732601,-35.409035,-12.942613,52.956654,4.222222,1
0.193750,-2.171429,-7.182418,-3.507692,4.036630,-10.989011,37.362637,10.012210,12.454212,-34.920635,-8.547009,36.839438,4.720391,1
0.194792,-0.501099,-8.518682,-71.657144,4.036630,-22.222222,43.711844,11.965812,23.199023,-42.246642,-11.477411,32.443834,5.848596,1
0.195833,0.501099,-9.854945,-179.560444,5.150183,-28.083028,51.037851,22.710623,29.059829,-48.107448,-20.757021,45.630647,6.942613,1
0.196875,5.846154,-3.507692,-163.859344,3.479853,-38.339438,26.617827,8.058608,39.316239,-23.199023,-5.616606,-2.232601,7.460317,1
0.197917,10.857143,1.503297,-65.309892,2.087912,-51.526252,3.174603,-5.616606,52.503053,-0.244200,7.081807,-54.491453,6.302808,1
0.198959,9.520879,2.839561,-70.320881,1.531136,-43.711844,-13.919414,0.732601,43.223443,16.361416,0.732601,-57.910256,5.286935,1
0.200000,6.514286,3.841758,-93.371431,1.809524,-19.291819,-23.199023,-2.197802,19.780220,25.641026,4.151404,-45.700244,4.393162,1
0.201042,7.182418,6.514286,-81.679123,0.695971,-8.058608,-27.106227,-21.733822,8.547009,28.571429,22.710623,-57.910256,3.294261,1
0.202084,3.841758,5.512088,30.567034,0.139194,-0.244200,-24.175824,-17.338217,0.732601,26.617827,17.338217,-45.211844,2.884005,1
0.203125,0.501099,4.843956,115.085717,0.974359,11.965812,-28.083028,-10.989011,-11.477411,30.036630,11.477411,-28.606227,3.650794,1
0.204167,-1.169231,4.843956,133.125278,1.531136,18.803419,-31.013431,-14.407814,-18.315018,32.478632,14.896215,-28.606227,4.974359,1
0.205208,-3.841758,2.171429,114.417585,2.366300,24.175824,-17.338217,-12.942613,-23.687424,18.315018,13.431013,-9.070208,5.838828,1
0.206250,-8.184616,-2.171429,100.720881,2.644689,33.455433,0.244200,1.221001,-32.967033,1.221001,-0.732601,31.955433,5.555556,1
0.207292,-8.518682,-4.843956,117.758244,3.479853,31.990232,15.873016,1.709402,-30.525031,-14.896215,-1.221001,48.561050,4.930403,1
0.208333,-7.516484,-6.848352,61.969232,4.315018,14.407814,31.013431,10.500611,-12.942613,-29.059829,-10.012210,54.421856,4.026862,1
0.209375,-5.178022,-6.848352,26.224176,4.315018,2.197802,30.036630,17.826618,-0.732601,-27.594628,-16.849817,50.026252,3.338217,1
0.210417,-2.505495,-6.180220,-2.505495,3.758242,-7.570208,26.617827,13.919414,9.035409,-24.664225,-11.965812,33.420635,3.572650,1
0.211458,-0.167033,-6.848352,-70.989013,3.758242,-18.315018,30.525031,12.454212,19.291819,-29.059829,-11.477411,24.141026,4.652015,1
0.212500,0.501099,-8.184616,-145.151652,4.593407,-22.222222,37.362637,21.245421,23.687424,-34.920635,-19.780220,36.351038,5.882784,1
0.213542,5.178022,-3.173626,-168.202202,2.923077,-29.548230,19.291819,10.500611,30.036630,-16.361416,-8.058608,1.674603,6.336996,1
0.214584,9.854945,1.503297,-74.663738,1.531136,-40.781441,0.244200,-4.639805,41.758242,2.686203,6.593407,-45.700244,5.413919,1
0.215625,9.186813,3.173626,-82.681321,1.252747,-35.897436,-14.896215,-1.709402,35.897436,17.338217,2.686203,-53.514652,4.612943,1
0.216667,6.514286,4.509890,-63.305496,1.252747,-15.873016,-25.641026,-4.639805,16.361416,27.594628,5.616606,-46.677045,3.943834,1
0.217708,6.514286,6.514286,-75.331870,0.417582,-5.128205,-27.594628,-20.757021,5.616606,29.548230,21.733822,-54.979853,3.089133,1
0.218750,3.841758,5.846154,18.540660,0.417582,1.709402,-24.175824,-16.849817,-1.221001,26.129426,16.849817,-42.281441,2.757021,1
0.219792,0.501099,5.178022,88.694507,0.974359,12.942613,-27.106227,-11.965812,-12.454212,29.059829,12.454212,-27.629426,3.567766,1
0.220833,-0.835165,5.512088,144.149454,0.417582,18.315018,-31.013431,-15.384615,-17.826618,32.478632,15.873016,-30.071429,4.905983,1
0.221875,-3.841758,2.171429,123.771431,2.366300,23.687424,-17.826618,-11.477411,-23.199023,18.315018,10.989011,-8.581807,5.731380,1
0.222917,-8.184616,-2.171429,94.039563,2.923077,32.967033,-0.732601,3.174603,-32.478632,2.197802,-2.686203,32.443834,5.350427,1
0.223958,-8.518682,-4.175824,101.054947,3.758242,31.013431,13.431013,2.686203,-29.548230,-11.965812,-2.197802,45.630647,4.632479,1
0.225001,-7.182418,-6.514286,67.314287,4.315018,14.407814,26.617827,10.012210,-12.942613,-24.664225,-9.523810,49.049451,3.660562,1
0.226050,-5.512088,-6.848352,34.241759,4.036630,3.174603,26.617827,20.268620,-2.197802,-24.664225,-18.803419,50.026252,2.869353,1
0.227085,-2.839561,-6.180220,-3.841758,3.758242,-4.639805,23.199023,15.873016,5.616606,-20.757021,-13.919414,34.397436,2.957265,1
0.228125,0.167033,-6.180220,-75.665936,3.201465,-15.384615,26.129426,12.454212,16.849817,-24.175824,-11.477411,22.187424,4.021978,1
0.229167,0.501099,-7.182418,-133.459344,4.593407,-19.291819,31.990232,19.780220,20.268620,-29.548230,-17.826618,31.955433,5.418803,1
0.230209,4.509890,-3.173626,-158.514289,2.644689,-25.152625,16.361416,11.477411,26.129426,-13.919414,-9.035409,3.628205,5.956044,1
0.231250,8.852747,1.503297,-81.010991,1.531136,-35.897436,-0.732601,-4.151404,36.874237,3.663004,5.616606,-41.304640,5.169719,1
0.232292,8.852747,3.173626,-92.035167,0.974359,-31.990232,-14.896215,-2.686203,32.478632,17.338217,3.663004,-50.584249,4.393162,1
0.233333,6.848352,4.843956,-55.956045,1.252747,-13.919414,-25.641026,-6.593407,13.919414,28.083028,8.058608,-47.653846,3.689866,1
0.234376,6.180220,6.180220,-63.973628,0.974359,-3.663004,-27.594628,-20.268620,4.639805,29.059829,20.757021,-54.003053,2.942613,1
0.235417,3.507692,5.512088,11.859341,0.695971,2.686203,-23.687424,-16.361416,-2.197802,25.152625,16.849817,-40.327839,2.673993,1
0.236458,0.501099,5.512088,76.334068,1.252747,13.431013,-26.617827,-11.965812,-12.942613,28.083028,12.454212,-27.141026,3.484737,1
0.237500,-0.835165,5.846154,140.808794,0.974359,18.315018,-31.013431,-16.361416,-17.826618,32.478632,16.849817,-31.048230,4.842491,1
0.238542,-4.175824,2.171429,133.459344,2.366300,23.687424,-17.338217,-10.989011,-22.710623,18.315018,10.500611,-7.605006,5.682540,1
0.239583,-8.184616,-2.171429,90.698903,3.201465,32.967033,-1.221001,3.663004,-32.478632,2.686203,-3.663004,33.909035,5.228327,1
0.240625,-8.184616,-4.175824,94.707694,3.758242,30.525031,12.454212,3.174603,-29.059829,-10.989011,-2.686203,45.142247,4.432234,1
0.241666,-6.848352,-5.846154,64.641760,4.036630,14.407814,24.175824,9.035409,-12.942613,-22.710623,-8.547009,46.607448,3.489621,1
0.242710,-5.512088,-6.848352,42.259342,3.758242,4.151404,25.152625,20.757021,-3.174603,-23.687424,-19.780220,50.026252,2.727717,1
0.243750,-2.839561,-5.846154,-4.509890,4.036630,-2.686203,21.245421,16.849817,4.151404,-19.291819,-14.896215,35.374237,2.673993,1
0.244791,-0.167033,-6.180220,-74.329672,3.758242,-13.431013,24.175824,12.942613,14.896215,-22.710623,-11.477411,22.675824,3.631258,1
0.245833,0.835165,-6.848352,-132.457146,3.758242,-17.826618,28.571429,18.803419,18.803419,-27.594628,-16.849817,30.001832,5.072039,1
0.246876,4.175824,-3.173626,-151.498904,2.923077,-23.199023,15.384615,11.965812,26.129426,-6.105006,-13.431013,4.605006,5.770452,1
0.247916,8.518682,1.503297,-84.685716,1.252747,-32.967033,-1.221001,-3.663004,33.943834,3.174603,5.616606,-38.862637,5.091575,1
0.248958,8.518682,3.173626,-93.705497,1.531136,-30.525031,-14.896215,-2.686203,30.525031,16.849817,3.663004,-48.630647,4.300366,1
0.250000,7.182418,4.843956,-56.958243,0.974359,-13.431013,-25.641026,-7.570208,13.431013,27.106227,8.547009,-47.653846,3.518926,1
0.251042,6.180220,6.180220,-56.624177,0.139194,-3.663004,-27.106227,-20.268620,4.151404,28.571429,21.245421,-53.026252,2.786325,1
0.252083,3.507692,5.512088,8.518682,0.695971,3.174603,-23.199023,-16.361416,-2.686203,24.664225,16.361416,-39.839438,2.542125,1
0.253125,0.501099,5.178022,71.991210,0.974359,13.431013,-25.641026,-12.454212,-12.454212,27.106227,12.454212,-26.164225,3.362637,1
0.254167,-0.835165,5.846154,135.463739,0.974359,18.315018,-30.525031,-16.849817,-17.338217,31.990232,16.849817,-31.048230,4.710623,1
0.255208,-4.175824,2.171429,139.472531,1.531136,23.199023,-17.338217,-10.989011,-22.710623,17.826618,10.500611,-7.605006,5.575092,1
0.256250,-8.184616,-2.171429,90.030771,3.758242,32.478632,-1.709402,4.151404,-31.990232,2.686203,-4.151404,33.909035,5.101343,1
0.257292,-8.518682,-3.841758,94.373628,4.036630,30.036630,11.477411,4.151404,-28.571429,-10.989011,-3.174603,44.653846,4.275946,1
0.258334,-34.575825,-134.795607,38.250550,2.923077,10.989011,13.919414,6.105006,-9.523810,-11.965812,-5.616606,30.978632,3.308913,1
0.259375,-40.923078,-144.817586,82.681321,2.923077,-1.221001,3.663004,15.384615,2.197802,-1.709402,-14.896215,17.303419,1.838828,1
0.260416,48.272529,-101.054947,55.287913,4.315018,-13.431013,-7.081807,16.361416,13.431013,9.035409,-15.384615,-5.163004,0.681319,1
0.261458,135.463739,-45.265935,-91.032969,1.252747,-10.012210,-10.989011,18.315018,10.012210,12.454212,-16.849817,-3.209402,0.437118,1
0.262500,154.171432,5.846154,-150.162641,0.417582,-1.221001,-12.454212,11.965812,1.221001,13.431013,-10.500611,-3.209402,0.549451,1
0.263542,131.454948,13.529671,-179.894510,1.252747,10.012210,-15.873016,4.151404,-9.523810,16.361416,-3.174603,-2.721001,0.148962,1
0.264583,-2.839561,70.989013,-116.421981,0.974359,14.407814,-13.431013,3.663004,-13.431013,13.919414,-2.686203,3.628205,0.075702,1
