1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-22.549451,-196.263741,162.189015,20.183150,2.197802,7.081807,-9.035409,-2.197802,-5.616606,9.523810,0.209402,3.675214,0
0.001041,84.017584,-203.613191,134.461541,-5.150183,0.244200,8.547009,-7.570208,0.732601,-8.058608,8.058608,0.209402,3.680098,0
0.002083,168.202202,-177.556048,77.670331,-21.853480,-3.663004,9.523810,-6.593407,4.151404,-8.547009,5.616606,0.209402,3.655678,0
0.003126,197.600004,-155.507696,-16.536264,-5.150183,-6.593407,9.523810,-1.709402,7.570208,-10.012210,2.197802,0.209402,3.665446,0
0.004167,192.923081,-119.428574,-120.096706,17.677656,-8.547009,7.570208,2.197802,9.035409,-6.593407,-1.221001,0.209402,3.699634,0
0.005208,181.230773,-58.294507,-190.918686,30.205128,-9.035409,4.639805,5.616606,10.012210,-3.663004,-5.128205,0.209402,3.680098,0
0.006250,148.826377,48.606594,-200.272532,1.809524,-8.547009,1.221001,8.547009,9.035409,0.244200,-7.570208,0.209402,3.675214,0
0.007292,101.054947,141.142860,-186.909894,-17.399267,-6.105006,-2.197802,9.523810,6.593407,3.174603,-8.547009,0.209402,3.684982,0
0.008333,20.545055,194.593411,-163.859344,-14.615385,-2.686203,-6.105006,10.012210,3.174603,6.593407,-8.547009,0.209402,3.680098,0
0.009374,-83.349452,202.276928,-135.797805,9.882784,0.732601,-8.058608,8.058608,0.244200,8.547009,-7.081807,0.697802,3.680098,0
0.010416,-168.536267,176.219784,-79.674727,27.699634,4.151404,-8.547009,5.616606,-3.174603,9.523810,-4.639805,0.209402,3.665446,0
0.011458,-198.268136,154.171432,15.534066,10.996337,7.570208,-8.547009,2.197802,-6.593407,9.035409,-1.221001,0.209402,3.665446,0
0.012499,-195.929675,119.094508,116.421981,-11.831502,9.523810,-7.081807,-1.221001,-8.058608,7.570208,2.197802,0.697802,3.694750,0
0.013541,-167.868136,56.624177,188.246158,-24.915751,10.012210,-3.663004,-4.639805,-9.035409,4.639805,5.616606,0.209402,3.675214,0
0.014583,-150.830773,-49.942858,199.270334,1.809524,9.035409,-0.244200,-7.081807,-8.058608,0.732601,8.547009,0.209402,3.675214,0
0.015625,-102.725277,-158.514289,186.241762,20.461538,7.081807,3.174603,-8.547009,-5.616606,-2.686203,9.035409,0.209402,3.689866,0
0.016666,-22.549451,-195.929675,162.523081,22.131868,3.663004,6.593407,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.738706,0
0.017708,81.679123,-203.613191,134.127476,-5.985348,0.244200,9.035409,-7.570208,0.732601,-8.058608,8.058608,-8.093407,3.938950,0
0.018749,166.865938,-177.556048,78.338463,-36.886447,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.128205,0.209402,3.660562,0
0.019792,198.268136,-155.507696,-17.204396,-5.706960,-6.105006,9.523810,-1.709402,7.570208,-8.547009,2.197802,0.209402,3.660562,0
0.020833,193.925279,-120.764838,-118.426376,17.677656,-8.547009,7.570208,2.197802,9.035409,-6.593407,-1.709402,0.209402,3.694750,0
0.021874,164.193410,-58.294507,-189.916488,29.926740,-9.523810,4.639805,5.616606,10.012210,-3.174603,-5.128205,0.209402,3.680098,0
0.022916,154.505498,46.936265,-202.945059,1.531136,-8.058608,1.221001,8.547009,9.035409,-0.244200,-7.081807,0.209402,3.675214,0
0.023958,135.129673,137.802201,-189.248356,-17.399267,-6.105006,-2.197802,9.523810,6.593407,3.663004,-8.547009,0.209402,3.684982,0
0.024999,10.523077,192.923081,-167.200004,-14.893773,-2.686203,-6.105006,10.012210,3.663004,7.081807,-8.547009,0.697802,3.689866,0
0.026041,-82.013189,202.276928,-147.824179,9.882784,0.732601,-8.058608,8.547009,0.244200,8.547009,-7.081807,0.697802,3.699634,0
0.027083,-167.868136,176.553850,-80.342859,27.421245,4.151404,-9.035409,5.616606,-3.174603,9.523810,-4.151404,0.209402,3.665446,0
0.028125,-198.268136,154.505498,14.531868,12.109890,7.570208,-8.547009,2.686203,-6.593407,9.523810,-1.221001,0.209402,3.665446,0
0.029166,-195.929675,119.428574,116.087915,-12.109890,9.035409,-7.081807,-1.221001,-8.058608,7.570208,2.197802,0.209402,3.694750,0
0.030208,-167.868136,56.958243,187.912092,-25.472527,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.616606,0.209402,3.680098,0
0.031250,-150.162641,-48.940660,199.270334,2.087912,9.035409,-0.244200,-7.570208,-8.058608,1.221001,8.547009,0.209402,3.675214,0
0.032291,-103.393409,-141.810992,185.907696,22.410256,7.081807,3.174603,-8.547009,-6.105006,-2.197802,9.523810,0.209402,3.684982,0
0.033333,-23.885715,-195.929675,162.523081,19.626374,3.663004,6.593407,-9.035409,-2.686203,-6.105006,9.523810,0.209402,3.680098,0
0.034374,80.676925,-203.947257,134.461541,-4.036630,0.244200,8.547009,-7.570208,0.732601,-8.058608,8.058608,0.697802,3.675214,0
0.035417,166.197806,-178.224180,79.006595,-21.575092,-3.663004,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,3.660562,0
0.036458,197.600004,-155.841762,-15.534066,-6.542125,-6.593407,9.523810,-1.709402,7.081807,-8.547009,2.197802,0.209402,3.660562,0
0.037499,195.261543,-121.098904,-117.424178,16.564103,-8.058608,7.570208,1.709402,9.035409,-6.593407,-1.221001,0.209402,3.694750,0
0.038541,166.865938,-58.628573,-188.914290,28.534799,-9.035409,4.639805,5.616606,10.012210,-3.663004,-4.639805,0.209402,3.675214,0
0.039583,148.826377,47.604397,-201.274730,1.531136,-8.058608,1.221001,8.547009,9.035409,-0.244200,-7.570208,0.209402,3.675214,0
0.040624,101.389013,139.806597,-187.578026,-17.399267,-6.105006,-2.197802,10.012210,7.081807,3.174603,-8.547009,0.209402,3.684982,0
0.041666,21.881319,194.259345,-164.527476,-14.615385,-2.686203,-5.616606,10.012210,3.663004,6.593407,-8.547009,0.697802,3.680098,0
0.042708,-78.672529,202.945059,-133.793410,8.490842,0.732601,-8.058608,8.547009,0.244200,9.035409,-7.570208,0.209402,3.684982,0
0.043750,-185.907696,172.545059,-82.681321,27.978022,4.151404,-9.035409,5.616606,-3.174603,9.523810,-4.639805,0.209402,3.665446,0
0.044791,-198.268136,124.773629,-7.182418,10.717949,7.570208,-8.547009,2.686203,-6.593407,9.035409,-1.221001,0.209402,3.675214,0
0.045833,-195.929675,119.762640,107.068134,-9.047619,9.523810,-7.081807,-1.221001,-8.058608,7.570208,2.197802,1.186203,3.763126,0
0.046874,-168.536267,57.960441,187.243960,-29.091575,10.012210,-3.663004,-5.128205,-9.035409,4.639805,5.616606,0.209402,3.973138,0
0.047917,-150.830773,-48.272529,198.936268,0.417582,9.035409,-0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.670330,0
0.048958,-103.393409,-141.142860,186.241762,22.410256,7.081807,3.174603,-8.547009,-5.616606,-2.197802,9.523810,0.209402,3.680098,0
0.050001,-24.219781,-195.929675,162.523081,20.461538,3.663004,6.593407,-9.035409,-2.686203,-6.105006,9.523810,0.209402,3.670330,0
0.051043,80.008793,-203.947257,134.795607,-4.593407,0.244200,9.035409,-7.570208,0.732601,-8.058608,7.570208,0.209402,3.675214,0
0.052086,165.529674,-178.224180,79.006595,-22.967033,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,3.660562,0
0.053127,197.265938,-155.841762,-15.534066,-6.542125,-6.593407,9.523810,-1.221001,7.570208,-8.547009,2.197802,0.209402,3.665446,0
0.054168,194.927477,-121.767036,-117.090113,16.285714,-8.547009,7.570208,1.709402,9.035409,-6.593407,-1.221001,0.209402,3.694750,0
0.055210,167.200004,-59.296705,-188.914290,30.205128,-9.035409,4.639805,5.616606,10.012210,-3.663004,-4.639805,0.209402,3.680098,0
0.056252,148.492311,46.602199,-201.274730,2.644689,-8.058608,1.221001,8.058608,9.035409,-0.244200,-7.570208,0.697802,3.680098,0
0.057294,102.725277,139.472531,-187.578026,-17.399267,-6.105006,-2.197802,9.523810,6.105006,3.174603,-8.547009,0.209402,3.684982,0
0.058335,23.551649,194.593411,-164.193410,-15.172161,-2.686203,-6.105006,10.012210,3.663004,6.593407,-8.547009,0.209402,3.680098,0
0.059377,-81.010991,202.610994,-136.465937,9.047619,0.732601,-7.570208,8.547009,0.244200,8.547009,-7.081807,0.697802,3.684982,0
0.060416,-166.197806,177.221982,-81.345057,27.421245,4.151404,-8.547009,6.105006,-3.174603,9.523810,-4.639805,0.209402,3.665446,0
0.061458,-198.268136,154.505498,12.193407,12.109890,7.570208,-8.547009,2.197802,-6.593407,9.523810,-1.221001,0.209402,3.660562,0
0.062500,-196.263741,120.430772,114.417585,-11.274725,9.035409,-7.081807,-1.221001,-8.058608,7.570208,2.197802,0.209402,3.694750,0
0.063542,-170.206597,58.628573,186.909894,-25.750916,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.616606,0.697802,3.680098,0
0.064583,-150.496707,-45.934067,187.578026,0.974359,9.035409,-0.244200,-7.570208,-8.547009,1.221001,8.058608,0.209402,3.704518,0
0.065624,-104.061541,-140.140662,186.575828,32.432234,7.081807,2.686203,-8.547009,-5.616606,-2.197802,9.523810,-4.674603,3.865690,0
0.066666,-25.556045,-195.929675,162.523081,26.864469,3.663004,6.593407,-9.035409,-2.686203,-5.616606,9.523810,0.209402,3.714286,0
0.067709,78.672529,-204.281323,135.129673,1.531136,0.244200,9.035409,-7.570208,0.732601,-7.570208,8.058608,0.209402,3.670330,0
0.068750,163.191212,-178.892312,79.674727,-22.410256,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.128205,0.209402,3.660562,0
0.069791,196.931873,-156.175828,-13.863737,-6.820513,-6.593407,9.523810,-2.686203,7.081807,-8.058608,2.197802,0.209402,3.660562,0
0.070833,196.931873,-121.767036,-117.090113,16.285714,-8.058608,7.570208,2.197802,9.035409,-6.593407,-1.221001,0.209402,3.689866,0
0.071875,174.549454,-60.298902,-189.916488,31.040293,-9.035409,4.639805,5.616606,10.012210,-3.663004,-4.639805,0.209402,3.670330,0
0.072916,166.197806,42.259342,-203.279125,2.644689,-8.058608,1.221001,8.547009,9.035409,-0.244200,-7.570208,0.209402,3.675214,0
0.073958,103.393409,125.441761,-185.573631,-17.399267,-6.105006,-2.197802,9.523810,6.593407,3.174603,-8.547009,0.697802,3.689866,0
0.075000,24.887913,194.259345,-164.527476,-16.285714,-2.686203,-6.105006,10.012210,3.663004,7.081807,-8.547009,0.209402,3.675214,0
0.076042,-79.340661,202.945059,-136.800003,7.655678,0.732601,-8.058608,8.547009,0.244200,8.547009,-7.081807,0.697802,3.675214,0
0.077083,-165.529674,177.890114,-82.013189,27.978022,4.151404,-9.035409,5.616606,-3.174603,9.035409,-4.639805,0.697802,3.665446,0
0.078124,-198.268136,154.839564,11.191209,11.831502,7.570208,-8.547009,2.686203,-6.593407,9.523810,-1.221001,0.697802,3.665446,0
0.079166,-196.597807,120.764838,114.417585,-10.996337,9.035409,-7.081807,-0.732601,-8.547009,7.570208,2.197802,0.209402,3.689866,0
0.080208,-168.870333,58.962639,186.909894,-25.472527,10.012210,-3.663004,-4.639805,-9.035409,4.639805,5.616606,0.209402,3.680098,0
0.081250,-150.496707,-45.600001,199.270334,2.366300,9.035409,-0.244200,-7.570208,-8.058608,1.221001,8.547009,0.209402,3.675214,0
0.082291,-104.729673,-139.806597,186.909894,22.688645,7.081807,3.174603,-8.547009,-5.616606,-2.197802,9.523810,0.209402,3.680098,0
0.083333,-26.558242,-195.929675,162.523081,21.018315,3.663004,6.593407,-9.035409,-2.686203,-5.616606,9.523810,0.209402,3.680098,0
0.084375,77.670331,-204.281323,135.463739,-3.758242,0.244200,9.035409,-7.570208,0.732601,-7.570208,8.058608,0.209402,3.675214,0
0.085416,163.859344,-178.892312,80.342859,-22.410256,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,3.660562,0
0.086458,197.265938,-155.841762,-13.195605,-7.377289,-6.593407,9.523810,-1.709402,7.081807,-8.547009,2.197802,0.209402,3.675214,0
0.087500,194.927477,-122.101102,-115.419783,17.677656,-8.058608,8.058608,1.709402,9.035409,-6.593407,-1.221001,0.209402,3.694750,0
0.088541,166.865938,-60.632968,-187.912092,29.926740,-9.035409,5.128205,5.616606,10.012210,-4.151404,-5.128205,0.209402,3.684982,0
0.089583,150.496707,44.263737,-200.606598,2.923077,-8.547009,1.221001,8.058608,9.035409,-0.244200,-7.570208,0.697802,3.680098,0
0.090624,100.720881,137.468135,-187.578026,-16.285714,-6.105006,-2.197802,9.523810,6.593407,3.174603,-8.058608,0.209402,3.689866,0
0.091667,5.846154,196.263741,-161.186817,-17.120879,-2.686203,-5.616606,10.012210,3.663004,6.593407,-8.547009,0.209402,3.680098,0
0.092708,-96.712090,208.958246,-128.782420,8.490842,0.732601,-7.570208,8.547009,0.244200,8.547009,-7.570208,0.697802,3.684982,0
0.093749,-164.861542,196.263741,-48.606594,26.586081,4.151404,-8.547009,5.616606,-3.174603,9.523810,-4.639805,0.209402,3.680098,0
0.094791,-198.602202,154.839564,5.178022,12.109890,7.570208,-8.547009,2.686203,-6.105006,9.035409,-1.221001,0.697802,3.738706,0
0.095834,-196.931873,120.764838,113.415387,-15.172161,9.523810,-6.593407,-0.732601,-8.058608,7.570208,2.197802,0.697802,4.021978,0
0.096874,-169.204399,59.630771,185.907696,-61.384615,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.616606,0.209402,3.675214,0
0.097916,-150.830773,-44.263737,199.270334,2.366300,9.523810,-0.244200,-7.570208,-8.058608,1.221001,8.547009,0.209402,3.670330,0
0.098957,-105.397805,-138.804399,186.909894,22.131868,7.081807,3.174603,-8.547009,-6.105006,-2.197802,9.523810,0.209402,3.680098,0
0.100000,-27.894506,-195.929675,162.857146,21.018315,3.663004,6.593407,-9.035409,-2.197802,-5.616606,9.523810,0.209402,3.675214,0
0.101041,77.002200,-204.281323,135.797805,-2.644689,0.244200,9.035409,-7.570208,0.732601,-7.570208,8.058608,-0.278999,3.670330,0
0.102083,162.857146,-179.560444,80.676925,-16.007326,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,3.655678,0
0.103125,197.934070,-155.841762,-12.193407,-9.047619,-6.593407,9.523810,-1.221001,7.081807,-8.058608,2.197802,0.209402,3.660562,0
0.104166,195.595609,-122.769234,-114.751651,16.007326,-8.547009,7.570208,1.709402,9.035409,-6.593407,-0.732601,0.209402,3.689866,0
0.105208,168.202202,-61.635166,-187.243960,30.761905,-9.523810,4.639805,5.128205,9.523810,-3.663004,-4.639805,0.209402,3.670330,0
0.106249,149.494509,42.927473,-200.940664,3.201465,-8.547009,1.221001,8.547009,9.035409,-0.244200,-7.081807,0.209402,3.675214,0
0.107292,104.061541,136.800003,-188.580224,-17.120879,-6.105006,-2.197802,9.523810,6.593407,3.174603,-8.547009,0.209402,3.680098,0
0.108333,26.892308,194.259345,-164.193410,-16.564103,-3.174603,-5.616606,10.012210,3.663004,6.593407,-8.547009,0.697802,3.670330,0
0.109375,-77.670331,202.945059,-137.802201,7.098901,0.732601,-8.058608,8.547009,0.244200,8.547009,-7.081807,0.697802,3.675214,0
0.110416,-163.859344,178.558246,-83.015386,26.864469,4.151404,-8.547009,6.105006,-3.174603,9.523810,-4.639805,0.697802,3.665446,0
0.111458,-190.918686,153.503300,7.850550,12.945055,7.570208,-8.547009,2.686203,-6.105006,9.523810,-1.221001,0.209402,3.660562,0
0.112499,-185.239565,121.432970,116.421981,-10.717949,9.035409,-7.081807,-1.221001,-8.058608,7.570208,2.197802,0.697802,3.689866,0
0.113541,-169.204399,61.635166,210.628576,-22.410256,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.616606,1.186203,3.719170,0
0.114583,-150.830773,-43.595605,199.604400,0.417582,9.523810,-0.244200,-7.081807,-8.058608,1.221001,8.547009,9.000611,3.943834,0
0.115625,-106.065936,-138.470333,187.243960,37.721612,7.081807,3.174603,-8.547009,-6.105006,-2.197802,9.523810,0.209402,3.675214,0
0.116666,-29.564836,-195.929675,162.857146,24.358974,4.151404,6.593407,-9.035409,-2.686203,-5.616606,9.523810,0.209402,3.675214,0
0.117708,76.668134,-204.281323,136.465937,-2.366300,0.244200,9.035409,-7.570208,0.244200,-7.570208,8.058608,0.209402,3.675214,0
0.118749,164.527476,-179.560444,80.676925,-21.853480,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,3.655678,0
0.119792,198.602202,-156.175828,-12.193407,-8.212454,-6.593407,9.523810,-1.709402,7.570208,-8.058608,2.686203,0.209402,3.660562,0
0.120833,191.586817,-122.435168,-113.749453,16.564103,-8.547009,8.058608,1.709402,9.035409,-6.593407,-2.686203,0.209402,3.689866,0
0.121874,168.202202,-61.969232,-186.575828,31.040293,-9.035409,5.128205,5.616606,9.523810,-3.663004,-4.639805,0.209402,3.675214,0
0.122916,149.494509,41.591210,-200.606598,4.036630,-8.547009,1.221001,8.547009,9.035409,-0.244200,-7.081807,0.209402,3.680098,0
0.123958,104.729673,136.465937,-188.914290,-17.399267,-6.105006,-2.197802,9.523810,7.081807,3.174603,-8.547009,0.209402,3.684982,0
0.125000,27.894506,194.259345,-164.193410,-17.120879,-3.174603,-6.105006,10.012210,3.663004,6.593407,-8.547009,1.186203,3.675214,0
0.126041,-76.334068,202.945059,-137.802201,6.542125,0.732601,-8.058608,8.547009,0.244200,9.035409,-7.570208,0.697802,3.680098,0
0.127083,-163.191212,178.558246,-83.349452,26.586081,4.151404,-8.547009,6.105006,-3.174603,9.523810,-4.639805,0.697802,3.665446,0
0.128125,-198.602202,155.173630,8.518682,13.501832,7.570208,-8.547009,2.686203,-6.105006,9.523810,-1.221001,0.697802,3.660562,0
0.129166,-197.265938,121.767036,111.745057,-10.996337,9.523810,-7.081807,-0.732601,-8.547009,7.570208,2.197802,0.697802,3.689866,0
0.130208,-169.872531,61.301100,184.571433,-25.750916,10.012210,-4.151404,-4.639805,-9.035409,5.128205,5.128205,0.697802,3.675214,0
0.131250,-150.830773,-42.927473,199.270334,0.974359,9.523810,-0.732601,-7.570208,-8.058608,1.221001,8.547009,0.209402,3.670330,0
0.132292,-106.400002,-137.468135,187.243960,21.575092,7.081807,3.174603,-8.547009,-5.616606,-2.197802,9.523810,0.209402,3.684982,0
0.133333,-29.898902,-195.929675,162.857146,22.131868,4.151404,6.593407,-9.035409,-2.686203,-5.616606,9.523810,0.209402,3.675214,1
0.134375,74.997804,-204.615389,136.465937,-7.098901,0.244200,8.547009,-7.570208,0.732601,-7.570208,8.058608,0.697802,3.880342,1
0.135416,161.854949,-179.894510,82.013189,-18.791209,-3.174603,9.523810,-5.128205,3.663004,-8.547009,5.616606,0.209402,3.655678,1
0.136458,197.265938,-156.175828,-10.189011,-9.047619,-6.105006,9.523810,-1.221001,7.081807,-8.547009,2.197802,0.209402,3.655678,1
0.137499,197.600004,-123.437365,-112.747255,15.728938,-8.547009,7.570208,1.221001,9.035409,-7.081807,-1.221001,0.697802,3.689866,1
0.138541,166.197806,-62.971430,-185.239565,29.648352,-9.035409,4.639805,5.128205,10.012210,-4.151404,-4.639805,0.209402,3.670330,1
0.139583,149.160443,41.591210,-199.604400,3.479853,-8.547009,1.221001,8.058608,9.035409,-0.244200,-5.128205,0.209402,3.675214,1
0.140624,101.389013,137.802201,-185.907696,-16.285714,-6.105006,-2.197802,9.523810,7.081807,3.174603,-8.547009,0.209402,3.680098,1
0.141666,32.905495,195.595609,-173.213191,-17.120879,-2.686203,-5.616606,10.012210,4.151404,6.593407,-9.035409,0.209402,3.684982,1
0.142708,-75.665936,205.283521,-153.169234,7.934066,0.732601,-8.058608,8.547009,0.244200,8.547009,-7.081807,0.697802,3.699634,1
0.143750,-162.523081,178.892312,-83.683518,26.586081,4.151404,-8.547009,6.105006,-3.174603,9.035409,-4.639805,0.209402,3.743590,1
0.144791,-198.602202,155.173630,7.516484,-9.604396,7.570208,-8.547009,2.197802,-6.593407,9.523810,-1.221001,0.209402,3.660562,1
0.145833,-197.600004,122.769234,111.076926,-17.956044,9.035409,-7.081807,-0.732601,-8.058608,7.570208,2.197802,0.697802,3.689866,1
0.146874,-170.206597,61.969232,184.237367,-24.915751,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.616606,0.209402,3.675214,1
0.147917,-151.164839,-41.925276,199.604400,0.974359,9.035409,-0.244200,-7.570208,-8.058608,1.221001,8.058608,0.697802,3.670330,1
0.148958,-106.734068,-136.465937,187.912092,22.131868,7.081807,3.174603,-9.035409,-6.105006,-2.197802,9.035409,0.209402,3.680098,1
0.149999,-30.901100,-195.929675,162.523081,22.410256,3.663004,6.593407,-9.035409,-2.686203,-5.616606,9.523810,0.209402,3.675214,1
0.151041,73.661540,-204.615389,136.800003,-1.809524,0.244200,8.547009,-7.570208,0.732601,-7.570208,8.058608,0.209402,3.670330,1
0.152083,160.852751,-180.228575,82.681321,-21.853480,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,3.660562,1
0.153124,197.265938,-156.509894,-7.850550,-9.326007,-6.593407,9.523810,-1.709402,7.081807,-8.058608,2.686203,0.209402,3.660562,1
0.154166,196.263741,-124.105497,-112.413189,16.007326,-8.547009,8.058608,1.709402,9.035409,-6.593407,-1.221001,0.209402,3.689866,1
0.155208,169.204399,-62.971430,-185.573631,35.772894,-9.035409,5.128205,5.128205,9.523810,-3.663004,-4.639805,0.209402,3.675214,1
0.156250,149.828575,40.254946,-200.940664,3.201465,-8.547009,1.221001,8.547009,9.035409,-0.244200,-7.081807,0.697802,3.675214,1
0.157291,105.397805,135.129673,-189.248356,-16.842491,-6.105006,-2.197802,9.523810,6.593407,3.174603,-8.547009,0.209402,3.689866,1
0.158333,29.898902,194.259345,-164.527476,-17.120879,-3.174603,-6.105006,10.012210,3.663004,6.593407,-8.547009,0.697802,3.680098,1
0.159375,-74.663738,202.945059,-139.138465,5.985348,0.732601,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.697802,3.680098,1
0.160416,-135.797805,176.553850,-84.351650,26.029304,4.151404,-8.547009,6.105006,-3.174603,9.035409,-4.639805,0.697802,3.665446,1
0.161458,-198.268136,153.837366,-3.507692,13.780220,7.081807,-8.547009,2.686203,-6.105006,9.523810,-1.221001,0.209402,3.675214,1
0.162499,-197.600004,122.769234,109.740662,-11.831502,9.035409,-7.081807,-0.732601,-8.058608,7.570208,2.197802,-1.744200,3.777778,1
0.163541,-170.540663,62.303298,183.569235,-19.626374,10.012210,-4.151404,-4.639805,-9.035409,4.639805,5.616606,2.163004,3.924298,1
0.164583,-151.164839,-39.920880,199.270334,-16.007326,9.523810,-0.732601,-7.081807,-8.058608,1.221001,8.058608,0.209402,3.680098,1
0.165624,-105.731870,-135.797805,187.578026,21.853480,7.081807,3.174603,-8.547009,-6.105006,-2.197802,9.035409,0.697802,3.684982,1
0.166666,-30.901100,-195.595609,162.857146,22.410256,4.151404,6.593407,-9.523810,-2.686203,-5.616606,9.523810,0.209402,3.675214,1
0.167709,73.661540,-204.615389,137.802201,-0.974359,0.244200,8.547009,-8.058608,0.732601,-7.570208,8.058608,0.209402,3.675214,1
0.168749,159.516487,-180.896707,83.349452,-20.739927,-2.686203,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,3.660562,1
0.169791,195.929675,-156.509894,-7.850550,-9.047619,-6.105006,9.523810,-2.197802,7.570208,-8.547009,2.686203,-0.278999,3.660562,1
0.170833,196.597807,-124.439563,-111.410991,15.450549,-8.547009,8.058608,1.709402,9.035409,-7.081807,-1.221001,0.209402,3.694750,1
0.171875,169.538465,-64.307694,-184.905499,29.926740,-9.035409,5.128205,5.128205,9.523810,-3.663004,-4.639805,0.209402,3.675214,1
0.172916,150.162641,39.252748,-200.606598,4.315018,-8.547009,1.221001,8.058608,9.035409,-0.244200,-7.570208,0.209402,3.675214,1
0.173958,105.731870,134.127476,-189.582422,-16.564103,-6.593407,-2.197802,9.523810,7.081807,3.174603,-8.547009,0.697802,3.689866,1
0.175000,31.569231,194.259345,-164.193410,-18.512821,-3.174603,-5.616606,10.012210,4.151404,6.593407,-9.035409,0.209402,3.684982,1
0.176041,-73.995606,203.279125,-139.138465,5.706960,0.732601,-7.570208,8.547009,0.244200,8.547009,-7.570208,0.209402,3.680098,1
0.177083,-160.852751,179.560444,-85.019782,25.472527,3.663004,-8.547009,6.105006,-3.174603,9.035409,-4.639805,0.209402,3.670330,1
0.178124,-197.934070,155.507696,5.846154,14.058608,7.081807,-8.547009,2.686203,-6.105006,9.035409,-1.221001,0.697802,3.665446,1
0.179166,-197.600004,123.437365,109.406596,-10.161172,9.035409,-7.081807,-0.732601,-8.058608,7.570208,2.197802,0.209402,3.699634,1
0.180208,-173.547257,63.305496,183.235169,-22.688645,10.012210,-4.151404,-4.151404,-9.035409,4.639805,5.616606,0.697802,3.680098,1
0.181249,-26.224176,-7.850550,198.268136,-54.703297,28.083028,9.523810,1.221001,-27.594628,-8.547009,-1.221001,37.327839,4.578755,1
0.182291,-7.850550,-9.186813,156.175828,-43.567766,46.642247,27.106227,9.523810,-46.153846,-26.617827,-9.035409,81.283883,6.258852,1
0.183333,-10.189011,-14.531868,117.424178,-30.205128,65.201465,63.736264,9.523810,-63.736264,-63.736264,-9.035409,129.147131,6.615385,1
0.184375,-12.861539,-19.876924,130.786816,-39.113553,63.736264,123.809524,14.896215,-61.294261,-122.832723,-13.919414,148.194750,7.816850,1
0.185416,-10.189011,-20.879121,80.676925,-10.996337,29.059829,141.880342,23.199023,-26.617827,-139.438339,-22.222222,147.706349,10.000000,1
0.186458,-5.178022,-20.545055,39.586814,-4.036630,1.221001,136.019536,21.245421,1.221001,-134.065934,-19.291819,140.380342,10.000000,1
0.187500,-2.839561,-20.545055,-43.261539,26.029304,-26.129426,144.810745,10.989011,28.083028,-143.345543,-10.012210,126.705128,10.000000,1
0.188541,6.514286,-23.217583,-187.912092,59.714286,-47.619048,167.277167,21.733822,50.061050,-165.811966,-19.780220,134.031136,10.000000,1
0.189583,5.846154,-16.870330,-294.813193,119.010989,-78.876679,124.786325,16.361416,80.830281,-122.344322,-13.431013,71.515873,10.000000,1
0.190624,12.527473,-4.843956,-133.793410,57.208791,-112.087912,58.363858,-13.431013,113.553114,-56.410256,15.873016,-61.817460,10.000000,1
0.191667,14.531868,-2.505495,-48.606594,29.091575,-120.879121,11.477411,-12.942613,120.390720,-10.989011,13.919414,-117.495116,10.000000,1
0.192708,7.850550,-2.839561,-130.118684,58.879121,-72.527473,-10.012210,3.174603,71.062271,10.989011,-2.197802,-81.841880,9.848596,1
0.193749,6.180220,0.835165,-187.578026,30.483516,-34.432234,-21.733822,-17.826618,34.920635,23.199023,20.268620,-69.631868,5.936508,1
0.194791,5.512088,2.839561,18.540660,16.285714,-22.222222,-26.617827,-37.851038,22.710623,27.594628,38.827839,-86.237485,3.313797,1
0.195833,1.169231,1.503297,145.485718,-60.271062,-5.128205,-24.664225,-16.361416,5.616606,26.129426,16.361416,-46.188645,2.683761,1
0.196875,-1.837363,1.169231,211.630774,-65.282051,12.942613,-26.129426,-4.151404,-12.454212,27.106227,5.128205,-15.907814,3.846154,1
0.197916,-2.505495,1.503297,57.960441,-16.285714,20.757021,-21.733822,-12.454212,-20.268620,22.222222,13.431013,-12.489011,5.028083,1
0.198958,-4.175824,-0.501099,179.560444,-58.879121,27.106227,-6.593407,-9.035409,-26.129426,7.081807,8.547009,10.465812,5.726496,1
0.200000,-6.848352,-4.175824,171.208795,-56.930403,38.339438,13.919414,6.593407,-37.362637,-12.942613,-6.105006,57.840659,5.213675,1
0.201041,-8.184616,-8.852747,153.837366,-31.040293,36.385836,49.084249,19.291819,-34.432234,-49.084249,-18.315018,104.727106,5.067155,1
0.202082,-5.512088,-10.189011,-76.000002,24.637363,11.965812,66.178266,25.641026,-10.012210,-65.201465,-24.175824,107.169109,5.203907,1
0.203125,-0.835165,-7.516484,21.881319,0.695971,-9.035409,51.037851,15.384615,10.012210,-50.549451,-13.431013,61.259463,6.473748,1
0.204166,1.837363,-7.516484,-7.850550,5.706960,-25.641026,50.061050,10.989011,27.106227,-50.061050,-9.523810,39.281441,8.017094,1
0.205211,1.169231,-11.525275,-66.646155,30.205128,-33.455433,66.178266,24.664225,34.432234,-67.155067,-23.687424,60.282662,9.736264,1
0.206275,3.507692,-9.520879,-336.571436,121.516484,-43.711844,53.968254,20.757021,45.665446,-52.991453,-16.849817,40.258242,10.000000,1
0.207299,9.186813,-2.505495,-168.202202,54.703297,-61.782662,16.849817,-13.919414,63.247863,-15.873016,16.849817,-51.561050,10.000000,1
0.208341,9.854945,0.167033,-58.628573,12.388278,-72.039072,-7.570208,-19.780220,72.039072,7.570208,18.803419,-95.517094,7.523810,1
0.209388,7.850550,0.167033,-8.518682,23.523810,-43.711844,-25.641026,0.244200,42.735043,25.641026,1.221001,-67.189866,5.853480,1
0.210417,4.175824,2.505495,-163.191212,34.102564,-17.826618,-32.967033,-11.477411,17.826618,33.943834,13.919414,-58.398657,4.280830,1
0.211459,4.509890,4.509890,-51.947254,5.706960,-10.012210,-34.920635,-37.851038,10.500611,35.409035,38.827839,-81.353480,2.971917,1
0.212500,0.501099,3.173626,74.997804,-32.153846,1.709402,-31.013431,-21.245421,-1.709402,31.501832,21.733822,-50.584249,2.644689,1
0.213541,-2.171429,2.839561,245.037368,-82.263736,17.338217,-32.967033,-10.500611,-16.849817,33.943834,10.500611,-25.675824,3.816850,1
0.214583,-3.173626,2.505495,124.105497,-42.732601,23.199023,-28.083028,-8.547009,-23.687424,28.571429,9.523810,-13.465812,5.003663,1
0.215625,-4.843956,0.167033,132.123080,-32.989011,29.059829,-12.454212,-3.663004,-28.083028,12.942613,3.174603,12.419414,5.423687,1
0.216666,-6.180220,-2.505495,117.424178,-44.959707,38.827839,4.151404,7.081807,-38.339438,-3.663004,-7.081807,51.003053,4.813187,1
0.217708,-2.171429,-5.512088,158.848355,-38.278388,32.967033,28.571429,12.454212,-31.013431,-28.083028,-11.965812,74.446276,4.417582,1
0.218749,-6.180220,-7.516484,-8.852747,12.666667,13.919414,46.153846,29.548230,-12.454212,-45.665446,-28.083028,92.028694,3.890110,1
0.219792,1.169231,-6.848352,-3.507692,4.036630,-1.221001,33.455433,23.687424,2.686203,-33.455433,-21.733822,59.794261,4.241758,1
0.220833,1.169231,-5.512088,-36.580221,17.956044,-15.873016,30.036630,11.965812,17.338217,-29.548230,-10.500611,30.490232,5.443223,1
0.221874,0.835165,-8.518682,-66.646155,30.483516,-24.175824,38.827839,16.849817,24.664225,-39.316239,-15.873016,35.862637,6.766789,1
0.222916,1.503297,-8.518682,-248.043962,89.501832,-28.571429,38.339438,24.175824,29.548230,-38.339438,-22.222222,40.258242,7.724054,1
0.223958,6.514286,-2.839561,-201.942862,71.406593,-40.293040,9.035409,-5.616606,41.758242,-9.035409,8.058608,-30.559829,7.714286,1
0.224999,8.518682,0.167033,-104.729673,30.483516,-53.479853,-10.989011,-17.826618,53.479853,10.989011,18.803419,-79.399878,5.746032,1
0.226041,5.846154,1.169231,-35.578023,19.904762,-36.874237,-28.083028,-8.547009,35.897436,28.571429,9.523810,-71.097070,4.529915,1
0.227083,3.841758,2.839561,-65.978023,18.512821,-12.942613,-36.874237,-12.942613,12.942613,37.362637,14.407814,-60.352259,3.724054,1
0.228125,3.173626,4.509890,-54.953847,14.058608,-4.639805,-35.897436,-31.990232,5.128205,36.385836,32.478632,-71.585470,2.742369,1
0.229166,0.167033,3.507692,44.263737,-9.882784,5.128205,-31.990232,-19.780220,-5.128205,32.967033,19.780220,-47.165446,2.776557,1
0.230207,-1.837363,4.175824,169.872531,-58.043956,17.338217,-35.897436,-14.407814,-17.338217,36.874237,14.407814,-32.025031,3.978022,1
0.231250,-2.839561,3.507692,193.591213,-76.139194,23.199023,-32.478632,-11.477411,-22.710623,33.455433,11.477411,-19.815018,5.433455,1
0.232292,-5.178022,0.167033,144.149454,-32.710623,29.548230,-14.896215,0.732601,-28.571429,15.384615,-0.732601,14.373016,5.775336,1
0.233333,-7.850550,-2.505495,107.736266,-32.710623,40.293040,0.732601,11.965812,-39.316239,0.244200,-11.477411,52.956654,4.764347,1
0.234375,-6.514286,-4.175824,106.734068,-34.380952,33.455433,19.291819,10.989011,-31.501832,-18.315018,-10.012210,63.213065,4.090354,1
0.235417,-6.514286,-6.848352,34.575825,3.479853,15.384615,35.409035,24.664225,-13.919414,-34.920635,-23.687424,76.399878,3.274725,1
0.236458,-1.503297,-6.180220,9.186813,-1.531136,3.174603,28.083028,28.083028,-2.197802,-27.106227,-26.129426,62.236264,2.976801,1
0.237500,-5.846154,-3.841758,-35.243957,14.058608,-8.547009,23.199023,15.873016,10.012210,-23.199023,-13.919414,34.397436,3.870574,1
0.238541,0.167033,-6.848352,-107.736266,42.454212,-18.803419,28.571429,13.919414,19.780220,-29.059829,-12.942613,27.559829,5.340659,1
0.239583,1.503297,-8.518682,-208.958246,80.593407,-22.710623,30.525031,19.780220,23.687424,-30.036630,-17.826618,32.443834,6.503053,1
0.240624,5.512088,-2.839561,-205.283521,54.981685,-31.501832,7.081807,-2.686203,32.478632,-6.593407,5.616606,-22.257021,6.727717,1
0.241666,7.516484,0.167033,-103.393409,46.351648,-44.688645,-10.500611,-16.361416,44.688645,10.989011,18.315018,-69.631868,4.901099,1
0.242708,6.180220,1.503297,-72.659342,17.120879,-32.478632,-26.617827,-10.989011,32.478632,27.594628,12.454212,-69.631868,3.894994,1
0.243751,3.841758,3.173626,-37.248352,10.996337,-11.477411,-37.362637,-16.361416,11.477411,38.339438,17.826618,-63.771062,3.221001,1
0.244791,2.505495,4.509890,-47.270331,12.666667,-2.686203,-35.409035,-30.036630,3.174603,35.897436,31.013431,-69.143468,2.488400,1
0.245833,-1.169231,3.507692,42.927473,-9.604396,6.105006,-30.525031,-18.803419,-6.593407,31.501832,18.803419,-45.211844,2.600733,1
0.246874,-2.505495,4.175824,128.114289,-43.567766,17.338217,-34.432234,-13.919414,-16.849817,35.897436,13.919414,-31.536630,3.797314,1
0.247917,-2.839561,-1.169231,198.936268,-72.520147,22.222222,-34.432234,-13.431013,-22.222222,34.920635,13.431013,-26.652625,5.135531,1
0.248958,-5.512088,0.501099,160.184619,-48.578755,29.059829,-16.361416,0.732601,-28.571429,16.849817,-1.221001,11.442613,5.643468,1
0.249999,-7.516484,-2.171429,113.081321,-31.318681,40.293040,-0.732601,14.896215,-39.316239,1.709402,-13.919414,53.933455,4.656899,1
0.251041,-6.180220,-3.507692,91.367035,-30.205128,32.967033,15.873016,11.965812,-31.013431,-14.896215,-10.989011,60.771062,3.792430,1
0.252083,-5.178022,-5.846154,35.578023,0.974359,15.873016,30.036630,21.733822,-14.407814,-29.059829,-21.245421,68.097070,2.952381,1
0.253124,-2.839561,-5.846154,16.870330,-1.531136,5.128205,25.641026,29.059829,-4.151404,-24.664225,-27.106227,61.747863,2.503053,1
0.254166,-0.167033,-5.178022,-30.567034,10.996337,-4.639805,20.757021,17.338217,6.105006,-19.780220,-15.384615,36.351038,3.079365,1
0.255208,1.503297,-6.514286,-111.076926,44.959707,-15.384615,25.152625,13.919414,16.849817,-25.152625,-12.454212,25.117827,4.564103,1
0.256250,-0.501099,-7.182418,-197.600004,74.190476,-19.780220,27.106227,17.826618,20.757021,-26.129426,-16.361416,28.536630,5.882784,1
0.257291,4.175824,-2.839561,-195.261543,64.725275,-27.106227,6.593407,-1.709402,28.083028,-6.105006,4.151404,-18.349817,5.916972,1
0.258333,13.863737,1.169231,-102.725277,34.380952,-39.804640,-10.012210,-16.849817,40.293040,10.500611,18.315018,-64.747863,4.568987,1
0.259375,5.846154,-48.606594,-108.070332,37.721612,-30.525031,-26.617827,-12.454212,30.525031,27.594628,13.431013,-71.097070,3.621490,1
0.260416,36.246155,119.428574,-20.545055,-42.175824,-5.128205,-21.733822,-10.500611,5.616606,22.222222,11.965812,-36.420635,2.576313,1
0.261458,43.595605,168.870333,-55.621979,-53.311355,7.081807,-6.105006,-16.849817,-6.105006,6.593407,17.826618,-16.884615,1.321123,1
0.262499,-158.848355,71.657144,-8.852747,35.772894,11.965812,4.151404,-17.826618,-10.500611,-2.686203,18.803419,-2.721001,0.241758,1
0.263541,-177.221982,7.182418,129.450552,12.109890,5.128205,6.105006,-14.407814,-4.639805,-5.616606,14.896215,-3.209402,0.158730,1
0.264583,-151.164839,-32.571429,207.621983,-8.769231,-2.197802,5.128205,-5.616606,3.663004,-4.151404,6.105006,-3.209402,0.373626,1
