1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-126.778025,167.200004,-43.929671,1.809524,9.523810,-5.616606,-0.244200,-9.035409,6.105006,1.221001,2.651404,2.278388,0
0.001043,-146.487915,147.156047,31.569231,1.809524,10.012210,-3.663004,-4.151404,-9.035409,4.151404,5.128205,1.186203,2.273504,0
0.002084,-166.865938,97.380222,98.382420,1.531136,8.058608,-1.221001,-7.570208,-7.081807,2.197802,8.547009,-2.232601,2.283272,0
0.003125,-161.186817,20.210989,135.129673,1.531136,6.105006,1.709402,-9.035409,-5.128205,-1.709402,10.012210,-2.721001,2.302808,0
0.004167,-138.804399,-54.285715,155.173630,2.644689,4.151404,5.616606,-8.547009,-3.174603,-5.616606,9.523810,-0.278999,2.297924,0
0.005209,-73.661540,-111.076926,170.206597,1.531136,1.221001,9.523810,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,0
0.006250,4.175824,-142.813190,154.839564,2.366300,-2.686203,10.012210,-4.639805,3.663004,-9.035409,4.639805,1.674603,2.302808,0
0.007292,79.006595,-163.859344,119.762640,1.531136,-6.593407,8.547009,-2.197802,7.081807,-7.570208,2.197802,-1.255800,2.288156,0
0.008333,126.778025,-167.200004,43.595605,1.809524,-9.035409,6.593407,0.732601,10.012210,-5.616606,-0.244200,-3.209402,2.283272,0
0.009376,146.487915,-146.821981,-32.237363,1.809524,-9.035409,4.639805,5.128205,9.523810,-3.174603,-4.151404,-1.255800,2.273504,0
0.010417,166.865938,-97.380222,-98.716486,1.531136,-7.570208,2.197802,8.058608,7.570208,-1.221001,-7.570208,1.674603,2.283272,0
0.011459,160.852751,-20.545055,-135.463739,1.809524,-5.128205,-1.221001,10.012210,5.616606,2.197802,-9.035409,2.651404,2.302808,0
0.012500,139.138465,53.951650,-156.509894,1.252747,-3.174603,-5.616606,9.523810,3.663004,6.105006,-8.547009,0.209402,2.297924,0
0.013542,73.995606,110.742860,-170.206597,0.974359,-0.244200,-8.547009,7.570208,0.732601,9.523810,-6.105006,-2.232601,2.283272,0
0.014584,-4.175824,142.813190,-155.173630,1.531136,3.174603,-9.035409,5.128205,-2.686203,10.012210,-3.663004,-2.232601,2.302808,0
0.015625,-78.672529,163.525278,-120.430772,1.809524,7.081807,-7.570208,2.686203,-6.593407,8.547009,-1.709402,1.186203,2.288156,0
0.016667,-126.443959,167.200004,-43.929671,1.531136,9.523810,-5.616606,0.244200,-9.035409,6.105006,1.221001,3.139805,2.278388,0
0.017709,-146.487915,147.490113,31.569231,1.531136,10.012210,-3.663004,-4.151404,-9.035409,4.151404,5.128205,1.186203,2.273504,0
0.018750,-166.531872,97.714288,98.382420,1.531136,8.058608,-1.221001,-7.570208,-7.081807,1.709402,8.058608,-1.744200,2.283272,0
0.019792,-161.186817,20.545055,134.795607,1.809524,6.105006,2.197802,-9.035409,-5.128205,-1.221001,10.012210,-2.721001,2.302808,0
0.020834,-138.804399,-53.951650,155.841762,1.531136,3.663004,6.105006,-8.547009,-2.686203,-5.616606,8.547009,-0.278999,2.293040,0
0.021876,-73.995606,-110.742860,169.872531,2.087912,1.221001,9.035409,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,0
0.022917,4.175824,-143.147256,154.839564,2.087912,-2.686203,10.012210,-4.639805,3.663004,-9.035409,4.639805,2.163004,2.307692,0
0.023959,78.672529,-163.525278,120.430772,1.531136,-6.593407,8.547009,-2.197802,7.081807,-7.570208,2.686203,-1.255800,2.293040,0
0.025001,126.778025,-167.200004,42.927473,1.809524,-9.035409,6.593407,0.732601,9.523810,-5.616606,-0.244200,-2.721001,2.283272,0
0.026042,146.487915,-147.156047,-31.569231,1.252747,-9.035409,4.151404,4.639805,9.523810,-3.174603,-4.151404,-1.255800,2.283272,0
0.027084,166.865938,-97.380222,-98.382420,1.531136,-7.570208,2.197802,8.547009,8.058608,-1.221001,-7.570208,1.674603,2.283272,0
0.028125,161.186817,-21.213187,-135.129673,0.974359,-5.128205,-0.732601,10.012210,5.616606,2.197802,-9.035409,2.651404,2.302808,0
0.029167,138.804399,53.617584,-156.843960,1.809524,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.209402,2.297924,0
0.030209,74.329672,110.408794,-170.540663,1.252747,-0.244200,-8.547009,7.081807,1.221001,9.523810,-6.105006,-2.232601,2.288156,0
0.031251,-3.841758,143.147256,-154.839564,2.087912,3.174603,-9.035409,5.128205,-2.686203,10.012210,-4.151404,-1.744200,2.302808,0
0.032292,-78.672529,163.859344,-120.764838,1.252747,7.570208,-8.058608,3.174603,-6.593407,8.058608,-1.709402,1.186203,2.288156,0
0.033334,-126.443959,167.534070,-43.929671,1.531136,10.012210,-5.616606,-0.244200,-9.035409,6.105006,1.221001,3.139805,2.278388,0
0.034376,-146.487915,147.156047,31.569231,1.252747,10.012210,-3.663004,-4.151404,-8.547009,4.151404,5.128205,1.186203,2.273504,0
0.035417,-166.531872,97.714288,98.048354,2.087912,8.058608,-1.709402,-7.570208,-7.081807,1.709402,8.547009,-1.744200,2.283272,0
0.036459,-161.186817,20.879121,134.795607,1.531136,6.105006,1.709402,-9.035409,-5.128205,-1.221001,10.012210,-2.721001,2.302808,0
0.037501,-139.138465,-53.617584,155.841762,2.644689,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,2.293040,0
0.038542,-74.329672,-110.408794,170.206597,1.252747,1.221001,9.523810,-6.593407,-0.244200,-8.547009,6.593407,2.163004,2.288156,0
0.039583,3.841758,-142.813190,155.173630,0.974359,-2.686203,10.500611,-4.151404,3.174603,-9.035409,4.639805,1.674603,2.302808,0
0.040625,78.672529,-163.859344,120.430772,1.809524,-6.593407,8.547009,-2.197802,7.570208,-7.570208,2.686203,-1.255800,2.293040,0
0.041668,126.443959,-167.200004,43.929671,1.252747,-9.035409,6.593407,1.221001,9.523810,-5.616606,-0.244200,-3.209402,2.278388,0
0.042708,146.153849,-147.156047,-31.569231,1.531136,-9.035409,4.151404,4.639805,9.523810,-3.174603,-4.151404,-1.255800,2.273504,0
0.043750,166.865938,-98.048354,-98.048354,1.809524,-7.570208,2.197802,8.058608,8.058608,-1.221001,-7.570208,1.674603,2.278388,0
0.044792,160.852751,-21.213187,-135.129673,1.252747,-5.616606,-1.221001,10.012210,5.616606,1.709402,-9.035409,2.651404,2.297924,0
0.045834,138.804399,53.951650,-156.175828,1.252747,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.209402,2.297924,0
0.046875,74.663738,110.408794,-170.540663,1.252747,-0.244200,-8.547009,7.570208,1.221001,9.523810,-6.105006,-2.721001,2.288156,0
0.047917,-3.841758,143.147256,-155.173630,1.252747,3.174603,-9.523810,5.128205,-2.686203,10.012210,-4.151404,-1.744200,2.302808,0
0.048959,-78.338463,163.525278,-120.430772,1.252747,7.081807,-8.058608,2.686203,-6.105006,8.547009,-1.709402,1.186203,2.288156,0
0.050001,-126.443959,167.200004,-44.597803,1.809524,10.012210,-6.105006,0.244200,-9.035409,6.105006,1.221001,2.651404,2.278388,0
0.051042,-146.153849,147.490113,30.901100,0.695971,10.012210,-3.663004,-4.151404,-9.035409,4.151404,5.128205,1.186203,2.278388,0
0.052084,-166.531872,97.714288,97.714288,1.531136,8.058608,-1.709402,-7.570208,-7.081807,1.709402,8.547009,-1.744200,2.283272,0
0.053126,-161.520883,21.213187,134.461541,1.809524,6.105006,1.709402,-9.035409,-5.128205,-1.221001,10.012210,-2.721001,2.297924,0
0.054167,-139.138465,-53.283518,155.841762,1.531136,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.278999,2.297924,0
0.055209,-74.663738,-110.074728,170.206597,1.531136,1.221001,9.035409,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,0
0.056250,3.507692,-142.813190,154.839564,1.252747,-2.686203,10.500611,-4.639805,3.174603,-9.523810,4.639805,1.674603,2.307692,0
0.057292,78.338463,-163.859344,120.764838,1.531136,-6.593407,8.547009,-2.197802,7.081807,-7.570208,2.686203,-1.744200,2.293040,0
0.058333,126.443959,-167.534070,44.263737,1.809524,-9.523810,6.593407,0.732601,9.523810,-5.128205,-0.244200,-3.209402,2.278388,0
0.059375,146.153849,-147.490113,-30.567034,1.252747,-9.035409,4.151404,4.639805,9.523810,-3.663004,-4.151404,-1.255800,2.278388,0
0.060417,167.200004,-97.714288,-98.048354,1.809524,-7.570208,2.197802,8.547009,8.058608,-1.221001,-7.570208,1.674603,2.283272,0
0.061459,161.186817,-21.547253,-135.129673,1.809524,-5.616606,-1.221001,10.012210,5.616606,2.197802,-9.035409,2.163004,2.302808,0
0.062500,139.138465,53.283518,-156.175828,1.809524,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.209402,2.297924,0
0.063542,74.997804,110.074728,-170.540663,0.974359,-0.244200,-8.058608,7.570208,1.221001,9.523810,-6.105006,-2.232601,2.283272,0
0.064583,-3.173626,143.147256,-155.507696,1.252747,3.174603,-9.523810,5.128205,-2.686203,10.012210,-3.663004,-1.744200,2.302808,0
0.065626,-78.004397,163.525278,-120.764838,2.087912,7.081807,-8.058608,3.174603,-6.593407,8.547009,-1.709402,1.186203,2.288156,0
0.066667,-126.109893,167.200004,-44.597803,1.531136,10.012210,-5.616606,0.244200,-8.547009,6.105006,1.221001,2.651404,2.278388,0
0.067709,-145.819783,147.824179,30.567034,1.252747,10.012210,-3.663004,-4.151404,-8.547009,4.151404,4.639805,1.186203,2.278388,0
0.068750,-166.531872,98.048354,98.048354,1.531136,8.058608,-1.221001,-7.081807,-7.081807,1.709402,8.547009,-2.232601,2.283272,0
0.069793,-161.520883,21.547253,134.795607,2.087912,6.105006,1.709402,-9.523810,-5.128205,-1.221001,10.012210,-2.721001,2.302808,0
0.070833,-139.138465,-53.283518,155.507696,1.809524,3.663004,6.105006,-9.035409,-2.686203,-5.128205,9.035409,-0.278999,2.297924,0
0.071876,-74.663738,-110.408794,170.206597,2.366300,1.221001,9.035409,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,0
0.072917,3.507692,-143.147256,154.839564,1.531136,-2.197802,10.012210,-4.151404,3.174603,-9.035409,4.639805,1.674603,2.307692,0
0.073959,78.338463,-163.859344,120.430772,1.531136,-6.593407,8.547009,-2.197802,7.081807,-7.570208,2.686203,-1.255800,2.293040,0
0.075000,126.109893,-167.200004,44.597803,2.366300,-9.035409,6.593407,0.732601,10.012210,-5.616606,-0.244200,-3.209402,2.278388,0
0.076042,146.153849,-147.490113,-30.901100,2.366300,-9.035409,4.639805,4.639805,9.523810,-3.174603,-4.151404,-1.255800,2.273504,0
0.077084,166.865938,-98.048354,-98.048354,1.809524,-7.081807,2.197802,8.547009,8.058608,-1.221001,-7.570208,1.674603,2.278388,0
0.078125,161.186817,-21.881319,-135.129673,1.531136,-5.616606,-1.221001,10.012210,5.616606,2.197802,-9.035409,2.651404,2.297924,0
0.079167,139.138465,52.949452,-155.841762,0.974359,-3.174603,-5.128205,9.523810,3.174603,6.105006,-8.547009,0.209402,2.293040,0
0.080209,74.663738,110.408794,-170.206597,1.252747,-0.244200,-8.547009,7.570208,0.732601,9.035409,-6.105006,-2.232601,2.283272,0
0.081251,-3.173626,142.813190,-155.173630,1.531136,3.174603,-9.035409,5.128205,-2.686203,10.012210,-4.151404,-1.744200,2.297924,0
0.082293,-78.004397,163.859344,-121.098904,1.809524,7.081807,-8.058608,2.686203,-6.593407,8.547009,-1.709402,1.186203,2.288156,0
0.083333,-125.775827,167.200004,-44.931869,1.252747,10.012210,-6.105006,0.244200,-9.035409,6.105006,0.732601,3.139805,2.278388,0
0.084375,-146.153849,147.824179,30.567034,0.974359,10.012210,-3.663004,-4.151404,-9.035409,4.151404,4.639805,1.186203,2.278388,0
0.085417,-166.531872,98.382420,97.714288,1.252747,8.058608,-1.221001,-7.081807,-7.081807,1.709402,8.547009,-1.744200,2.283272,0
0.086458,-161.520883,21.881319,134.795607,1.531136,6.593407,1.709402,-9.523810,-5.128205,-1.221001,10.012210,-2.721001,2.297924,0
0.087500,-139.138465,-52.949452,155.173630,1.531136,4.151404,6.105006,-8.547009,-2.686203,-5.616606,9.035409,-0.767399,2.293040,0
0.088542,-75.331870,-110.074728,170.206597,1.531136,1.221001,9.035409,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,0
0.089584,3.173626,-142.813190,154.839564,3.479853,-2.686203,10.012210,-4.151404,3.663004,-9.035409,4.639805,1.674603,2.307692,0
0.090625,77.670331,-163.525278,121.098904,2.087912,-6.593407,8.547009,-2.197802,7.081807,-7.570208,2.686203,-1.255800,2.297924,0
0.091668,126.109893,-167.534070,44.597803,1.809524,-9.035409,6.593407,0.732601,10.012210,-5.128205,-0.244200,-2.721001,2.283272,0
0.092708,145.819783,-147.490113,-30.232968,2.087912,-9.035409,4.151404,4.639805,9.523810,-3.663004,-4.151404,-1.255800,2.278388,0
0.093751,166.865938,-98.048354,-97.714288,1.531136,-7.570208,2.197802,8.058608,8.058608,-1.221001,-7.570208,2.163004,2.283272,0
0.094792,161.520883,-21.881319,-135.463739,1.252747,-5.616606,-1.221001,10.500611,5.616606,2.197802,-9.035409,2.651404,2.307692,0
0.095833,139.138465,52.615386,-155.841762,0.695971,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.209402,2.297924,0
0.096875,75.665936,109.740662,-170.874729,1.809524,-0.732601,-8.058608,7.081807,0.732601,9.523810,-6.593407,-2.232601,2.283272,0
0.097917,-3.173626,142.813190,-155.173630,2.366300,3.174603,-9.035409,5.128205,-2.686203,10.012210,-3.663004,-1.744200,2.302808,0
0.098958,-77.670331,163.525278,-121.767036,1.252747,7.570208,-7.570208,2.686203,-6.105006,8.058608,-1.709402,1.186203,2.293040,0
0.100000,-125.775827,167.534070,-45.265935,1.252747,9.523810,-6.105006,-0.244200,-9.035409,6.105006,1.221001,3.139805,2.283272,0
0.101042,-146.153849,147.824179,29.898902,1.531136,10.012210,-3.663004,-3.663004,-9.035409,4.151404,5.128205,1.186203,2.278388,0
0.102084,-166.531872,98.382420,97.380222,1.252747,8.058608,-1.221001,-7.081807,-7.081807,1.709402,8.547009,-1.744200,2.283272,0
0.103125,-161.520883,22.215385,134.795607,2.087912,6.105006,1.709402,-9.523810,-5.128205,-1.221001,10.012210,-2.721001,2.302808,0
0.104167,-139.138465,-52.281320,155.173630,2.366300,4.151404,6.105006,-9.035409,-2.686203,-5.128205,9.035409,-0.278999,2.297924,0
0.105209,-75.665936,-109.740662,169.872531,2.366300,1.221001,9.035409,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,0
0.106250,2.505495,-142.813190,155.173630,1.809524,-2.686203,10.012210,-4.151404,3.663004,-9.523810,4.639805,2.163004,2.307692,0
0.107292,77.336265,-163.525278,121.432970,1.531136,-6.593407,8.547009,-2.197802,7.081807,-8.058608,2.686203,-1.255800,2.293040,0
0.108333,125.775827,-167.534070,45.265935,2.087912,-9.035409,6.593407,0.732601,9.523810,-5.616606,-0.244200,-3.209402,2.283272,0
0.109376,145.819783,-147.490113,-30.567034,1.809524,-9.035409,4.151404,4.639805,9.523810,-3.663004,-4.151404,-1.255800,2.278388,0
0.110417,166.531872,-98.716486,-97.046156,1.531136,-7.570208,2.197802,8.058608,8.058608,-1.221001,-7.570208,1.674603,2.283272,0
0.111458,161.520883,-22.215385,-134.795607,1.531136,-5.128205,-1.221001,10.012210,5.616606,2.197802,-9.035409,2.651404,2.302808,0
0.112501,139.472531,52.615386,-155.507696,1.252747,-3.663004,-5.128205,9.523810,3.174603,6.105006,-8.547009,0.209402,2.297924,0
0.113543,75.665936,109.406596,-170.206597,1.531136,-0.244200,-8.547009,7.570208,1.221001,9.523810,-6.105006,-2.232601,2.288156,0
0.114583,-2.839561,142.479124,-155.173630,1.252747,3.174603,-9.523810,5.128205,-2.686203,10.012210,-4.151404,-1.744200,2.302808,0
0.115625,-77.336265,163.525278,-122.101102,1.809524,7.081807,-8.058608,2.686203,-6.105006,8.547009,-1.709402,1.186203,2.293040,0
0.116667,-125.775827,167.534070,-45.265935,0.974359,9.523810,-5.616606,0.244200,-9.035409,6.105006,1.221001,3.139805,2.278388,0
0.117709,-146.153849,147.824179,29.898902,1.809524,9.523810,-3.663004,-4.151404,-9.035409,4.151404,4.639805,1.186203,2.278388,0
0.118750,-166.531872,99.050552,97.046156,1.531136,8.547009,-1.221001,-7.570208,-7.081807,2.197802,8.058608,-1.744200,2.283272,0
0.119792,-161.520883,22.549451,134.461541,1.531136,6.105006,1.709402,-9.035409,-5.128205,-1.221001,10.012210,-2.721001,2.302808,0
0.120833,-139.472531,-52.615386,155.173630,1.531136,4.151404,5.616606,-8.547009,-2.686203,-5.128205,9.035409,-0.278999,2.297924,0
0.121876,-75.331870,-109.740662,170.206597,2.087912,1.221001,9.035409,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,0
0.122917,2.505495,-142.813190,155.173630,1.531136,-2.686203,10.012210,-4.639805,3.174603,-9.035409,4.639805,1.674603,2.307692,0
0.123958,77.002200,-163.525278,121.767036,1.531136,-6.593407,8.547009,-2.197802,7.081807,-7.570208,2.686203,-1.255800,2.297924,0
0.125001,125.775827,-167.534070,45.600001,2.087912,-8.547009,6.593407,0.732601,9.523810,-5.616606,-0.244200,-3.209402,2.283272,0
0.126042,146.153849,-147.490113,-29.898902,1.809524,-9.035409,4.639805,4.639805,9.523810,-3.174603,-4.151404,-1.255800,2.278388,0
0.127083,166.865938,-99.050552,-97.046156,0.974359,-7.570208,2.197802,8.058608,8.058608,-1.221001,-7.570208,1.674603,2.288156,0
0.128125,161.520883,-22.549451,-135.129673,0.974359,-5.616606,-0.732601,10.012210,5.616606,2.197802,-9.035409,2.163004,2.302808,0
0.129168,139.472531,52.615386,-155.507696,2.087912,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.209402,2.297924,0
0.130209,75.665936,109.406596,-170.540663,0.974359,-0.244200,-8.547009,7.570208,0.732601,9.035409,-6.593407,-2.232601,2.283272,0
0.131250,-2.171429,142.479124,-155.173630,1.252747,3.174603,-9.523810,5.128205,-2.686203,10.012210,-4.151404,-1.744200,2.302808,0
0.132293,-77.002200,163.191212,-121.767036,1.531136,7.081807,-8.058608,3.174603,-6.593407,8.058608,-1.709402,1.186203,2.288156,0
0.133334,-125.775827,167.534070,-45.934067,1.252747,10.012210,-5.616606,0.244200,-8.547009,6.105006,0.732601,2.651404,2.278388,1
0.134375,-145.819783,147.824179,29.564836,1.809524,10.012210,-3.663004,-4.151404,-9.035409,4.151404,5.128205,1.186203,2.273504,1
0.135417,-166.531872,99.384618,97.046156,1.809524,8.058608,-1.709402,-7.570208,-7.081807,1.709402,8.058608,-1.744200,2.283272,1
0.136458,-161.520883,22.883517,134.461541,1.809524,6.105006,1.709402,-9.035409,-5.128205,-1.221001,10.012210,-2.721001,2.302808,1
0.137501,-139.806597,-52.281320,155.173630,2.923077,4.151404,5.616606,-9.035409,-2.686203,-5.128205,9.035409,-0.278999,2.297924,1
0.138542,-76.000002,-109.740662,170.206597,1.252747,1.221001,9.523810,-6.593407,-0.244200,-8.547009,7.081807,2.163004,2.288156,1
0.139584,2.505495,-142.813190,154.839564,1.809524,-2.686203,10.500611,-4.639805,3.663004,-9.035409,4.639805,1.674603,2.302808,1
0.140625,77.002200,-163.191212,121.767036,1.531136,-6.593407,8.547009,-2.197802,7.081807,-7.570208,2.686203,-1.255800,2.293040,1
0.141668,125.775827,-167.534070,45.265935,2.366300,-9.035409,6.593407,0.732601,9.523810,-5.616606,-0.244200,-3.209402,2.278388,1
0.142709,145.819783,-147.824179,-29.564836,1.252747,-9.523810,4.151404,4.639805,9.523810,-3.174603,-4.151404,-1.255800,2.273504,1
0.143750,166.197806,-99.050552,-96.378024,1.809524,-7.570208,2.197802,8.058608,8.058608,-1.221001,-7.570208,1.674603,2.283272,1
0.144792,161.520883,-22.549451,-134.795607,1.809524,-5.616606,-1.221001,10.012210,5.616606,1.709402,-9.035409,2.651404,2.297924,1
0.145834,139.806597,52.281320,-155.507696,0.417582,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.209402,2.293040,1
0.146875,76.334068,109.406596,-170.540663,1.531136,-0.244200,-8.547009,7.570208,0.732601,9.035409,-6.593407,-2.721001,2.283272,1
0.147917,-1.837363,142.479124,-155.173630,1.531136,3.174603,-9.523810,5.128205,-2.686203,10.012210,-4.151404,-1.744200,2.297924,1
0.148958,-77.002200,163.191212,-122.435168,1.531136,7.081807,-8.058608,3.174603,-6.593407,8.547009,-2.197802,1.186203,2.288156,1
0.150000,-125.441761,167.534070,-46.268133,1.531136,9.523810,-6.105006,0.244200,-8.547009,6.105006,1.221001,2.651404,2.278388,1
0.151042,-145.485718,147.824179,29.564836,1.809524,10.012210,-3.663004,-4.151404,-9.035409,4.151404,4.639805,1.186203,2.278388,1
0.152084,-166.197806,99.384618,96.712090,1.531136,8.058608,-1.709402,-7.570208,-7.081807,2.197802,8.058608,-1.744200,2.283272,1
0.153126,-161.520883,22.883517,134.461541,1.531136,6.105006,1.709402,-9.035409,-5.128205,-1.221001,10.012210,-2.721001,2.297924,1
0.154167,-139.806597,-51.947254,154.839564,2.644689,4.151404,5.616606,-9.035409,-2.686203,-5.616606,9.035409,-0.278999,2.293040,1
0.155208,-76.000002,-109.072530,170.206597,1.809524,1.221001,9.035409,-7.081807,-0.244200,-8.547009,7.081807,2.163004,2.288156,1
0.156250,2.171429,-142.479124,155.173630,1.809524,-2.197802,10.012210,-4.639805,3.663004,-9.035409,5.128205,2.163004,2.307692,1
0.157292,77.002200,-163.525278,122.101102,1.809524,-6.105006,9.035409,-2.197802,7.081807,-8.058608,2.197802,-1.255800,2.297924,1
0.158334,125.441761,-167.868136,46.268133,1.809524,-9.035409,6.593407,0.244200,9.523810,-5.616606,-0.244200,-3.209402,2.283272,1
0.159375,146.153849,-148.158245,-29.230770,1.531136,-9.035409,4.639805,4.639805,9.523810,-3.174603,-4.151404,-1.255800,2.278388,1
0.160417,166.531872,-99.384618,-96.712090,1.531136,-7.081807,2.197802,8.058608,8.058608,-1.221001,-7.570208,1.674603,2.288156,1
0.161459,161.520883,-23.217583,-134.795607,2.087912,-5.616606,-0.732601,9.523810,5.616606,1.709402,-9.035409,2.651404,2.302808,1
0.162501,139.806597,51.613188,-155.507696,0.417582,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.209402,2.297924,1
0.163542,76.668134,109.072530,-170.206597,0.974359,-0.244200,-8.547009,7.570208,1.221001,9.035409,-6.105006,-2.232601,2.283272,1
0.164583,-1.837363,142.479124,-155.507696,1.809524,3.174603,-9.523810,5.128205,-2.686203,10.012210,-4.151404,-1.744200,2.297924,1
0.165626,-76.668134,163.525278,-122.101102,1.531136,7.081807,-8.058608,3.174603,-6.105006,8.547009,-2.197802,1.186203,2.288156,1
0.166667,-125.441761,167.868136,-46.268133,0.974359,9.523810,-6.105006,0.244200,-9.035409,6.105006,1.221001,2.651404,2.278388,1
0.167708,-145.485718,148.158245,29.230770,1.252747,10.012210,-3.663004,-4.151404,-9.035409,4.151404,4.639805,1.186203,2.273504,1
0.168750,-166.197806,100.052749,96.043958,1.252747,8.058608,-1.709402,-7.570208,-7.081807,2.197802,8.058608,-2.232601,2.278388,1
0.169792,-67.648353,-67.982419,139.138465,1.809524,10.500611,-2.197802,-9.523810,-9.035409,2.686203,10.500611,-2.232601,2.542125,1
0.170833,-116.421981,-115.419783,139.138465,1.809524,14.407814,-2.197802,-8.058608,-13.919414,2.686203,9.035409,2.651404,3.118437,1
0.171875,-73.995606,-74.329672,187.578026,2.087912,10.012210,0.732601,-6.105006,-9.035409,-0.244200,6.105006,3.628205,2.952381,1
0.172917,-64.307694,-64.307694,148.158245,2.366300,-0.244200,6.593407,-3.663004,1.221001,-6.105006,4.151404,1.674603,2.385836,1
0.173959,-48.940660,-51.279122,111.076926,1.531136,-12.942613,15.384615,-2.197802,13.919414,-14.407814,2.686203,-1.255800,2.366300,1
0.175000,10.523077,3.173626,83.683518,2.366300,-31.990232,27.106227,-1.709402,32.967033,-26.129426,2.197802,-8.093407,3.738706,1
0.176044,-33.239561,-43.595605,-61.635166,2.644689,-49.084249,43.223443,5.128205,50.061050,-43.223443,-4.639805,-1.255800,6.590965,1
0.177087,-0.835165,-12.861539,-148.158245,2.644689,-62.271062,60.317460,13.431013,63.247863,-58.852259,-12.454212,10.954212,9.540904,1
0.178126,142.813190,125.441761,-103.059343,1.809524,-70.573871,63.247863,13.431013,71.062271,-61.294261,-11.965812,6.070208,10.000000,1
0.179167,159.850553,143.481322,-99.718684,3.479853,-66.666667,47.130647,6.105006,67.155067,-45.177045,-4.639805,-14.442613,10.000000,1
0.180208,22.215385,9.854945,-208.290115,4.315018,-47.130647,36.874237,2.197802,48.107448,-34.920635,-0.244200,-9.070208,6.737485,1
0.181250,17.538462,7.182418,-118.760442,3.201465,-24.664225,30.525031,3.663004,25.641026,-28.083028,-2.197802,9.000611,3.147741,1
0.182293,83.015386,76.000002,-49.274726,2.923077,-11.477411,19.780220,-2.686203,12.454212,-17.338217,3.663004,5.581807,0.466422,1
0.183333,23.551649,18.874726,-51.613188,1.809524,-2.197802,10.989011,-8.547009,2.686203,-8.547009,9.523810,-0.767399,0.070818,1
0.184375,-13.529671,-15.200000,-29.564836,0.139194,10.989011,5.616606,-11.965812,-10.012210,-3.663004,11.965812,3.139805,0.398046,1
0.185417,-6.514286,-4.843956,119.094508,1.531136,17.338217,-2.686203,-15.384615,-16.361416,4.151404,15.873016,-1.744200,2.048840,1
0.186462,-70.654947,-67.982419,125.441761,1.252747,18.803419,-6.593407,-14.407814,-18.315018,8.547009,14.407814,-3.697802,3.592186,1
0.187500,-115.753849,-111.745057,122.769234,2.087912,16.849817,-5.128205,-7.570208,-15.873016,6.593407,7.570208,2.163004,3.846154,1
0.188542,-42.259342,-37.916484,140.808794,1.531136,9.523810,-3.174603,-2.686203,-8.547009,4.151404,3.174603,1.674603,3.040293,1
0.189584,-49.942858,-47.604397,102.725277,0.695971,1.221001,1.221001,0.732601,-0.244200,-0.244200,-0.244200,1.186203,2.043956,1
0.190625,-53.951650,-53.617584,80.008793,0.695971,-9.035409,5.128205,4.639805,9.523810,-4.151404,-4.151404,-0.767399,1.457875,1
0.191667,10.523077,7.850550,101.723079,-0.139194,-22.710623,10.500611,7.570208,23.199023,-9.035409,-7.081807,-5.651404,1.824176,1
0.192709,-8.184616,-14.531868,-30.901100,2.087912,-34.432234,16.361416,13.919414,34.920635,-15.384615,-12.942613,-5.163004,3.279609,1
0.193751,-11.859341,-19.542858,-150.830773,1.531136,-38.339438,26.617827,18.803419,39.316239,-25.152625,-17.826618,6.070208,5.448107,1
0.194792,122.769234,113.415387,-98.716486,2.087912,-39.804640,30.036630,15.873016,40.781441,-28.083028,-14.407814,5.581807,6.923077,1
0.195833,125.107695,114.751651,-84.351650,2.923077,-37.362637,21.245421,8.058608,37.851038,-19.291819,-6.593407,-9.070208,6.405372,1
0.196875,16.870330,8.518682,-162.523081,3.201465,-25.641026,14.896215,4.151404,26.617827,-13.431013,-2.686203,-7.116606,4.481074,1
0.197917,23.885715,17.872528,-113.749453,2.644689,-9.523810,13.431013,2.197802,10.989011,-11.477411,-0.244200,4.605006,2.317460,1
0.198958,80.008793,74.997804,-57.960441,2.087912,-0.244200,8.547009,-4.639805,1.709402,-6.105006,5.616606,2.163004,0.564103,1
0.200000,11.525275,8.518682,-67.314287,2.366300,8.547009,4.151404,-10.500611,-7.570208,-1.709402,11.965812,0.209402,0.075702,1
0.201051,-18.206594,-17.872528,-5.178022,4.315018,19.291819,-0.244200,-13.431013,-18.315018,2.197802,13.919414,4.605006,0.695971,1
0.202094,1.169231,4.175824,126.778025,1.531136,22.710623,-7.081807,-15.873016,-21.733822,9.035409,16.361416,-1.744200,2.366300,1
0.203147,-76.668134,-72.659342,109.072530,1.252747,22.222222,-10.500611,-13.431013,-21.245421,12.454212,13.431013,-3.697802,3.865690,1
0.204193,-104.061541,-98.382420,97.380222,0.695971,19.780220,-8.058608,-7.570208,-18.803419,9.523810,7.570208,2.651404,4.114774,1
0.205225,-36.580221,-31.569231,142.479124,0.974359,11.965812,-5.128205,-2.686203,-10.989011,7.081807,2.686203,2.651404,3.250305,1
0.206251,-47.604397,-44.597803,105.397805,0.695971,3.174603,-2.686203,1.709402,-2.197802,4.151404,-1.709402,0.209402,2.048840,1
0.207293,-62.971430,-61.635166,78.004397,0.974359,-6.105006,0.244200,7.081807,6.593407,1.709402,-7.081807,-0.278999,1.028083,1
0.208334,10.857143,9.854945,85.687914,0.974359,-17.338217,3.174603,10.500611,17.826618,-1.709402,-10.500611,-4.186203,1.042735,1
0.209376,3.841758,-0.501099,-19.542858,2.087912,-27.106227,8.058608,14.896215,28.083028,-6.593407,-13.431013,-5.651404,2.371184,1
0.210417,-10.857143,-16.870330,-139.806597,2.366300,-29.548230,16.361416,18.315018,30.525031,-14.896215,-17.826618,3.628205,4.368742,1
0.211458,96.043958,89.028573,-95.709892,1.809524,-30.036630,19.291819,16.849817,30.525031,-17.338217,-15.384615,5.093407,5.633700,1
0.212500,115.753849,107.068134,-83.683518,2.923077,-27.594628,13.431013,9.035409,28.571429,-11.477411,-7.081807,-6.628205,5.291819,1
0.213543,26.224176,18.874726,-154.505498,2.644689,-17.826618,9.523810,4.151404,18.803419,-7.570208,-2.197802,-5.163004,3.772894,1
0.214583,32.905495,27.226374,-112.747255,2.366300,-5.128205,8.547009,0.244200,6.105006,-6.593407,1.221001,2.651404,2.024420,1
0.215625,73.327474,69.318683,-60.967034,2.366300,3.663004,5.128205,-6.105006,-2.686203,-2.686203,7.570208,1.186203,0.510379,1
0.216667,4.843956,2.171429,-68.650551,2.366300,12.454212,1.709402,-10.989011,-10.989011,0.732601,11.965812,1.186203,0.085470,1
0.217709,-15.868132,-14.531868,-4.175824,-0.417582,22.222222,-2.686203,-13.431013,-21.245421,4.639805,14.407814,4.116606,0.896215,1
0.218750,6.514286,9.854945,120.764838,0.974359,25.152625,-9.035409,-16.361416,-24.175824,10.989011,16.849817,-1.255800,2.615385,1
0.219792,-72.993408,-68.984617,105.731870,1.531136,24.664225,-12.454212,-14.407814,-23.687424,14.407814,14.896215,-4.186203,4.163614,1
0.220833,-107.736266,-101.389013,92.035167,0.974359,22.222222,-9.523810,-7.570208,-21.245421,10.989011,7.570208,3.139805,4.461538,1
0.221876,-37.248352,-31.235166,146.487915,0.417582,14.407814,-7.081807,-1.709402,-13.431013,9.035409,2.686203,3.139805,3.504274,1
0.222917,-43.595605,-39.920880,106.065936,0.974359,4.639805,-5.616606,2.686203,-3.663004,7.081807,-2.197802,-0.278999,2.014652,1
0.223959,-64.975826,-62.971430,69.986815,1.531136,-3.663004,-2.686203,8.058608,4.639805,4.151404,-7.570208,0.209402,0.788767,1
0.225001,6.180220,6.180220,80.342859,0.974359,-13.431013,0.244200,11.477411,14.896215,1.221001,-10.500611,-2.721001,0.608059,1
0.226042,8.852747,5.178022,-6.848352,1.252747,-23.687424,4.151404,14.896215,24.664225,-3.174603,-13.919414,-5.651404,1.716728,1
0.227084,-11.859341,-17.204396,-130.786816,2.644689,-26.129426,11.477411,18.315018,27.106227,-10.500611,-17.338217,2.651404,3.714286,1
0.228125,85.687914,79.674727,-100.052749,10.996337,-26.129426,14.896215,16.849817,26.617827,-13.431013,-14.896215,5.093407,5.203907,1
0.229167,113.415387,105.731870,-86.356046,2.087912,-23.199023,10.500611,8.547009,24.175824,-8.547009,-7.570208,-4.674603,4.949939,1
0.230209,29.564836,22.549451,-151.164839,3.201465,-14.407814,7.570208,3.174603,15.384615,-5.616606,-1.709402,-4.674603,3.474969,1
0.231262,36.914287,32.237363,-107.736266,2.087912,-2.686203,6.593407,-0.732601,3.663004,-4.151404,2.197802,2.163004,1.814408,1
0.232292,70.320881,66.646155,-62.303298,1.809524,5.616606,3.663004,-6.593407,-4.151404,-1.221001,8.058608,0.697802,0.471306,1
0.233335,3.173626,0.835165,-72.659342,1.531136,14.407814,0.244200,-10.989011,-12.942613,1.709402,12.454212,1.186203,0.105006,1
0.234375,-12.861539,-11.525275,-4.509890,3.758242,23.687424,-3.663004,-14.407814,-22.710623,5.616606,14.896215,4.605006,0.959707,1
0.235417,8.518682,12.193407,121.098904,0.695971,26.617827,-10.012210,-16.361416,-25.641026,12.454212,17.338217,-1.744200,2.659341,1
0.236458,-76.000002,-71.657144,104.061541,1.809524,26.129426,-13.919414,-14.407814,-25.152625,15.384615,14.896215,-5.651404,4.310134,1
0.237501,-107.736266,-101.389013,91.032969,1.252747,23.687424,-10.500611,-7.570208,-22.710623,11.965812,8.058608,3.628205,4.583639,1
0.238542,-34.909891,-28.896704,146.821981,2.087912,14.896215,-8.058608,-1.709402,-14.407814,9.523810,2.197802,3.628205,3.548230,1
0.239583,-41.591210,-37.582418,105.731870,1.809524,5.128205,-7.081807,2.197802,-4.639805,8.547009,-1.709402,-0.767399,1.956044,1
0.240625,-66.646155,-64.307694,67.982419,1.252747,-2.686203,-4.151404,8.058608,3.663004,5.616606,-7.570208,0.209402,0.656899,1
0.241667,3.507692,3.841758,79.340661,1.252747,-12.454212,-1.221001,11.965812,12.942613,2.197802,-11.477411,-2.232601,0.378510,1
0.242708,9.854945,6.848352,-2.171429,1.252747,-21.733822,2.686203,14.896215,22.710623,-1.221001,-14.407814,-5.163004,1.389499,1
0.243751,-10.523077,-15.868132,-126.778025,2.923077,-24.664225,9.523810,17.826618,25.152625,-8.547009,-16.849817,2.651404,3.308913,1
0.244792,82.347255,76.000002,-101.054947,1.809524,-23.687424,13.431013,16.361416,24.664225,-11.477411,-14.896215,4.605006,4.935287,1
0.245834,110.742860,103.059343,-87.692310,2.366300,-21.733822,9.035409,8.547009,22.222222,-7.570208,-7.081807,-4.186203,4.822955,1
0.246875,31.235166,24.219781,-148.826377,2.644689,-12.942613,6.593407,3.174603,13.919414,-5.128205,-1.709402,-4.186203,3.445665,1
0.247917,37.582418,32.905495,-107.736266,2.644689,-2.197802,6.105006,-1.221001,3.174603,-4.151404,2.197802,1.674603,1.829060,1
0.248958,69.652749,65.978023,-64.307694,1.809524,6.105006,2.686203,-7.081807,-4.639805,-1.221001,8.058608,0.209402,0.481074,1
0.250000,2.505495,0.501099,-74.663738,1.531136,14.407814,0.244200,-11.477411,-13.431013,2.197802,11.965812,1.186203,0.109890,1
0.251042,-12.193407,-10.523077,-4.509890,3.201465,24.175824,-3.663004,-13.919414,-23.199023,5.128205,14.896215,4.605006,0.974359,1
0.252083,9.186813,12.861539,121.098904,0.695971,26.617827,-10.500611,-16.849817,-25.641026,11.965812,17.338217,-1.744200,2.732601,1
0.253125,-76.334068,-71.657144,102.057145,1.809524,26.129426,-14.407814,-14.896215,-25.152625,15.384615,14.896215,-4.186203,4.383394,1
0.254168,-107.736266,-101.389013,89.028573,1.252747,23.687424,-10.989011,-7.081807,-22.710623,11.965812,7.570208,4.116606,4.661783,1
0.255208,-33.907693,-27.894506,146.821981,1.531136,15.384615,-8.547009,-1.709402,-14.896215,10.012210,2.197802,3.628205,3.572650,1
0.256250,-40.589012,-36.914287,106.734068,0.974359,5.616606,-7.570208,2.197802,-4.639805,9.035409,-2.197802,-0.767399,1.912088,1
0.257292,-83.683518,-51.613188,66.312089,1.252747,-2.686203,-4.151404,8.547009,4.151404,5.128205,-7.570208,0.209402,0.593407,1
0.258333,7.516484,11.525275,88.694507,1.531136,-15.384615,1.709402,11.477411,16.361416,-0.244200,-10.989011,-2.721001,0.520147,1
0.259375,99.384618,-108.404398,-12.861539,2.366300,-18.315018,-0.732601,14.896215,18.803419,2.197802,-13.919414,-5.651404,1.379731,1
0.260417,159.850553,-137.134069,-90.030771,1.531136,-8.547009,-7.570208,15.384615,9.035409,9.523810,-14.407814,-1.744200,1.799756,1
0.261459,210.294510,-108.738464,-119.762640,1.252747,8.058608,-17.826618,13.919414,-8.058608,19.291819,-12.942613,3.139805,1.111111,1
0.262500,47.270331,72.659342,-129.116486,0.695971,13.431013,-18.315018,10.989011,-12.454212,18.803419,-9.523810,5.581807,0.769231,1
0.263543,27.226374,137.802201,-113.415387,1.252747,9.035409,-13.431013,5.128205,-8.547009,14.896215,-3.663004,-0.278999,1.125763,1
0.264583,-0.501099,140.140662,-115.419783,1.531136,9.035409,-9.035409,-0.244200,-8.058608,10.012210,1.709402,-1.744200,1.272283,1
