1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,99.050552,-169.538465,102.057145,1.531136,-8.547009,10.012210,-2.686203,9.035409,-9.035409,3.174603,-2.721001,2.864469,0
0.001042,138.470333,-162.857146,17.872528,2.644689,-10.989011,8.058608,1.221001,11.477411,-7.081807,-0.244200,-3.209402,2.864469,0
0.002084,152.501102,-140.140662,-57.960441,2.923077,-10.989011,5.616606,5.616606,11.477411,-4.639805,-5.616606,-0.278999,2.859585,0
0.003125,170.874729,-77.002200,-115.753849,2.366300,-9.035409,2.686203,10.012210,9.523810,-1.709402,-9.523810,2.651404,2.859585,0
0.004167,156.843960,3.173626,-142.479124,2.366300,-6.593407,-1.709402,11.477411,7.081807,2.686203,-10.989011,2.651404,2.874237,0
0.005208,128.114289,78.672529,-161.520883,1.531136,-4.151404,-7.081807,10.989011,4.639805,8.058608,-9.523810,-1.255800,2.869353,0
0.006250,49.942858,127.446157,-169.204399,2.644689,-0.732601,-10.500611,9.035409,1.221001,11.477411,-8.058608,-3.209402,2.869353,0
0.007292,-30.567034,147.490113,-153.503300,1.531136,4.151404,-11.477411,6.593407,-3.663004,11.965812,-5.128205,-1.255800,2.879121,0
0.008333,-99.050552,169.204399,-102.391211,1.531136,9.035409,-9.523810,3.663004,-8.058608,9.523810,-2.197802,2.651404,2.859585,0
0.009376,-139.138465,162.189015,-18.874726,1.252747,11.965812,-7.081807,-0.244200,-10.989011,7.570208,1.221001,3.628205,2.864469,0
0.010417,-153.169234,140.140662,57.292309,0.974359,11.477411,-5.128205,-5.128205,-10.500611,5.128205,6.105006,0.209402,2.859585,0
0.011459,-170.874729,76.668134,115.419783,1.809524,10.012210,-2.197802,-9.523810,-8.547009,2.686203,10.012210,-2.721001,2.859585,0
0.012501,-157.178025,-3.841758,141.810992,1.809524,7.570208,2.197802,-10.989011,-6.105006,-2.197802,11.477411,-2.721001,2.879121,0
0.013542,-128.114289,-79.340661,160.184619,2.644689,5.128205,7.570208,-10.012210,-4.151404,-7.081807,10.500611,1.186203,2.874237,0
0.014583,-49.942858,-127.780223,169.204399,2.366300,1.709402,11.477411,-8.058608,-0.244200,-10.989011,8.547009,3.628205,2.884005,0
0.015625,30.232968,-147.824179,153.503300,2.087912,-3.663004,11.965812,-5.616606,4.639805,-10.989011,6.105006,1.186203,2.884005,0
0.016667,99.050552,-169.538465,102.057145,1.531136,-8.058608,10.500611,-3.174603,9.035409,-9.035409,3.174603,-2.232601,2.869353,0
0.017708,138.804399,-162.857146,18.206594,2.366300,-10.989011,8.058608,0.732601,11.477411,-7.081807,-0.732601,-3.209402,2.869353,0
0.018750,152.835168,-140.140662,-57.960441,1.809524,-10.989011,5.616606,6.105006,11.477411,-5.128205,-5.616606,-0.278999,2.864469,0
0.019792,170.874729,-76.668134,-116.087915,11.274725,-9.035409,2.686203,10.500611,9.523810,-1.709402,-9.523810,3.139805,2.864469,0
0.020833,156.509894,3.841758,-142.479124,1.809524,-6.593407,-1.709402,11.965812,7.081807,2.686203,-10.989011,2.651404,2.884005,0
0.021876,127.446157,79.006595,-160.852751,1.252747,-4.639805,-7.081807,10.500611,4.639805,7.570208,-10.012210,-1.255800,2.874237,0
0.022917,49.274726,127.780223,-169.204399,2.087912,-0.732601,-10.500611,9.035409,1.221001,11.477411,-7.570208,-3.209402,2.874237,0
0.023958,-30.567034,147.490113,-153.503300,1.252747,4.151404,-11.477411,6.593407,-3.663004,11.965812,-5.128205,-1.255800,2.884005,0
0.025000,-99.384618,169.538465,-102.391211,1.809524,9.035409,-9.035409,3.663004,-8.058608,10.012210,-2.686203,2.651404,2.864469,0
0.026042,-138.804399,161.854949,-18.540660,1.252747,11.965812,-7.081807,-0.244200,-10.500611,7.570208,1.221001,3.628205,2.869353,0
0.027084,-153.169234,139.138465,57.960441,0.974359,11.477411,-4.639805,-5.128205,-10.500611,5.128205,6.593407,0.697802,2.859585,0
0.028125,-170.874729,76.334068,115.419783,1.809524,10.012210,-2.197802,-9.523810,-9.035409,2.686203,10.500611,-2.721001,2.864469,0
0.029167,-156.843960,-3.841758,141.810992,1.531136,7.570208,2.197802,-10.989011,-6.593407,-1.709402,11.477411,-2.232601,2.884005,0
0.030208,-128.114289,-79.340661,160.184619,2.366300,5.128205,7.570208,-10.012210,-3.663004,-7.081807,10.500611,1.186203,2.879121,0
0.031250,-49.608792,-127.780223,169.204399,1.809524,1.709402,11.477411,-8.058608,-0.732601,-10.500611,8.547009,3.628205,2.884005,0
0.032293,30.567034,-147.824179,153.503300,2.087912,-3.663004,11.965812,-5.616606,4.151404,-10.989011,6.105006,1.674603,2.888889,0
0.033333,99.050552,-169.538465,101.723079,2.366300,-8.058608,10.012210,-2.686203,8.547009,-9.035409,3.174603,-2.232601,2.864469,0
0.034375,138.804399,-162.857146,17.538462,1.809524,-10.989011,8.058608,0.732601,11.477411,-6.593407,-0.244200,-3.209402,2.869353,0
0.035417,152.835168,-140.140662,-58.628573,4.593407,-10.989011,6.105006,6.105006,11.477411,-4.639805,-5.616606,0.209402,2.859585,0
0.036458,170.874729,-76.668134,-115.753849,1.531136,-9.035409,3.174603,10.500611,9.035409,-1.709402,-9.035409,2.651404,2.859585,0
0.037500,156.843960,3.507692,-142.145058,2.366300,-6.593407,-1.709402,11.477411,7.081807,2.686203,-10.989011,2.163004,2.874237,0
0.038542,127.780223,79.006595,-161.186817,2.087912,-4.151404,-6.593407,10.989011,4.639805,8.058608,-10.012210,-1.255800,2.869353,0
0.039584,49.274726,127.446157,-169.538465,1.531136,-1.221001,-10.989011,9.035409,1.221001,11.477411,-7.570208,-3.209402,2.869353,0
0.040625,-30.901100,147.490113,-153.837366,1.252747,4.151404,-10.989011,6.593407,-3.663004,11.965812,-5.128205,-1.255800,2.879121,0
0.041667,-99.384618,169.204399,-102.057145,2.366300,9.035409,-9.035409,3.663004,-8.058608,10.012210,-2.686203,2.651404,2.864469,0
0.042710,-138.804399,162.189015,-18.874726,1.809524,11.477411,-7.081807,-0.244200,-10.989011,7.570208,1.221001,3.139805,2.864469,0
0.043750,-153.169234,139.806597,58.294507,1.531136,11.477411,-4.639805,-5.128205,-10.500611,5.128205,6.105006,0.697802,2.864469,0
0.044792,-170.874729,76.334068,115.419783,1.531136,10.012210,-1.709402,-9.523810,-8.547009,2.686203,10.012210,-3.209402,2.864469,0
0.045834,-157.178025,-3.841758,141.810992,2.087912,7.570208,2.686203,-10.989011,-6.593407,-1.709402,11.477411,-2.721001,2.879121,0
0.046875,-127.446157,-79.674727,160.518685,1.809524,5.128205,8.058608,-10.012210,-4.151404,-7.081807,10.500611,1.186203,2.874237,0
0.047917,-49.274726,-128.114289,168.870333,1.531136,1.709402,11.477411,-8.058608,-0.732601,-10.500611,8.547009,3.628205,2.879121,0
0.048958,30.567034,-147.824179,153.169234,2.087912,-3.663004,11.965812,-5.616606,4.639805,-10.989011,6.105006,1.186203,2.888889,0
0.050000,99.050552,-169.538465,101.389013,1.809524,-8.547009,10.012210,-3.174603,9.035409,-9.035409,3.174603,-2.232601,2.869353,0
0.051042,138.470333,-162.857146,18.206594,1.531136,-10.989011,8.058608,0.732601,11.477411,-7.081807,-0.244200,-3.697802,2.874237,0
0.052084,152.835168,-139.806597,-58.962639,2.923077,-10.989011,5.616606,6.105006,11.477411,-4.639805,-5.616606,-0.278999,2.864469,0
0.053125,170.540663,-76.668134,-116.087915,2.087912,-9.035409,2.686203,10.500611,9.523810,-1.709402,-9.523810,2.651404,2.864469,0
0.054167,156.509894,3.841758,-142.479124,2.087912,-6.593407,-2.197802,11.965812,7.081807,2.686203,-10.989011,2.163004,2.884005,0
0.055209,127.446157,79.340661,-161.186817,1.252747,-4.151404,-7.081807,10.989011,4.639805,8.058608,-9.523810,-1.255800,2.874237,0
0.056250,48.940660,128.114289,-169.204399,1.531136,-0.732601,-10.989011,9.035409,1.221001,11.477411,-8.058608,-3.209402,2.874237,0
0.057291,-30.901100,147.824179,-153.503300,1.809524,4.151404,-10.989011,6.593407,-3.663004,11.477411,-5.128205,-1.255800,2.884005,0
0.058334,-99.384618,169.538465,-101.723079,1.809524,9.035409,-9.035409,3.663004,-8.058608,10.012210,-2.686203,2.651404,2.864469,0
0.059376,-139.138465,162.189015,-17.872528,1.531136,11.477411,-7.081807,-0.244200,-10.989011,7.570208,1.221001,3.628205,2.869353,0
0.060417,-153.169234,139.806597,57.960441,1.531136,11.477411,-4.639805,-5.128205,-10.500611,5.128205,6.105006,0.697802,2.864469,0
0.061458,-170.874729,76.000002,115.753849,2.087912,9.523810,-1.709402,-9.523810,-8.547009,2.686203,10.500611,-2.721001,2.864469,0
0.062501,-156.843960,-4.175824,141.476926,2.644689,7.570208,2.686203,-11.477411,-6.105006,-1.709402,11.477411,-2.232601,2.879121,0
0.063542,-127.780223,-79.340661,160.518685,1.531136,5.128205,7.570208,-10.500611,-3.663004,-7.081807,10.500611,1.186203,2.874237,0
0.064583,-49.274726,-128.448355,168.870333,1.809524,1.709402,11.477411,-8.058608,-0.732601,-10.500611,8.547009,3.628205,2.884005,0
0.065625,30.901100,-147.824179,153.169234,1.809524,-3.663004,11.965812,-5.616606,4.639805,-10.989011,5.616606,1.674603,2.888889,0
0.066667,99.384618,-169.538465,101.723079,2.087912,-8.058608,10.012210,-2.686203,9.035409,-9.035409,3.174603,-2.721001,2.864469,0
0.067709,138.470333,-162.523081,17.538462,1.809524,-10.989011,8.058608,0.732601,11.477411,-6.593407,-0.244200,-3.209402,2.869353,0
0.068750,152.835168,-139.806597,-58.962639,3.758242,-10.989011,5.616606,6.105006,11.477411,-4.639805,-5.616606,-0.278999,2.859585,0
0.069792,170.874729,-76.000002,-116.087915,1.809524,-9.035409,2.686203,10.012210,9.523810,-1.709402,-9.523810,2.651404,2.859585,0
0.070834,156.509894,3.841758,-142.479124,-3.201465,-6.593407,-1.709402,11.965812,7.081807,2.686203,-10.989011,2.651404,2.879121,0
0.071875,127.780223,79.340661,-161.520883,2.087912,-4.151404,-6.593407,10.989011,4.639805,8.058608,-9.523810,-1.255800,2.874237,0
0.072918,48.606594,128.114289,-169.204399,1.809524,-0.732601,-10.989011,9.035409,1.221001,11.965812,-7.570208,-3.697802,2.874237,0
0.073958,-31.235166,147.824179,-153.837366,2.087912,4.151404,-10.989011,6.593407,-3.663004,11.477411,-5.128205,-1.255800,2.879121,0
0.075000,-99.384618,169.204399,-101.723079,1.809524,9.035409,-9.523810,3.663004,-8.547009,10.012210,-2.197802,2.651404,2.859585,0
0.076042,-138.804399,162.189015,-17.872528,1.531136,11.477411,-7.081807,-0.244200,-10.989011,7.570208,1.221001,3.139805,2.869353,0
0.077083,-153.169234,139.806597,57.960441,1.252747,11.965812,-4.639805,-5.128205,-10.500611,5.128205,6.593407,0.697802,2.859585,0
0.078125,-170.874729,76.334068,115.753849,1.531136,10.012210,-2.197802,-9.523810,-8.547009,2.686203,10.500611,-2.721001,2.864469,0
0.079167,-156.843960,-4.175824,141.476926,1.252747,7.570208,2.686203,-10.989011,-6.105006,-2.197802,11.477411,-2.232601,2.879121,0
0.080208,-127.446157,-79.674727,160.518685,1.809524,5.128205,8.058608,-10.012210,-4.151404,-7.081807,10.989011,1.186203,2.874237,0
0.081250,-49.274726,-128.114289,169.204399,2.923077,1.709402,11.477411,-8.058608,-0.244200,-10.500611,8.547009,3.628205,2.879121,0
0.082292,31.235166,-148.158245,153.169234,2.087912,-3.663004,11.965812,-5.616606,4.151404,-10.989011,6.105006,1.674603,2.893773,0
0.083334,99.718684,-169.872531,101.054947,1.252747,-8.547009,10.012210,-3.174603,9.035409,-9.035409,3.663004,-2.721001,2.869353,0
0.084375,138.470333,-162.523081,17.538462,1.531136,-10.989011,8.058608,1.221001,11.477411,-7.081807,-0.244200,-3.209402,2.874237,0
0.085417,152.835168,-140.140662,-58.628573,2.644689,-10.989011,5.616606,6.105006,11.477411,-4.639805,-5.616606,-0.278999,2.869353,0
0.086459,170.874729,-76.000002,-116.421981,1.252747,-9.035409,2.686203,10.012210,9.035409,-1.221001,-9.523810,3.139805,2.869353,0
0.087501,156.175828,4.509890,-142.145058,2.087912,-6.593407,-1.709402,11.477411,7.081807,2.686203,-10.989011,2.651404,2.884005,0
0.088541,127.446157,79.340661,-161.520883,1.809524,-4.151404,-7.081807,10.989011,4.639805,7.570208,-10.012210,-1.255800,2.879121,0
0.089583,48.940660,128.114289,-169.538465,2.087912,-1.221001,-10.500611,9.035409,1.221001,11.477411,-7.570208,-3.209402,2.879121,0
0.090625,-31.235166,147.824179,-153.503300,1.809524,4.151404,-10.989011,6.105006,-3.663004,11.965812,-5.128205,-1.255800,2.884005,0
0.091667,-99.718684,169.538465,-101.723079,1.531136,9.035409,-9.523810,3.663004,-8.058608,10.012210,-2.686203,2.163004,2.864469,0
0.092709,-138.804399,162.189015,-17.872528,1.252747,11.965812,-7.081807,-0.244200,-10.989011,7.570208,1.221001,3.628205,2.869353,0
0.093750,-153.169234,139.472531,58.294507,0.417582,11.477411,-5.128205,-5.128205,-10.500611,5.616606,6.593407,0.697802,2.864469,0
0.094792,-170.874729,75.665936,116.087915,1.809524,9.523810,-2.197802,-9.523810,-8.547009,2.686203,10.500611,-2.721001,2.869353,0
0.095834,-156.509894,-4.509890,141.810992,1.252747,7.570208,2.686203,-10.989011,-6.105006,-2.197802,11.477411,-2.721001,2.884005,0
0.096875,-127.780223,-80.008793,160.852751,2.087912,5.128205,7.570208,-10.012210,-3.663004,-7.081807,10.500611,1.186203,2.879121,0
0.097917,-48.940660,-128.114289,168.870333,2.366300,1.709402,11.477411,-8.058608,-0.244200,-10.989011,8.547009,3.628205,2.879121,0
0.098959,31.569231,-148.158245,153.169234,1.809524,-3.663004,11.965812,-5.616606,4.151404,-10.989011,6.105006,1.674603,2.888889,0
0.100000,99.384618,-169.538465,101.054947,2.366300,-8.547009,10.500611,-3.174603,9.035409,-9.035409,3.174603,-2.232601,2.864469,0
0.101042,138.804399,-162.857146,16.870330,1.531136,-10.500611,8.058608,1.221001,11.477411,-7.081807,-0.732601,-3.697802,2.869353,0
0.102083,152.835168,-139.806597,-58.628573,3.479853,-10.989011,6.105006,6.105006,11.477411,-4.639805,-5.616606,-0.278999,2.859585,0
0.103126,170.874729,-76.000002,-116.756047,2.087912,-9.035409,3.174603,10.012210,9.523810,-1.709402,-10.012210,2.651404,2.864469,0
0.104167,156.509894,4.509890,-142.479124,2.644689,-6.593407,-1.709402,11.965812,7.081807,2.686203,-10.989011,2.163004,2.879121,0
0.105208,127.446157,79.340661,-161.186817,1.809524,-4.151404,-6.593407,10.500611,4.639805,8.058608,-10.012210,-1.255800,2.874237,0
0.106250,48.272529,128.114289,-169.204399,1.531136,-0.732601,-10.500611,9.035409,1.221001,11.477411,-7.570208,-3.209402,2.874237,0
0.107293,-31.569231,147.824179,-153.503300,1.809524,4.639805,-10.989011,6.593407,-3.663004,11.965812,-5.128205,-1.255800,2.884005,0
0.108333,-99.718684,169.538465,-101.723079,1.809524,9.035409,-9.035409,3.663004,-8.547009,10.012210,-2.686203,2.651404,2.859585,0
0.109375,-139.138465,162.189015,-17.872528,1.809524,11.477411,-7.081807,-0.244200,-10.500611,7.570208,1.709402,3.628205,2.874237,0
0.110417,-153.503300,139.472531,58.628573,1.809524,11.477411,-5.128205,-5.616606,-10.989011,5.616606,6.105006,0.209402,2.859585,0
0.111459,-170.874729,75.331870,115.753849,1.531136,9.523810,-1.709402,-9.523810,-8.547009,2.197802,10.500611,-2.721001,2.869353,0
0.112501,-156.843960,-4.509890,142.145058,2.366300,8.058608,2.197802,-10.989011,-6.105006,-2.197802,11.477411,-2.232601,2.884005,0
0.113542,-127.446157,-80.342859,160.518685,2.087912,5.128205,8.058608,-10.012210,-3.663004,-7.081807,10.500611,1.186203,2.879121,0
0.114583,-48.940660,-128.114289,168.870333,2.087912,1.709402,11.477411,-8.058608,-0.732601,-10.500611,8.058608,3.628205,2.884005,0
0.115626,31.569231,-148.158245,153.169234,1.531136,-3.663004,11.965812,-5.616606,4.151404,-10.989011,6.105006,1.186203,2.893773,0
0.116667,99.718684,-169.872531,101.054947,2.366300,-8.058608,10.012210,-2.686203,9.035409,-9.035409,3.174603,-2.232601,2.874237,0
0.117708,138.804399,-162.523081,17.204396,2.087912,-10.989011,8.058608,1.221001,11.477411,-6.593407,-0.732601,-3.209402,2.879121,0
0.118750,152.835168,-139.472531,-58.628573,2.923077,-10.989011,5.616606,6.105006,11.477411,-4.639805,-5.616606,-0.278999,2.869353,0
0.119792,171.208795,-75.665936,-116.421981,2.366300,-9.035409,2.686203,10.500611,9.523810,-1.709402,-9.523810,2.651404,2.869353,0
0.120833,156.509894,4.509890,-142.479124,1.809524,-6.593407,-2.197802,11.477411,7.081807,3.174603,-10.989011,2.651404,2.884005,0
0.121875,127.112091,79.674727,-160.852751,1.252747,-4.639805,-7.081807,10.989011,4.639805,7.570208,-10.012210,-1.255800,2.879121,0
0.122917,48.272529,128.114289,-169.538465,1.531136,-0.732601,-10.989011,8.547009,1.221001,11.477411,-7.570208,-3.209402,2.879121,0
0.123958,-31.903297,148.158245,-153.837366,1.809524,4.639805,-10.989011,6.593407,-3.663004,11.965812,-5.128205,-1.255800,2.888889,0
0.125000,-100.386815,169.538465,-101.054947,2.087912,9.523810,-9.035409,3.663004,-8.547009,10.012210,-2.197802,2.651404,2.864469,0
0.126042,-139.138465,162.189015,-17.872528,0.695971,11.477411,-7.081807,-0.244200,-10.989011,7.570208,1.221001,3.139805,2.874237,0
0.127084,-153.503300,139.138465,58.628573,0.974359,11.965812,-4.639805,-5.616606,-10.500611,5.128205,6.105006,0.697802,2.869353,0
0.128125,-171.208795,75.665936,116.421981,1.252747,9.523810,-1.709402,-9.523810,-9.035409,2.686203,10.012210,-2.721001,2.874237,0
0.129167,-157.178025,-4.843956,141.810992,2.087912,7.570208,2.686203,-10.989011,-6.105006,-2.197802,11.477411,-2.232601,2.888889,0
0.130208,-127.446157,-80.342859,160.518685,1.809524,4.639805,8.058608,-10.500611,-4.151404,-7.081807,10.500611,1.186203,2.884005,0
0.131250,-48.606594,-128.448355,169.204399,1.252747,1.709402,11.477411,-8.058608,-0.732601,-10.989011,8.058608,3.139805,2.884005,0
0.132292,31.569231,-148.158245,153.169234,2.087912,-3.174603,11.965812,-5.616606,4.151404,-10.989011,6.105006,1.186203,2.893773,0
0.133334,99.718684,-169.872531,101.054947,2.366300,-8.058608,10.012210,-2.686203,9.035409,-9.035409,3.174603,-2.721001,2.869353,1
0.134375,138.804399,-162.523081,16.870330,2.366300,-10.989011,8.058608,0.732601,11.477411,-7.081807,-0.732601,-3.209402,2.874237,1
0.135417,152.835168,-139.138465,-59.964837,2.087912,-10.989011,5.616606,6.105006,11.477411,-4.639805,-5.616606,-0.278999,2.864469,1
0.136458,171.208795,-75.665936,-116.421981,1.531136,-9.035409,2.686203,10.500611,10.012210,-1.709402,-9.523810,2.651404,2.864469,1
0.137500,156.509894,4.509890,-142.479124,2.366300,-6.593407,-1.709402,11.965812,7.081807,2.686203,-10.989011,2.651404,2.884005,1
0.138542,127.112091,80.008793,-161.186817,1.531136,-4.151404,-7.081807,10.989011,4.639805,8.058608,-10.012210,-1.255800,2.879121,1
0.139584,48.272529,128.448355,-169.204399,1.809524,-0.732601,-10.989011,9.035409,1.221001,11.477411,-7.570208,-3.697802,2.879121,1
0.140625,-31.569231,147.824179,-153.503300,2.087912,4.151404,-10.989011,6.593407,-4.151404,11.477411,-5.128205,-0.767399,2.888889,1
0.141666,-100.052749,169.538465,-101.389013,1.531136,9.035409,-9.035409,3.663004,-8.058608,10.012210,-2.686203,2.651404,2.864469,1
0.142709,-139.138465,161.854949,-16.870330,1.809524,11.965812,-7.081807,-0.244200,-10.989011,7.570208,1.709402,3.139805,2.874237,1
0.143751,-153.503300,139.138465,58.962639,1.252747,11.477411,-5.128205,-5.616606,-10.500611,5.616606,6.593407,0.209402,2.869353,1
0.144792,-171.208795,75.331870,116.087915,1.252747,10.012210,-2.197802,-9.523810,-8.547009,2.197802,10.500611,-2.721001,2.869353,1
0.145833,-156.843960,-4.843956,141.810992,2.087912,7.570208,2.686203,-10.989011,-6.105006,-1.709402,11.477411,-2.232601,2.884005,1
0.146875,-127.112091,-80.008793,160.518685,2.644689,5.128205,8.058608,-10.012210,-3.663004,-7.081807,10.500611,1.186203,2.879121,1
0.147917,-48.272529,-128.782420,168.870333,1.809524,1.709402,11.477411,-8.058608,-0.732601,-10.500611,8.547009,3.628205,2.888889,1
0.148958,31.903297,-148.158245,153.169234,2.366300,-3.663004,11.965812,-5.616606,4.639805,-10.989011,6.105006,1.186203,2.893773,1
0.150000,100.052749,-169.538465,100.720881,1.531136,-8.547009,10.500611,-3.174603,9.035409,-9.035409,3.174603,-2.232601,2.874237,1
0.151042,138.804399,-162.523081,16.870330,2.087912,-10.989011,8.058608,1.221001,11.477411,-7.081807,-0.732601,-3.209402,2.874237,1
0.152083,153.169234,-139.472531,-59.296705,2.644689,-10.989011,5.616606,6.105006,11.477411,-4.639805,-5.616606,-0.278999,2.869353,1
0.153126,171.208795,-75.331870,-116.421981,2.366300,-9.035409,2.686203,10.500611,9.523810,-2.197802,-10.012210,2.651404,2.869353,1
0.154166,156.509894,4.843956,-142.479124,1.809524,-6.593407,-1.709402,11.965812,7.081807,2.686203,-10.989011,2.651404,2.888889,1
0.155209,126.443959,80.008793,-161.186817,1.531136,-4.151404,-7.081807,10.989011,4.639805,8.058608,-10.012210,-0.767399,2.884005,1
0.156251,47.938463,128.448355,-169.204399,2.087912,-0.732601,-10.500611,8.547009,1.221001,11.477411,-7.570208,-3.209402,2.879121,1
0.157292,-31.903297,148.158245,-153.503300,2.366300,4.151404,-11.477411,6.593407,-4.151404,11.477411,-5.128205,-1.255800,2.888889,1
0.158333,-100.052749,169.538465,-101.054947,1.531136,9.035409,-9.035409,3.663004,-8.058608,10.012210,-2.686203,2.163004,2.869353,1
0.159376,-139.138465,162.189015,-17.204396,1.252747,11.477411,-7.081807,-0.244200,-10.989011,7.570208,1.709402,3.139805,2.874237,1
0.160417,-153.503300,139.138465,59.630771,1.531136,11.477411,-4.639805,-5.616606,-10.989011,5.128205,6.593407,0.209402,2.874237,1
0.161458,-170.874729,74.997804,115.753849,2.087912,9.523810,-2.197802,-10.012210,-9.035409,2.686203,10.500611,-2.721001,2.874237,1
0.162500,-156.843960,-5.178022,141.476926,2.087912,7.570208,2.686203,-10.989011,-6.593407,-2.197802,11.477411,-2.721001,2.893773,1
0.163543,-126.778025,-80.342859,160.518685,2.923077,5.128205,7.570208,-10.012210,-4.151404,-7.570208,10.500611,1.186203,2.888889,1
0.164583,-48.272529,-128.448355,168.870333,2.644689,1.709402,11.477411,-8.058608,-0.732601,-10.989011,8.058608,3.628205,2.888889,1
0.165625,31.903297,-148.158245,153.169234,2.087912,-3.663004,11.965812,-5.616606,4.639805,-10.989011,6.105006,1.186203,2.893773,1
0.166667,100.052749,-169.872531,100.386815,1.531136,-8.547009,10.012210,-2.686203,9.035409,-9.035409,3.174603,-2.232601,2.869353,1
0.167709,138.804399,-162.523081,16.202198,2.366300,-10.989011,8.058608,0.732601,11.965812,-7.081807,-0.732601,-3.209402,2.874237,1
0.168750,153.169234,-139.138465,-59.630771,3.201465,-10.989011,5.616606,6.105006,11.477411,-4.151404,-5.616606,-0.278999,2.869353,1
0.169792,170.874729,-74.663738,-116.421981,1.809524,-9.035409,2.686203,10.500611,9.523810,-1.709402,-9.523810,3.139805,2.869353,1
0.170834,156.509894,4.843956,-142.479124,1.809524,-6.593407,-1.709402,11.965812,7.081807,3.174603,-10.989011,2.651404,2.884005,1
0.171875,126.443959,80.676925,-161.520883,1.809524,-4.151404,-7.081807,10.989011,4.639805,8.058608,-10.012210,-1.255800,2.879121,1
0.172917,47.938463,128.448355,-169.204399,1.531136,-0.732601,-10.500611,9.035409,1.221001,11.477411,-8.058608,-3.697802,2.884005,1
0.173958,-32.237363,148.158245,-153.169234,1.531136,4.151404,-11.477411,6.593407,-3.663004,11.477411,-5.128205,-1.255800,2.888889,1
0.175000,-100.052749,169.538465,-101.054947,2.087912,9.035409,-9.523810,3.663004,-8.547009,10.012210,-2.197802,2.651404,2.874237,1
0.176042,-139.138465,161.854949,-16.870330,1.531136,11.477411,-7.081807,-0.244200,-10.989011,7.570208,1.221001,3.139805,2.879121,1
0.177083,-153.503300,139.138465,59.630771,1.531136,11.965812,-4.639805,-5.616606,-10.500611,5.616606,6.105006,0.209402,2.869353,1
0.178125,-186.241762,103.727475,120.096706,1.809524,12.454212,-4.151404,-9.523810,-10.989011,4.639805,10.500611,-2.721001,3.196581,1
0.179167,-85.353848,-74.997804,144.817586,2.087912,12.454212,-1.709402,-10.989011,-11.477411,2.686203,11.477411,-2.232601,3.372405,1
0.180208,-113.749453,-111.745057,154.171432,2.923077,14.407814,0.244200,-10.012210,-12.942613,0.732601,10.500611,2.651404,3.665446,1
0.181250,-71.991210,-73.995606,179.894510,1.252747,7.081807,5.616606,-7.570208,-6.105006,-5.128205,8.058608,4.116606,3.308913,1
0.182292,-63.639562,-64.975826,138.804399,1.809524,-4.639805,13.431013,-5.128205,5.616606,-12.942613,5.616606,2.651404,2.903541,1
0.183334,-21.213187,-24.887913,114.083519,2.366300,-22.222222,22.710623,-4.151404,23.687424,-22.710623,4.639805,-4.186203,3.421245,1
0.184375,9.854945,-0.167033,39.252748,3.479853,-43.223443,36.874237,-0.732601,44.200244,-36.385836,1.221001,-8.581807,5.623932,1
0.185416,-23.551649,-35.912089,-94.039563,4.871795,-61.294261,56.410256,7.570208,62.271062,-55.921856,-6.593407,0.697802,9.042735,1
0.186458,67.648353,54.953847,-136.131871,4.593407,-75.457875,67.643468,14.407814,76.434676,-66.666667,-13.431013,6.070208,10.000000,1
0.187501,126.109893,109.072530,-116.087915,1.531136,-77.411477,62.759463,10.989011,77.899878,-60.317460,-9.523810,-2.721001,10.000000,1
0.188542,93.037365,77.002200,-149.160443,3.479853,-67.155067,43.711844,7.081807,67.643468,-41.758242,-5.616606,-17.373016,10.000000,1
0.189583,-5.512088,-17.538462,-184.571433,5.706960,-39.804640,34.432234,4.151404,40.781441,-31.990232,-2.686203,-2.721001,6.126984,1
0.190625,42.259342,32.905495,-77.336265,3.479853,-19.291819,27.106227,5.128205,20.268620,-24.175824,-3.663004,11.931013,2.708181,1
0.191667,86.021980,79.006595,-35.578023,2.644689,-7.570208,15.384615,-4.151404,8.058608,-12.942613,5.128205,2.651404,0.212454,1
0.192708,-7.182418,-10.857143,-63.973628,2.366300,4.151404,7.081807,-9.035409,-2.686203,-5.616606,10.012210,0.209402,0.075702,1
0.193750,-10.857143,-12.193407,2.839561,0.139194,16.849817,3.174603,-13.431013,-15.384615,-1.221001,13.919414,4.605006,1.023199,1
0.194792,-14.865934,-13.863737,153.503300,1.252747,20.268620,-5.128205,-16.361416,-19.780220,6.593407,16.361416,-2.232601,2.962149,1
0.195833,-94.039563,-90.698903,114.083519,0.974359,20.268620,-6.593407,-13.919414,-19.291819,8.058608,13.431013,-2.232601,4.139194,1
0.196875,-105.063739,-100.720881,135.463739,0.417582,15.873016,-4.151404,-7.570208,-14.896215,5.616606,7.081807,2.651404,4.031746,1
0.197917,-35.912089,-33.239561,127.780223,-5.706960,8.547009,0.244200,-3.663004,-7.081807,0.732601,3.663004,2.651404,3.123321,1
0.198959,-58.962639,-57.292309,99.718684,0.139194,-1.709402,5.128205,0.732601,2.197802,-3.663004,-0.732601,2.163004,2.263736,1
0.200000,-29.564836,-30.232968,89.028573,0.974359,-14.407814,9.035409,4.151404,15.384615,-8.058608,-4.151404,-2.232601,1.931624,1
0.201042,20.545055,15.868132,74.329672,0.695971,-29.548230,14.407814,9.035409,30.525031,-13.431013,-9.035409,-7.605006,2.698413,1
0.202083,-23.217583,-30.567034,-93.037365,2.923077,-39.316239,23.199023,15.873016,40.293040,-22.222222,-15.384615,-2.232601,4.686203,1
0.203126,30.901100,23.217583,-141.142860,3.201465,-43.223443,31.013431,19.780220,43.711844,-30.036630,-18.315018,6.558608,6.854701,1
0.204166,130.118684,120.096706,-89.028573,1.531136,-41.758242,29.548230,14.407814,42.246642,-27.594628,-12.942613,1.186203,7.704518,1
0.205208,82.347255,71.323079,-112.079123,2.087912,-35.409035,20.268620,8.058608,36.385836,-18.315018,-7.081807,-7.605006,6.449328,1
0.206251,13.195605,4.509890,-146.153849,3.201465,-19.291819,13.919414,5.128205,20.268620,-11.965812,-3.663004,-1.744200,4.134310,1
0.207292,46.602199,40.589012,-95.709892,2.366300,-5.616606,11.477411,1.221001,6.593407,-9.035409,0.244200,5.581807,1.975580,1
0.208333,68.650551,63.973628,-64.641760,2.644689,4.151404,5.616606,-6.593407,-2.686203,-3.663004,7.570208,1.674603,0.349206,1
0.209375,-10.523077,-12.527473,-61.635166,1.809524,14.896215,1.709402,-10.989011,-13.431013,-0.244200,11.965812,3.139805,0.124542,1
0.210417,-8.184616,-6.848352,37.582418,1.809524,23.199023,-2.686203,-14.896215,-22.222222,4.639805,15.384615,4.605006,1.233211,1
0.211459,-16.870330,-14.531868,138.470333,1.252747,25.152625,-9.523810,-16.849817,-24.175824,11.477411,16.849817,-3.209402,3.025641,1
0.212503,-93.371431,-89.028573,97.714288,0.974359,23.687424,-10.012210,-12.942613,-22.710623,11.477411,13.431013,-1.255800,4.231990,1
0.213547,-86.690112,-81.345057,114.083519,0.974359,19.291819,-6.593407,-7.570208,-18.315018,8.058608,7.081807,3.139805,4.178266,1
0.214583,-34.909891,-30.901100,134.795607,0.695971,10.989011,-3.663004,-2.686203,-9.523810,4.639805,2.686203,2.651404,3.196581,1
0.215626,-61.635166,-59.630771,94.373628,1.531136,1.221001,-0.732601,2.686203,-0.244200,1.709402,-2.686203,1.674603,2.000000,1
0.216666,-38.918682,-37.916484,86.690112,1.809524,-9.035409,2.686203,8.058608,10.500611,-1.221001,-7.570208,-0.767399,1.321123,1
0.217708,26.558242,23.885715,65.309892,1.531136,-22.222222,6.593407,11.477411,23.199023,-5.128205,-10.989011,-5.651404,1.882784,1
0.218750,-17.538462,-23.551649,-77.002200,3.479853,-30.525031,12.454212,15.873016,31.501832,-11.477411,-15.384615,-2.721001,3.572650,1
0.219792,19.876924,13.529671,-135.797805,6.263736,-31.990232,19.780220,19.780220,32.967033,-18.315018,-18.315018,6.558608,5.413919,1
0.220833,117.090113,109.072530,-77.336265,2.366300,-31.013431,18.803419,14.896215,31.501832,-16.849817,-13.431013,2.163004,6.161172,1
0.221875,83.015386,73.995606,-111.076926,2.366300,-25.152625,12.454212,8.058608,26.617827,-10.500611,-6.593407,-6.628205,5.267399,1
0.222917,17.538462,10.189011,-147.156047,2.923077,-11.965812,8.058608,3.663004,13.431013,-6.105006,-2.686203,-1.744200,3.440781,1
0.223959,52.949452,48.272529,-93.705497,2.644689,-0.732601,6.593407,-1.221001,2.197802,-4.639805,2.197802,3.628205,1.687424,1
0.225000,59.630771,55.956045,-65.309892,1.531136,8.058608,2.686203,-7.570208,-6.593407,-0.732601,8.547009,1.186203,0.339438,1
0.226042,-16.202198,-17.538462,-62.971430,1.531136,17.826618,-0.732601,-11.477411,-16.849817,2.686203,12.454212,3.628205,0.246642,1
0.227083,-2.171429,0.167033,41.591210,0.974359,25.641026,-5.128205,-14.896215,-24.664225,7.081807,15.384615,4.116606,1.560440,1
0.228125,-12.861539,-9.520879,132.123080,0.695971,27.594628,-11.965812,-17.338217,-26.617827,13.431013,17.338217,-3.209402,3.362637,1
0.229166,-95.375826,-90.364837,91.032969,2.087912,26.129426,-11.965812,-13.431013,-24.664225,13.919414,12.942613,-1.255800,4.583639,1
0.230208,-86.690112,-80.008793,113.415387,1.809524,21.733822,-9.035409,-7.081807,-20.268620,10.012210,7.081807,4.116606,4.442002,1
0.231250,-31.903297,-27.226374,137.468135,0.974359,11.965812,-6.105006,-2.197802,-10.989011,7.570208,2.197802,2.163004,3.264957,1
0.232291,-59.964837,-56.958243,91.367035,0.974359,2.686203,-3.663004,3.663004,-1.709402,5.128205,-3.174603,0.697802,1.785104,1
0.233334,-42.593408,-41.257144,79.340661,0.974359,-7.081807,-0.732601,9.035409,7.570208,2.197802,-8.058608,-0.278999,0.905983,1
0.234375,23.885715,22.215385,67.314287,1.809524,-18.315018,2.686203,11.965812,18.803419,-1.709402,-11.477411,-5.163004,1.242979,1
0.235417,-13.529671,-17.872528,-62.971430,2.923077,-25.641026,8.058608,16.361416,27.106227,-6.593407,-15.384615,-3.209402,2.835165,1
0.236458,16.202198,11.191209,-131.454948,2.366300,-27.106227,14.896215,19.780220,28.571429,-13.919414,-18.315018,5.581807,4.783883,1
0.237500,111.745057,104.729673,-80.342859,2.923077,-26.129426,13.919414,14.407814,26.617827,-12.454212,-12.942613,1.674603,5.594628,1
0.238541,81.679123,73.327474,-113.415387,2.087912,-20.757021,9.035409,8.058608,21.733822,-7.570208,-6.105006,-5.651404,4.749695,1
0.239584,19.876924,13.863737,-143.481322,3.201465,-9.035409,6.105006,3.174603,10.500611,-4.151404,-1.709402,-1.255800,3.084249,1
0.240625,55.621979,51.613188,-89.028573,3.201465,0.732601,4.639805,-1.709402,0.244200,-2.686203,3.174603,2.163004,1.526252,1
0.241667,55.287913,51.947254,-69.652749,2.087912,9.523810,1.221001,-8.547009,-8.058608,0.732601,9.523810,0.697802,0.324786,1
0.242709,-17.204396,-18.540660,-66.980221,2.366300,19.291819,-1.709402,-11.965812,-18.315018,3.663004,12.942613,4.116606,0.344322,1
0.243751,3.173626,5.846154,44.597803,0.974359,27.106227,-6.105006,-15.384615,-26.129426,8.058608,15.873016,4.116606,1.658120,1
0.244791,-14.197803,-10.857143,129.450552,0.974359,28.571429,-12.942613,-17.338217,-27.594628,14.407814,17.826618,-3.697802,3.484737,1
0.245833,-99.050552,-93.705497,87.358244,1.531136,26.617827,-12.942613,-12.942613,-25.641026,14.407814,12.942613,-1.744200,4.720391,1
0.246875,-83.015386,-76.334068,113.415387,2.087912,22.710623,-10.012210,-6.593407,-21.245421,11.477411,6.593407,4.605006,4.529915,1
0.247917,-29.230770,-24.219781,136.800003,1.809524,12.454212,-7.570208,-1.709402,-11.965812,8.547009,1.709402,1.674603,3.225885,1
0.248958,-59.964837,-56.624177,90.030771,0.974359,3.174603,-5.616606,3.174603,-2.686203,6.593407,-3.174603,-0.278999,1.663004,1
0.250000,-45.600001,-43.929671,78.004397,1.531136,-5.616606,-2.197802,9.523810,6.105006,3.663004,-9.035409,-0.278999,0.695971,1
0.251042,21.547253,20.545055,68.316485,1.531136,-16.361416,0.244200,12.454212,17.338217,0.732601,-11.965812,-4.674603,0.930403,1
0.252083,-11.191209,-16.202198,-58.962639,2.644689,-24.175824,5.616606,16.361416,24.664225,-4.639805,-15.873016,-3.209402,2.395604,1
0.253125,17.204396,12.193407,-128.782420,1.809524,-25.152625,12.454212,18.803419,26.129426,-10.989011,-17.826618,5.093407,4.402930,1
0.254167,108.070332,101.054947,-81.010991,2.644689,-23.687424,11.965812,13.919414,24.664225,-10.500611,-12.942613,1.186203,5.345543,1
0.255210,97.714288,71.657144,-113.415387,2.644689,-19.291819,7.570208,7.570208,19.780220,-6.105006,-6.105006,-5.163004,4.603175,1
0.256250,22.215385,16.202198,-140.474728,2.087912,-7.570208,5.128205,2.686203,8.547009,-3.663004,-1.221001,-1.255800,2.981685,1
0.257292,57.960441,54.285715,-88.360442,1.809524,1.709402,4.151404,-2.197802,-0.732601,-2.197802,3.663004,2.163004,1.448107,1
0.258333,53.283518,50.276924,-72.325276,1.252747,10.012210,0.732601,-8.547009,-9.035409,0.732601,10.012210,0.209402,0.300366,1
0.259376,-17.872528,-18.540660,-67.982419,0.974359,20.268620,-2.197802,-12.454212,-18.803419,4.151404,12.942613,3.628205,0.368742,1
0.260417,5.512088,8.184616,46.602199,0.695971,27.594628,-6.593407,-15.384615,-26.617827,8.547009,15.873016,4.116606,1.614164,1
0.261458,-15.200000,-11.859341,127.112091,0.974359,28.571429,-13.431013,-17.338217,-27.594628,14.896215,17.826618,-4.186203,3.504274,1
0.262500,-100.052749,-94.373628,84.685716,1.809524,27.106227,-13.431013,-12.942613,-26.129426,14.896215,12.942613,-1.255800,4.754579,1
0.263542,-80.676925,-73.995606,113.415387,1.809524,22.710623,-10.012210,-6.105006,-21.733822,11.477411,6.105006,4.605006,4.549451,1
0.264584,-27.894506,-22.549451,137.802201,1.252747,12.454212,-8.058608,-1.709402,-11.965812,9.523810,1.709402,1.674603,3.172161,1
