1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,160.518685,-20.210989,-163.191212,1.252747,-5.616606,2.197802,7.570208,6.105006,-1.221001,-6.593407,3.139805,2.620269,0
0.001042,128.114289,69.652749,-182.567037,1.809524,-4.151404,-1.221001,8.547009,4.639805,2.197802,-7.570208,2.651404,2.634921,0
0.002084,73.995606,138.470333,-168.202202,1.531136,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.105006,-0.767399,2.620269,0
0.003125,-8.852747,172.210993,-156.175828,1.809524,-0.244200,-7.570208,5.616606,0.732601,8.547009,-4.639805,-3.209402,2.620269,0
0.004167,-96.043958,180.562641,-110.408794,1.809524,2.686203,-7.570208,3.663004,-2.197802,8.058608,-3.174603,-1.744200,2.625153,0
0.005208,-154.505498,164.193410,-46.936265,2.087912,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.605617,0
0.006251,-179.560444,141.810992,42.593408,1.531136,9.035409,-4.151404,0.244200,-8.058608,5.128205,0.732601,4.116606,2.610501,0
0.007292,-173.881323,94.039563,120.430772,2.087912,8.058608,-2.686203,-3.174603,-7.081807,3.663004,4.151404,0.697802,2.620269,0
0.008333,-160.518685,20.545055,162.857146,1.531136,6.593407,-1.221001,-6.593407,-5.128205,1.709402,7.570208,-2.721001,2.615385,0
0.009375,-128.448355,-68.984617,182.232971,1.531136,5.128205,1.709402,-8.058608,-3.663004,-1.221001,8.058608,-2.721001,2.630037,0
0.010417,-74.329672,-138.470333,167.868136,1.809524,3.174603,5.616606,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.615385,0
0.011458,9.186813,-172.545059,155.841762,2.644689,1.221001,8.547009,-4.639805,-0.244200,-7.570208,5.616606,3.139805,2.610501,0
0.012500,96.043958,-180.562641,110.408794,1.531136,-2.197802,8.547009,-3.174603,2.686203,-7.081807,3.663004,1.674603,2.625153,0
0.013542,154.505498,-164.527476,46.602199,7.655678,-5.616606,6.593407,-1.709402,6.593407,-6.105006,2.197802,-1.744200,2.605617,0
0.014584,179.560444,-141.810992,-42.927473,0.695971,-8.547009,5.128205,0.732601,8.547009,-4.151404,-0.244200,-3.697802,2.605617,0
0.015625,173.881323,-94.373628,-121.098904,2.366300,-7.081807,3.663004,4.151404,8.058608,-2.197802,-3.663004,-0.767399,2.620269,0
0.016667,160.518685,-20.210989,-163.525278,1.531136,-5.616606,2.197802,7.570208,6.105006,-1.221001,-7.081807,2.651404,2.610501,0
0.017709,128.448355,68.984617,-182.901103,2.366300,-4.151404,-0.732601,9.035409,4.639805,2.197802,-7.570208,2.651404,2.630037,0
0.018751,74.329672,138.470333,-168.202202,1.531136,-2.686203,-4.639805,7.081807,3.174603,5.616606,-6.105006,-0.278999,2.620269,0
0.019792,-8.184616,172.210993,-156.509894,2.087912,-0.244200,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.610501,0
0.020833,-95.709892,180.562641,-110.408794,1.252747,3.174603,-7.570208,4.151404,-2.197802,8.058608,-3.174603,-1.744200,2.625153,0
0.021875,-154.171432,164.193410,-47.938463,1.531136,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.605617,0
0.022917,-179.226378,141.810992,42.259342,2.087912,8.547009,-4.151404,-0.244200,-8.058608,4.639805,0.732601,3.628205,2.605617,0
0.023958,-173.547257,94.373628,120.430772,2.087912,7.570208,-2.686203,-3.174603,-7.081807,3.174603,4.151404,0.697802,2.620269,0
0.025000,-160.518685,20.879121,163.191212,1.531136,6.105006,-1.221001,-6.593407,-5.128205,1.709402,7.570208,-2.721001,2.610501,0
0.026042,-128.448355,-68.650551,182.232971,2.087912,5.128205,1.709402,-8.058608,-3.663004,-1.221001,8.058608,-2.721001,2.625153,0
0.027083,-74.329672,-138.136267,167.868136,2.923077,3.174603,5.616606,-6.593407,-2.197802,-5.128205,7.081807,0.697802,2.615385,0
0.028125,8.184616,-172.210993,155.841762,1.809524,1.221001,8.547009,-4.639805,-0.244200,-7.570208,5.616606,3.139805,2.615385,0
0.029167,95.375826,-180.562641,110.408794,1.809524,-2.197802,8.547009,-3.174603,2.686203,-7.081807,3.663004,1.674603,2.625153,0
0.030209,154.171432,-164.861542,47.270331,1.809524,-5.616606,6.593407,-2.197802,6.105006,-6.105006,2.197802,-2.232601,2.610501,0
0.031250,178.892312,-142.145058,-42.259342,1.809524,-8.058608,5.128205,0.732601,9.035409,-4.151404,-0.244200,-3.209402,2.615385,0
0.032292,173.881323,-94.707694,-120.430772,1.809524,-7.081807,3.663004,4.151404,7.570208,-2.686203,-3.174603,-0.278999,2.625153,0
0.033334,160.518685,-20.545055,-163.525278,2.644689,-5.616606,2.197802,7.570208,6.105006,-0.732601,-7.081807,2.651404,2.615385,0
0.034376,128.448355,68.316485,-182.901103,2.087912,-4.151404,-1.221001,8.547009,4.151404,2.197802,-7.570208,2.651404,2.630037,0
0.035417,74.663738,137.802201,-168.536267,1.809524,-2.686203,-4.639805,7.081807,3.174603,5.616606,-6.593407,-0.767399,2.620269,0
0.036458,-7.850550,172.210993,-156.509894,2.087912,-0.732601,-7.570208,5.616606,0.732601,8.058608,-4.639805,-3.209402,2.615385,0
0.037500,-95.375826,180.562641,-110.408794,1.809524,2.686203,-7.570208,4.151404,-1.709402,8.058608,-2.686203,-1.255800,2.625153,0
0.038542,-154.505498,164.193410,-47.938463,1.809524,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.651404,2.605617,0
0.039583,-179.226378,142.145058,41.591210,0.974359,9.035409,-4.151404,0.244200,-7.570208,4.639805,1.221001,3.628205,2.605617,0
0.040625,-173.881323,94.707694,120.096706,2.087912,7.570208,-3.174603,-3.174603,-7.081807,3.663004,4.151404,1.186203,2.620269,0
0.041667,-160.518685,20.879121,162.857146,1.252747,6.105006,-1.221001,-6.593407,-5.128205,1.709402,7.570208,-2.721001,2.615385,0
0.042709,-128.448355,-68.650551,181.898905,2.366300,4.639805,1.709402,-7.570208,-3.663004,-1.221001,8.547009,-2.721001,2.625153,0
0.043750,-74.997804,-137.802201,168.202202,2.087912,3.174603,5.616606,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.615385,0
0.044792,7.850550,-171.876927,156.175828,1.809524,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.628205,2.610501,0
0.045834,95.709892,-180.562641,110.408794,2.087912,-2.197802,8.547009,-3.174603,3.174603,-7.081807,3.663004,2.163004,2.625153,0
0.046875,154.171432,-164.527476,47.938463,1.252747,-5.616606,7.081807,-2.197802,6.593407,-5.616606,2.197802,-2.232601,2.605617,0
0.047916,179.226378,-142.145058,-42.259342,2.644689,-8.058608,5.128205,0.244200,8.547009,-4.151404,-0.244200,-3.697802,2.610501,0
0.048958,173.881323,-95.041760,-120.430772,2.087912,-7.081807,3.663004,4.151404,7.570208,-2.686203,-3.663004,-0.767399,2.620269,0
0.050000,160.518685,-21.213187,-162.857146,1.531136,-5.616606,2.197802,7.081807,6.105006,-1.221001,-7.081807,2.651404,2.610501,0
0.051041,129.116486,67.982419,-182.901103,1.809524,-3.663004,-1.221001,8.547009,4.151404,2.197802,-7.570208,2.651404,2.625153,0
0.052083,74.997804,137.468135,-168.536267,0.974359,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.105006,-0.767399,2.620269,0
0.053125,-7.850550,172.210993,-156.509894,0.974359,-0.244200,-7.570208,6.105006,1.221001,8.547009,-4.639805,-3.209402,2.610501,0
0.054167,-95.041760,180.562641,-111.076926,1.809524,2.686203,-7.570208,4.151404,-1.709402,8.058608,-2.686203,-1.744200,2.625153,0
0.055208,-153.503300,164.527476,-48.606594,1.809524,6.593407,-6.105006,2.686203,-5.616606,6.105006,-1.709402,1.674603,2.605617,0
0.056250,-179.226378,142.145058,41.591210,1.252747,8.547009,-4.151404,0.244200,-8.058608,4.639805,0.732601,3.628205,2.605617,0
0.057292,-173.881323,95.375826,119.762640,1.809524,8.058608,-2.686203,-3.174603,-7.081807,3.174603,4.151404,0.697802,2.620269,0
0.058334,-160.852751,21.547253,162.523081,2.366300,6.105006,-1.221001,-6.593407,-5.616606,1.709402,7.570208,-2.721001,2.610501,0
0.059375,-128.782420,-67.982419,182.232971,1.252747,4.639805,1.709402,-7.570208,-3.174603,-1.221001,8.547009,-2.721001,2.625153,0
0.060417,-74.997804,-137.468135,167.868136,1.809524,3.174603,5.616606,-6.593407,-2.686203,-4.639805,7.081807,0.697802,2.620269,0
0.061458,7.182418,-172.210993,156.175828,1.809524,1.221001,8.547009,-4.639805,-0.244200,-7.570208,5.128205,3.139805,2.615385,0
0.062501,95.041760,-180.562641,110.742860,2.366300,-2.197802,8.547009,-3.174603,3.174603,-7.081807,3.174603,1.674603,2.630037,0
0.063541,153.503300,-164.861542,48.272529,2.366300,-5.616606,6.593407,-1.709402,6.593407,-5.616606,2.197802,-2.232601,2.610501,0
0.064583,178.892312,-142.813190,-41.257144,0.695971,-8.058608,5.128205,0.732601,9.035409,-4.151404,-0.244200,-3.697802,2.610501,0
0.065625,174.215389,-95.375826,-120.096706,2.087912,-7.081807,3.663004,4.151404,7.570208,-2.686203,-3.663004,-0.767399,2.625153,0
0.066667,160.852751,-21.547253,-162.857146,1.252747,-5.616606,2.197802,7.081807,6.105006,-1.221001,-6.593407,2.651404,2.615385,0
0.067708,129.116486,67.648353,-182.901103,1.809524,-4.151404,-1.221001,8.547009,4.639805,2.197802,-7.570208,3.139805,2.634921,0
0.068750,75.331870,137.468135,-168.870333,0.974359,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.105006,-0.767399,2.625153,0
0.069792,-7.182418,171.876927,-156.509894,1.531136,-0.732601,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.615385,0
0.070833,-94.707694,180.896707,-111.410991,1.809524,2.686203,-7.570208,4.151404,-2.197802,8.058608,-3.174603,-1.744200,2.625153,0
0.071875,-154.171432,164.527476,-48.940660,1.531136,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.605617,0
0.072917,-179.226378,142.813190,40.254946,1.809524,9.035409,-4.151404,-0.244200,-8.058608,5.128205,0.732601,4.116606,2.610501,0
0.073959,-173.881323,95.375826,119.428574,1.531136,8.058608,-2.686203,-3.174603,-7.081807,3.174603,4.151404,1.186203,2.625153,0
0.075000,-160.518685,21.547253,162.523081,2.366300,6.593407,-1.221001,-6.593407,-5.616606,1.709402,7.570208,-2.721001,2.610501,0
0.076042,-129.116486,-67.314287,181.898905,1.809524,4.639805,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.625153,0
0.077083,-75.665936,-137.468135,168.202202,2.087912,3.663004,5.616606,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.615385,0
0.078125,6.848352,-171.876927,156.509894,2.087912,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.610501,0
0.079167,94.707694,-180.896707,111.076926,2.087912,-2.197802,8.547009,-3.174603,2.686203,-7.081807,4.151404,1.674603,2.625153,0
0.080208,153.503300,-164.861542,48.606594,0.695971,-5.616606,6.593407,-1.709402,6.593407,-5.616606,2.197802,-1.744200,2.610501,0
0.081250,178.558246,-142.813190,-41.257144,2.087912,-8.058608,5.128205,0.244200,9.035409,-4.151404,-0.244200,-3.697802,2.610501,0
0.082292,174.215389,-95.375826,-119.762640,0.974359,-7.081807,3.663004,4.151404,7.570208,-2.686203,-3.663004,-0.767399,2.620269,0
0.083333,160.852751,-21.547253,-162.857146,1.531136,-5.616606,2.197802,7.570208,6.105006,-1.221001,-6.593407,3.139805,2.610501,0
0.084375,129.116486,66.980221,-182.567037,1.252747,-4.151404,-0.732601,9.035409,4.151404,2.197802,-7.570208,2.651404,2.630037,0
0.085417,75.665936,136.800003,-168.870333,1.531136,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.278999,2.615385,0
0.086459,-6.514286,171.876927,-156.509894,1.531136,-0.244200,-7.570208,5.616606,0.732601,8.058608,-4.639805,-3.209402,2.610501,0
0.087503,-95.041760,180.562641,-111.076926,1.809524,3.174603,-7.570208,4.151404,-2.197802,8.058608,-2.686203,-1.744200,2.620269,0
0.088542,-154.171432,164.527476,-49.274726,1.531136,6.105006,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.605617,0
0.089583,-178.892312,142.813190,40.589012,2.087912,9.035409,-4.151404,0.244200,-8.058608,5.128205,0.732601,3.628205,2.610501,0
0.090625,-174.215389,95.709892,119.428574,-2.923077,8.058608,-2.686203,-3.174603,-7.081807,3.174603,4.151404,1.186203,2.620269,0
0.091666,-160.852751,22.215385,162.523081,1.809524,6.593407,-1.709402,-6.593407,-5.616606,2.197802,7.570208,-2.721001,2.615385,0
0.092708,-129.450552,-67.314287,182.232971,1.252747,4.639805,1.709402,-7.570208,-3.663004,-1.221001,8.058608,-2.721001,2.625153,0
0.093751,-75.665936,-137.468135,168.202202,2.366300,3.663004,5.616606,-6.593407,-2.686203,-4.639805,7.081807,0.697802,2.615385,0
0.094793,6.514286,-171.876927,156.509894,2.366300,1.709402,8.058608,-5.128205,-0.244200,-7.570208,5.616606,3.628205,2.615385,0
0.095833,94.373628,-180.896707,110.742860,2.087912,-2.197802,8.547009,-3.174603,2.686203,-7.570208,3.663004,1.674603,2.625153,0
0.096875,153.503300,-164.861542,48.606594,1.809524,-5.616606,6.593407,-1.709402,6.105006,-5.616606,2.197802,-2.232601,2.615385,0
0.097917,178.558246,-143.481322,-40.923078,1.531136,-8.058608,5.128205,0.732601,9.035409,-4.151404,-0.244200,-3.209402,2.615385,0
0.098958,174.549454,-95.709892,-119.428574,1.809524,-7.081807,3.663004,3.663004,8.058608,-2.686203,-3.663004,-0.767399,2.625153,0
0.100000,160.852751,-22.549451,-162.857146,1.809524,-5.616606,2.197802,7.570208,6.105006,-0.732601,-6.593407,2.651404,2.620269,0
0.101042,129.450552,66.646155,-182.567037,1.531136,-4.151404,-0.732601,8.547009,4.639805,1.709402,-7.570208,3.139805,2.634921,0
0.102083,76.334068,136.465937,-168.870333,1.809524,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.105006,-0.767399,2.625153,0
0.103125,-6.180220,171.542861,-156.843960,1.809524,-0.732601,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.615385,0
0.104170,-94.373628,180.896707,-111.076926,1.809524,2.686203,-7.570208,4.151404,-2.197802,8.058608,-2.686203,-1.744200,2.630037,0
0.105208,-153.503300,164.527476,-49.942858,1.809524,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.651404,2.610501,0
0.106250,-178.558246,142.479124,40.254946,2.644689,9.035409,-4.639805,0.244200,-8.058608,5.128205,0.732601,3.628205,2.605617,0
0.107292,-174.215389,95.709892,119.094508,1.809524,8.058608,-2.686203,-3.174603,-7.081807,3.663004,4.151404,0.697802,2.625153,0
0.108333,-161.186817,22.549451,162.523081,2.366300,6.593407,-1.221001,-6.593407,-5.128205,1.709402,7.570208,-2.721001,2.615385,0
0.109375,-129.450552,-66.646155,181.898905,2.087912,4.639805,1.709402,-7.570208,-3.663004,-1.221001,8.547009,-2.721001,2.625153,0
0.110417,-76.334068,-136.465937,168.202202,2.087912,3.174603,5.616606,-7.081807,-2.197802,-5.128205,7.081807,0.697802,2.615385,0
0.111458,6.180220,-171.208795,156.509894,2.087912,1.221001,8.058608,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.610501,0
0.112500,93.705497,-180.896707,111.410991,1.809524,-2.197802,8.547009,-3.174603,2.686203,-7.570208,3.663004,1.674603,2.625153,0
0.113542,153.503300,-164.861542,48.940660,1.531136,-5.616606,6.593407,-1.709402,6.593407,-5.616606,2.197802,-2.232601,2.610501,0
0.114584,178.558246,-143.147256,-40.254946,1.809524,-8.058608,5.128205,0.244200,8.547009,-4.151404,-0.244200,-3.209402,2.610501,0
0.115625,174.215389,-96.043958,-118.760442,1.252747,-7.081807,3.663004,4.151404,8.058608,-2.686203,-3.663004,-0.767399,2.620269,0
0.116667,160.852751,-22.883517,-162.857146,2.087912,-5.616606,2.197802,7.570208,6.105006,-1.221001,-6.593407,2.651404,2.610501,0
0.117709,129.450552,66.646155,-182.567037,1.809524,-4.151404,-1.221001,8.547009,4.639805,1.709402,-7.570208,3.139805,2.625153,0
0.118759,74.663738,137.802201,-168.536267,1.252747,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.767399,2.615385,0
0.119800,-7.516484,171.876927,-156.509894,1.531136,-0.244200,-7.570208,5.616606,1.221001,8.547009,-4.639805,-3.209402,2.615385,0
0.120835,-94.373628,180.896707,-111.410991,1.252747,3.174603,-7.570208,3.663004,-1.709402,8.058608,-2.686203,-1.744200,2.630037,0
0.121878,-153.503300,164.527476,-50.276924,1.531136,6.105006,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.610501,0
0.122919,-178.558246,142.813190,39.920880,2.366300,9.035409,-4.639805,0.244200,-8.058608,5.128205,0.732601,3.628205,2.605617,0
0.123959,-173.881323,96.043958,118.426376,1.531136,7.570208,-3.174603,-3.174603,-7.081807,3.174603,4.151404,1.186203,2.620269,0
0.125001,-161.186817,23.217583,162.189015,2.087912,6.593407,-1.221001,-6.593407,-5.616606,2.197802,7.081807,-2.721001,2.610501,0
0.126044,-129.450552,-66.980221,182.232971,2.366300,4.639805,1.221001,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.625153,0
0.127086,-76.000002,-136.465937,168.536267,2.923077,3.174603,5.616606,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.615385,0
0.128126,6.180220,-171.542861,156.509894,1.531136,1.709402,8.058608,-4.639805,-0.244200,-7.570208,5.616606,3.139805,2.615385,0
0.129168,93.705497,-180.896707,111.410991,2.087912,-2.197802,8.547009,-3.174603,2.686203,-7.081807,3.663004,1.674603,2.630037,0
0.130212,153.503300,-164.861542,49.274726,1.809524,-5.616606,6.593407,-2.197802,6.593407,-5.616606,2.197802,-2.232601,2.610501,0
0.131252,178.224180,-143.481322,-40.254946,0.417582,-8.058608,5.128205,0.732601,9.035409,-4.151404,-0.244200,-3.697802,2.610501,0
0.132292,174.549454,-96.712090,-118.092310,1.252747,-7.081807,3.663004,3.663004,8.058608,-2.686203,-3.663004,-0.767399,2.625153,0
0.133333,161.186817,-23.217583,-162.523081,1.531136,-5.616606,2.197802,7.570208,6.105006,-0.732601,-6.593407,2.651404,2.615385,1
0.134376,129.784618,66.312089,-182.567037,2.087912,-4.151404,-0.732601,9.035409,4.151404,2.197802,-7.570208,2.651404,2.630037,1
0.135417,76.334068,136.465937,-169.204399,0.974359,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.278999,2.620269,1
0.136460,-5.512088,171.542861,-157.178025,1.531136,-0.732601,-7.570208,5.616606,1.221001,8.058608,-4.639805,-2.721001,2.615385,1
0.137506,-94.039563,180.562641,-111.410991,1.531136,2.686203,-7.570208,4.151404,-2.197802,8.058608,-3.174603,-1.744200,2.625153,1
0.138551,-153.837366,164.193410,-48.606594,1.809524,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.605617,1
0.139595,-179.226378,142.479124,41.257144,1.809524,9.035409,-4.151404,0.244200,-8.058608,4.639805,1.221001,3.628205,2.610501,1
0.140635,-173.881323,95.375826,119.428574,2.366300,7.570208,-2.686203,-3.174603,-7.081807,3.174603,4.151404,0.697802,2.620269,1
0.141668,-161.520883,23.551649,162.523081,1.809524,6.105006,-1.221001,-6.593407,-5.616606,1.709402,7.081807,-2.721001,2.615385,1
0.142709,-130.118684,-65.978023,182.232971,1.531136,4.639805,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.625153,1
0.143750,-77.002200,-135.797805,168.202202,1.531136,3.663004,5.128205,-6.593407,-2.197802,-4.639805,7.081807,0.697802,2.615385,1
0.144792,5.178022,-171.208795,156.509894,2.087912,1.221001,8.058608,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.610501,1
0.145834,93.371431,-181.230773,112.079123,2.366300,-2.197802,8.547009,-3.663004,2.686203,-7.081807,3.663004,1.674603,2.625153,1
0.146875,153.503300,-164.861542,49.608792,2.087912,-6.105006,7.081807,-2.197802,6.593407,-5.616606,2.197802,-1.744200,2.610501,1
0.147916,178.224180,-143.815388,-39.586814,2.087912,-8.058608,5.128205,0.244200,9.035409,-4.151404,-0.244200,-3.697802,2.610501,1
0.148960,174.549454,-96.378024,-118.760442,2.087912,-7.081807,3.663004,4.151404,7.570208,-2.686203,-3.174603,-0.767399,2.620269,1
0.150000,161.186817,-23.551649,-162.189015,2.366300,-6.105006,2.197802,7.081807,6.105006,-1.221001,-7.081807,2.651404,2.615385,1
0.151042,130.452750,65.309892,-182.901103,1.531136,-4.151404,-0.732601,8.547009,4.639805,1.709402,-8.058608,2.651404,2.630037,1
0.152083,77.002200,135.797805,-168.870333,0.974359,-2.686203,-4.639805,7.570208,3.174603,5.616606,-6.593407,-0.278999,2.620269,1
0.153125,-4.509890,171.208795,-157.178025,1.809524,-0.732601,-7.570208,5.616606,1.221001,8.058608,-4.639805,-2.721001,2.615385,1
0.154167,-93.037365,181.230773,-112.413189,1.809524,2.686203,-7.570208,4.151404,-2.197802,8.058608,-2.686203,-1.744200,2.625153,1
0.155208,-153.169234,164.527476,-51.279122,1.252747,6.593407,-6.105006,3.174603,-5.616606,6.593407,-1.709402,2.163004,2.610501,1
0.156250,-178.224180,143.815388,38.250550,1.252747,8.547009,-4.151404,0.244200,-8.058608,5.128205,1.221001,4.116606,2.610501,1
0.157292,-174.215389,96.712090,117.758244,2.087912,8.058608,-3.174603,-3.174603,-7.081807,3.663004,4.151404,0.697802,2.625153,1
0.158334,-161.186817,23.885715,161.520883,1.531136,6.593407,-1.221001,-6.593407,-5.616606,1.709402,7.570208,-2.721001,2.615385,1
0.159375,-130.118684,-65.643958,182.232971,1.531136,4.639805,1.709402,-8.058608,-3.663004,-1.221001,8.547009,-2.721001,2.625153,1
0.160417,-77.336265,-135.797805,168.536267,2.366300,3.663004,5.128205,-7.081807,-2.686203,-4.639805,7.570208,0.697802,2.615385,1
0.161458,4.509890,-171.208795,156.843960,2.644689,1.221001,8.547009,-5.128205,-0.244200,-7.570208,5.616606,3.139805,2.615385,1
0.162501,92.703299,-181.230773,112.079123,2.087912,-2.197802,8.547009,-3.174603,2.686203,-7.081807,3.663004,1.674603,2.630037,1
0.163542,153.169234,-165.195608,50.945056,1.531136,-5.616606,7.081807,-1.709402,6.593407,-5.616606,2.686203,-2.232601,2.610501,1
0.164583,178.224180,-144.149454,-39.252748,1.809524,-8.058608,5.128205,0.732601,8.547009,-4.151404,0.244200,-3.209402,2.610501,1
0.165625,174.549454,-96.712090,-118.092310,1.531136,-7.081807,3.663004,3.663004,7.570208,-2.686203,-3.174603,-0.767399,2.630037,1
0.166667,161.186817,-23.885715,-162.523081,2.366300,-5.616606,2.197802,7.570208,6.105006,-1.221001,-6.593407,2.651404,2.620269,1
0.167708,130.452750,65.309892,-182.567037,1.252747,-4.151404,-0.732601,8.547009,4.639805,1.709402,-7.570208,2.651404,2.634921,1
0.168758,76.000002,136.465937,-168.536267,1.809524,-2.686203,-4.639805,7.081807,3.174603,5.616606,-6.593407,-0.278999,2.620269,1
0.169792,-4.509890,171.208795,-157.178025,2.087912,-0.244200,-7.570208,6.105006,1.221001,8.058608,-4.639805,-3.209402,2.620269,1
0.170833,-92.703299,181.230773,-112.413189,2.087912,2.686203,-7.570208,4.151404,-1.709402,8.058608,-3.174603,-1.744200,2.625153,1
0.171875,-152.835168,164.527476,-51.279122,0.695971,6.593407,-6.105006,2.686203,-5.616606,6.593407,-1.709402,2.163004,2.605617,1
0.172917,-3.507692,167.200004,51.613188,-5.985348,22.222222,-0.244200,6.105006,13.919414,0.732601,-4.639805,25.606227,2.678877,1
0.173959,-18.874726,27.226374,67.314287,12.109890,47.130647,2.686203,-0.244200,24.664225,-2.197802,1.221001,48.072650,3.885226,1
0.175000,-9.186813,-17.538462,129.784618,3.479853,57.387057,1.221001,-4.639805,26.129426,0.244200,5.616606,52.468254,6.586081,1
0.176042,-13.195605,-20.545055,185.239565,5.428571,75.946276,1.709402,-0.732601,43.711844,-1.221001,0.244200,74.446276,8.954823,1
0.177083,-18.874726,-147.824179,123.437365,7.098901,107.692308,15.873016,6.593407,67.155067,-14.896215,-5.616606,125.239927,9.267399,1
0.178125,-13.529671,-215.305499,178.224180,6.542125,84.249084,20.268620,-5.616606,50.549451,-18.315018,7.081807,99.843101,8.661783,1
0.179166,-6.514286,-160.518685,171.208795,4.315018,37.362637,6.593407,-2.197802,34.432234,-4.639805,3.174603,42.211844,6.258852,1
0.180210,-5.512088,-117.758244,51.279122,3.758242,15.873016,5.616606,12.942613,41.269841,-4.151404,-11.477411,34.397436,3.211233,1
0.181250,-1.169231,-71.991210,-97.380222,3.758242,0.244200,4.639805,6.105006,19.780220,-3.174603,-4.151404,12.419414,1.980464,1
0.182292,4.843956,-86.356046,-142.145058,1.809524,-23.199023,-0.732601,-1.221001,-15.384615,2.197802,2.686203,-25.675824,2.444444,1
0.183333,5.846154,-17.204396,-67.648353,1.809524,-31.990232,-4.639805,4.639805,-25.152625,5.616606,-3.663004,-33.001832,3.597070,1
0.184375,7.182418,11.191209,-118.092310,1.531136,-41.758242,-6.105006,9.035409,-29.548230,7.570208,-7.570208,-38.862637,5.452991,1
0.185417,11.859341,146.153849,-159.182421,0.417582,-62.759463,-14.896215,1.221001,-47.619048,15.873016,0.244200,-76.957875,6.830281,1
0.186459,10.857143,219.982422,-208.958246,-0.139194,-55.433455,-21.245421,-0.732601,-50.061050,21.245421,2.197802,-80.865079,6.869353,1
0.187500,4.509890,185.239565,-122.101102,1.252747,-21.245421,-6.593407,-4.639805,-31.501832,6.105006,5.616606,-34.467033,4.866911,1
0.188542,2.839561,88.026376,-14.531868,1.252747,-5.616606,-3.663004,-10.012210,-24.175824,3.663004,10.500611,-20.791819,2.595849,1
0.189583,-0.167033,30.901100,52.949452,0.974359,10.012210,-5.616606,-4.639805,-12.942613,6.105006,5.128205,-3.209402,2.117216,1
0.190625,-5.178022,97.046156,110.074728,2.644689,33.455433,-0.244200,-2.686203,10.500611,0.732601,3.663004,27.559829,3.108669,1
0.191667,-7.516484,70.654947,99.384618,3.758242,39.804640,8.058608,-9.035409,30.525031,-7.570208,10.012210,37.327839,4.642247,1
0.192708,-9.520879,-31.235166,136.465937,5.150183,48.595849,10.500611,-8.547009,41.758242,-9.523810,9.035409,48.561050,6.605617,1
0.193750,-13.529671,-188.246158,137.802201,5.985348,69.597070,14.407814,-0.732601,51.037851,-12.942613,1.221001,82.260684,7.382173,1
0.194791,-10.857143,-204.281323,200.272532,5.150183,59.340659,17.338217,-0.732601,46.642247,-16.361416,1.709402,76.399878,6.800977,1
0.195833,-5.512088,-136.131871,121.432970,4.315018,23.199023,8.058608,4.639805,37.851038,-6.593407,-3.663004,36.351038,4.588523,1
0.196875,-3.507692,-92.369233,7.850550,4.036630,7.081807,5.128205,10.500611,31.990232,-4.151404,-9.035409,23.164225,2.556777,1
0.197917,0.167033,-66.980221,-66.312089,2.644689,-6.593407,4.151404,4.639805,12.454212,-2.197802,-3.174603,1.674603,1.858364,1
0.198958,4.843956,-84.351650,-83.683518,1.531136,-28.571429,-2.686203,2.686203,-12.942613,4.639805,-1.709402,-29.094628,2.395604,1
0.200000,5.846154,-47.938463,-90.030771,0.974359,-33.943834,-8.058608,10.012210,-24.175824,9.035409,-9.035409,-33.001832,3.504274,1
0.201042,7.850550,27.894506,-150.162641,0.695971,-40.781441,-10.012210,8.547009,-37.851038,11.477411,-7.081807,-42.769841,5.286935,1
0.202083,12.193407,162.189015,-148.158245,-0.695971,-59.829060,-14.896215,-1.709402,-52.991453,15.873016,3.174603,-77.934676,6.385836,1
0.203125,10.189011,206.953851,-173.881323,-0.417582,-52.014652,-18.803419,-1.221001,-48.107448,18.315018,1.709402,-74.515873,6.439560,1
0.204167,4.843956,141.142860,-110.074728,1.531136,-19.780220,-7.570208,-4.151404,-33.455433,8.058608,5.128205,-34.467033,4.534799,1
0.205208,3.507692,89.696705,-24.553847,0.139194,-5.616606,-5.128205,-11.477411,-30.036630,5.616606,12.454212,-25.187424,2.434676,1
0.206250,0.167033,61.301100,46.602199,1.809524,7.570208,-3.174603,-6.593407,-13.919414,4.151404,7.081807,-5.651404,1.780220,1
0.207291,-5.178022,90.364837,95.709892,2.644689,30.036630,4.151404,-4.151404,11.965812,-3.663004,4.639805,27.559829,2.439560,1
0.208333,-6.848352,44.597803,102.725277,3.479853,34.432234,9.523810,-10.012210,26.617827,-9.035409,10.500611,32.443834,3.704518,1
0.209375,-8.518682,-31.569231,143.481322,4.593407,40.781441,9.523810,-8.547009,37.851038,-9.035409,8.547009,39.769841,5.570208,1
0.210419,-12.527473,-160.518685,134.127476,4.871795,59.829060,14.896215,1.221001,51.526252,-13.431013,-0.732601,74.446276,6.503053,1
0.211458,-10.523077,-194.927477,172.210993,4.871795,52.503053,18.803419,0.244200,47.619048,-17.338217,0.244200,72.004274,6.258852,1
0.212500,-4.843956,-145.151652,114.751651,3.758242,19.780220,8.058608,4.151404,34.432234,-6.593407,-3.663004,32.443834,4.363858,1
0.213542,-3.173626,-95.709892,27.560440,3.758242,5.128205,4.639805,11.965812,30.525031,-3.663004,-10.500611,21.699023,2.380952,1
0.214584,0.167033,-62.971430,-52.281320,2.644689,-7.570208,2.686203,7.570208,12.942613,-1.709402,-6.105006,3.139805,1.575092,1
0.215625,5.178022,-80.008793,-95.709892,1.252747,-28.571429,-4.151404,4.151404,-12.454212,5.616606,-2.686203,-29.094628,2.122100,1
0.216667,6.180220,-41.925276,-99.384618,1.531136,-32.967033,-9.523810,9.523810,-27.106227,10.500611,-8.058608,-34.467033,3.235653,1
0.217709,7.850550,23.885715,-137.802201,0.974359,-38.339438,-9.523810,8.058608,-38.339438,10.989011,-6.593407,-40.816239,4.886447,1
0.218750,11.859341,149.494509,-133.459344,-0.974359,-56.898657,-14.896215,-1.709402,-52.014652,15.384615,2.686203,-74.515873,5.980464,1
0.219792,10.189011,194.593411,-173.213191,-0.139194,-51.037851,-18.803419,-0.732601,-49.084249,18.803419,1.709402,-73.539072,6.151404,1
0.220833,4.843956,151.164839,-116.421981,1.252747,-19.780220,-7.570208,-5.128205,-34.920635,7.570208,6.105006,-34.955433,4.354090,1
0.221876,3.507692,97.046156,-27.226374,0.417582,-6.105006,-3.663004,-12.454212,-30.036630,4.151404,12.942613,-24.699023,2.224664,1
0.222916,0.167033,56.290111,49.274726,1.252747,6.593407,-1.709402,-8.058608,-13.919414,2.686203,8.058608,-7.116606,1.448107,1
0.223958,-4.843956,76.668134,95.709892,2.644689,27.594628,4.639805,-4.151404,10.989011,-4.151404,4.639805,25.117827,2.073260,1
0.225000,-6.180220,47.604397,98.716486,3.201465,31.990232,9.523810,-9.035409,25.641026,-9.035409,9.523810,30.490232,3.235653,1
0.226042,-7.850550,-19.876924,134.795607,4.036630,36.874237,10.500611,-8.058608,37.362637,-10.012210,8.058608,37.816239,4.896215,1
0.227083,-11.859341,-152.501102,130.118684,4.871795,55.433455,15.384615,1.709402,51.526252,-14.407814,-1.221001,70.539072,6.014652,1
0.228125,-9.854945,-197.600004,172.879125,4.871795,49.572650,18.803419,1.221001,47.130647,-17.338217,-0.244200,69.562271,6.019536,1
0.229168,-4.843956,-147.156047,118.760442,3.479853,18.315018,7.570208,5.616606,34.432234,-6.105006,-5.128205,31.467033,4.183150,1
0.230210,-3.173626,-95.041760,24.553847,3.201465,5.128205,4.151404,12.942613,29.548230,-2.686203,-11.965812,21.699023,2.151404,1
0.231250,0.167033,-57.292309,-52.949452,3.201465,-6.593407,2.197802,8.547009,12.942613,-0.732601,-7.081807,4.116606,1.365079,1
0.232292,5.178022,-79.006595,-94.039563,0.974359,-27.594628,-3.663004,4.639805,-12.454212,5.128205,-3.174603,-27.629426,1.926740,1
0.233333,6.180220,-44.263737,-92.035167,0.695971,-31.990232,-9.523810,9.523810,-27.106227,10.500611,-8.058608,-33.490232,3.001221,1
0.234375,7.516484,17.538462,-134.461541,0.417582,-36.385836,-10.012210,8.058608,-38.339438,10.989011,-7.081807,-39.351038,4.578755,1
0.235417,11.525275,147.490113,-133.459344,-0.417582,-54.945055,-14.896215,-1.709402,-52.503053,14.896215,2.686203,-72.073871,5.692308,1
0.236458,9.854945,193.925279,-174.215389,0.139194,-49.572650,-18.315018,-1.221001,-49.084249,18.315018,2.197802,-72.073871,5.916972,1
0.237500,4.843956,150.162641,-114.417585,0.695971,-18.803419,-7.081807,-5.616606,-35.409035,7.081807,6.593407,-34.467033,4.119658,1
0.238542,3.507692,94.373628,-25.221979,0.974359,-6.105006,-3.174603,-12.942613,-30.525031,3.174603,13.431013,-24.699023,2.053724,1
0.239583,0.501099,55.621979,48.606594,1.252747,5.128205,-1.221001,-8.547009,-14.407814,1.709402,8.547009,-7.605006,1.272283,1
0.240625,-4.843956,78.338463,91.032969,2.644689,26.129426,5.128205,-4.151404,10.500611,-4.639805,4.639805,24.141026,1.848596,1
0.241670,-5.846154,47.270331,93.705497,3.201465,30.525031,10.500611,-9.035409,26.129426,-10.012210,9.523810,30.490232,2.923077,1
0.242711,-7.516484,-17.204396,134.127476,4.036630,34.920635,10.989011,-7.570208,37.362637,-10.012210,7.570208,35.862637,4.495726,1
0.243750,-11.525275,-148.826377,130.452750,4.315018,52.503053,14.896215,2.197802,51.037851,-13.919414,-1.709402,68.097070,5.633700,1
0.244792,-9.854945,-193.257147,172.545059,4.871795,48.107448,18.315018,1.709402,47.619048,-16.849817,-1.221001,68.585470,5.789988,1
0.245834,-4.843956,-147.824179,116.087915,3.479853,17.826618,7.570208,6.105006,34.432234,-5.616606,-5.616606,31.955433,4.031746,1
0.246875,-2.839561,-95.375826,25.890110,3.201465,5.128205,3.663004,13.431013,29.548230,-2.197802,-12.454212,22.187424,2.048840,1
0.247917,0.167033,-57.960441,-49.274726,2.644689,-5.616606,1.709402,9.523810,13.431013,-0.732601,-7.570208,5.093407,1.218559,1
0.248958,4.843956,-78.338463,-89.362639,1.809524,-26.617827,-4.639805,4.639805,-12.454212,6.105006,-3.663004,-26.164225,1.726496,1
0.250001,8.184616,-44.597803,-90.364837,0.417582,-30.525031,-10.500611,9.523810,-26.617827,10.989011,-8.547009,-33.001832,2.727717,1
0.251043,7.516484,15.200000,-134.127476,0.139194,-34.920635,-10.500611,7.570208,-38.827839,10.989011,-6.593407,-38.374237,4.246642,1
0.252083,11.525275,143.815388,-132.123080,0.417582,-52.503053,-13.919414,-1.709402,-52.503053,14.896215,3.174603,-70.120269,5.374847,1
0.253125,10.189011,189.916488,-172.545059,-0.139194,-48.595849,-17.826618,-1.709402,-49.084249,17.826618,2.686203,-71.097070,5.663004,1
0.254167,5.178022,150.496707,-115.753849,0.695971,-18.803419,-6.593407,-5.616606,-35.409035,7.081807,6.593407,-34.467033,4.012210,1
0.255208,3.507692,96.378024,-26.892308,0.139194,-6.593407,-2.686203,-13.431013,-30.525031,3.174603,13.431013,-25.187424,1.980464,1
0.256250,0.501099,56.958243,46.936265,1.252747,4.151404,-0.732601,-8.547009,-14.407814,1.221001,9.035409,-8.581807,1.130647,1
0.257292,-4.509890,77.002200,88.694507,2.644689,24.175824,5.128205,-4.151404,10.500611,-5.128205,4.639805,23.164225,1.648352,1
0.258334,-5.846154,45.934067,90.364837,2.923077,29.059829,10.989011,-8.547009,26.129426,-10.500611,9.035409,30.001832,2.659341,1
0.259375,-7.516484,-13.195605,131.454948,3.479853,32.967033,10.989011,-7.081807,36.874237,-10.012210,7.570208,35.374237,4.139194,1
0.260416,-11.191209,-143.481322,129.784618,4.315018,50.549451,14.407814,2.686203,51.037851,-13.919414,-2.197802,66.631868,5.296703,1
0.261458,-9.854945,-189.916488,171.542861,4.315018,47.130647,18.315018,2.686203,48.107448,-16.849817,-2.197802,67.608669,5.584860,1
0.262500,-33.573627,-151.498904,113.081321,3.479853,15.873016,6.105006,6.105006,31.501832,-4.639805,-5.616606,28.048230,3.880342,1
0.263542,-40.589012,-95.709892,32.237363,3.201465,1.221001,3.174603,12.942613,23.199023,-1.709402,-11.965812,16.815018,1.897436,1
0.264583,1.837363,-28.562638,-6.180220,3.201465,-14.896215,1.221001,8.058608,11.965812,-0.244200,-7.081807,-6.628205,1.291819,1
