1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-224.993412,136.800003,63.305496,-6.542125,6.105006,-8.547009,4.639805,-4.151404,9.523810,-2.686203,0.209402,4.224664,0
0.001043,-202.610994,84.017584,153.503300,-7.098901,8.547009,-7.570208,1.709402,-6.593407,8.547009,0.244200,1.674603,4.283272,0
0.002090,-163.525278,10.857143,214.303301,1.252747,9.035409,-4.639805,-2.686203,-8.058608,6.105006,4.639805,1.674603,4.214896,0
0.003131,-121.432970,-93.037365,221.652752,13.223443,9.523810,-2.197802,-5.616606,-8.058608,3.174603,7.081807,1.674603,4.195360,0
0.004167,-59.630771,-171.208795,193.591213,3.201465,8.547009,1.709402,-7.570208,-7.081807,0.244200,8.547009,1.674603,4.205128,0
0.005209,22.549451,-226.997807,149.828575,-6.542125,5.616606,5.128205,-8.547009,-4.151404,-3.663004,10.012210,1.186203,4.185592,0
0.006250,125.107695,-210.628576,104.395607,-2.644689,2.686203,7.570208,-8.058608,-1.221001,-5.616606,9.035409,1.674603,4.195360,0
0.007292,192.923081,-177.890114,35.578023,-0.974359,-0.732601,9.523810,-6.105006,2.197802,-7.570208,7.081807,1.674603,4.205128,0
0.008333,227.331873,-134.461541,-61.969232,10.996337,-4.151404,10.012210,-3.174603,5.616606,-8.058608,4.639805,1.674603,4.205128,0
0.009375,204.615389,-82.013189,-151.498904,9.326007,-6.593407,9.035409,0.244200,8.547009,-7.570208,1.221001,1.186203,4.263736,0
0.010417,166.531872,-9.520879,-211.964840,2.366300,-8.058608,6.593407,4.151404,9.523810,-4.639805,-2.197802,1.674603,4.195360,0
0.011458,124.439563,94.373628,-219.982422,-9.047619,-8.058608,3.663004,7.081807,9.523810,-1.709402,-5.128205,1.674603,4.253968,0
0.012500,61.635166,173.881323,-191.920883,-1.809524,-7.081807,0.244200,9.523810,8.058608,1.709402,-7.081807,1.674603,4.214896,0
0.013542,-19.542858,229.670335,-148.158245,9.604396,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,2.163004,4.195360,0
0.014584,-123.771431,212.967038,-102.057145,5.150183,-1.221001,-6.105006,9.523810,2.686203,7.081807,-7.570208,1.674603,4.195360,0
0.015625,-190.584620,180.228575,-33.239561,4.315018,2.197802,-7.570208,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.205128,0
0.016667,-224.659346,136.465937,64.307694,-6.263736,6.105006,-8.547009,5.128205,-4.151404,10.012210,-2.686203,2.163004,4.205128,0
0.017708,-202.610994,83.349452,154.505498,-6.542125,8.058608,-7.081807,1.221001,-6.593407,9.035409,0.244200,2.163004,4.214896,0
0.018751,-164.193410,11.859341,213.969236,0.974359,9.523810,-5.128205,-2.686203,-8.058608,6.105006,4.151404,1.674603,4.205128,0
0.019792,-121.767036,-92.703299,221.652752,13.780220,9.523810,-1.709402,-5.128205,-8.058608,3.663004,6.593407,1.674603,4.253968,0
0.020833,-59.296705,-171.542861,193.591213,3.201465,8.547009,1.221001,-7.570208,-7.081807,0.244200,9.035409,1.674603,4.224664,0
0.021875,22.549451,-226.997807,149.828575,-6.542125,5.616606,5.128205,-8.547009,-4.151404,-3.174603,9.523810,1.674603,4.185592,0
0.022917,126.443959,-210.628576,103.727475,-2.366300,2.686203,7.081807,-8.058608,-1.221001,-6.105006,9.035409,1.186203,4.195360,0
0.023958,193.591213,-177.890114,35.243957,-1.252747,-0.732601,9.035409,-6.105006,2.197802,-7.570208,7.570208,1.674603,4.205128,0
0.025000,227.331873,-134.127476,-62.303298,9.882784,-4.151404,10.012210,-3.174603,5.616606,-8.058608,4.151404,1.674603,4.205128,0
0.026042,205.283521,-81.345057,-151.164839,9.882784,-6.593407,9.035409,0.244200,8.058608,-7.570208,1.221001,1.674603,4.214896,0
0.027084,165.529674,-8.518682,-212.632972,2.644689,-8.058608,6.593407,4.151404,9.523810,-4.639805,-2.686203,1.674603,4.175824,0
0.028125,123.771431,94.373628,-217.643961,-10.161172,-8.058608,3.663004,7.081807,9.523810,-1.709402,-5.128205,1.674603,4.185592,0
0.029167,61.301100,173.881323,-191.586817,0.417582,-6.593407,-0.244200,9.035409,8.058608,1.709402,-7.081807,1.674603,4.205128,0
0.030209,-20.545055,229.670335,-147.156047,10.996337,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.195360,0
0.031250,-123.771431,212.967038,-101.723079,5.428571,-1.221001,-6.105006,9.523810,2.686203,7.570208,-7.570208,1.186203,4.195360,0
0.032292,-191.252752,179.894510,-33.239561,3.758242,2.197802,-7.570208,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.205128,0
0.033333,-224.993412,136.465937,64.641760,-6.820513,5.616606,-8.547009,5.128205,-4.151404,10.012210,-2.686203,1.674603,4.205128,0
0.034375,-202.276928,83.349452,154.171432,-6.820513,8.058608,-7.570208,1.709402,-7.081807,8.547009,0.244200,1.674603,4.214896,0
0.035417,-164.193410,11.525275,214.303301,0.695971,10.012210,-5.128205,-2.197802,-8.058608,6.593407,3.663004,1.674603,4.185592,0
0.036458,-121.098904,-92.703299,221.652752,13.223443,9.523810,-2.197802,-5.128205,-8.058608,3.174603,6.593407,1.674603,4.195360,0
0.037500,-58.628573,-171.876927,193.591213,3.758242,8.547009,1.709402,-7.570208,-7.081807,-0.244200,9.035409,1.674603,4.205128,0
0.038542,22.549451,-227.331873,148.492311,-6.820513,5.616606,5.128205,-8.547009,-4.151404,-3.663004,9.523810,1.674603,4.195360,0
0.039583,126.443959,-210.962642,103.393409,-0.974359,2.686203,7.570208,-8.058608,-1.221001,-6.105006,9.035409,1.186203,4.195360,0
0.040625,193.925279,-177.890114,35.243957,-0.417582,-1.221001,9.523810,-6.105006,2.197802,-7.570208,7.081807,1.674603,4.205128,0
0.041667,226.997807,-133.793410,-62.971430,9.882784,-4.639805,9.523810,-3.174603,5.616606,-8.058608,4.151404,2.651404,4.214896,0
0.042709,204.615389,-81.345057,-152.167036,9.604396,-7.081807,9.035409,-0.244200,8.058608,-7.081807,1.221001,1.186203,4.214896,0
0.043750,166.197806,-8.184616,-212.632972,2.087912,-8.058608,6.593407,4.151404,9.523810,-4.639805,-2.197802,1.674603,4.185592,0
0.044792,124.105497,95.709892,-219.648357,-10.161172,-8.058608,3.174603,6.593407,9.523810,-1.709402,-5.128205,1.674603,4.195360,0
0.045833,60.967034,174.549454,-191.586817,-0.417582,-7.081807,-0.244200,9.035409,8.547009,1.221001,-8.058608,1.674603,4.205128,0
0.046876,-20.879121,229.670335,-147.156047,10.161172,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.195360,0
0.047917,-124.105497,212.967038,-101.054947,4.871795,-1.221001,-6.105006,9.523810,2.686203,7.570208,-7.570208,1.674603,4.195360,0
0.048958,-191.920883,179.894510,-32.571429,4.871795,2.686203,-7.570208,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.205128,0
0.050000,-224.993412,136.131871,64.975826,-5.985348,6.105006,-8.547009,4.639805,-4.151404,9.523810,-2.686203,1.674603,4.224664,0
0.051042,-202.276928,83.015386,154.839564,-5.150183,8.547009,-7.570208,1.221001,-6.593407,8.547009,0.244200,1.186203,4.214896,0
0.052090,-163.191212,9.186813,215.639565,1.809524,9.523810,-4.639805,-2.686203,-8.058608,6.105006,4.151404,1.674603,4.195360,0
0.053131,-120.430772,-94.039563,221.318686,13.223443,9.523810,-1.709402,-5.128205,-8.058608,3.174603,7.081807,2.651404,4.205128,0
0.054167,-57.960441,-172.210993,193.257147,3.479853,8.547009,1.221001,-7.570208,-6.593407,0.244200,8.547009,1.674603,4.214896,0
0.055209,23.885715,-227.331873,148.826377,-7.377289,5.616606,5.616606,-8.547009,-4.151404,-3.663004,9.523810,1.674603,4.195360,0
0.056250,126.778025,-210.628576,102.725277,-1.809524,2.686203,7.570208,-7.570208,-1.221001,-6.105006,9.035409,1.674603,4.185592,0
0.057292,194.593411,-177.556048,34.575825,-1.252747,-0.732601,9.523810,-6.105006,2.197802,-8.547009,7.081807,1.674603,4.205128,0
0.058334,227.331873,-133.459344,-63.639562,9.326007,-4.639805,10.012210,-3.174603,6.105006,-8.547009,4.151404,1.674603,4.205128,0
0.059375,204.615389,-81.010991,-151.832970,9.882784,-6.593407,9.035409,0.244200,8.547009,-7.570208,0.732601,1.674603,4.205128,0
0.060417,165.863740,-8.184616,-212.967038,2.366300,-8.058608,6.593407,4.151404,9.523810,-4.639805,-2.686203,0.209402,4.185592,0
0.061459,123.437365,95.709892,-221.318686,-9.047619,-8.058608,3.663004,7.081807,9.523810,-1.709402,-5.128205,1.674603,4.185592,0
0.062500,60.298902,174.549454,-191.252752,-0.695971,-7.081807,-0.244200,9.035409,8.058608,1.709402,-7.081807,1.674603,4.214896,0
0.063542,-21.547253,229.670335,-147.156047,9.882784,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.195360,0
0.064583,-124.773629,212.967038,-100.720881,4.871795,-1.221001,-6.105006,9.523810,3.174603,7.570208,-7.570208,1.674603,4.195360,0
0.065625,-191.586817,179.894510,-32.237363,4.593407,2.686203,-8.058608,7.570208,-0.732601,8.547009,-5.616606,1.674603,4.205128,0
0.066667,-224.993412,136.131871,65.978023,-6.263736,6.105006,-8.547009,4.639805,-4.639805,9.523810,-2.686203,1.674603,4.205128,0
0.067708,-202.610994,83.349452,154.171432,-6.542125,8.547009,-7.081807,1.709402,-6.593407,8.547009,0.244200,1.674603,4.214896,0
0.068750,-163.525278,11.859341,214.971433,1.252747,9.523810,-4.639805,-2.197802,-8.058608,6.593407,4.151404,1.674603,4.175824,0
0.069792,-120.764838,-93.371431,221.652752,14.058608,10.012210,-2.197802,-5.128205,-8.058608,3.174603,6.593407,1.186203,4.205128,0
0.070834,-57.960441,-172.879125,192.589015,3.201465,8.547009,1.709402,-7.570208,-6.593407,-0.244200,9.035409,1.674603,4.224664,0
0.071875,24.553847,-227.331873,150.162641,-8.212454,5.616606,5.128205,-8.547009,-4.151404,-3.663004,10.012210,1.674603,4.185592,0
0.072917,127.446157,-210.628576,102.057145,-1.531136,2.686203,7.570208,-8.058608,-1.221001,-6.105006,9.035409,0.209402,4.205128,0
0.073959,194.259345,-177.556048,33.573627,-2.644689,-0.732601,9.035409,-6.105006,2.197802,-7.570208,7.081807,1.186203,4.205128,0
0.075001,227.331873,-133.459344,-63.639562,9.326007,-4.639805,10.012210,-3.174603,5.616606,-8.547009,4.151404,1.674603,4.205128,0
0.076042,204.281323,-80.676925,-152.501102,9.326007,-6.593407,9.035409,-0.244200,8.547009,-7.081807,1.221001,1.674603,4.224664,0
0.077083,165.863740,-7.516484,-212.967038,1.809524,-8.058608,6.105006,4.151404,9.523810,-4.639805,-2.197802,1.674603,4.185592,0
0.078125,123.437365,96.378024,-219.314291,-9.882784,-8.058608,3.663004,7.081807,9.523810,-1.709402,-5.128205,1.674603,4.195360,0
0.079167,59.964837,175.551652,-190.918686,-0.974359,-6.593407,-0.244200,9.035409,8.058608,1.709402,-7.081807,1.674603,4.205128,0
0.080209,-21.547253,229.336269,-147.156047,11.274725,-3.663004,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.195360,0
0.081250,-125.441761,212.632972,-99.718684,3.758242,-1.221001,-6.105006,9.523810,2.686203,7.570208,-7.570208,2.163004,4.205128,0
0.082292,-192.254949,179.226378,-30.567034,5.985348,2.686203,-8.058608,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.214896,0
0.083334,-224.993412,135.129673,66.312089,-5.428571,5.616606,-8.547009,4.639805,-4.151404,9.523810,-2.686203,1.186203,4.214896,0
0.084375,-201.942862,82.681321,155.173630,-6.820513,8.058608,-7.570208,1.709402,-6.593407,9.035409,0.244200,1.674603,4.214896,0
0.085417,-163.191212,9.854945,215.305499,1.252747,9.523810,-4.639805,-2.686203,-8.058608,6.105006,4.151404,1.674603,4.185592,0
0.086459,-120.430772,-94.373628,221.652752,12.945055,9.523810,-2.197802,-5.128205,-8.058608,3.174603,6.593407,1.674603,4.185592,0
0.087500,-57.292309,-172.545059,192.923081,3.758242,8.058608,1.709402,-7.570208,-6.593407,-0.244200,9.035409,1.674603,4.205128,0
0.088542,23.885715,-227.331873,148.826377,-7.655678,5.616606,5.128205,-8.547009,-4.151404,-3.174603,9.523810,1.674603,4.185592,0
0.089583,127.446157,-210.294510,102.057145,-0.974359,2.686203,7.570208,-7.570208,-1.221001,-6.105006,10.012210,1.674603,4.195360,0
0.090626,194.927477,-177.556048,34.241759,-0.417582,-0.732601,9.523810,-6.105006,2.686203,-7.570208,7.081807,1.674603,4.205128,0
0.091667,227.331873,-133.793410,-64.307694,10.161172,-4.639805,10.012210,-2.686203,6.105006,-8.058608,4.151404,1.186203,4.205128,0
0.092708,204.281323,-80.342859,-153.169234,9.047619,-6.593407,9.035409,0.244200,8.547009,-7.081807,1.221001,1.674603,4.214896,0
0.093750,165.529674,-7.182418,-213.635170,3.201465,-8.058608,6.593407,4.151404,9.523810,-4.639805,-2.686203,1.674603,4.195360,0
0.094792,123.103299,96.378024,-219.648357,-11.553114,-8.058608,3.663004,7.081807,9.523810,-2.197802,-5.128205,1.674603,4.185592,0
0.095833,59.630771,175.217586,-190.918686,-0.974359,-6.593407,0.244200,9.035409,8.058608,1.709402,-7.081807,1.674603,4.195360,0
0.096875,-22.883517,229.670335,-146.821981,11.274725,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.185592,0
0.097917,-125.107695,212.632972,-99.384618,3.201465,-1.221001,-6.105006,9.523810,2.686203,7.570208,-7.570208,1.674603,4.185592,0
0.098959,-192.589015,179.560444,-31.903297,4.315018,2.686203,-7.570208,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.205128,0
0.100000,-225.327478,135.463739,67.314287,-5.706960,6.105006,-8.058608,4.639805,-4.151404,9.523810,-2.686203,1.674603,4.205128,0
0.101048,-200.940664,81.010991,156.509894,-4.871795,8.547009,-7.570208,1.709402,-6.593407,9.035409,0.244200,1.674603,4.214896,0
0.102090,-162.189015,7.850550,217.309895,1.809524,9.523810,-4.639805,-2.686203,-8.058608,6.105006,4.151404,1.674603,4.185592,0
0.103130,-120.096706,-96.043958,220.650554,12.945055,9.523810,-2.197802,-5.128205,-8.058608,3.663004,7.081807,1.674603,4.234432,0
0.104167,-56.958243,-173.213191,192.923081,3.758242,8.547009,1.709402,-7.570208,-7.081807,-0.244200,8.547009,1.674603,4.224664,0
0.105209,25.890110,-227.665939,148.492311,-8.212454,5.616606,5.128205,-8.547009,-4.151404,-3.663004,9.523810,1.674603,4.253968,0
0.106250,127.780223,-210.294510,101.389013,-1.252747,2.686203,7.570208,-8.058608,-1.709402,-6.105006,9.035409,1.674603,4.195360,0
0.107292,195.261543,-176.887916,32.905495,-1.809524,-0.732601,9.523810,-6.105006,2.686203,-7.570208,7.081807,1.674603,4.205128,0
0.108333,227.331873,-132.791212,-64.641760,8.769231,-4.151404,10.012210,-3.174603,6.105006,-8.058608,4.151404,1.674603,4.205128,0
0.109375,203.613191,-79.674727,-153.503300,9.047619,-6.593407,9.035409,0.244200,8.058608,-7.570208,1.221001,1.674603,4.214896,0
0.110417,165.195608,-6.848352,-213.635170,2.087912,-8.058608,6.593407,4.151404,9.523810,-4.639805,-2.686203,1.674603,4.185592,0
0.111458,122.435168,96.712090,-219.314291,-8.769231,-8.058608,3.663004,7.081807,9.523810,-1.709402,-5.128205,1.674603,4.195360,0
0.112500,59.296705,177.556048,-191.252752,-1.531136,-6.593407,-0.244200,9.035409,8.058608,1.709402,-7.081807,1.674603,4.234432,0
0.113542,-23.551649,229.670335,-146.153849,10.996337,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.195360,0
0.114584,-126.109893,212.632972,-99.384618,4.315018,-1.221001,-6.105006,9.035409,2.686203,7.570208,-7.081807,1.186203,4.263736,0
0.115625,-192.589015,179.226378,-30.901100,4.871795,2.686203,-7.570208,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.205128,0
0.116667,-224.993412,134.795607,67.314287,-5.706960,5.616606,-8.547009,4.639805,-4.639805,10.012210,-2.686203,1.674603,4.205128,0
0.117708,-200.940664,82.013189,155.507696,-5.706960,8.547009,-7.570208,1.221001,-7.081807,9.035409,0.244200,1.674603,4.214896,0
0.118751,-162.523081,8.852747,215.639565,1.252747,10.012210,-4.639805,-2.197802,-8.058608,6.105006,4.151404,1.674603,4.185592,0
0.119791,-120.764838,-94.373628,220.984620,12.945055,9.523810,-2.197802,-5.616606,-8.058608,3.174603,6.593407,1.674603,4.185592,0
0.120833,-56.958243,-173.547257,193.257147,4.871795,8.058608,1.709402,-7.570208,-6.593407,-0.244200,9.035409,1.674603,4.205128,0
0.121875,25.221979,-228.000005,148.492311,-7.098901,5.616606,5.128205,-8.547009,-4.151404,-3.663004,10.012210,1.674603,4.185592,0
0.122917,128.114289,-209.292312,100.386815,-1.809524,2.686203,7.570208,-7.570208,-1.221001,-6.105006,9.035409,1.186203,4.253968,0
0.123958,195.261543,-176.887916,32.905495,-1.252747,-0.732601,9.035409,-6.105006,2.686203,-7.570208,7.570208,1.674603,4.214896,0
0.125000,227.331873,-132.791212,-64.975826,8.490842,-4.151404,10.500611,-3.174603,5.616606,-8.058608,4.151404,1.674603,4.195360,0
0.126041,203.947257,-79.674727,-153.503300,8.769231,-6.593407,9.035409,0.244200,8.058608,-7.081807,1.221001,1.674603,4.205128,0
0.127084,165.195608,-6.180220,-213.635170,2.087912,-8.058608,6.105006,4.151404,9.523810,-5.128205,-2.686203,1.674603,4.175824,0
0.128125,122.769234,97.714288,-218.980225,-9.882784,-8.058608,3.663004,7.081807,9.523810,-2.197802,-5.128205,1.674603,4.185592,0
0.129167,58.628573,176.219784,-190.584620,-1.531136,-6.593407,0.244200,9.035409,8.058608,1.709402,-7.570208,2.163004,4.195360,0
0.130209,-26.224176,230.004401,-146.487915,11.553114,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.185592,0
0.131250,-126.778025,212.967038,-98.716486,3.758242,-1.221001,-6.105006,9.523810,2.686203,7.570208,-7.570208,1.674603,4.185592,0
0.132292,-193.257147,178.892312,-30.567034,5.985348,2.197802,-7.570208,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.214896,0
0.133333,-224.993412,134.795607,67.648353,-4.593407,6.105006,-8.547009,4.639805,-4.151404,9.523810,-2.686203,1.674603,4.195360,1
0.134375,-201.274730,81.679123,155.507696,-5.706960,8.547009,-7.570208,1.221001,-6.593407,8.547009,0.244200,2.163004,4.214896,1
0.135416,-162.523081,8.184616,215.973631,0.695971,9.523810,-4.639805,-2.686203,-8.058608,6.105006,4.151404,1.674603,4.185592,1
0.136458,-120.096706,-94.707694,220.984620,12.945055,9.523810,-1.709402,-5.128205,-8.058608,3.174603,7.081807,1.674603,4.195360,1
0.137500,-56.290111,-173.547257,192.589015,4.593407,8.547009,1.709402,-7.570208,-6.593407,-0.244200,9.035409,1.674603,4.205128,1
0.138542,27.226374,-227.665939,148.492311,-8.490842,5.616606,5.616606,-8.547009,-3.663004,-3.663004,9.523810,1.674603,4.185592,1
0.139583,129.116486,-210.294510,101.054947,-0.974359,2.686203,7.570208,-8.058608,-1.221001,-6.105006,9.035409,1.674603,4.185592,1
0.140625,194.927477,-176.553850,32.571429,-1.809524,-0.732601,9.523810,-6.105006,2.686203,-7.570208,7.081807,1.674603,4.195360,1
0.141667,226.663741,-132.123080,-65.978023,9.326007,-4.639805,10.012210,-3.174603,6.105006,-8.058608,4.151404,1.674603,4.205128,1
0.142709,203.947257,-79.006595,-154.171432,9.326007,-6.593407,9.035409,0.244200,8.547009,-7.081807,1.221001,1.186203,4.224664,1
0.143750,164.861542,-5.846154,-213.301104,2.644689,-8.058608,6.105006,3.663004,9.523810,-4.639805,-3.174603,1.674603,4.185592,1
0.144792,122.435168,97.380222,-219.314291,-9.604396,-7.570208,3.174603,7.081807,9.523810,-1.709402,-5.616606,1.674603,4.214896,1
0.145833,58.294507,176.219784,-190.584620,-0.417582,-6.593407,-0.244200,9.035409,8.058608,1.709402,-7.081807,1.674603,4.273504,1
0.146876,-24.219781,230.004401,-146.153849,12.109890,-4.151404,-3.663004,9.523810,5.616606,5.128205,-8.058608,1.186203,4.185592,1
0.147917,-126.778025,212.632972,-98.382420,2.923077,-0.732601,-6.105006,9.523810,2.686203,7.081807,-7.570208,1.674603,4.185592,1
0.148958,-193.257147,178.892312,-30.232968,5.150183,2.686203,-8.058608,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.195360,1
0.150000,-224.659346,134.461541,68.316485,-5.428571,6.105006,-8.547009,4.639805,-4.151404,9.523810,-2.686203,2.163004,4.195360,1
0.151046,-200.606598,81.010991,156.509894,-5.150183,8.547009,-7.570208,1.221001,-6.593407,8.547009,0.244200,1.674603,4.205128,1
0.152090,-161.854949,6.514286,217.309895,1.252747,9.523810,-4.639805,-2.686203,-8.058608,5.616606,4.151404,1.674603,4.175824,1
0.153130,-119.094508,-96.712090,219.982422,13.501832,9.523810,-1.709402,-5.616606,-8.058608,3.174603,6.593407,1.674603,4.185592,1
0.154171,-54.953847,-174.549454,191.920883,4.593407,8.058608,1.709402,-7.570208,-6.593407,-0.244200,9.035409,1.186203,4.224664,1
0.155209,26.892308,-227.665939,148.158245,-8.490842,5.616606,5.616606,-8.058608,-4.151404,-3.663004,9.523810,1.186203,4.185592,1
0.156250,128.782420,-209.960444,100.052749,-1.252747,2.686203,7.570208,-8.058608,-0.732601,-6.105006,9.035409,1.674603,4.185592,1
0.157292,195.595609,-176.553850,32.571429,-2.087912,-0.732601,9.523810,-6.105006,2.686203,-7.570208,7.081807,1.674603,4.195360,1
0.158334,227.331873,-131.789014,-66.646155,8.769231,-4.151404,10.012210,-3.174603,6.105006,-8.058608,4.151404,1.674603,4.205128,1
0.159375,203.613191,-79.006595,-154.171432,8.212454,-7.081807,9.035409,0.244200,8.547009,-7.081807,1.221001,1.674603,4.205128,1
0.160417,165.195608,-5.178022,-213.969236,1.809524,-8.058608,6.105006,4.151404,9.523810,-4.639805,-2.686203,1.674603,4.175824,1
0.161458,122.435168,98.048354,-218.980225,-9.882784,-8.058608,3.663004,7.081807,9.523810,-2.197802,-5.128205,2.163004,4.185592,1
0.162500,57.960441,176.553850,-189.916488,-1.531136,-6.593407,0.244200,9.035409,8.058608,1.709402,-7.081807,2.163004,4.195360,1
0.163542,-25.556045,229.670335,-145.819783,13.780220,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.185592,1
0.164583,-127.112091,212.632972,-97.380222,4.036630,-1.221001,-6.105006,9.523810,2.686203,7.570208,-7.570208,1.674603,4.263736,1
0.165625,-193.591213,178.224180,-29.564836,5.985348,2.686203,-7.570208,7.570208,-0.732601,9.523810,-5.616606,1.674603,4.195360,1
0.166667,-224.993412,134.127476,68.316485,-6.263736,6.105006,-8.547009,4.639805,-4.151404,9.523810,-2.686203,1.674603,4.205128,1
0.167708,-200.940664,81.010991,156.175828,-5.150183,8.547009,-7.081807,1.221001,-6.593407,9.035409,0.732601,1.674603,4.205128,1
0.168750,-162.189015,7.850550,216.307697,1.252747,9.523810,-4.639805,-2.686203,-8.058608,6.105006,4.639805,1.674603,4.175824,1
0.169791,-119.762640,-96.043958,220.984620,12.945055,9.523810,-2.197802,-5.616606,-8.058608,2.197802,6.593407,1.674603,4.185592,1
0.170834,-54.953847,-174.549454,192.254949,5.428571,8.058608,1.709402,-7.570208,-6.593407,-0.244200,8.547009,1.674603,4.195360,1
0.171875,27.894506,-227.665939,148.492311,-9.604396,5.616606,5.128205,-8.547009,-4.151404,-3.663004,9.523810,1.674603,4.175824,1
0.172916,129.116486,-209.960444,101.054947,-0.417582,2.686203,7.570208,-8.058608,-1.221001,-6.105006,9.035409,1.674603,4.185592,1
0.173958,195.595609,-199.604400,-0.167033,-2.087912,-1.221001,9.035409,-6.593407,2.686203,-7.081807,6.593407,2.163004,4.214896,1
0.175000,247.709896,-112.413189,-33.907693,10.717949,-3.174603,10.989011,0.244200,5.128205,-9.523810,6.593407,5.581807,4.244200,1
0.176042,203.613191,-65.978023,-59.296705,5.985348,-0.244200,12.942613,26.129426,2.197802,-11.477411,11.477411,36.351038,4.420024,1
0.177092,150.830773,-15.534066,-61.969232,2.644689,2.197802,15.873016,69.597070,-0.244200,-14.896215,16.849817,83.725885,4.791209,1
0.178130,68.316485,29.230770,-102.057145,-21.018315,2.686203,16.849817,137.973138,-0.732601,-15.384615,18.803419,138.426740,6.168498,1
0.179172,27.560440,155.507696,-77.336265,-17.677656,12.454212,15.384615,214.652015,-10.012210,-13.431013,27.106227,155.032357,9.870574,1
0.180216,-8.184616,259.402204,-46.602199,18.791209,18.315018,15.384615,233.699634,-15.873016,-14.407814,32.967033,156.985958,14.500611,1
0.181257,-102.725277,203.613191,-62.637364,27.421245,15.873016,20.757021,235.164835,-12.454212,-18.803419,34.920635,157.962759,17.333333,1
0.182296,-166.197806,123.103299,-68.316485,11.274725,15.873016,16.849817,229.304029,-12.454212,-14.407814,30.525031,158.451160,17.001221,1
0.183334,-208.958246,145.819783,-34.909891,-10.996337,21.733822,4.151404,179.975580,-18.315018,-0.732601,23.199023,154.543956,13.230769,1
0.184375,-187.912092,166.197806,25.890110,-5.428571,17.338217,0.732601,88.156288,-13.431013,2.686203,14.896215,116.937118,8.835165,1
0.185417,-173.213191,28.562638,42.593408,25.472527,5.616606,6.105006,26.129426,-2.197802,-3.663004,9.523810,46.119048,5.035409,1
0.186459,-89.362639,-133.793410,86.021980,-0.417582,0.244200,1.709402,-8.547009,1.709402,1.709402,-0.244200,0.697802,3.140415,1
0.187500,-21.213187,-221.652752,90.030771,7.934066,-0.732601,-7.081807,-42.246642,2.686203,10.012210,-10.012210,-44.235043,3.345543,1
0.188542,24.553847,-190.584620,33.907693,-5.150183,-8.547009,-9.035409,-68.620269,10.500611,11.477411,-19.291819,-82.330281,4.849817,1
0.189583,80.676925,-135.797805,27.226374,-7.655678,-11.477411,-6.105006,-77.411477,13.919414,11.965812,-19.291819,-92.098291,6.246642,1
0.190625,172.545059,-122.769234,31.569231,-7.377289,-12.942613,-3.663004,-84.249084,14.896215,6.593407,-18.315018,-98.935897,6.959707,1
0.191667,231.006599,-164.193410,15.200000,2.644689,-15.873016,-2.686203,-74.481074,17.338217,5.128205,-19.291819,-93.563492,6.432234,1
0.192708,216.641763,-119.762640,-36.580221,-0.417582,-10.500611,-4.151404,-33.455433,11.965812,6.105006,-15.384615,-49.607448,4.713065,1
0.193750,165.195608,22.883517,-77.670331,1.809524,-3.174603,-5.128205,-1.221001,4.151404,6.105006,-8.058608,-9.558608,3.150183,1
0.194792,71.657144,114.751651,-105.063739,6.263736,-0.244200,2.197802,32.967033,2.197802,-1.221001,1.709402,31.467033,3.062271,1
0.195833,17.872528,164.193410,-58.628573,-0.695971,4.151404,6.593407,81.318681,-2.686203,-5.616606,10.500611,93.005495,4.947497,1
0.196875,-1.169231,201.608796,-17.204396,-3.201465,11.965812,4.151404,105.738706,-9.523810,-2.686203,15.384615,124.751526,7.868132,1
0.197917,-79.340661,175.885718,-36.914287,11.831502,13.919414,4.639805,111.111111,-11.477411,-2.686203,17.338217,131.100733,9.694750,1
0.198959,-179.226378,134.461541,-49.608792,13.780220,14.896215,8.058608,121.367521,-12.942613,-7.570208,22.222222,137.449939,9.821734,1
0.200000,-226.663741,137.802201,-15.868132,-1.252747,16.849817,3.663004,98.412698,-14.407814,-2.197802,18.803419,127.681929,7.936508,1
0.201042,-190.584620,111.076926,43.929671,-10.439560,10.500611,0.732601,39.804640,-8.058608,1.709402,9.035409,63.213065,5.357753,1
0.202091,-143.815388,-3.841758,55.287913,13.223443,2.686203,3.174603,-0.732601,-0.732601,-1.221001,4.151404,14.373016,3.062271,1
0.203132,-83.015386,-109.406596,90.030771,-0.139194,-0.244200,-0.244200,-25.152625,1.709402,2.686203,-1.709402,-17.861416,2.251526,1
0.204167,-31.569231,-182.232971,81.679123,7.934066,-4.639805,-5.616606,-59.829060,6.593407,8.058608,-11.965812,-63.282662,3.003663,1
0.205208,20.879121,-190.250554,29.564836,-2.087912,-14.407814,-6.593407,-84.737485,15.873016,9.035409,-22.222222,-102.354701,4.791209,1
0.206250,93.037365,-155.841762,26.558242,-10.439560,-13.919414,-7.081807,-88.644689,15.873016,10.012210,-22.222222,-106.750305,6.402930,1
0.207292,174.883520,-120.096706,35.912089,-7.098901,-13.431013,-7.081807,-94.993895,13.919414,10.012210,-20.757021,-112.122711,7.115995,1
0.208333,202.945059,-143.815388,16.202198,0.695971,-15.384615,-5.128205,-83.760684,17.338217,7.081807,-21.733822,-105.773504,6.315018,1
0.209375,196.931873,-100.720881,-33.239561,2.087912,-11.477411,-4.639805,-40.293040,12.942613,6.593407,-16.361416,-58.398657,4.654457,1
0.210417,167.534070,14.531868,-63.639562,-2.644689,-2.686203,-6.593407,-7.081807,4.151404,7.081807,-9.035409,-16.396215,3.081807,1
0.211458,85.687914,101.723079,-100.720881,12.945055,1.709402,-0.732601,20.268620,-0.244200,1.709402,1.221001,20.722222,2.525031,1
0.212500,12.193407,164.527476,-67.314287,-6.263736,6.105006,3.663004,59.829060,-4.639805,-2.686203,9.523810,71.027473,3.599512,1
0.213541,-14.531868,202.945059,-17.872528,-3.758242,12.942613,4.151404,82.783883,-10.500611,-2.197802,15.873016,104.238706,5.943834,1
0.214584,-81.345057,169.204399,-30.232968,17.677656,13.919414,5.616606,87.667888,-10.989011,-4.151404,18.315018,113.029915,7.829060,1
0.215625,-160.518685,121.432970,-40.589012,13.501832,14.407814,8.547009,96.459096,-11.965812,-7.081807,21.733822,124.751526,8.297924,1
0.216667,-210.294510,129.784618,-12.861539,4.871795,16.849817,4.639805,80.830281,-13.919414,-2.197802,19.291819,113.029915,6.910867,1
0.217709,-193.925279,110.074728,42.593408,-8.490842,10.500611,2.197802,31.013431,-8.058608,-0.244200,10.989011,54.421856,4.732601,1
0.218751,-156.843960,0.501099,57.292309,11.831502,1.709402,5.128205,-2.686203,-0.244200,-3.174603,5.616606,10.954212,2.778999,1
0.219792,-81.679123,-103.393409,91.032969,-5.428571,-1.709402,1.221001,-26.617827,3.174603,0.732601,-2.197802,-20.791819,2.017094,1
0.220833,-17.538462,-176.887916,78.672529,9.604396,-5.616606,-4.639805,-60.805861,7.570208,6.593407,-11.477411,-66.213065,2.827839,1
0.221875,22.549451,-190.584620,27.560440,2.087912,-13.919414,-6.105006,-84.737485,15.384615,8.058608,-20.757021,-101.377900,4.693529,1
0.222917,80.676925,-152.501102,28.562638,-11.831502,-13.431013,-6.593407,-87.667888,14.896215,10.500611,-21.733822,-106.261905,6.275946,1
0.223958,161.520883,-113.081321,37.916484,-6.542125,-12.942613,-8.058608,-94.505495,13.919414,10.012210,-21.245421,-112.611111,6.979243,1
0.225000,203.613191,-136.800003,15.868132,2.087912,-14.896215,-5.128205,-84.737485,16.849817,7.570208,-21.245421,-106.750305,6.256410,1
0.226042,198.936268,-105.731870,-35.578023,7.098901,-10.500611,-4.639805,-41.269841,11.477411,6.105006,-14.896215,-59.375458,4.537241,1
0.227084,167.868136,8.852747,-61.301100,-4.593407,-1.221001,-6.593407,-9.035409,2.686203,7.570208,-7.570208,-17.861416,2.827839,1
0.228125,83.683518,103.059343,-95.375826,12.388278,2.686203,-1.221001,15.384615,-1.221001,2.197802,1.221001,15.349817,2.085470,1
0.229167,11.859341,166.531872,-71.991210,-9.326007,6.593407,4.151404,52.991453,-5.128205,-3.174603,10.012210,62.236264,2.964591,1
0.230209,-16.536264,197.265938,-20.879121,-4.036630,13.919414,4.639805,75.457875,-11.965812,-3.174603,17.826618,96.912698,5.025641,1
0.231250,-76.000002,161.854949,-26.892308,17.677656,14.407814,6.593407,78.876679,-11.965812,-5.128205,19.780220,104.238706,6.744811,1
0.232291,-156.509894,117.424178,-38.250550,12.666667,13.919414,9.035409,87.179487,-11.477411,-7.570208,21.733822,115.471917,7.330891,1
0.233333,-204.949455,130.786816,-11.859341,1.809524,15.873016,5.616606,75.457875,-13.919414,-3.174603,20.268620,105.703907,6.275946,1
0.234375,-193.925279,110.074728,40.923078,-7.934066,10.500611,3.663004,30.525031,-8.058608,-2.197802,12.454212,52.956654,4.390720,1
0.235417,-158.848355,-2.505495,58.294507,12.388278,1.221001,6.593407,-2.686203,0.244200,-4.639805,6.105006,11.931013,2.573871,1
0.236458,-82.347255,-104.729673,90.030771,-6.542125,-2.686203,2.197802,-25.152625,3.663004,-0.244200,-1.709402,-21.280220,1.851038,1
0.237500,-13.195605,-169.872531,78.672529,9.326007,-6.105006,-3.663004,-59.829060,7.570208,6.105006,-10.989011,-65.724664,2.534799,1
0.238542,22.215385,-190.250554,25.890110,3.758242,-13.919414,-5.128205,-82.783883,15.384615,7.081807,-19.780220,-99.424298,4.380952,1
0.239583,79.340661,-153.169234,26.892308,-12.945055,-13.919414,-6.593407,-85.225885,15.384615,9.035409,-21.245421,-104.796703,5.885226,1
0.240625,159.182421,-111.745057,37.916484,-7.934066,-12.454212,-8.058608,-92.551893,12.942613,10.500611,-21.733822,-112.122711,6.666667,1
0.241667,199.270334,-133.459344,14.865934,2.087912,-14.896215,-5.616606,-83.272283,15.873016,7.570208,-20.757021,-103.819902,6.168498,1
0.242709,196.931873,-105.397805,-35.912089,5.985348,-9.523810,-5.616606,-40.781441,10.989011,4.639805,-14.896215,-57.910256,4.351648,1
0.243750,164.861542,8.518682,-57.292309,-7.098901,-0.732601,-7.081807,-8.547009,1.709402,8.058608,-7.081807,-17.861416,2.700855,1
0.244792,83.349452,102.725277,-92.703299,12.109890,3.663004,-1.709402,14.407814,-2.197802,2.686203,1.709402,14.373016,1.958486,1
0.245833,12.861539,166.531872,-74.329672,-6.820513,7.081807,3.663004,49.572650,-5.616606,-3.174603,10.989011,59.794261,2.730159,1
0.246876,-18.206594,192.589015,-22.215385,-3.201465,14.407814,5.128205,72.039072,-12.454212,-3.663004,18.803419,93.493895,4.566545,1
0.247917,-74.329672,158.180223,-24.887913,17.956044,14.896215,7.081807,75.457875,-12.454212,-5.616606,20.757021,100.331502,6.139194,1
0.248958,-153.169234,115.085717,-35.578023,12.388278,13.919414,9.035409,83.272283,-11.477411,-7.570208,22.222222,110.099512,6.891331,1
0.250000,-200.272532,130.118684,-12.193407,2.087912,15.873016,6.105006,73.015873,-13.431013,-4.639805,20.757021,101.796703,5.992674,1
0.251049,-192.589015,107.402200,40.923078,-5.428571,10.012210,5.128205,29.059829,-7.570208,-3.174603,13.431013,50.514652,4.234432,1
0.252089,-159.850553,-6.514286,57.960441,10.996337,1.221001,7.570208,-2.197802,0.732601,-5.616606,6.593407,9.977411,2.525031,1
0.253132,-82.013189,-102.391211,91.367035,-8.769231,-3.174603,2.197802,-24.175824,4.639805,-0.732601,-2.197802,-21.280220,1.782662,1
0.254168,-3.173626,-157.178025,99.384618,13.223443,-5.616606,-2.197802,-53.968254,6.593407,5.128205,-9.035409,-59.375458,2.456654,1
0.255209,13.529671,-190.250554,66.646155,4.036630,-10.500611,-2.686203,-62.759463,11.965812,4.151404,-13.919414,-75.981074,3.755800,1
0.256250,73.995606,-156.509894,71.323079,-11.831502,-10.012210,-3.174603,-55.433455,11.965812,5.128205,-14.407814,-69.143468,4.459096,1
0.257291,147.824179,-126.778025,76.000002,-16.007326,-9.035409,-4.151404,-48.107448,10.012210,5.616606,-13.431013,-62.305861,4.273504,1
0.258334,207.287917,-125.441761,44.597803,4.315018,-7.570208,-0.732601,-28.083028,8.547009,1.709402,-8.058608,-38.862637,3.433455,1
0.259375,165.863740,-111.410991,-52.949452,8.769231,-2.686203,-1.709402,0.244200,3.174603,3.174603,-4.639805,-4.186203,2.310134,1
0.260416,158.514289,-5.512088,-160.852751,11.553114,-0.732601,-5.616606,2.686203,1.709402,7.081807,-6.593407,-4.186203,1.636142,1
0.261458,87.358244,100.386815,-221.318686,-2.923077,0.732601,-4.151404,-0.244200,0.732601,5.128205,-3.663004,-4.186203,1.479853,1
0.262500,62.303298,178.224180,-203.947257,-5.428571,2.197802,-0.732601,-4.639805,-0.732601,1.709402,0.732601,-4.186203,1.489621,1
0.263542,-32.571429,161.854949,-112.079123,0.974359,3.663004,-1.221001,-5.616606,-2.686203,2.197802,1.709402,-4.186203,1.225885,1
0.264583,-90.698903,164.193410,-50.945056,-2.923077,3.174603,-3.174603,-3.663004,-2.197802,4.151404,-0.244200,-4.674603,1.274725,1
