1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,147.490113,22.549451,-228.668137,20.739927,-8.547009,5.128205,4.639805,9.523810,-4.151404,-4.151404,0.209402,4.253968,0
0.001042,102.391211,123.437365,-211.296708,-4.036630,-8.547009,2.197802,7.081807,9.035409,-1.221001,-6.593407,0.697802,4.244200,0
0.002084,34.909891,192.923081,-180.562641,-14.893773,-6.593407,-1.221001,9.035409,7.081807,2.197802,-7.570208,0.697802,4.273504,0
0.003125,-62.303298,225.327478,-135.463739,-6.263736,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.253968,0
0.004167,-153.503300,200.940664,-80.008793,14.893773,-0.244200,-7.081807,8.547009,1.221001,8.058608,-7.570208,0.697802,4.273504,0
0.005208,-213.301104,161.186817,-7.850550,23.523810,3.663004,-8.547009,6.593407,-2.686203,9.035409,-5.128205,0.697802,4.253968,0
0.006251,-221.986818,119.762640,95.709892,3.479853,6.593407,-8.547009,3.663004,-5.128205,9.523810,-2.197802,0.697802,4.283272,0
0.007292,-192.923081,58.294507,171.876927,-12.109890,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.221001,0.697802,4.293040,0
0.008334,-149.494509,-24.219781,226.329675,-15.450549,9.523810,-4.151404,-4.151404,-8.547009,5.128205,4.639805,0.697802,4.263736,0
0.009375,-104.729673,-125.775827,209.626378,10.439560,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.081807,0.209402,4.253968,0
0.010417,-36.580221,-194.927477,178.224180,20.739927,7.081807,2.197802,-8.058608,-6.105006,-1.221001,9.035409,0.209402,4.263736,0
0.011458,60.298902,-227.331873,133.459344,12.388278,4.151404,5.616606,-8.547009,-3.174603,-4.639805,9.035409,0.697802,4.253968,0
0.012500,151.832970,-202.945059,77.336265,-7.934066,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.058608,0.697802,4.273504,0
0.013542,211.296708,-163.191212,5.846154,-17.677656,-2.686203,9.035409,-5.128205,3.174603,-8.058608,5.616606,0.209402,4.253968,0
0.014584,219.982422,-121.767036,-98.382420,2.366300,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.283272,0
0.015625,190.918686,-59.964837,-174.549454,18.234432,-7.570208,8.058608,0.732601,8.547009,-6.593407,-0.244200,0.209402,4.283272,0
0.016667,147.156047,22.215385,-228.668137,21.018315,-9.035409,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.209402,4.263736,0
0.017708,102.391211,123.771431,-211.630774,-4.036630,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.593407,0.209402,4.253968,0
0.018751,34.575825,192.923081,-180.896707,-14.336996,-6.105006,-1.221001,9.035409,7.081807,2.686203,-8.058608,0.209402,4.273504,0
0.019792,-62.971430,225.327478,-135.797805,-6.263736,-3.663004,-5.128205,9.523810,4.151404,5.616606,-8.547009,0.697802,4.253968,0
0.020834,-153.837366,200.606598,-80.008793,15.172161,-0.244200,-7.570208,9.035409,1.221001,8.058608,-7.570208,0.697802,4.273504,0
0.021875,-212.967038,161.186817,-7.850550,23.802198,3.174603,-8.547009,6.105006,-2.686203,9.035409,-4.639805,0.697802,4.253968,0
0.022918,-221.986818,119.762640,96.043958,3.479853,6.593407,-8.547009,3.663004,-5.128205,9.035409,-2.197802,0.697802,4.273504,0
0.023958,-192.589015,57.626375,172.210993,-12.388278,8.547009,-7.081807,-0.244200,-7.570208,8.058608,1.221001,1.186203,4.283272,0
0.025000,-149.160443,-24.887913,226.329675,-15.728938,9.523810,-4.151404,-3.663004,-8.547009,5.128205,5.128205,0.209402,4.263736,0
0.026042,-104.061541,-126.443959,209.292312,10.161172,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,0.209402,4.253968,0
0.027083,-36.580221,-194.927477,178.224180,20.739927,7.081807,2.686203,-8.058608,-6.105006,-1.709402,8.547009,0.697802,4.273504,0
0.028125,60.632968,-227.331873,133.459344,12.666667,4.151404,5.616606,-8.547009,-3.174603,-5.128205,9.523810,0.697802,4.253968,0
0.029167,151.832970,-202.945059,77.670331,-8.212454,1.221001,8.058608,-7.570208,-0.244200,-7.081807,8.547009,0.697802,4.263736,0
0.030209,211.296708,-163.191212,5.178022,-17.399267,-2.686203,9.035409,-5.616606,3.663004,-8.547009,5.616606,0.697802,4.253968,0
0.031250,219.982422,-121.767036,-98.048354,2.644689,-5.616606,9.035409,-2.686203,6.105006,-8.547009,2.686203,0.209402,4.273504,0
0.032292,190.584620,-59.964837,-174.215389,18.234432,-7.570208,7.570208,1.221001,8.547009,-6.593407,-0.244200,0.209402,4.283272,0
0.033333,147.490113,23.217583,-228.668137,20.461538,-8.547009,5.616606,5.128205,9.523810,-4.151404,-4.151404,0.697802,4.253968,0
0.034376,101.723079,124.439563,-211.630774,-4.315018,-8.058608,2.197802,7.570208,9.035409,-1.221001,-6.593407,0.697802,4.253968,0
0.035417,34.909891,193.257147,-180.562641,-14.615385,-6.105006,-1.709402,9.035409,7.081807,2.197802,-8.058608,0.209402,4.263736,0
0.036459,-62.971430,225.327478,-135.463739,-5.985348,-3.174603,-4.639805,9.523810,4.151404,5.616606,-8.058608,0.697802,4.253968,0
0.037500,-153.503300,200.606598,-80.008793,14.336996,-0.244200,-7.570208,8.547009,1.221001,7.570208,-7.570208,0.697802,4.273504,0
0.038543,-213.301104,161.186817,-7.516484,23.802198,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.128205,0.697802,4.253968,0
0.039583,-221.652752,119.762640,96.043958,4.315018,6.105006,-8.547009,3.663004,-5.128205,9.035409,-2.197802,0.697802,4.283272,0
0.040625,-192.589015,57.960441,172.210993,-12.388278,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.221001,0.697802,4.293040,0
0.041667,-149.160443,-24.887913,226.329675,-15.172161,9.035409,-4.151404,-3.663004,-8.547009,4.639805,4.639805,0.697802,4.253968,0
0.042709,-103.727475,-126.109893,209.292312,10.439560,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.570208,0.209402,4.253968,0
0.043750,-36.580221,-195.261543,178.224180,20.461538,7.081807,2.686203,-8.058608,-6.105006,-1.221001,9.035409,0.209402,4.263736,0
0.044792,60.967034,-227.331873,133.125278,11.831502,4.151404,5.616606,-8.547009,-3.174603,-4.639805,9.523810,0.697802,4.253968,0
0.045833,151.832970,-202.276928,77.336265,-8.769231,1.221001,8.058608,-7.570208,-0.244200,-7.081807,8.547009,0.697802,4.273504,0
0.046875,211.296708,-162.857146,4.843956,-18.512821,-2.686203,9.035409,-5.128205,3.663004,-8.547009,5.616606,0.697802,4.253968,0
0.047917,219.982422,-121.767036,-98.716486,2.644689,-5.616606,9.523810,-2.197802,6.105006,-8.547009,2.686203,0.209402,4.283272,0
0.048958,190.250554,-59.630771,-174.549454,18.234432,-8.058608,8.058608,1.221001,8.547009,-6.593407,-0.244200,0.209402,4.293040,0
0.050000,147.156047,23.551649,-228.668137,20.461538,-9.035409,5.128205,4.639805,9.523810,-4.151404,-4.151404,0.209402,4.263736,0
0.051042,101.723079,124.439563,-211.630774,-4.036630,-8.547009,2.197802,7.570208,9.035409,-0.732601,-6.593407,0.697802,4.263736,0
0.052083,34.575825,193.257147,-180.228575,-15.172161,-6.593407,-1.709402,9.035409,7.081807,2.197802,-8.058608,0.697802,4.273504,0
0.053125,-62.971430,225.327478,-135.463739,-5.985348,-3.174603,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.263736,0
0.054167,-153.837366,200.606598,-79.674727,15.172161,-0.244200,-7.570208,8.547009,1.221001,8.058608,-7.081807,0.697802,4.273504,0
0.055209,-213.635170,160.852751,-7.182418,23.523810,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.697802,4.253968,0
0.056250,-221.652752,119.428574,96.043958,3.479853,6.593407,-8.547009,3.174603,-5.616606,9.035409,-2.197802,0.697802,4.273504,0
0.057291,-192.589015,57.292309,172.879125,-12.388278,8.547009,-7.081807,-0.244200,-7.570208,8.058608,1.221001,0.697802,4.293040,0
0.058334,-148.826377,-25.556045,226.329675,-14.615385,9.523810,-4.151404,-4.151404,-8.547009,5.128205,5.128205,0.697802,4.253968,0
0.059375,-103.393409,-126.443959,209.292312,10.161172,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.081807,0.209402,4.253968,0
0.060417,-36.246155,-195.261543,177.890114,21.575092,7.081807,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.697802,4.273504,0
0.061458,61.301100,-227.665939,133.125278,11.553114,4.151404,5.616606,-8.547009,-3.663004,-4.639805,9.035409,0.697802,4.253968,0
0.062501,151.832970,-202.276928,77.002200,-7.934066,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.547009,0.697802,4.263736,0
0.063542,211.630774,-162.523081,4.175824,-17.120879,-2.686203,9.523810,-5.128205,3.663004,-8.547009,6.105006,0.209402,4.253968,0
0.064583,219.982422,-121.432970,-98.716486,2.644689,-5.128205,9.523810,-2.686203,6.593407,-8.058608,3.174603,0.209402,4.283272,0
0.065625,190.250554,-59.630771,-174.883520,18.234432,-7.570208,8.058608,1.221001,8.547009,-7.081807,-0.244200,0.209402,4.293040,0
0.066668,146.821981,23.551649,-229.002203,20.183150,-8.547009,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.697802,4.263736,0
0.067708,101.723079,124.105497,-211.296708,-4.315018,-8.058608,1.709402,7.570208,9.035409,-1.221001,-6.593407,0.697802,4.253968,0
0.068750,34.241759,193.257147,-180.562641,-14.336996,-6.593407,-1.221001,9.035409,7.081807,2.686203,-8.058608,0.697802,4.263736,0
0.069792,-63.639562,225.327478,-135.129673,-6.542125,-3.174603,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.253968,0
0.070834,-154.171432,200.606598,-79.340661,15.172161,-0.244200,-7.081807,8.547009,1.221001,8.058608,-7.570208,0.209402,4.273504,0
0.071875,-213.635170,160.852751,-7.516484,23.523810,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.697802,4.253968,0
0.072917,-221.652752,119.428574,96.378024,3.758242,6.593407,-8.547009,3.663004,-5.128205,9.523810,-2.197802,0.697802,4.283272,0
0.073959,-191.920883,57.292309,172.879125,-12.945055,8.547009,-7.081807,-0.244200,-7.570208,8.058608,1.221001,0.697802,4.283272,0
0.075000,-149.160443,-25.221979,226.329675,-15.172161,9.523810,-4.151404,-4.151404,-8.547009,5.128205,5.128205,0.697802,4.263736,0
0.076042,-103.393409,-126.778025,209.626378,12.388278,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,0.697802,4.253968,0
0.077084,-36.246155,-195.929675,177.890114,21.296703,7.081807,2.197802,-8.058608,-6.105006,-1.221001,9.035409,0.209402,4.273504,0
0.078125,61.635166,-227.331873,132.457146,12.109890,4.151404,5.616606,-8.547009,-3.174603,-4.639805,9.035409,0.209402,4.253968,0
0.079167,151.832970,-201.942862,77.002200,-8.490842,1.221001,8.058608,-7.570208,-0.244200,-7.570208,8.547009,0.697802,4.273504,0
0.080208,211.630774,-162.857146,4.509890,-17.677656,-2.686203,9.523810,-5.616606,3.663004,-8.058608,5.616606,0.697802,4.253968,0
0.081252,219.648357,-121.432970,-99.050552,2.366300,-5.616606,9.523810,-2.686203,6.105006,-8.547009,2.686203,0.209402,4.283272,0
0.082292,190.250554,-58.962639,-175.551652,18.791209,-7.570208,8.058608,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.293040,0
0.083335,146.821981,24.219781,-229.002203,19.904762,-8.547009,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.697802,4.263736,0
0.084375,101.389013,124.773629,-211.630774,-4.036630,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.593407,0.697802,4.263736,0
0.085417,33.573627,193.591213,-179.894510,-14.615385,-6.105006,-1.221001,9.035409,7.081807,2.686203,-8.058608,0.697802,4.273504,0
0.086459,-63.973628,225.327478,-134.795607,-6.263736,-3.663004,-5.128205,9.523810,4.151404,5.616606,-8.547009,0.697802,4.253968,0
0.087500,-154.171432,200.606598,-79.340661,14.336996,-0.244200,-7.081807,8.547009,1.221001,8.058608,-7.081807,0.209402,4.273504,0
0.088542,-213.635170,160.852751,-6.848352,24.080586,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,4.253968,0
0.089583,-221.652752,119.428574,97.046156,3.479853,6.593407,-8.547009,3.663004,-5.128205,9.523810,-2.197802,0.697802,4.283272,0
0.090626,-192.254949,56.958243,172.879125,-12.109890,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.221001,0.697802,4.283272,0
0.091667,-148.826377,-26.224176,226.329675,-13.780220,9.523810,-4.151404,-4.151404,-8.547009,5.128205,5.128205,0.697802,4.263736,0
0.092711,-102.391211,-127.446157,209.626378,9.882784,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.570208,0.209402,4.253968,0
0.093750,-35.912089,-195.595609,177.556048,21.018315,7.081807,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.697802,4.263736,0
0.094792,61.969232,-227.331873,132.457146,12.109890,4.151404,5.616606,-8.547009,-3.663004,-4.639805,9.523810,0.697802,4.253968,0
0.095834,152.167036,-202.276928,77.002200,-9.047619,1.221001,8.058608,-7.570208,-0.244200,-7.081807,8.058608,0.209402,4.263736,0
0.096875,211.964840,-162.523081,4.509890,-18.512821,-2.686203,9.523810,-5.128205,3.174603,-8.547009,6.105006,0.697802,4.244200,0
0.097917,219.648357,-121.098904,-99.718684,2.087912,-5.616606,9.523810,-2.197802,6.105006,-8.058608,2.686203,0.209402,4.273504,0
0.098959,190.250554,-58.962639,-174.883520,18.791209,-7.570208,8.058608,0.732601,8.547009,-6.593407,-0.244200,0.209402,4.283272,0
0.100000,146.821981,23.885715,-228.668137,20.461538,-8.547009,5.128205,4.639805,9.523810,-3.663004,-4.151404,0.697802,4.253968,0
0.101042,101.054947,125.107695,-211.296708,-4.315018,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.593407,0.697802,4.244200,0
0.102084,33.907693,193.925279,-180.228575,-15.172161,-6.593407,-1.709402,9.035409,7.081807,2.197802,-8.058608,0.697802,4.263736,0
0.103125,-63.973628,225.327478,-134.795607,-5.985348,-3.663004,-5.128205,9.523810,4.151404,5.616606,-8.547009,0.697802,4.253968,0
0.104167,-154.505498,200.272532,-79.340661,15.450549,0.244200,-7.081807,8.547009,1.221001,8.058608,-7.570208,0.697802,4.263736,0
0.105208,-213.635170,160.518685,-6.514286,24.080586,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.697802,4.244200,0
0.106251,-221.652752,119.094508,97.046156,3.201465,6.105006,-8.547009,3.174603,-5.616606,9.035409,-2.197802,0.697802,4.273504,0
0.107300,-191.920883,55.621979,173.881323,-12.666667,8.547009,-7.081807,-0.244200,-8.058608,8.058608,1.709402,0.697802,4.283272,0
0.108344,-148.158245,-28.562638,226.997807,-13.501832,9.523810,-4.151404,-4.151404,-8.547009,5.128205,5.128205,0.697802,4.263736,0
0.109376,-103.059343,-127.446157,209.292312,10.439560,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.081807,0.697802,4.253968,0
0.110419,-35.243957,-195.929675,177.556048,21.018315,7.081807,2.197802,-8.058608,-6.105006,-1.709402,9.035409,0.697802,4.263736,0
0.111465,63.639562,-227.331873,131.789014,11.553114,4.151404,6.105006,-8.547009,-3.174603,-4.639805,9.523810,0.697802,4.244200,0
0.112510,153.837366,-201.608796,74.997804,-9.326007,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.547009,0.209402,4.273504,0
0.113553,213.301104,-161.520883,1.503297,-18.512821,-2.686203,9.523810,-5.128205,3.663004,-8.058608,6.105006,0.697802,4.253968,0
0.114591,219.648357,-120.430772,-100.720881,3.201465,-5.616606,9.523810,-2.686203,6.593407,-8.058608,3.174603,0.209402,4.283272,0
0.115631,189.582422,-57.292309,-176.553850,18.512821,-7.570208,8.058608,1.221001,8.547009,-7.081807,-0.244200,0.697802,4.283272,0
0.116679,145.819783,27.894506,-228.668137,18.512821,-9.035409,5.128205,4.639805,9.523810,-4.151404,-4.151404,0.697802,4.263736,0
0.117717,98.716486,126.778025,-210.962642,-4.315018,-8.058608,2.197802,7.570208,9.035409,-1.221001,-6.593407,0.697802,4.253968,0
0.118754,31.903297,195.261543,-178.892312,-15.450549,-6.105006,-1.709402,9.035409,7.081807,2.686203,-8.058608,0.697802,4.273504,0
0.119791,-64.307694,225.327478,-134.461541,-5.706960,-3.174603,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.253968,0
0.120835,-154.839564,199.604400,-78.338463,15.172161,-0.244200,-7.081807,8.547009,1.221001,7.570208,-7.081807,0.209402,4.273504,0
0.121875,-213.969236,160.518685,-6.180220,24.915751,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.697802,4.253968,0
0.122927,-220.984620,118.092310,99.050552,2.366300,6.593407,-8.547009,3.174603,-5.128205,9.035409,-2.197802,0.697802,4.283272,0
0.123960,-191.920883,56.290111,173.213191,-12.388278,8.547009,-7.081807,-0.244200,-7.570208,8.058608,1.221001,0.697802,4.283272,0
0.125001,-148.492311,-26.892308,226.663741,-14.058608,9.523810,-4.151404,-4.151404,-8.547009,5.128205,5.128205,0.697802,4.263736,0
0.126042,-102.725277,-127.112091,209.292312,10.161172,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.081807,0.697802,4.244200,0
0.127085,-34.909891,-196.263741,177.221982,21.296703,7.081807,2.686203,-8.058608,-6.105006,-1.709402,9.035409,0.697802,4.263736,0
0.128125,62.637364,-227.331873,131.789014,11.831502,4.151404,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.253968,0
0.129167,152.835168,-202.276928,76.000002,-8.769231,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.058608,0.697802,4.263736,0
0.130209,212.298906,-162.189015,3.507692,-17.399267,-2.686203,9.523810,-5.616606,3.174603,-8.058608,5.616606,0.209402,4.244200,0
0.131251,219.648357,-120.430772,-100.386815,2.923077,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.273504,0
0.132296,189.916488,-57.626375,-176.219784,18.234432,-7.570208,7.570208,1.221001,8.547009,-6.593407,-0.244200,0.209402,4.283272,0
0.133340,146.153849,26.892308,-229.002203,19.626374,-8.547009,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.697802,4.253968,1
0.134377,100.052749,125.775827,-211.296708,-3.758242,-8.058608,2.197802,7.570208,8.547009,-0.732601,-6.593407,0.697802,4.244200,1
0.135416,33.573627,193.925279,-179.894510,-14.893773,-6.593407,-1.709402,9.035409,7.081807,2.197802,-8.058608,0.697802,4.263736,1
0.136457,-64.641760,225.661543,-134.461541,-5.985348,-3.174603,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.244200,1
0.137499,-154.505498,200.272532,-79.006595,15.450549,-0.244200,-7.081807,9.035409,1.221001,8.058608,-7.570208,0.697802,4.263736,1
0.138543,-214.303301,160.184619,-5.178022,24.080586,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.697802,4.244200,1
0.139582,-221.318686,118.760442,97.380222,3.479853,6.593407,-8.547009,3.663004,-5.128205,9.523810,-2.197802,0.697802,4.273504,1
0.140624,-192.254949,56.624177,173.213191,-12.109890,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.709402,0.697802,4.283272,1
0.141666,-148.492311,-26.892308,226.663741,-14.336996,10.012210,-4.151404,-3.663004,-8.547009,5.128205,5.128205,0.697802,4.263736,1
0.142708,-102.391211,-127.112091,209.292312,10.161172,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.081807,0.697802,4.253968,1
0.143749,-35.243957,-196.263741,177.221982,20.461538,7.081807,2.197802,-8.058608,-6.105006,-1.709402,9.035409,0.697802,4.263736,1
0.144791,62.637364,-227.331873,131.789014,12.388278,4.639805,5.616606,-8.547009,-3.174603,-4.639805,9.035409,0.697802,4.244200,1
0.145832,152.835168,-201.942862,76.334068,-9.047619,1.221001,8.058608,-8.058608,0.244200,-7.081807,8.547009,0.209402,4.263736,1
0.146876,212.298906,-161.854949,3.173626,-17.677656,-2.686203,9.523810,-5.616606,3.663004,-8.547009,6.105006,0.697802,4.253968,1
0.147915,219.648357,-121.098904,-99.384618,3.758242,-5.128205,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.697802,4.283272,1
0.148957,190.250554,-58.294507,-175.551652,18.791209,-8.058608,8.058608,1.221001,8.547009,-6.593407,-0.244200,0.697802,4.283272,1
0.149999,146.821981,24.887913,-228.668137,19.347985,-8.547009,5.128205,5.128205,9.523810,-4.151404,-4.151404,0.697802,4.253968,1
0.151041,100.386815,125.441761,-211.296708,-4.593407,-8.058608,2.197802,7.570208,9.035409,-1.221001,-6.593407,0.697802,4.263736,1
0.152082,33.573627,193.591213,-179.894510,-14.615385,-6.105006,-1.221001,9.035409,7.081807,2.686203,-8.058608,0.697802,4.263736,1
0.153124,-64.307694,225.327478,-134.461541,-5.985348,-3.663004,-5.128205,9.523810,4.151404,5.616606,-8.058608,0.697802,4.253968,1
0.154166,-154.839564,199.938466,-78.672529,15.172161,-0.244200,-7.570208,8.547009,1.221001,8.058608,-7.570208,0.697802,4.273504,1
0.155207,-214.303301,160.184619,-6.180220,23.802198,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,1.186203,4.244200,1
0.156249,-221.318686,118.760442,97.380222,3.758242,6.593407,-8.547009,3.174603,-5.128205,9.035409,-2.197802,0.697802,4.273504,1
0.157291,-191.920883,55.956045,173.547257,-12.388278,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.221001,0.697802,4.283272,1
0.158333,-148.158245,-26.892308,226.663741,-14.336996,9.523810,-4.151404,-4.151404,-8.547009,5.128205,5.128205,0.697802,4.253968,1
0.159374,-102.057145,-127.446157,209.292312,10.439560,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.081807,0.209402,4.253968,1
0.160416,-34.909891,-196.263741,177.221982,20.739927,7.081807,2.686203,-8.058608,-6.105006,-1.709402,9.035409,0.697802,4.263736,1
0.161457,62.971430,-227.331873,131.789014,12.109890,4.151404,5.616606,-8.547009,-3.174603,-4.639805,9.035409,0.697802,4.253968,1
0.162500,152.835168,-201.942862,76.334068,-9.047619,0.732601,8.058608,-8.058608,-0.244200,-6.593407,8.058608,0.697802,4.263736,1
0.163540,212.298906,-161.854949,3.841758,-17.956044,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.697802,4.253968,1
0.164582,219.648357,-120.764838,-100.052749,2.923077,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.697802,4.273504,1
0.165624,189.916488,-57.960441,-175.885718,17.956044,-7.570208,8.058608,1.221001,8.547009,-7.081807,-0.244200,0.209402,4.283272,1
0.166666,146.487915,25.221979,-228.668137,19.904762,-8.547009,5.128205,4.639805,9.523810,-4.151404,-4.151404,0.209402,4.253968,1
0.167707,100.052749,125.775827,-211.296708,-4.036630,-8.058608,1.709402,7.570208,9.035409,-0.732601,-6.593407,0.697802,4.253968,1
0.168749,32.905495,194.259345,-179.560444,-14.893773,-6.593407,-1.709402,9.035409,7.081807,2.197802,-8.058608,0.697802,4.263736,1
0.169791,-64.975826,225.661543,-134.127476,-5.985348,-3.174603,-4.639805,9.523810,4.151404,5.616606,-8.058608,0.697802,4.253968,1
0.170833,-155.173630,200.272532,-78.338463,15.172161,-0.244200,-7.081807,9.035409,1.221001,8.058608,-7.081807,0.697802,4.263736,1
0.171874,-214.303301,160.184619,-5.512088,24.358974,3.174603,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.697802,4.244200,1
0.172916,-221.318686,118.760442,97.714288,2.923077,6.593407,-8.547009,3.174603,-5.616606,9.035409,-2.197802,0.697802,4.273504,1
0.173958,-28.228572,-8.184616,-23.217583,22.410256,20.757021,-3.174603,0.732601,20.268620,4.151404,-31.013431,17.791819,4.205128,1
0.174999,-0.167033,-23.885715,17.538462,8.490842,34.920635,-7.570208,-30.036630,26.129426,9.035409,-27.106227,-2.232601,6.119658,1
0.176041,31.569231,23.217583,42.593408,-35.772894,47.619048,-2.686203,-65.201465,14.407814,22.710623,-33.943834,-20.303419,9.020757,1
0.177082,-3.841758,-4.175824,8.852747,5.985348,61.294261,26.129426,-86.202686,31.501832,27.594628,-57.875458,-0.767399,13.240537,1
0.178125,-60.632968,-62.637364,-44.263737,87.274725,66.666667,67.155067,-101.343101,38.339438,46.153846,-82.295482,31.467033,17.137973,1
0.179166,-24.887913,-31.903297,-11.859341,-0.695971,44.200244,90.109890,-120.390720,3.174603,67.155067,-66.666667,12.907814,20.000000,1
0.180207,33.573627,22.549451,45.934067,-67.787546,6.105006,106.715507,-131.135531,-4.639805,87.179487,-80.341880,-19.815018,20.000000,1
0.181249,21.881319,5.512088,26.558242,-90.893773,-29.548230,126.251526,-105.738706,-14.896215,88.156288,-69.597070,-11.023810,20.000000,1
0.182291,-26.558242,-46.936265,-26.558242,65.282051,-48.595849,135.042735,-67.155067,-55.921856,107.203907,-47.619048,18.280220,20.000000,1
0.183332,-48.606594,-67.982419,-52.615386,95.904762,-66.666667,120.879121,-23.687424,-60.805861,83.272283,-19.291819,31.955433,20.000000,1
0.184374,8.852747,-7.850550,2.171429,13.501832,-83.272283,78.876679,1.709402,-57.387057,63.247863,-2.686203,-0.278999,19.159951,1
0.185416,50.610990,36.580221,40.589012,-10.161172,-81.318681,40.781441,13.919414,-70.085470,50.549451,21.733822,-24.210623,15.741148,1
0.186458,42.593408,31.569231,30.901100,-75.304029,-63.247863,12.942613,28.083028,-59.340659,20.757021,40.293040,-20.303419,11.921856,1
0.187499,-11.525275,-17.538462,-20.210989,44.959707,-30.036630,0.244200,37.851038,-37.851038,-2.197802,41.758242,9.977411,9.050061,1
0.188541,-29.898902,-32.571429,-35.912089,42.175824,-9.035409,-8.547009,34.432234,-26.617827,-13.919414,42.246642,19.257021,7.008547,1
0.189582,-17.872528,-16.870330,-20.879121,3.758242,6.593407,-18.315018,20.757021,-4.639805,-31.990232,38.339438,11.442613,5.865690,1
0.190624,-9.854945,-5.846154,-8.518682,25.472527,17.826618,-20.268620,5.616606,20.757021,-41.269841,22.222222,5.581807,5.406593,1
0.191666,4.509890,9.520879,9.186813,-4.871795,25.152625,-18.803419,-11.965812,32.478632,-32.478632,1.709402,-3.697802,5.562882,1
0.192707,24.887913,29.564836,32.237363,-47.743590,28.083028,-13.431013,-31.501832,41.269841,-24.664225,-14.896215,-16.884615,6.344322,1
0.193749,9.854945,12.861539,17.872528,9.604396,29.548230,4.151404,-41.269841,49.084249,-14.896215,-31.990232,-8.581807,8.063492,1
0.194791,-38.250550,-38.250550,-29.898902,36.886447,32.967033,28.571429,-41.758242,41.269841,10.012210,-49.084249,19.745421,9.733822,1
0.195832,-40.589012,-42.927473,-31.569231,33.824176,20.757021,45.177045,-45.177045,28.083028,29.059829,-53.968254,21.699023,10.749695,1
0.196874,18.206594,13.195605,25.556045,-10.161172,-4.151404,46.153846,-52.503053,13.431013,39.804640,-50.061050,-11.023810,11.677656,1
0.197916,47.270331,37.916484,49.608792,-62.776557,-28.571429,48.595849,-45.665446,-8.547009,56.410256,-44.688645,-26.164225,11.599512,1
0.198957,4.175824,-7.850550,2.505495,12.109890,-33.943834,55.921856,-21.245421,-28.571429,61.294261,-29.059829,-0.278999,12.048840,1
0.199999,-36.580221,-48.272529,-40.923078,51.641026,-37.362637,55.433455,3.174603,-41.269841,50.549451,-6.105006,24.141026,11.492063,1
0.201041,-19.542858,-30.232968,-25.221979,26.864469,-45.177045,36.874237,19.291819,-52.991453,43.223443,12.454212,14.861416,10.446886,1
0.202083,26.892308,17.872528,19.208792,-18.234432,-47.619048,11.965812,20.757021,-55.921856,28.571429,29.548230,-11.512210,9.411477,1
0.203124,36.914287,30.567034,28.228572,-27.978022,-40.293040,-6.105006,26.129426,-46.642247,2.197802,46.642247,-17.861416,7.848596,1
0.204166,4.175824,0.501099,-4.175824,-4.593407,-19.291819,-14.407814,31.990232,-34.920635,-15.873016,52.503053,-0.278999,6.754579,1
0.205207,-21.881319,-22.215385,-27.560440,41.619048,-2.197802,-17.338217,31.501832,-18.315018,-30.036630,50.061050,13.884615,6.012210,1
0.206249,-21.881319,-18.874726,-24.219781,17.956044,10.500611,-22.710623,22.222222,5.128205,-47.619048,43.223443,12.907814,5.533578,1
0.207291,-10.189011,-5.178022,-9.520879,12.666667,18.315018,-23.687424,8.058608,23.687424,-51.526252,29.059829,5.093407,5.328449,1
0.208332,8.184616,13.863737,11.859341,-9.604396,21.245421,-22.710623,-5.616606,37.362637,-44.688645,8.058608,-6.139805,5.289377,1
0.209374,19.208792,24.887913,25.221979,-29.091575,23.199023,-17.338217,-19.780220,50.549451,-37.851038,-10.989011,-12.977411,5.572650,1
0.210416,3.841758,8.518682,11.191209,-3.201465,23.687424,-2.686203,-25.641026,52.503053,-23.199023,-27.106227,-4.674603,6.266178,1
0.211457,-29.898902,-28.896704,-22.883517,36.608059,25.641026,14.407814,-25.152625,44.200244,0.732601,-42.735043,15.349817,6.969475,1
0.212499,-33.239561,-33.907693,-25.556045,31.318681,16.361416,27.594628,-27.106227,34.920635,18.315018,-50.549451,17.303419,7.682540,1
0.213540,11.191209,8.184616,17.538462,-16.285714,-3.174603,26.129426,-31.501832,17.338217,32.478632,-46.642247,-6.628205,7.985348,1
0.214583,38.250550,31.235166,40.589012,-36.329670,-20.757021,26.617827,-27.594628,-6.105006,48.595849,-39.316239,-20.791819,7.731380,1
0.215624,10.857143,1.837363,9.186813,-7.098901,-25.641026,30.525031,-9.523810,-23.199023,52.014652,-26.129426,-4.186203,7.907204,1
0.216666,-27.560440,-36.914287,-31.569231,42.732601,-25.152625,32.967033,8.547009,-37.362637,44.688645,-4.151404,18.280220,7.692308,1
0.217708,-23.217583,-31.903297,-28.896704,33.545788,-30.036630,21.733822,21.733822,-51.037851,37.362637,15.873016,16.326618,7.184371,1
0.218750,14.531868,7.516484,7.850550,-11.274725,-31.990232,2.686203,20.757021,-52.014652,21.733822,31.990232,-5.163004,6.822955,1
0.219791,31.903297,26.892308,23.885715,-24.637363,-29.548230,-11.477411,23.199023,-42.735043,-2.686203,47.619048,-15.419414,6.256410,1
0.220832,10.523077,8.184616,2.839561,-6.542125,-14.896215,-18.803419,28.083028,-33.943834,-20.268620,55.433455,-4.186203,6.002442,1
0.221874,-16.202198,-16.536264,-22.215385,28.534799,-0.244200,-19.291819,28.571429,-16.361416,-34.920635,52.503053,10.465812,5.738706,1
0.222916,-22.883517,-19.208792,-25.221979,25.472527,11.477411,-22.710623,22.710623,8.058608,-51.037851,44.200244,12.907814,5.396825,1
0.223957,-10.523077,-5.178022,-9.854945,11.831502,17.338217,-24.175824,10.500611,24.664225,-55.433455,31.501832,5.093407,5.240537,1
0.224999,8.852747,15.200000,12.527473,-14.615385,18.803419,-24.175824,-2.197802,38.827839,-48.107448,10.500611,-6.628205,5.113553,1
0.226041,16.202198,22.549451,21.881319,-21.575092,21.245421,-18.803419,-13.919414,52.991453,-41.269841,-10.500611,-11.512210,5.221001,1
0.227083,1.837363,6.180220,8.184616,-2.644689,21.245421,-6.105006,-18.315018,53.968254,-26.129426,-26.617827,-3.697802,5.514042,1
0.228124,-25.556045,-23.551649,-18.874726,29.369963,23.199023,7.570208,-17.826618,45.177045,-1.709402,-41.269841,12.907814,5.836386,1
0.229166,-27.226374,-27.226374,-20.210989,29.369963,15.384615,18.315018,-19.780220,36.385836,15.873016,-49.572650,14.373016,6.207570,1
0.230208,6.180220,3.841758,11.525275,-13.223443,-0.244200,17.826618,-22.222222,19.291819,30.525031,-46.642247,-3.697802,6.256410,1
0.231249,30.567034,24.553847,32.571429,-28.256410,-14.896215,18.315018,-20.268620,-5.616606,46.642247,-37.851038,-16.884615,6.051282,1
0.232291,13.863737,5.846154,12.527473,-9.604396,-20.757021,20.268620,-6.593407,-21.733822,50.061050,-25.641026,-6.139805,5.992674,1
0.233332,-20.545055,-28.896704,-24.219781,32.432234,-18.803419,22.710623,8.547009,-36.385836,43.223443,-4.151404,14.373016,5.846154,1
0.234375,-22.215385,-30.567034,-28.228572,33.824176,-22.222222,15.384615,19.780220,-50.549451,35.897436,16.849817,15.838217,5.699634,1
0.235416,6.848352,0.501099,0.501099,-2.644689,-24.664225,0.244200,20.268620,-51.037851,20.268620,32.967033,-0.767399,5.660562,1
0.236457,27.560440,23.217583,20.210989,-23.523810,-24.175824,-11.965812,21.245421,-42.246642,-3.663004,47.619048,-13.465812,5.553114,1
0.237499,14.197803,12.193407,6.514286,-9.882784,-12.942613,-19.291819,25.152625,-33.455433,-21.245421,56.410256,-6.139805,5.582418,1
0.238541,-11.859341,-11.525275,-17.872528,22.688645,0.244200,-19.780220,26.129426,-15.384615,-36.385836,52.503053,7.535409,5.416361,1
0.239582,-22.549451,-18.874726,-24.887913,25.472527,10.989011,-21.733822,22.222222,9.035409,-52.014652,44.200244,12.907814,5.162393,1
0.240624,-11.525275,-5.846154,-10.857143,13.223443,16.849817,-23.199023,10.989011,25.152625,-55.921856,31.501832,5.581807,5.064713,1
0.241666,8.518682,14.531868,11.525275,-14.615385,17.338217,-24.175824,-0.732601,39.316239,-49.084249,10.500611,-6.139805,4.918193,1
0.242708,14.865934,20.879121,20.210989,-21.575092,19.780220,-19.291819,-10.989011,53.968254,-41.758242,-10.500611,-10.535409,4.927961,1
0.243749,1.169231,5.846154,7.182418,-0.417582,20.268620,-7.570208,-14.407814,54.456654,-26.617827,-26.617827,-2.721001,5.084249,1
0.244791,-22.883517,-20.545055,-16.202198,24.637363,21.733822,4.151404,-14.407814,45.177045,-2.686203,-41.269841,10.954212,5.221001,1
0.245832,-23.551649,-23.217583,-16.870330,25.750916,14.896215,13.431013,-16.361416,36.874237,15.384615,-50.061050,11.931013,5.416361,1
0.246875,2.839561,1.169231,8.518682,-9.604396,1.221001,13.919414,-17.826618,18.803419,30.036630,-46.642247,-2.232601,5.377289,1
0.247916,25.556045,20.545055,27.560440,-23.802198,-10.989011,13.919414,-16.849817,-5.616606,46.153846,-37.851038,-13.954212,5.279609,1
0.248957,14.197803,7.182418,13.195605,-10.996337,-17.338217,15.873016,-5.128205,-21.733822,50.061050,-25.152625,-6.628205,5.260073,1
0.250000,-15.200000,-22.883517,-19.208792,26.864469,-15.873016,18.315018,7.570208,-35.897436,43.223443,-4.151404,10.465812,5.172161,1
0.251041,-20.210989,-27.560440,-25.556045,30.761905,-18.315018,12.942613,18.315018,-50.549451,35.409035,17.338217,14.373016,5.162393,1
0.252082,2.505495,-3.173626,-3.507692,2.366300,-19.780220,-0.244200,19.291819,-51.037851,19.780220,32.967033,1.186203,5.201465,1
0.253124,44.263737,71.991210,6.848352,-46.630037,-20.757021,-12.454212,19.780220,-35.897436,0.732601,41.758242,-12.000611,5.181929,1
0.254166,22.883517,143.481322,-48.272529,-30.761905,-5.616606,-7.081807,19.780220,-34.920635,-5.616606,41.758242,7.535409,4.840049,1
0.255207,-3.841758,72.659342,-86.021980,5.706960,5.128205,4.151404,15.873016,-18.803419,-15.873016,34.432234,27.071429,3.355311,1
0.256249,-73.995606,163.191212,-89.362639,5.985348,10.500611,10.500611,3.174603,-4.151404,-22.710623,28.083028,26.583028,1.401709,1
0.257291,-124.773629,-11.859341,24.553847,41.897436,1.221001,9.523810,-11.477411,4.639805,-21.245421,17.338217,-0.278999,0.063492,1
0.258333,-142.813190,-24.553847,124.439563,9.882784,-3.663004,9.035409,-6.105006,9.523810,-20.757021,12.454212,-0.278999,0.063492,1
0.259374,-88.360442,-106.734068,199.604400,0.974359,-13.431013,6.593407,6.105006,18.803419,-17.826618,0.244200,-0.767399,0.073260,1
0.260416,19.542858,-82.681321,137.802201,-28.256410,-14.896215,1.709402,11.965812,19.780220,-12.454212,-6.105006,-1.255800,0.063492,1
0.261457,76.334068,-133.793410,79.006595,-5.706960,-12.454212,-1.709402,12.454212,17.338217,-9.523810,-6.593407,-1.255800,0.063492,1
0.262500,84.017584,-148.158245,6.180220,18.234432,-6.105006,-6.105006,10.989011,11.477411,-5.128205,-5.128205,-1.255800,0.073260,1
0.263541,76.668134,-148.826377,28.228572,16.285714,-5.128205,-9.523810,13.431013,10.012210,-0.732601,-8.058608,-1.255800,0.063492,1
0.264582,141.810992,-97.046156,-41.257144,-7.098901,-2.686203,-14.896215,16.849817,7.081807,4.639805,-10.989011,-1.255800,0.053724,1
