1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-136.800003,-100.386815,160.518685,26.307692,4.151404,7.570208,-10.500611,-2.686203,-6.593407,10.989011,-0.278999,2.827839,0
0.001041,-50.945056,-139.806597,167.534070,8.769231,-0.244200,10.012210,-8.547009,0.732601,-9.523810,9.035409,-0.278999,2.818071,0
0.002083,39.586814,-154.171432,161.520883,-15.450549,-4.151404,10.989011,-5.616606,5.128205,-10.012210,6.105006,0.209402,2.818071,0
0.003124,114.083519,-169.872531,104.061541,-14.615385,-7.570208,10.500611,-1.709402,8.058608,-9.035409,2.197802,-0.278999,2.808303,0
0.004167,141.810992,-170.206597,13.863737,6.820513,-9.523810,8.547009,2.197802,10.500611,-7.570208,-1.709402,0.209402,2.808303,0
0.005208,156.175828,-149.828575,-76.334068,24.637363,-10.500611,5.128205,6.105006,10.989011,-4.639805,-5.616606,-0.278999,2.818071,0
0.006249,169.538465,-78.004397,-128.114289,12.109890,-9.523810,1.221001,9.523810,9.523810,-0.244200,-8.058608,-0.278999,2.808303,0
0.007291,165.529674,9.854945,-146.487915,-8.769231,-7.081807,-2.686203,10.989011,7.570208,3.663004,-9.523810,0.209402,2.827839,0
0.008333,135.129673,98.716486,-162.523081,-21.853480,-3.174603,-6.593407,10.989011,4.151404,7.570208,-10.012210,0.209402,2.827839,0
0.009375,49.274726,138.470333,-169.204399,-4.315018,0.732601,-9.035409,9.523810,0.244200,10.012210,-8.058608,0.209402,2.818071,0
0.010416,-40.923078,152.501102,-162.857146,20.183150,4.639805,-10.500611,6.593407,-4.151404,10.989011,-5.128205,0.209402,2.808303,0
0.011458,-115.753849,168.536267,-106.400002,19.347985,8.547009,-9.523810,2.686203,-7.570208,10.500611,-1.221001,0.209402,2.808303,0
0.012500,-143.147256,168.536267,-15.534066,-2.366300,10.500611,-7.570208,-1.221001,-9.523810,8.058608,2.686203,0.209402,2.808303,0
0.013541,-157.512091,148.158245,74.663738,-19.069597,11.477411,-4.639805,-5.128205,-10.012210,5.128205,6.593407,0.209402,2.808303,0
0.014583,-170.874729,77.002200,126.109893,-7.934066,10.012210,-0.244200,-8.547009,-9.035409,1.221001,9.035409,0.209402,2.808303,0
0.015624,-166.865938,-11.191209,144.817586,13.223443,8.058608,3.663004,-10.012210,-6.593407,-3.174603,10.500611,0.209402,2.818071,0
0.016667,-136.465937,-100.386815,160.852751,26.029304,4.151404,7.570208,-10.012210,-2.686203,-7.081807,10.500611,0.209402,2.827839,0
0.017708,-50.610990,-140.140662,167.868136,8.769231,0.244200,10.012210,-9.035409,0.732601,-9.035409,9.035409,0.209402,2.818071,0
0.018749,39.586814,-154.171432,161.186817,-15.450549,-4.151404,10.989011,-5.616606,5.128205,-10.012210,5.616606,0.209402,2.808303,0
0.019792,114.417585,-169.872531,104.061541,-14.893773,-7.570208,10.500611,-1.709402,8.547009,-9.523810,2.197802,0.209402,2.798535,0
0.020833,141.476926,-170.206597,13.529671,6.542125,-9.523810,8.547009,2.197802,10.012210,-7.081807,-1.709402,0.209402,2.808303,0
0.021874,156.175828,-149.828575,-76.000002,23.802198,-10.500611,5.616606,6.593407,10.989011,-4.639805,-5.616606,-0.278999,2.808303,0
0.022916,169.872531,-78.338463,-128.114289,12.945055,-9.035409,1.221001,9.035409,10.012210,-0.244200,-8.547009,-0.278999,2.808303,0
0.023958,165.529674,10.523077,-146.821981,-9.326007,-7.081807,-2.686203,10.500611,7.570208,3.663004,-10.012210,-0.278999,2.818071,0
0.025000,134.795607,99.050552,-162.523081,-22.131868,-3.174603,-6.593407,10.989011,3.663004,7.570208,-10.012210,0.209402,2.818071,0
0.026041,49.608792,138.136267,-169.204399,-4.315018,0.732601,-9.035409,9.523810,0.244200,10.012210,-8.547009,0.209402,2.818071,0
0.027083,-40.923078,152.501102,-163.191212,19.069597,5.128205,-10.500611,6.593407,-4.151404,10.989011,-5.128205,0.209402,2.808303,0
0.028125,-115.753849,168.536267,-106.400002,19.347985,8.547009,-9.523810,2.686203,-7.570208,10.012210,-1.221001,0.209402,2.798535,0
0.029166,-142.813190,168.870333,-15.200000,-3.479853,10.500611,-8.058608,-1.221001,-9.523810,8.058608,2.686203,0.209402,2.808303,0
0.030208,-157.846157,148.492311,74.663738,-17.956044,11.477411,-4.639805,-5.616606,-10.500611,5.128205,6.593407,0.209402,2.808303,0
0.031250,-170.874729,77.002200,126.109893,-8.212454,10.500611,-0.244200,-8.547009,-9.035409,1.221001,9.035409,0.209402,2.808303,0
0.032292,-166.865938,-11.191209,144.817586,14.058608,7.570208,3.663004,-10.012210,-6.593407,-2.686203,10.500611,0.209402,2.818071,0
0.033333,-136.465937,-100.386815,160.852751,26.029304,4.151404,7.570208,-10.012210,-2.686203,-6.593407,10.500611,0.209402,2.827839,0
0.034375,-50.610990,-140.140662,167.868136,9.326007,0.244200,10.012210,-9.035409,0.732601,-9.523810,9.035409,0.209402,2.818071,0
0.035416,39.586814,-154.171432,160.852751,-15.728938,-4.151404,10.989011,-5.616606,5.128205,-10.012210,6.105006,0.209402,2.818071,0
0.036459,114.083519,-170.206597,104.395607,-14.336996,-7.570208,10.500611,-1.221001,8.547009,-9.035409,2.197802,-0.278999,2.808303,0
0.037499,141.476926,-170.206597,13.529671,6.820513,-9.523810,8.547009,2.197802,10.012210,-7.570208,-1.709402,0.209402,2.818071,0
0.038541,156.509894,-149.828575,-76.334068,22.967033,-10.500611,5.616606,6.105006,10.989011,-4.639805,-5.616606,0.209402,2.818071,0
0.039583,169.872531,-78.338463,-127.780223,12.388278,-9.035409,1.221001,9.035409,10.012210,-0.732601,-8.058608,-0.278999,2.808303,0
0.040625,165.529674,10.189011,-146.487915,-8.212454,-7.081807,-3.174603,10.500611,7.570208,4.151404,-10.012210,0.209402,2.827839,0
0.041666,135.129673,99.050552,-162.523081,-21.853480,-3.174603,-6.593407,11.477411,3.663004,7.570208,-10.500611,0.209402,2.818071,0
0.042708,49.274726,138.470333,-169.204399,-4.593407,0.732601,-9.035409,9.523810,-0.244200,10.012210,-8.058608,0.209402,2.818071,0
0.043749,-40.923078,152.501102,-162.857146,19.904762,5.128205,-10.500611,6.593407,-4.639805,10.989011,-5.128205,0.209402,2.818071,0
0.044792,-115.753849,168.536267,-106.065936,19.069597,8.547009,-9.523810,2.197802,-7.570208,10.012210,-1.221001,0.209402,2.798535,0
0.045833,-143.147256,168.870333,-15.534066,-2.366300,10.500611,-8.058608,-1.709402,-9.523810,8.058608,2.686203,0.209402,2.808303,0
0.046874,-157.512091,148.492311,74.329672,-18.234432,11.477411,-4.639805,-5.616606,-10.500611,5.128205,6.593407,0.209402,2.808303,0
0.047917,-170.874729,77.002200,125.775827,-8.490842,10.500611,-0.732601,-8.058608,-9.035409,1.221001,9.035409,-0.278999,2.808303,0
0.048958,-167.200004,-11.859341,144.817586,13.501832,8.058608,3.663004,-10.012210,-6.593407,-3.174603,10.989011,0.209402,2.818071,0
0.049999,-136.465937,-100.386815,160.518685,26.029304,4.151404,7.570208,-10.012210,-3.174603,-6.593407,10.500611,0.209402,2.818071,0
0.051042,-50.945056,-140.140662,167.868136,9.047619,0.244200,10.012210,-9.035409,0.732601,-9.035409,9.035409,0.209402,2.818071,0
0.052083,39.920880,-154.171432,161.186817,-15.450549,-4.151404,10.989011,-5.616606,5.128205,-10.012210,6.105006,-0.278999,2.818071,0
0.053125,114.083519,-169.872531,104.395607,-14.615385,-7.570208,10.500611,-1.709402,8.058608,-9.523810,2.197802,0.209402,2.808303,0
0.054166,141.476926,-170.206597,14.197803,7.098901,-9.523810,8.547009,2.197802,10.500611,-7.570208,-1.709402,0.209402,2.808303,0
0.055208,156.509894,-150.162641,-76.000002,22.967033,-10.500611,5.128205,6.593407,10.989011,-4.639805,-5.616606,-0.278999,2.808303,0
0.056250,169.872531,-78.338463,-128.114289,12.945055,-9.523810,1.221001,9.035409,10.012210,-0.244200,-8.547009,-0.278999,2.808303,0
0.057291,165.195608,10.189011,-146.487915,-9.604396,-7.081807,-2.686203,10.989011,7.570208,3.663004,-10.012210,0.209402,2.818071,0
0.058333,134.795607,98.716486,-162.523081,-22.131868,-3.174603,-6.593407,10.989011,3.663004,7.570208,-10.012210,0.697802,2.827839,0
0.059374,49.274726,138.804399,-169.204399,-4.036630,0.732601,-9.035409,9.523810,-0.244200,10.012210,-8.547009,0.209402,2.818071,0
0.060417,-41.257144,152.835168,-163.191212,19.904762,5.128205,-10.500611,6.593407,-4.151404,10.989011,-5.128205,0.209402,2.818071,0
0.061458,-115.753849,168.536267,-105.731870,18.512821,8.547009,-9.523810,2.197802,-7.570208,10.500611,-1.221001,0.209402,2.798535,0
0.062500,-143.147256,168.870333,-15.200000,-2.366300,10.012210,-7.570208,-1.221001,-9.523810,8.547009,2.686203,0.209402,2.808303,0
0.063541,-157.512091,148.492311,74.329672,-18.791209,10.989011,-4.639805,-5.616606,-10.012210,4.639805,6.593407,0.209402,2.798535,0
0.064583,-170.874729,76.668134,126.109893,-8.212454,10.012210,-0.244200,-8.547009,-9.035409,1.221001,9.523810,0.209402,2.798535,0
0.065625,-167.200004,-11.525275,144.817586,12.945055,7.570208,3.663004,-10.012210,-6.593407,-2.686203,10.500611,0.209402,2.827839,0
0.066666,-136.465937,-100.386815,160.852751,26.307692,4.151404,7.081807,-10.500611,-2.686203,-6.593407,10.989011,0.209402,2.827839,0
0.067708,-50.945056,-139.806597,167.534070,8.769231,0.244200,10.012210,-9.035409,0.732601,-9.523810,9.035409,-0.278999,2.827839,0
0.068750,39.920880,-154.505498,161.186817,-15.172161,-4.151404,10.989011,-5.616606,5.128205,-10.500611,6.105006,-0.278999,2.818071,0
0.069791,114.417585,-169.872531,104.061541,-14.336996,-7.570208,10.500611,-1.709402,8.547009,-9.523810,2.197802,-0.278999,2.808303,0
0.070833,141.476926,-170.206597,13.529671,7.377289,-9.523810,8.547009,2.197802,10.500611,-7.570208,-2.197802,0.209402,2.808303,0
0.071875,156.175828,-149.494509,-76.668134,25.750916,-10.989011,5.128205,6.105006,11.477411,-4.639805,-5.616606,0.209402,2.818071,0
0.072916,169.538465,-78.338463,-127.780223,13.223443,-9.523810,1.221001,9.035409,10.012210,-0.244200,-8.547009,0.209402,2.818071,0
0.073958,165.195608,10.189011,-146.821981,-9.047619,-7.081807,-2.686203,10.989011,7.570208,3.663004,-10.012210,0.209402,2.827839,0
0.074999,135.129673,98.716486,-162.523081,-21.575092,-3.663004,-6.593407,10.989011,3.663004,7.570208,-10.012210,0.209402,2.827839,0
0.076041,49.274726,138.804399,-169.204399,-4.593407,0.732601,-9.523810,9.523810,0.244200,10.012210,-8.058608,0.209402,2.827839,0
0.077083,-40.923078,152.501102,-163.191212,20.739927,4.639805,-10.500611,6.593407,-4.151404,10.989011,-5.616606,0.209402,2.827839,0
0.078125,-115.753849,168.536267,-105.731870,18.791209,8.547009,-9.523810,2.686203,-7.570208,10.500611,-1.221001,-0.278999,2.808303,0
0.079166,-142.813190,168.536267,-15.534066,-2.923077,10.500611,-7.570208,-1.709402,-9.523810,8.058608,2.686203,0.209402,2.818071,0
0.080208,-157.846157,148.158245,74.663738,-19.069597,11.477411,-4.639805,-5.128205,-10.500611,5.128205,6.593407,0.209402,2.808303,0
0.081250,-170.874729,77.002200,126.443959,-8.769231,10.012210,-0.732601,-8.547009,-9.035409,1.221001,9.035409,0.209402,2.808303,0
0.082292,-166.865938,-11.859341,144.817586,14.058608,8.058608,3.663004,-10.012210,-6.593407,-3.174603,10.500611,0.209402,2.827839,0
0.083333,-136.465937,-100.386815,160.852751,26.307692,4.151404,7.570208,-10.500611,-3.174603,-6.593407,10.500611,-0.278999,2.827839,0
0.084375,-50.610990,-139.806597,167.534070,8.769231,0.244200,10.012210,-8.547009,0.732601,-9.035409,9.035409,0.209402,2.827839,0
0.085416,39.920880,-154.171432,161.186817,-15.728938,-4.151404,11.477411,-5.616606,5.128205,-10.012210,5.616606,0.209402,2.818071,0
0.086458,114.417585,-169.872531,104.061541,-14.615385,-7.570208,10.500611,-1.709402,8.058608,-9.035409,2.197802,0.209402,2.808303,0
0.087499,141.476926,-169.872531,13.863737,7.098901,-9.523810,8.547009,2.197802,10.500611,-7.570208,-1.709402,0.209402,2.818071,0
0.088542,156.175828,-150.162641,-76.334068,24.080586,-10.500611,5.128205,6.105006,10.989011,-4.151404,-5.616606,0.209402,2.808303,0
0.089583,169.872531,-78.338463,-128.114289,12.666667,-9.523810,1.221001,9.523810,10.012210,-0.244200,-8.547009,-0.278999,2.808303,0
0.090624,165.195608,10.189011,-146.487915,-8.769231,-7.081807,-2.686203,10.989011,7.570208,3.663004,-9.523810,0.209402,2.818071,0
0.091666,135.129673,98.716486,-162.523081,-21.575092,-3.174603,-6.593407,10.989011,3.663004,7.570208,-10.012210,0.209402,2.827839,0
0.092709,49.274726,138.804399,-169.204399,-4.036630,0.732601,-9.035409,9.523810,0.244200,10.012210,-8.547009,0.209402,2.818071,0
0.093749,-40.923078,152.501102,-162.857146,19.904762,5.128205,-10.500611,6.593407,-4.639805,10.989011,-5.128205,0.209402,2.818071,0
0.094791,-115.753849,168.536267,-106.065936,19.626374,8.547009,-10.012210,2.197802,-7.570208,10.012210,-1.221001,0.209402,2.798535,0
0.095833,-142.813190,168.870333,-15.868132,-1.531136,10.500611,-8.058608,-1.221001,-9.523810,8.058608,2.686203,0.209402,2.808303,0
0.096875,-157.846157,148.158245,74.663738,-18.512821,10.989011,-4.151404,-5.616606,-10.012210,5.128205,6.593407,0.209402,2.808303,0
0.097916,-170.874729,76.668134,126.443959,-7.934066,10.500611,-0.244200,-8.547009,-9.035409,0.732601,9.035409,0.209402,2.808303,0
0.098958,-166.865938,-11.525275,144.483520,13.501832,8.058608,3.663004,-10.012210,-6.593407,-2.686203,10.500611,0.209402,2.827839,0
0.100000,-136.465937,-100.386815,160.852751,26.307692,4.151404,7.570208,-10.012210,-3.174603,-7.081807,10.500611,0.209402,2.827839,0
0.101041,-50.610990,-140.140662,167.534070,9.047619,0.244200,10.012210,-9.035409,1.221001,-9.035409,9.035409,0.209402,2.827839,0
0.102083,39.920880,-154.171432,161.520883,-15.728938,-4.151404,11.477411,-5.616606,5.128205,-10.012210,6.105006,0.209402,2.827839,0
0.103125,114.417585,-169.872531,104.061541,-14.893773,-7.570208,10.500611,-1.709402,8.547009,-9.523810,2.197802,0.209402,2.808303,0
0.104167,141.476926,-170.206597,13.529671,7.377289,-9.523810,8.547009,2.197802,10.012210,-7.570208,-1.709402,0.209402,2.818071,0
0.105208,156.175828,-149.828575,-76.334068,23.802198,-10.500611,5.128205,6.105006,10.989011,-4.151404,-5.616606,0.209402,2.818071,0
0.106250,169.872531,-78.004397,-128.114289,12.388278,-9.523810,1.221001,9.035409,10.012210,-0.244200,-8.547009,0.209402,2.818071,0
0.107291,165.195608,9.854945,-146.487915,-9.882784,-7.081807,-2.686203,10.989011,7.570208,3.663004,-10.012210,0.209402,2.827839,0
0.108333,134.795607,99.050552,-162.523081,-21.853480,-3.174603,-6.593407,10.989011,4.151404,7.570208,-10.012210,0.209402,2.827839,0
0.109375,49.608792,138.470333,-169.204399,-4.871795,0.732601,-9.035409,9.523810,0.244200,10.012210,-8.058608,0.209402,2.827839,0
0.110416,-40.923078,152.501102,-163.191212,19.904762,5.128205,-10.500611,6.593407,-4.151404,10.989011,-5.616606,0.209402,2.818071,0
0.111458,-115.419783,168.536267,-105.731870,19.069597,8.547009,-9.523810,2.197802,-7.570208,10.012210,-1.221001,0.209402,2.808303,0
0.112500,-143.147256,168.870333,-15.200000,-2.366300,10.500611,-7.570208,-1.709402,-9.523810,8.547009,2.686203,0.209402,2.808303,0
0.113542,-157.512091,148.158245,74.663738,-18.791209,11.477411,-4.151404,-5.616606,-10.500611,5.128205,6.105006,0.209402,2.808303,0
0.114583,-170.874729,77.336265,126.109893,-8.212454,10.500611,-0.244200,-8.547009,-9.035409,1.221001,9.035409,0.209402,2.808303,0
0.115624,-167.200004,-11.525275,144.817586,12.945055,8.058608,3.663004,-10.012210,-6.593407,-3.174603,10.500611,0.209402,2.827839,0
0.116667,-136.465937,-100.386815,160.852751,26.864469,4.151404,7.570208,-10.500611,-3.174603,-6.593407,10.500611,0.209402,2.827839,0
0.117708,-50.610990,-140.474728,167.534070,8.769231,0.244200,10.012210,-8.547009,0.732601,-9.523810,9.035409,-0.278999,2.818071,0
0.118749,39.586814,-153.837366,161.186817,-15.172161,-4.151404,10.989011,-5.616606,5.128205,-10.012210,6.105006,0.209402,2.818071,0
0.119791,114.083519,-169.872531,104.395607,-15.172161,-7.570208,10.500611,-1.709402,8.058608,-9.523810,2.197802,0.209402,2.808303,0
0.120833,141.476926,-170.206597,13.195605,7.655678,-9.523810,8.547009,2.197802,10.012210,-7.570208,-1.709402,0.209402,2.808303,0
0.121874,156.175828,-150.162641,-76.668134,23.802198,-10.500611,5.128205,6.593407,10.989011,-4.151404,-5.616606,0.209402,2.808303,0
0.122916,169.872531,-78.004397,-128.114289,12.109890,-9.523810,1.221001,9.035409,10.012210,-0.244200,-8.547009,-0.278999,2.808303,0
0.123958,165.529674,10.189011,-146.821981,-8.769231,-7.081807,-2.686203,10.989011,7.570208,3.663004,-10.012210,0.209402,2.827839,0
0.125000,135.129673,99.050552,-162.523081,-22.131868,-3.174603,-6.593407,10.989011,3.663004,7.570208,-10.012210,0.209402,2.827839,0
0.126041,49.274726,138.470333,-169.204399,-4.315018,0.732601,-9.035409,9.523810,-0.244200,9.523810,-8.547009,0.209402,2.818071,0
0.127083,-41.257144,152.501102,-163.191212,20.461538,5.128205,-10.500611,6.105006,-4.151404,10.989011,-5.128205,0.209402,2.827839,0
0.128125,-115.753849,168.536267,-105.731870,18.791209,8.547009,-9.523810,2.686203,-7.570208,10.012210,-1.221001,0.209402,2.808303,0
0.129166,-142.813190,168.870333,-15.534066,-2.923077,10.500611,-7.570208,-1.221001,-9.523810,8.547009,2.197802,0.209402,2.808303,0
0.130208,-157.846157,148.158245,74.663738,-19.347985,11.477411,-4.639805,-5.616606,-10.500611,5.616606,6.593407,0.209402,2.808303,0
0.131249,-171.208795,77.002200,126.443959,-8.212454,10.500611,-0.244200,-8.547009,-9.035409,1.221001,9.035409,0.209402,2.808303,0
0.132292,-167.200004,-11.525275,144.817586,13.223443,7.570208,3.663004,-10.012210,-6.593407,-3.174603,10.500611,0.209402,2.827839,0
0.133333,-136.465937,-100.720881,160.852751,26.586081,4.151404,7.570208,-10.500611,-3.174603,-7.081807,10.989011,-0.278999,2.827839,1
0.134375,-50.610990,-140.474728,167.534070,8.490842,0.244200,10.012210,-9.035409,0.732601,-9.523810,9.035409,0.209402,2.827839,1
0.135416,39.920880,-154.171432,161.520883,-16.007326,-4.151404,11.477411,-6.105006,5.128205,-10.500611,6.105006,0.209402,2.827839,1
0.136458,114.083519,-169.872531,104.061541,-14.615385,-7.570208,10.500611,-1.709402,8.058608,-9.035409,1.709402,-0.278999,2.818071,1
0.137499,141.476926,-170.206597,13.529671,6.542125,-9.523810,8.547009,2.197802,10.500611,-7.570208,-1.709402,0.209402,2.818071,1
0.138541,156.175828,-149.828575,-76.668134,22.967033,-10.500611,5.616606,6.105006,10.989011,-4.151404,-5.616606,0.209402,2.818071,1
0.139583,169.872531,-78.672529,-128.114289,12.388278,-9.523810,1.221001,9.035409,10.012210,-0.244200,-8.547009,-0.278999,2.808303,1
0.140625,165.195608,10.857143,-146.487915,-8.769231,-7.081807,-2.686203,10.989011,7.570208,3.663004,-10.012210,0.209402,2.837607,1
0.141666,134.795607,98.716486,-162.523081,-22.131868,-3.663004,-6.593407,10.989011,3.663004,7.570208,-10.012210,0.209402,2.827839,1
0.142708,49.274726,138.804399,-169.204399,-3.758242,0.244200,-9.035409,9.523810,0.244200,10.012210,-8.547009,0.209402,2.818071,1
0.143749,-40.923078,152.501102,-163.191212,19.626374,5.128205,-10.500611,6.593407,-4.151404,10.989011,-5.128205,0.209402,2.818071,1
0.144792,-115.753849,168.536267,-105.731870,18.791209,8.547009,-9.523810,2.686203,-7.081807,10.012210,-1.221001,0.209402,2.808303,1
0.145833,-143.147256,168.870333,-15.868132,-2.644689,10.500611,-8.058608,-1.221001,-9.523810,8.058608,2.686203,0.209402,2.818071,1
0.146874,-157.846157,148.158245,74.329672,-18.512821,11.477411,-4.639805,-5.616606,-10.500611,4.639805,6.593407,0.209402,2.808303,1
0.147917,-170.874729,77.002200,126.109893,-8.212454,10.500611,-0.244200,-8.547009,-9.035409,1.221001,9.035409,0.209402,2.808303,1
0.148958,-166.865938,-11.859341,144.817586,14.058608,8.058608,3.663004,-10.012210,-6.593407,-3.174603,10.500611,0.209402,2.827839,1
0.149999,-136.800003,-100.386815,160.852751,26.586081,4.151404,7.570208,-10.500611,-3.174603,-6.593407,10.989011,0.209402,2.827839,1
0.151041,-50.610990,-140.140662,167.534070,8.490842,0.244200,10.012210,-9.035409,0.732601,-9.035409,9.035409,0.209402,2.827839,1
0.152083,39.586814,-154.171432,161.520883,-16.007326,-4.151404,10.989011,-5.616606,5.128205,-10.500611,6.105006,-0.278999,2.818071,1
0.153125,114.417585,-169.872531,104.729673,-14.893773,-7.570208,10.500611,-1.709402,8.058608,-9.523810,2.197802,0.209402,2.808303,1
0.154166,141.476926,-170.206597,13.863737,7.655678,-9.523810,8.547009,2.197802,10.012210,-7.570208,-1.709402,0.209402,2.818071,1
0.155208,156.175828,-149.828575,-76.334068,24.358974,-10.500611,5.128205,6.105006,10.989011,-4.639805,-5.616606,0.209402,2.808303,1
0.156250,169.538465,-78.004397,-128.114289,12.109890,-9.523810,1.221001,9.523810,10.012210,-0.244200,-8.547009,0.209402,2.808303,1
0.157291,165.529674,10.189011,-146.487915,-8.769231,-7.081807,-2.686203,10.500611,7.570208,3.663004,-10.012210,-0.278999,2.827839,1
0.158333,134.795607,98.716486,-162.523081,-22.410256,-3.174603,-6.593407,10.989011,4.151404,7.570208,-10.012210,0.209402,2.827839,1
0.159374,49.608792,138.804399,-169.538465,-4.315018,0.732601,-9.035409,9.523810,-0.244200,10.012210,-8.547009,0.209402,2.827839,1
0.160417,-41.257144,152.501102,-162.857146,19.904762,5.128205,-10.989011,6.593407,-4.151404,10.989011,-5.128205,0.209402,2.818071,1
0.161458,-115.753849,168.870333,-106.065936,19.069597,8.547009,-9.523810,2.686203,-7.570208,10.012210,-1.221001,0.209402,2.798535,1
0.162499,-142.813190,168.870333,-15.534066,-2.087912,10.500611,-8.058608,-1.709402,-9.523810,8.547009,2.686203,-0.278999,2.808303,1
0.163541,-157.178025,148.158245,74.329672,-18.791209,11.477411,-4.151404,-5.616606,-10.012210,5.128205,6.593407,0.209402,2.808303,1
0.164584,-171.208795,76.668134,126.443959,-7.655678,10.012210,-0.244200,-8.547009,-9.035409,1.221001,9.035409,0.209402,2.808303,1
0.165625,-167.200004,-11.859341,144.817586,14.058608,8.058608,3.663004,-10.012210,-6.593407,-3.174603,10.500611,0.209402,2.827839,1
0.166666,-136.800003,-100.720881,160.852751,26.307692,4.151404,7.570208,-10.500611,-3.174603,-6.593407,10.989011,0.209402,2.827839,1
0.167708,-50.945056,-139.806597,167.534070,9.047619,0.244200,10.012210,-8.547009,0.732601,-9.523810,9.523810,-0.278999,2.827839,1
0.168750,40.254946,-154.171432,161.186817,-15.728938,-4.151404,10.989011,-5.616606,5.128205,-10.012210,5.616606,0.209402,2.818071,1
0.169791,114.417585,-169.872531,104.395607,-14.615385,-7.570208,10.500611,-1.709402,8.547009,-9.523810,2.197802,0.209402,2.808303,1
0.170832,141.476926,-170.206597,13.863737,6.820513,-9.523810,8.547009,2.197802,10.500611,-7.570208,-1.709402,0.209402,2.827839,1
0.171875,-11.525275,-18.206594,-23.551649,23.523810,-17.826618,8.547009,10.012210,-15.873016,13.431013,1.709402,0.209402,2.984127,1
0.172916,-23.885715,-48.272529,-33.907693,36.608059,-37.362637,14.407814,24.175824,-19.291819,14.407814,9.035409,0.209402,4.937729,1
0.173958,58.628573,54.285715,50.945056,-59.157509,-55.921856,13.431013,44.200244,-19.291819,5.616606,13.919414,0.697802,7.907204,1
0.174999,89.696705,82.681321,74.329672,-75.582418,-68.620269,1.221001,68.131868,-52.014652,13.919414,39.316239,0.209402,10.857143,1
0.176042,-46.936265,-54.285715,-66.646155,59.714286,-67.155067,-20.757021,89.621490,-65.689866,4.151404,62.271062,0.697802,13.103785,1
0.177083,-107.402200,-108.404398,-122.101102,100.080586,-53.479853,-41.758242,96.947497,-46.153846,-21.245421,68.131868,1.186203,14.168498,1
0.178125,-4.843956,-2.171429,-16.870330,-32.153846,-31.990232,-56.410256,90.109890,-51.037851,-34.920635,86.691087,0.697802,13.953602,1
0.179166,91.701101,94.039563,76.334068,-82.263736,-8.547009,-64.713065,74.481074,-43.223443,-47.619048,91.575092,1.186203,12.371184,1
0.180208,70.320881,75.331870,54.619781,-3.479853,8.058608,-59.340659,52.503053,-10.012210,-81.807082,90.598291,1.186203,10.026862,1
0.181249,-63.639562,-55.956045,-70.320881,81.706960,15.873016,-48.107448,34.432234,10.500611,-74.969475,64.224664,1.186203,7.203907,1
0.182291,-76.000002,-67.314287,-78.004397,83.098901,18.803419,-35.897436,19.291819,22.222222,-71.550672,48.595849,1.186203,4.820513,1
0.183333,17.538462,27.226374,19.542858,-46.908425,14.896215,-22.710623,10.012210,45.177045,-71.550672,25.152625,1.186203,2.866911,1
0.184375,44.597803,52.281320,46.602199,-43.289377,10.012210,-13.431013,5.616606,54.456654,-52.014652,-2.686203,0.697802,1.177045,1
0.185416,-18.206594,-13.529671,-16.870330,17.677656,5.128205,-6.593407,3.663004,47.619048,-29.548230,-17.826618,0.697802,0.532357,1
0.186459,-12.193407,-8.184616,-8.852747,7.377289,-0.732601,-1.221001,3.663004,43.223443,-12.942613,-30.525031,0.209402,0.815629,1
0.187499,28.896704,30.567034,31.235166,-29.648352,-6.593407,2.686203,6.105006,32.967033,8.058608,-41.269841,-0.278999,1.577534,1
0.188542,-8.518682,-10.523077,-10.189011,15.172161,-12.942613,4.639805,10.989011,9.035409,29.548230,-38.339438,-0.767399,2.446886,1
0.189583,-47.938463,-51.613188,-51.279122,43.567766,-18.803419,3.174603,18.315018,-11.477411,37.362637,-25.641026,-0.767399,3.286935,1
0.190624,7.850550,4.843956,5.178022,-2.923077,-21.733822,-1.221001,25.152625,-24.664225,40.293040,-14.896215,-0.767399,4.547009,1
0.191666,77.002200,72.993408,71.323079,-75.304029,-21.733822,-8.547009,31.990232,-41.269841,39.804640,2.686203,-0.767399,5.562882,1
0.192708,8.184616,3.507692,-1.837363,-0.974359,-18.315018,-17.338217,37.851038,-53.479853,27.594628,26.129426,-0.767399,6.315018,1
0.193749,-69.652749,-72.325276,-79.674727,76.695971,-10.012210,-24.664225,36.874237,-49.084249,8.547009,40.293040,-0.278999,6.774115,1
0.194791,-36.914287,-35.912089,-43.595605,31.318681,-0.732601,-29.548230,32.478632,-42.246642,-9.035409,51.037851,-0.278999,6.764347,1
0.195832,47.604397,50.276924,41.591210,-53.589744,7.570208,-31.501832,25.152625,-32.478632,-27.594628,58.852259,-0.278999,6.363858,1
0.196875,55.621979,59.296705,49.274726,-37.443223,14.407814,-27.594628,14.896215,-10.012210,-44.688645,52.991453,0.209402,5.523810,1
0.197916,-25.221979,-20.210989,-29.564836,34.659341,16.849817,-21.245421,6.593407,12.454212,-54.945055,41.269841,0.209402,4.439560,1
0.198958,-45.934067,-39.586814,-45.934067,44.402930,16.361416,-13.919414,-0.244200,26.617827,-55.921856,27.594628,0.209402,3.335775,1
0.200000,-1.503297,5.512088,1.169231,-2.366300,12.942613,-6.593407,-3.663004,43.711844,-50.549451,5.616606,0.697802,2.446886,1
0.201041,16.870330,22.883517,20.210989,-27.978022,8.058608,-0.732601,-5.128205,54.945055,-38.827839,-16.849817,0.209402,1.772894,1
0.202083,-3.841758,0.167033,-0.501099,10.439560,3.663004,3.663004,-4.639805,51.526252,-20.268620,-31.501832,0.209402,1.264957,1
0.203124,1.837363,4.509890,5.846154,-7.098901,-1.709402,6.105006,-2.197802,43.711844,1.709402,-45.177045,0.209402,1.069597,1
0.204167,16.202198,16.870330,19.208792,-13.223443,-6.105006,7.570208,0.732601,33.455433,19.780220,-52.503053,0.209402,1.196581,1
0.205208,-12.193407,-14.531868,-12.193407,12.388278,-10.012210,7.081807,5.128205,12.454212,36.385836,-47.619048,-0.278999,1.636142,1
0.206249,-32.905495,-36.914287,-34.575825,36.051282,-12.942613,4.151404,10.500611,-9.523810,48.595849,-37.851038,-0.278999,2.329670,1
0.207291,5.178022,1.503297,3.507692,-7.655678,-12.942613,0.732601,14.407814,-24.664225,50.549451,-24.664225,-0.278999,3.150183,1
0.208333,52.615386,47.938463,47.270331,-45.238095,-11.965812,-4.639805,18.803419,-40.293040,44.688645,-3.174603,-0.278999,4.019536,1
0.209374,14.197803,9.186813,6.180220,-4.593407,-8.547009,-10.989011,21.733822,-52.014652,35.409035,16.849817,-0.278999,4.498168,1
0.210416,-43.595605,-46.936265,-51.947254,48.300366,-2.686203,-15.384615,20.268620,-49.084249,17.338217,31.990232,-0.278999,4.517705,1
0.211458,-30.232968,-30.567034,-36.580221,30.761905,4.151404,-18.315018,16.361416,-41.269841,-4.639805,45.665446,0.209402,4.468864,1
0.212500,28.562638,30.567034,24.219781,-33.824176,9.523810,-18.803419,10.989011,-30.525031,-21.733822,51.526252,0.209402,4.283272,1
0.213541,39.586814,42.259342,34.575825,-26.864469,13.919414,-16.361416,4.151404,-10.012210,-37.362637,46.153846,0.697802,3.833944,1
0.214582,-10.523077,-6.180220,-13.529671,16.564103,14.896215,-11.477411,-1.221001,12.454212,-50.549451,36.385836,0.209402,3.316239,1
0.215624,-30.567034,-24.887913,-30.567034,30.205128,14.407814,-6.593407,-5.128205,28.083028,-51.526252,22.222222,0.209402,2.905983,1
0.216667,-11.859341,-5.846154,-8.852747,8.490842,11.477411,-1.221001,-8.547009,43.223443,-44.688645,0.244200,0.209402,2.544567,1
0.217708,6.180220,11.859341,10.189011,-14.058608,8.058608,3.663004,-9.035409,54.945055,-35.409035,-20.268620,0.209402,2.144078,1
0.218749,3.507692,7.182418,7.516484,-0.695971,3.174603,7.081807,-8.058608,52.503053,-17.338217,-35.409035,0.209402,1.821734,1
0.219791,6.180220,8.184616,10.857143,-7.098901,-0.732601,9.035409,-5.616606,43.711844,5.616606,-49.572650,0.209402,1.655678,1
0.220833,6.848352,7.182418,10.189011,-5.428571,-5.128205,9.523810,-2.197802,32.967033,22.710623,-55.433455,0.209402,1.724054,1
0.221874,-14.531868,-16.536264,-13.195605,11.274725,-8.058608,8.547009,1.709402,13.431013,38.827839,-50.061050,-0.278999,1.948718,1
0.222916,-22.549451,-26.558242,-23.217583,24.915751,-10.012210,6.105006,6.105006,-9.523810,52.503053,-40.781441,-0.278999,2.310134,1
0.223958,6.180220,2.505495,5.512088,-8.212454,-10.012210,2.197802,9.523810,-25.152625,52.991453,-27.106227,-0.278999,2.778999,1
0.224999,38.584616,34.241759,34.575825,-32.710623,-8.547009,-2.197802,12.454212,-39.804640,46.153846,-5.128205,-0.278999,3.257631,1
0.226041,13.195605,7.850550,5.846154,-1.531136,-5.128205,-7.081807,13.919414,-51.526252,37.851038,14.896215,0.209402,3.540904,1
0.227083,-29.564836,-33.239561,-36.580221,32.153846,-0.732601,-10.989011,12.942613,-49.572650,20.268620,30.036630,-0.278999,3.462759,1
0.228125,-24.219781,-24.887913,-30.232968,26.029304,5.128205,-12.942613,9.523810,-40.781441,-3.174603,44.200244,-0.278999,3.345543,1
0.229166,18.540660,19.876924,14.197803,-21.853480,9.035409,-12.942613,5.616606,-30.525031,-19.780220,50.061050,0.209402,3.218559,1
0.230208,30.232968,32.905495,26.558242,-19.626374,12.454212,-10.989011,0.244200,-10.012210,-35.409035,44.688645,0.209402,2.993895,1
0.231249,-2.839561,1.503297,-5.178022,6.820513,13.431013,-7.081807,-4.639805,12.454212,-49.084249,35.409035,0.209402,2.837607,1
0.232291,-23.551649,-18.206594,-22.883517,24.915751,12.942613,-3.174603,-8.058608,28.083028,-50.549451,21.245421,0.209402,2.730159,1
0.233333,-16.870330,-10.857143,-13.529671,11.831502,10.989011,1.709402,-10.500611,43.223443,-42.735043,-0.732601,0.209402,2.525031,1
0.234374,1.503297,6.848352,5.846154,-9.326007,7.570208,5.616606,-10.989011,54.945055,-33.943834,-20.757021,0.209402,2.300366,1
0.235416,7.516484,11.525275,12.193407,-6.542125,3.174603,8.547009,-9.523810,52.503053,-16.361416,-35.409035,0.209402,2.095238,1
0.236458,8.518682,10.523077,13.195605,-9.326007,-0.732601,10.500611,-7.081807,43.711844,7.570208,-50.061050,0.209402,1.987790,1
0.237499,0.501099,0.835165,4.175824,2.644689,-4.151404,10.500611,-4.151404,33.455433,23.687424,-55.921856,0.209402,2.007326,1
0.238542,-16.870330,-19.208792,-15.534066,13.501832,-7.081807,9.523810,-0.244200,12.942613,39.316239,-50.549451,-0.278999,2.114774,1
0.239582,-16.202198,-20.210989,-16.202198,17.677656,-9.035409,6.593407,3.174603,-9.523810,52.991453,-41.758242,-0.278999,2.349206,1
0.240625,9.520879,5.512088,8.852747,-5.706960,-8.547009,3.174603,7.081807,-25.152625,54.456654,-27.594628,23.652625,2.573871,1
0.241666,30.901100,25.890110,26.892308,-24.358974,-6.593407,-0.732601,9.523810,-40.293040,47.130647,-5.128205,-0.278999,2.866911,1
0.242708,9.186813,4.175824,2.839561,2.087912,-3.663004,-5.128205,10.500611,-52.014652,38.339438,14.896215,0.209402,3.081807,1
0.243749,-23.217583,-26.892308,-29.898902,25.472527,0.732601,-8.058608,9.035409,-49.572650,20.757021,29.548230,-0.278999,3.023199,1
0.244802,-18.874726,-19.876924,-24.219781,20.739927,5.128205,-10.012210,6.105006,-40.293040,-3.174603,44.200244,0.209402,2.876679,1
0.245835,14.197803,15.200000,9.854945,-15.450549,9.035409,-10.012210,2.686203,-30.525031,-19.291819,50.061050,0.209402,2.788767,1
0.246874,24.553847,27.560440,21.547253,-16.285714,11.965812,-8.058608,-1.709402,-10.500611,-34.920635,44.688645,0.209402,2.691087,1
0.247916,0.167033,4.509890,-1.503297,2.366300,12.942613,-5.128205,-6.105006,12.454212,-49.084249,35.409035,0.209402,2.681319,1
0.248958,-19.876924,-15.534066,-19.876924,22.688645,12.454212,-1.221001,-9.035409,28.083028,-50.061050,21.245421,0.209402,2.642247,1
0.249999,-18.540660,-13.195605,-15.534066,13.780220,10.012210,3.174603,-10.989011,42.735043,-42.246642,-1.221001,0.697802,2.525031,1
0.251046,-0.501099,4.509890,4.175824,-6.820513,7.081807,7.081807,-11.965812,54.945055,-33.943834,-20.757021,0.209402,2.388278,1
0.252084,-38.584616,33.239561,23.885715,2.644689,1.221001,11.965812,-10.012210,42.246642,-5.128205,-36.385836,0.209402,2.241758,1
0.253125,11.191209,-73.327474,88.694507,-11.831502,-5.128205,11.965812,-4.151404,43.223443,-4.151404,-37.362637,0.209402,2.173382,1
0.254173,34.575825,-106.065936,124.105497,-13.780220,-6.593407,2.686203,6.593407,34.432234,5.128205,-37.362637,0.209402,1.479853,1
0.255217,50.610990,-153.503300,158.180223,-19.626374,-7.570208,-10.012210,19.780220,10.012210,17.338217,-26.617827,-0.278999,0.678877,1
0.256258,37.248352,-104.729673,-123.103299,66.952381,-1.709402,-21.245421,23.687424,3.663004,27.594628,-30.036630,-0.278999,0.454212,1
0.257298,53.283518,21.881319,-145.151652,19.347985,5.128205,-18.315018,14.407814,-2.686203,24.664225,-20.268620,-0.278999,0.884005,1
0.258333,157.178025,98.048354,-200.606598,-18.234432,14.407814,-14.407814,1.709402,-12.454212,20.757021,-7.081807,-0.767399,0.903541,1
0.259374,89.362639,105.063739,-30.232968,-56.373626,21.245421,-10.989011,-8.547009,-18.803419,17.826618,2.197802,-0.278999,0.307692,1
0.260417,9.186813,73.995606,-49.608792,-3.201465,21.733822,-12.454212,-7.081807,-18.803419,18.803419,1.221001,-0.278999,0.669109,1
0.261458,-132.123080,107.068134,-90.698903,36.608059,19.291819,-6.105006,-10.989011,-15.873016,11.965812,5.128205,-0.278999,1.304029,1
0.262499,-103.727475,128.448355,-102.057145,26.586081,14.896215,3.663004,-16.361416,-11.965812,2.197802,10.500611,-0.278999,1.304029,1
0.263541,-108.404398,129.450552,-2.505495,-8.490842,12.942613,12.942613,-24.175824,-10.012210,-6.593407,17.826618,-0.278999,1.020757,1
0.264583,-87.024178,64.641760,152.167036,-41.340659,7.570208,14.896215,-20.268620,-4.639805,-8.547009,13.919414,-0.278999,1.245421,1
