1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,167.200004,-111.076926,-113.415387,19.069597,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.081807,0.209402,2.778999,0
0.001042,168.870333,-24.553847,-141.142860,-5.706960,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,0.209402,2.798535,0
0.002083,153.503300,66.646155,-158.180223,-20.183150,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.500611,0.209402,2.798535,0
0.003126,83.683518,121.767036,-171.542861,-10.161172,-0.732601,-8.547009,10.012210,1.221001,9.523810,-9.035409,0.209402,2.788767,0
0.004167,-5.846154,146.487915,-168.870333,11.831502,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.798535,0
0.005209,-98.048354,159.850553,-138.470333,27.142857,7.081807,-10.012210,4.151404,-6.105006,10.500611,-2.686203,0.209402,2.788767,0
0.006250,-138.804399,169.204399,-51.279122,8.490842,9.523810,-8.547009,0.244200,-8.547009,9.035409,1.221001,0.209402,2.778999,0
0.007292,-150.830773,160.184619,37.582418,-14.336996,10.989011,-6.105006,-3.663004,-10.012210,6.105006,5.128205,0.209402,2.778999,0
0.008333,-168.536267,109.406596,111.745057,-15.172161,10.500611,-2.197802,-7.081807,-9.523810,2.686203,8.058608,0.209402,2.788767,0
0.009375,-170.206597,22.883517,139.138465,5.150183,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.012210,0.209402,2.798535,0
0.010417,-154.505498,-68.316485,156.843960,24.358974,6.105006,6.105006,-10.500611,-4.639805,-5.128205,10.989011,-0.278999,2.798535,0
0.011459,-85.019782,-123.103299,170.206597,13.501832,1.221001,9.035409,-9.035409,-0.732601,-8.547009,9.523810,0.209402,2.798535,0
0.012500,5.178022,-147.824179,167.200004,-7.655678,-2.686203,10.989011,-7.081807,3.174603,-10.012210,7.081807,-0.278999,2.808303,0
0.013542,96.712090,-161.186817,136.800003,-22.967033,-6.105006,10.989011,-3.663004,7.081807,-10.012210,3.663004,0.209402,2.798535,0
0.014584,137.468135,-170.206597,49.274726,-4.593407,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,0.209402,2.788767,0
0.015625,149.828575,-161.854949,-39.252748,18.234432,-10.500611,6.593407,5.128205,10.989011,-5.616606,-4.151404,0.209402,2.788767,0
0.016667,167.200004,-110.742860,-113.749453,18.791209,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.081807,0.209402,2.798535,0
0.017708,168.870333,-24.553847,-141.142860,0.139194,-8.058608,-1.221001,10.012210,9.035409,2.197802,-9.523810,-0.278999,2.808303,0
0.018751,153.169234,66.980221,-158.514289,-19.904762,-5.128205,-5.128205,11.477411,5.616606,6.105006,-10.012210,0.209402,2.798535,0
0.019792,83.349452,121.767036,-171.542861,-9.326007,-0.732601,-8.547009,10.012210,1.221001,9.035409,-8.547009,0.209402,2.788767,0
0.020833,-6.514286,146.821981,-168.870333,11.831502,3.663004,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.808303,0
0.021875,-98.382420,159.850553,-138.136267,27.421245,7.081807,-10.012210,4.151404,-6.105006,10.500611,-2.686203,-0.278999,2.788767,0
0.022917,-139.138465,168.870333,-50.945056,8.212454,10.012210,-8.547009,0.244200,-9.035409,9.035409,1.221001,0.209402,2.788767,0
0.023958,-151.164839,160.184619,37.916484,-14.058608,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.778999,0
0.025000,-168.202202,109.072530,112.079123,-14.336996,10.500611,-2.197802,-7.570208,-9.523810,2.686203,8.058608,0.209402,2.788767,0
0.026042,-170.206597,22.215385,139.472531,4.593407,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.500611,0.209402,2.798535,0
0.027084,-154.505498,-68.316485,156.843960,24.080586,5.616606,6.105006,-10.500611,-4.639805,-5.128205,10.989011,0.209402,2.798535,0
0.028125,-84.685716,-123.103299,169.872531,13.780220,1.709402,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.788767,0
0.029167,5.178022,-147.824179,167.200004,-8.212454,-2.686203,10.989011,-7.081807,3.174603,-10.012210,7.081807,0.209402,2.798535,0
0.030208,97.046156,-161.186817,136.131871,-22.967033,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.778999,0
0.031251,137.802201,-170.206597,48.940660,-5.150183,-9.035409,9.035409,0.732601,9.523810,-8.547009,-0.244200,-0.278999,2.778999,0
0.032292,149.494509,-161.520883,-38.918682,18.791209,-10.012210,6.593407,4.639805,10.989011,-5.616606,-4.151404,0.209402,2.769231,0
0.033333,167.200004,-110.408794,-114.083519,18.234432,-9.523810,2.686203,8.058608,10.012210,-1.709402,-7.570208,0.209402,2.778999,0
0.034376,168.870333,-24.219781,-141.142860,-0.695971,-8.058608,-1.221001,10.012210,8.547009,2.197802,-9.523810,0.209402,2.798535,0
0.035417,153.169234,66.980221,-158.180223,-19.626374,-5.128205,-5.128205,11.477411,5.128205,6.105006,-10.500611,0.209402,2.798535,0
0.036459,83.015386,122.101102,-171.876927,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,0.209402,2.788767,0
0.037500,-6.848352,146.487915,-168.870333,12.388278,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.788767,0
0.038542,-98.716486,160.184619,-137.802201,26.864469,7.081807,-10.012210,4.151404,-6.593407,10.500611,-2.686203,0.209402,2.778999,0
0.039583,-139.138465,168.536267,-51.279122,9.047619,10.012210,-8.547009,0.244200,-9.035409,9.035409,1.221001,0.209402,2.778999,0
0.040625,-151.164839,160.518685,37.582418,-14.336996,10.989011,-5.616606,-4.151404,-10.012210,6.105006,4.639805,0.209402,2.778999,0
0.041667,-168.536267,108.738464,112.079123,-14.615385,10.500611,-2.197802,-7.570208,-9.035409,2.686203,8.058608,0.209402,2.778999,0
0.042709,-169.872531,22.549451,139.472531,4.593407,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.012210,0.209402,2.798535,0
0.043750,-154.505498,-68.650551,156.843960,24.358974,5.616606,6.105006,-10.989011,-4.639805,-5.128205,10.989011,0.209402,2.798535,0
0.044792,-84.351650,-123.103299,170.206597,13.780220,1.709402,9.035409,-9.523810,-0.244200,-8.547009,10.012210,0.209402,2.788767,0
0.045834,5.846154,-148.158245,167.200004,-7.655678,-2.686203,10.989011,-6.593407,3.663004,-10.012210,7.081807,0.209402,2.808303,0
0.046876,97.380222,-161.186817,135.797805,-22.688645,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.798535,0
0.047917,137.802201,-170.206597,48.606594,-4.036630,-9.035409,9.523810,0.732601,9.523810,-8.547009,0.244200,0.209402,2.778999,0
0.048958,149.494509,-161.520883,-39.586814,19.069597,-10.012210,6.593407,4.639805,10.989011,-5.128205,-4.151404,-0.278999,2.778999,0
0.050000,167.200004,-110.408794,-113.749453,17.956044,-10.012210,2.686203,8.058608,10.500611,-2.197802,-7.570208,0.209402,2.788767,0
0.051043,168.536267,-23.551649,-140.808794,-0.139194,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,0.209402,2.798535,0
0.052083,152.835168,67.648353,-158.514289,-20.183150,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.012210,0.209402,2.798535,0
0.053125,82.681321,122.435168,-171.542861,-9.047619,-0.732601,-8.547009,10.012210,1.221001,9.523810,-9.035409,0.209402,2.788767,0
0.054167,-6.848352,146.821981,-168.536267,12.388278,3.174603,-10.012210,8.058608,-2.686203,10.500611,-6.105006,0.209402,2.798535,0
0.055209,-98.716486,160.184619,-137.468135,26.029304,7.081807,-10.012210,4.151404,-6.105006,10.500611,-2.686203,0.209402,2.788767,0
0.056250,-139.472531,168.870333,-50.276924,8.490842,9.523810,-8.547009,0.244200,-8.547009,9.035409,0.732601,0.209402,2.778999,0
0.057292,-151.164839,160.184619,37.916484,-14.336996,10.500611,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.778999,0
0.058333,-168.536267,109.072530,112.413189,-14.336996,10.500611,-1.709402,-7.570208,-9.523810,2.686203,8.058608,0.209402,2.788767,0
0.059376,-169.872531,21.881319,139.472531,5.150183,9.035409,2.197802,-9.523810,-8.058608,-1.221001,10.012210,-0.278999,2.798535,0
0.060417,-154.171432,-68.650551,156.843960,24.637363,5.616606,6.105006,-10.500611,-4.639805,-5.128205,10.989011,0.209402,2.798535,0
0.061458,-84.017584,-123.437365,170.206597,13.780220,1.221001,9.035409,-9.523810,-0.244200,-8.058608,10.012210,0.209402,2.788767,0
0.062501,5.846154,-148.158245,167.200004,-8.212454,-2.686203,10.500611,-6.593407,3.174603,-10.012210,7.081807,0.209402,2.798535,0
0.063542,97.380222,-161.520883,135.797805,-22.131868,-6.593407,10.989011,-3.174603,7.570208,-10.012210,3.663004,-0.278999,2.788767,0
0.064583,137.802201,-170.206597,49.274726,-3.479853,-9.035409,9.523810,0.732601,9.523810,-8.058608,-0.244200,-0.278999,2.769231,0
0.065625,149.828575,-161.186817,-40.254946,19.069597,-10.500611,6.105006,4.639805,10.989011,-5.616606,-4.151404,0.209402,2.769231,0
0.066667,167.200004,-110.074728,-114.083519,18.791209,-10.012210,2.686203,8.058608,10.500611,-1.709402,-7.570208,-0.278999,2.778999,0
0.067708,168.870333,-23.217583,-141.142860,-0.695971,-8.058608,-1.221001,10.012210,8.547009,2.197802,-9.523810,0.209402,2.798535,0
0.068750,152.835168,67.648353,-158.514289,-21.296703,-5.128205,-5.128205,11.477411,5.128205,6.105006,-10.012210,0.209402,2.788767,0
0.069793,82.681321,122.101102,-171.542861,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,0.209402,2.788767,0
0.070838,-8.852747,146.821981,-168.536267,12.945055,3.174603,-10.012210,7.570208,-2.686203,10.989011,-6.593407,0.209402,2.798535,0
0.071876,-99.050552,160.184619,-137.134069,26.864469,7.570208,-10.500611,4.151404,-6.593407,10.500611,-2.686203,0.209402,2.778999,0
0.072917,-139.806597,168.870333,-50.276924,7.934066,9.523810,-8.547009,-0.244200,-8.547009,9.035409,0.732601,0.209402,2.778999,0
0.073959,-151.498904,159.850553,38.584616,-14.615385,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.769231,0
0.075001,-168.536267,108.404398,112.747255,-14.336996,10.500611,-1.709402,-7.081807,-9.523810,2.686203,8.547009,0.209402,2.778999,0
0.076042,-169.872531,21.547253,139.472531,4.871795,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.500611,0.209402,2.798535,0
0.077084,-154.171432,-69.318683,157.178025,24.358974,6.105006,6.105006,-10.500611,-4.639805,-5.128205,10.989011,-0.278999,2.798535,0
0.078125,-83.683518,-124.105497,170.206597,13.501832,1.709402,9.523810,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.788767,0
0.079168,6.514286,-148.158245,167.200004,-8.769231,-2.686203,10.500611,-7.081807,3.663004,-10.012210,7.081807,0.209402,2.798535,0
0.080209,97.714288,-161.854949,135.463739,-22.131868,-6.593407,10.989011,-3.174603,7.081807,-9.523810,3.663004,-0.278999,2.788767,0
0.081250,137.802201,-169.872531,48.272529,-4.871795,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,0.209402,2.778999,0
0.082292,149.828575,-161.520883,-40.254946,19.347985,-10.012210,6.105006,4.639805,10.989011,-5.616606,-4.151404,0.209402,2.778999,0
0.083334,167.534070,-109.740662,-114.083519,18.791209,-10.012210,2.686203,8.547009,10.500611,-1.709402,-7.570208,-0.278999,2.788767,0
0.084375,168.870333,-22.883517,-141.142860,-0.139194,-8.058608,-1.221001,10.012210,8.547009,2.197802,-9.523810,0.209402,2.808303,0
0.085417,152.501102,67.982419,-158.514289,-19.904762,-5.128205,-5.128205,10.989011,5.128205,6.105006,-10.012210,0.209402,2.808303,0
0.086459,82.347255,122.101102,-171.542861,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,0.209402,2.778999,0
0.087500,-7.850550,146.821981,-168.870333,12.666667,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.798535,0
0.088542,-99.050552,160.184619,-136.800003,26.307692,7.570208,-10.012210,4.151404,-6.593407,10.989011,-2.686203,-0.278999,2.788767,0
0.089583,-139.806597,168.870333,-49.942858,9.047619,10.012210,-8.547009,-0.244200,-8.547009,9.035409,1.221001,0.697802,2.778999,0
0.090625,-151.164839,159.850553,38.584616,-13.780220,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.778999,0
0.091667,-168.536267,108.404398,112.413189,-14.058608,10.500611,-2.197802,-7.570208,-9.523810,2.686203,8.058608,0.209402,2.788767,0
0.092708,-169.872531,21.547253,139.138465,4.871795,9.035409,1.709402,-10.012210,-7.570208,-1.221001,10.012210,0.209402,2.798535,0
0.093750,-153.837366,-69.652749,156.843960,24.358974,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.989011,0.209402,2.798535,0
0.094792,-83.349452,-124.105497,170.206597,13.501832,1.221001,9.035409,-9.523810,-0.732601,-8.547009,9.523810,0.209402,2.798535,0
0.095834,6.514286,-148.158245,167.200004,-12.388278,-2.686203,10.989011,-6.593407,3.663004,-10.012210,7.081807,0.209402,2.798535,0
0.096875,98.048354,-161.854949,135.463739,-21.575092,-6.593407,10.989011,-3.174603,7.081807,-9.523810,3.663004,0.209402,2.788767,0
0.097917,138.136267,-169.538465,48.272529,-3.758242,-9.035409,9.523810,0.732601,10.012210,-8.058608,-0.244200,0.209402,2.769231,0
0.098959,150.162641,-161.520883,-40.589012,18.234432,-10.012210,6.593407,5.128205,10.989011,-5.616606,-4.151404,-0.278999,2.778999,0
0.100000,167.200004,-109.740662,-114.417585,19.069597,-10.012210,2.686203,8.058608,10.500611,-1.709402,-7.570208,0.209402,2.778999,0
0.101042,168.870333,-22.883517,-141.142860,-0.695971,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,-0.278999,2.798535,0
0.102083,152.501102,68.316485,-158.848355,-20.461538,-4.639805,-5.616606,11.477411,5.128205,6.105006,-10.012210,0.209402,2.798535,0
0.103126,82.013189,122.435168,-171.208795,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.035409,-9.035409,0.209402,2.778999,0
0.104167,-7.850550,146.821981,-168.870333,12.388278,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.798535,0
0.105208,-99.384618,160.518685,-136.465937,26.029304,7.081807,-10.012210,4.151404,-6.593407,10.500611,-2.686203,-0.278999,2.788767,0
0.106250,-139.806597,168.536267,-49.942858,9.047619,10.012210,-8.547009,0.244200,-9.035409,9.035409,1.221001,0.209402,2.778999,0
0.107292,-151.498904,160.184619,38.918682,-14.893773,10.989011,-5.616606,-3.663004,-10.012210,6.105006,5.128205,0.209402,2.778999,0
0.108333,-168.536267,108.070332,112.747255,-14.058608,10.500611,-1.709402,-7.570208,-9.523810,2.686203,8.058608,0.209402,2.778999,0
0.109375,-169.872531,20.879121,139.472531,4.871795,9.035409,2.197802,-9.523810,-8.058608,-1.221001,10.500611,0.209402,2.798535,0
0.110417,-153.837366,-69.652749,156.843960,24.080586,5.616606,6.105006,-10.500611,-4.639805,-5.128205,10.989011,0.209402,2.788767,0
0.111458,-83.349452,-124.105497,170.206597,14.336996,1.709402,9.035409,-9.035409,-0.244200,-8.547009,9.523810,-0.278999,2.788767,0
0.112500,6.848352,-148.158245,167.200004,-8.490842,-2.686203,10.500611,-7.081807,3.663004,-10.012210,7.081807,0.209402,2.798535,0
0.113542,98.048354,-161.854949,134.795607,-21.018315,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,-0.278999,2.798535,0
0.114584,138.470333,-169.872531,47.938463,-4.593407,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,0.209402,2.778999,0
0.115625,150.162641,-161.186817,-40.589012,18.234432,-10.500611,6.593407,5.128205,10.989011,-5.616606,-4.639805,0.209402,2.778999,0
0.116666,167.200004,-109.072530,-114.417585,18.234432,-10.012210,2.686203,8.547009,10.500611,-1.709402,-7.570208,0.209402,2.788767,0
0.117708,168.870333,-22.215385,-141.142860,-0.417582,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,-0.278999,2.798535,0
0.118750,151.832970,68.316485,-158.848355,-20.461538,-5.128205,-5.616606,11.477411,5.616606,6.105006,-10.012210,0.209402,2.798535,0
0.119792,81.679123,122.435168,-171.208795,-9.326007,-0.244200,-8.547009,10.012210,1.221001,9.523810,-9.035409,0.209402,2.788767,0
0.120833,-8.184616,146.821981,-168.536267,12.666667,3.663004,-10.012210,7.570208,-2.686203,10.500611,-6.105006,0.209402,2.798535,0
0.121875,-99.384618,160.184619,-136.465937,25.750916,7.081807,-10.012210,4.151404,-6.105006,10.500611,-2.686203,0.209402,2.788767,0
0.122917,-139.472531,168.536267,-49.942858,8.490842,9.523810,-8.547009,0.244200,-8.547009,9.035409,1.221001,0.209402,2.778999,0
0.123958,-151.498904,159.516487,39.252748,-14.336996,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.769231,0
0.125000,-168.536267,107.736266,112.747255,-14.615385,10.500611,-2.197802,-7.570208,-9.523810,2.686203,8.547009,0.209402,2.778999,0
0.126042,-170.206597,20.879121,139.806597,5.150183,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.012210,0.209402,2.798535,0
0.127084,-153.169234,-70.320881,157.178025,24.915751,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.989011,0.209402,2.798535,0
0.128125,-83.015386,-124.105497,170.206597,13.780220,1.221001,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.278999,2.788767,0
0.129167,7.182418,-148.158245,166.865938,-8.212454,-2.686203,10.500611,-6.593407,3.663004,-9.523810,7.081807,-0.278999,2.798535,0
0.130208,98.048354,-161.854949,134.795607,-21.296703,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,-0.278999,2.788767,0
0.131251,138.470333,-169.872531,47.938463,-3.479853,-8.547009,9.035409,0.732601,9.523810,-8.547009,-0.244200,0.209402,2.769231,0
0.132292,150.162641,-161.186817,-40.923078,18.512821,-10.012210,6.105006,4.639805,10.500611,-5.616606,-4.151404,0.209402,2.769231,0
0.133333,167.534070,-109.072530,-114.751651,19.069597,-9.523810,2.686203,8.058608,10.500611,-1.709402,-7.570208,0.209402,2.769231,1
0.134375,168.536267,-22.215385,-141.142860,-0.417582,-8.058608,-1.221001,10.500611,8.547009,1.709402,-9.523810,0.209402,2.788767,1
0.135417,151.832970,68.984617,-158.848355,-20.461538,-5.128205,-5.616606,10.989011,5.128205,6.593407,-10.012210,0.209402,2.798535,1
0.136458,81.679123,122.769234,-171.208795,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.035409,-8.547009,0.209402,2.788767,1
0.137500,-8.518682,147.156047,-168.536267,12.109890,3.174603,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.788767,1
0.138542,-99.718684,160.852751,-136.131871,26.029304,7.570208,-10.012210,3.663004,-6.593407,10.500611,-2.686203,0.209402,2.778999,1
0.139583,-139.806597,168.536267,-49.274726,9.047619,10.012210,-8.547009,-0.244200,-9.035409,9.035409,1.221001,0.209402,2.778999,1
0.140625,-151.498904,159.850553,39.252748,-14.058608,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.769231,1
0.141667,-168.536267,107.736266,113.081321,-14.615385,10.500611,-1.709402,-7.570208,-9.523810,2.197802,8.547009,0.209402,2.778999,1
0.142709,-169.872531,20.879121,139.806597,4.871795,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.012210,0.209402,2.798535,1
0.143750,-153.503300,-70.320881,157.178025,24.915751,5.616606,6.105006,-10.500611,-4.639805,-5.616606,10.989011,0.209402,2.798535,1
0.144791,-83.015386,-124.105497,170.206597,14.058608,1.221001,9.035409,-9.035409,-0.244200,-8.547009,9.523810,-0.278999,2.788767,1
0.145833,7.182418,-148.158245,167.200004,-9.604396,-3.174603,10.989011,-7.081807,3.663004,-10.012210,7.081807,-0.278999,2.798535,1
0.146876,98.382420,-161.854949,134.127476,-22.131868,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.778999,1
0.147917,138.804399,-169.538465,47.270331,-4.036630,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,-0.278999,2.778999,1
0.148958,150.162641,-161.186817,-41.257144,18.791209,-10.500611,6.593407,4.639805,10.989011,-5.616606,-4.151404,-0.278999,2.778999,1
0.150000,167.534070,-109.072530,-114.417585,19.347985,-9.523810,2.686203,8.058608,10.012210,-1.709402,-7.570208,0.209402,2.788767,1
0.151042,168.536267,-21.881319,-141.142860,-1.531136,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,0.209402,2.798535,1
0.152083,151.832970,68.984617,-159.182421,-21.018315,-4.639805,-5.128205,11.477411,5.128205,6.593407,-10.500611,0.209402,2.798535,1
0.153125,81.010991,123.437365,-171.542861,-9.326007,-0.244200,-8.547009,10.012210,1.221001,9.035409,-9.035409,0.209402,2.778999,1
0.154167,-8.518682,146.821981,-168.536267,12.945055,3.663004,-10.012210,7.570208,-2.686203,10.500611,-6.593407,0.209402,2.788767,1
0.155209,-100.052749,160.852751,-135.797805,25.472527,7.081807,-10.500611,4.151404,-6.593407,10.989011,-2.686203,0.209402,2.788767,1
0.156250,-139.806597,168.202202,-49.274726,8.490842,10.012210,-8.547009,0.244200,-9.035409,9.035409,0.732601,0.209402,2.769231,1
0.157292,-151.832970,159.850553,39.586814,-14.615385,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.769231,1
0.158333,-168.870333,107.402200,113.081321,-14.058608,10.500611,-1.709402,-7.081807,-9.523810,2.197802,8.058608,0.209402,2.778999,1
0.159376,-169.872531,19.876924,139.806597,4.871795,9.035409,2.197802,-9.523810,-7.570208,-1.221001,10.012210,0.209402,2.798535,1
0.160417,-153.503300,-70.654947,157.178025,24.915751,5.616606,6.105006,-10.500611,-4.151404,-5.616606,10.989011,0.209402,2.798535,1
0.161458,-82.347255,-124.105497,169.872531,13.780220,1.221001,9.035409,-9.523810,-0.244200,-9.035409,9.523810,0.209402,2.788767,1
0.162500,7.516484,-148.158245,166.865938,-8.212454,-2.686203,10.500611,-7.081807,3.663004,-10.012210,7.081807,-0.278999,2.798535,1
0.163542,98.716486,-162.189015,134.127476,-21.296703,-6.593407,10.989011,-3.174603,7.081807,-10.012210,3.663004,0.209402,2.788767,1
0.164583,138.804399,-169.872531,47.270331,-3.758242,-9.035409,9.523810,0.732601,9.523810,-8.547009,-0.244200,0.209402,2.769231,1
0.165625,150.496707,-160.852751,-41.591210,19.069597,-10.500611,6.593407,4.639805,10.989011,-5.616606,-4.151404,-0.278999,2.769231,1
0.166667,167.534070,-108.404398,-115.085717,18.234432,-10.012210,2.686203,8.058608,10.012210,-1.709402,-7.570208,-0.278999,2.769231,1
0.167708,168.870333,-21.213187,-141.476926,-0.974359,-8.058608,-1.221001,10.500611,8.547009,2.197802,-9.523810,0.209402,2.788767,1
0.168750,151.832970,69.318683,-158.848355,-19.904762,-5.128205,-5.616606,10.989011,5.128205,6.105006,-10.500611,0.209402,2.788767,1
0.169791,81.345057,123.103299,-171.542861,-9.604396,-0.732601,-8.547009,10.012210,1.221001,9.523810,-8.547009,0.209402,2.788767,1
0.170834,-8.852747,146.821981,-168.536267,13.501832,3.663004,-10.012210,7.570208,-2.686203,10.989011,-6.105006,0.209402,2.788767,1
0.171875,-100.052749,160.518685,-135.797805,25.472527,7.081807,-10.012210,3.663004,-6.593407,10.500611,-2.686203,0.209402,2.778999,1
0.172917,-140.140662,168.536267,-48.606594,9.047619,9.523810,-8.547009,0.244200,-9.035409,9.035409,1.221001,0.209402,2.778999,1
0.173958,-151.832970,159.516487,39.920880,-14.336996,10.989011,-5.616606,-4.151404,-10.012210,6.105006,5.128205,0.209402,2.769231,1
0.175001,-168.870333,107.402200,113.415387,-14.336996,10.500611,-1.709402,-7.081807,-9.523810,2.197802,8.547009,0.209402,2.778999,1
0.176042,-32.905495,47.938463,163.191212,-61.941392,15.873016,7.081807,-3.663004,18.315018,0.732601,4.151404,18.768620,2.866911,1
0.177083,-79.340661,-74.329672,120.096706,4.871795,29.059829,10.012210,-3.174603,6.105006,-7.570208,4.151404,34.885836,3.638584,1
0.178125,-82.681321,-83.349452,172.210993,0.695971,30.036630,22.222222,-5.128205,0.244200,-4.639805,5.616606,46.607448,4.322344,1
0.179167,-73.661540,-75.331870,177.890114,-8.212454,12.454212,31.990232,-1.709402,6.105006,-7.081807,2.197802,42.211844,4.341880,1
0.180208,-58.962639,-62.971430,142.479124,-4.036630,-6.593407,35.409035,5.128205,-1.221001,6.593407,-4.151404,34.397436,4.185592,1
0.181250,-26.224176,-33.907693,76.000002,-2.087912,-28.571429,43.223443,2.197802,-22.710623,25.641026,-0.732601,16.326618,5.328449,1
0.182292,-27.560440,-39.252748,-80.676925,52.197802,-50.061050,62.759463,6.593407,-31.013431,38.339438,-5.616606,18.280220,8.200244,1
0.183334,-29.230770,-43.595605,-194.593411,88.945055,-69.597070,75.946276,11.965812,-40.781441,52.991453,-10.500611,19.745421,11.384615,1
0.184375,69.318683,52.615386,-109.740662,-2.644689,-99.877900,59.340659,3.663004,-63.736264,67.155067,-1.709402,-35.443834,13.885226,1
0.185416,122.435168,106.400002,-72.325276,-47.186813,-104.761905,36.874237,1.221001,-67.155067,69.108669,-0.244200,-66.213065,12.693529,1
0.186459,61.969232,48.606594,-194.259345,43.010989,-68.620269,28.083028,8.547009,-55.433455,64.224664,-7.081807,-32.025031,9.440781,1
0.187500,18.206594,7.516484,-254.725280,78.923077,-34.920635,24.664225,1.221001,-59.340659,60.317460,0.732601,-8.093407,5.103785,1
0.188542,54.953847,47.270331,-60.967034,-18.512821,-20.757021,10.012210,-19.780220,-52.503053,32.967033,20.757021,-29.583028,1.284493,1
0.189583,39.920880,34.575825,55.621979,-37.443223,-10.989011,5.128205,-14.407814,-28.083028,13.919414,14.896215,-21.768620,0.073260,1
0.190626,-0.501099,-3.173626,36.246155,-4.315018,6.105006,1.221001,-6.593407,-10.500611,3.174603,7.570208,0.209402,0.522589,1
0.191667,-0.167033,1.169231,15.200000,-9.604396,15.384615,-3.663004,-12.454212,4.151404,-16.849817,13.431013,-1.255800,2.105006,1
0.192708,6.848352,9.186813,118.092310,-44.124542,21.245421,-5.128205,-20.268620,17.826618,-38.339438,20.757021,-5.651404,3.863248,1
0.193750,-56.290111,-53.283518,157.846157,-12.109890,32.478632,4.151404,-5.616606,30.036630,-35.409035,5.128205,30.001832,4.673993,1
0.194792,-77.670331,-74.329672,195.595609,-14.615385,29.059829,12.454212,1.221001,33.943834,-32.478632,-1.221001,41.723443,4.420024,1
0.195833,-65.309892,-63.305496,81.345057,19.347985,10.012210,17.826618,7.570208,34.920635,-27.106227,-7.570208,35.374237,3.384615,1
0.196875,-44.597803,-44.597803,61.969232,9.604396,-3.174603,17.826618,10.012210,22.710623,-12.454212,-9.035409,24.141026,2.515263,1
0.197917,-18.540660,-21.213187,72.659342,-10.717949,-17.338217,18.315018,9.523810,5.616606,4.151404,-8.058608,10.954212,2.642247,1
0.198959,-11.525275,-17.872528,6.180220,11.274725,-31.501832,25.152625,14.896215,-4.639805,19.780220,-14.407814,7.535409,4.087912,1
0.200000,-37.916484,-46.936265,-172.210993,91.728938,-38.827839,36.385836,25.152625,-16.361416,41.758242,-23.687424,23.164225,6.305250,1
0.201041,32.237363,22.215385,-156.843960,28.534799,-52.991453,25.152625,10.500611,-38.339438,48.107448,-8.547009,-16.396215,8.141636,1
0.202083,97.046156,86.690112,-60.298902,-32.153846,-63.247863,10.500611,-0.244200,-48.107448,47.130647,1.709402,-53.026252,7.721612,1
0.203125,61.969232,52.281320,-106.065936,-1.252747,-42.735043,4.639805,5.128205,-45.177045,50.549451,-4.151404,-33.001832,6.061050,1
0.204167,17.538462,10.523077,-180.228575,64.446886,-17.826618,4.639805,3.174603,-40.781441,44.200244,-1.709402,-8.581807,3.658120,1
0.205208,54.285715,49.942858,-113.749453,-15.450549,-8.547009,-3.663004,-18.803419,-37.362637,18.315018,20.268620,-30.071429,1.225885,1
0.206250,41.925276,38.584616,-1.503297,-12.666667,-1.221001,-3.174603,-18.315018,-20.268620,2.197802,18.315018,-23.722222,0.073260,1
0.207292,1.503297,1.169231,35.243957,-12.945055,15.384615,-3.663004,-11.965812,-1.709402,-10.989011,12.454212,-1.744200,0.512821,1
0.208333,0.835165,3.507692,88.694507,-31.040293,20.757021,-9.035409,-13.919414,15.384615,-29.548230,14.407814,-2.232601,2.017094,1
0.209375,-0.501099,3.173626,102.725277,-32.710623,24.664225,-9.035409,-16.361416,27.594628,-44.200244,16.361416,-1.744200,3.521368,1
0.210417,-55.956045,-51.613188,117.424178,-0.974359,34.432234,-0.244200,-4.151404,39.804640,-43.223443,3.663004,29.025031,4.351648,1
0.211459,-65.309892,-60.632968,152.167036,-10.717949,29.059829,6.593407,-0.732601,42.735043,-43.223443,0.732601,34.885836,4.185592,1
0.212500,-54.285715,-51.613188,123.437365,-0.695971,11.477411,10.012210,7.570208,41.758242,-34.432234,-7.081807,29.025031,3.091575,1
0.213542,-50.610990,-49.608792,63.639562,14.615385,0.732601,10.500611,15.384615,31.990232,-16.361416,-14.407814,28.048230,1.909646,1
0.214584,-25.890110,-26.892308,56.290111,-3.479853,-10.012210,9.035409,14.407814,15.873016,-1.709402,-12.942613,14.373016,1.694750,1
0.215625,-3.173626,-7.516484,-5.512088,9.882784,-24.175824,11.965812,15.384615,0.732601,14.407814,-13.919414,2.651404,2.818071,1
0.216667,-26.892308,-34.241759,-127.112091,65.838828,-28.571429,21.733822,23.199023,-12.942613,35.409035,-21.733822,16.815018,4.664225,1
0.217708,14.531868,6.848352,-155.841762,44.681319,-36.874237,14.407814,13.919414,-29.548230,43.223443,-11.965812,-6.628205,6.070818,1
0.218750,80.342859,71.991210,-66.980221,-29.926740,-48.107448,2.686203,0.732601,-41.758242,42.735043,0.732601,-44.235043,6.021978,1
0.219791,62.303298,54.285715,-122.769234,7.377289,-33.943834,-2.197802,2.686203,-42.246642,45.177045,-1.709402,-33.490232,4.898657,1
0.220833,25.890110,20.210989,-144.817586,40.227106,-11.965812,-1.709402,-0.244200,-37.362637,37.362637,1.709402,-13.465812,3.062271,1
0.221875,52.281320,48.940660,-108.070332,-7.934066,-4.151404,-7.570208,-18.315018,-32.478632,14.407814,19.780220,-29.094628,1.177045,1
0.222917,38.918682,36.914287,-14.197803,-12.666667,2.686203,-6.105006,-17.826618,-17.338217,-0.732601,18.315018,-22.257021,0.112332,1
0.223958,3.173626,3.841758,8.852747,-6.542125,17.338217,-6.105006,-13.431013,1.709402,-15.384615,13.919414,-2.721001,0.737485,1
0.225000,6.180220,9.854945,97.380222,-40.505495,22.710623,-11.965812,-15.873016,18.315018,-34.432234,16.361416,-5.651404,2.398046,1
0.226041,-1.837363,2.505495,115.085717,-35.772894,27.106227,-11.477411,-15.384615,30.525031,-46.153846,15.384615,-1.255800,3.912088,1
0.227084,-58.294507,-53.283518,109.740662,3.201465,36.385836,-2.686203,-2.197802,43.223443,-45.177045,2.197802,30.490232,4.586081,1
0.228125,-63.639562,-57.960441,137.468135,-7.934066,30.525031,3.174603,0.244200,46.642247,-45.665446,-0.244200,33.420635,4.234432,1
0.229167,-46.936265,-43.261539,123.103299,-7.655678,12.942613,5.616606,6.593407,43.223443,-36.385836,-6.105006,24.629426,2.886447,1
0.230208,-51.613188,-49.942858,72.325276,12.945055,4.151404,7.081807,17.338217,34.432234,-17.338217,-16.361416,28.536630,1.440781,1
0.231251,-30.567034,-30.901100,49.942858,2.087912,-5.616606,5.128205,16.361416,18.803419,-2.686203,-14.896215,16.815018,1.001221,1
0.232292,-3.507692,-6.514286,1.169231,6.542125,-19.780220,6.105006,15.384615,2.686203,12.942613,-14.407814,2.651404,1.938950,1
0.233333,-20.879121,-27.226374,-115.753849,59.157509,-23.687424,14.896215,21.733822,-12.454212,33.943834,-20.268620,13.396215,3.824176,1
0.234376,8.184616,1.503297,-150.830773,46.351648,-30.036630,10.012210,14.896215,-28.083028,42.246642,-12.454212,-3.209402,5.279609,1
0.235417,72.659342,64.975826,-77.336265,-19.347985,-40.293040,-0.244200,0.732601,-40.781441,41.269841,0.732601,-39.351038,5.289377,1
0.236458,61.635166,54.285715,-124.439563,7.377289,-29.548230,-4.639805,1.709402,-41.758242,43.711844,-0.244200,-33.001832,4.332112,1
0.237500,30.232968,24.887913,-133.125278,31.318681,-10.012210,-4.151404,-2.197802,-36.874237,34.920635,3.663004,-16.396215,2.730159,1
0.238542,51.947254,48.606594,-102.391211,-6.820513,-2.197802,-9.035409,-18.315018,-31.013431,12.942613,19.291819,-29.094628,1.069597,1
0.239583,38.250550,36.580221,-24.887913,-9.326007,4.151404,-6.593407,-18.315018,-16.361416,-1.221001,18.803419,-21.768620,0.151404,1
0.240625,4.175824,4.843956,0.167033,-4.871795,18.315018,-7.081807,-13.919414,2.197802,-15.873016,14.407814,-3.209402,0.776557,1
0.241667,9.520879,13.529671,99.384618,-43.010989,23.687424,-13.431013,-16.849817,18.803419,-35.897436,17.338217,-7.116606,2.417582,1
0.242708,-3.173626,1.503297,121.432970,-36.608059,27.594628,-11.965812,-14.896215,31.501832,-46.153846,14.407814,-0.767399,4.000000,1
0.243750,-59.964837,-54.619781,101.723079,7.098901,37.362637,-3.174603,-1.221001,44.200244,-45.665446,1.221001,29.513431,4.683761,1
0.244791,-61.969232,-55.956045,133.459344,-6.542125,30.525031,1.709402,0.732601,47.619048,-46.642247,-0.244200,32.932234,4.205128,1
0.245833,-42.927473,-38.918682,122.769234,-11.831502,13.431013,3.174603,6.105006,43.711844,-37.362637,-6.105006,22.675824,2.759463,1
0.246876,-51.947254,-50.276924,78.004397,13.501832,5.128205,5.128205,18.315018,35.409035,-16.849817,-17.826618,28.536630,1.225885,1
0.247917,-32.905495,-32.571429,45.265935,4.036630,-2.686203,3.174603,17.338217,20.268620,-2.686203,-15.873016,18.280220,0.659341,1
0.248958,-4.175824,-7.182418,4.843956,5.150183,-16.361416,4.151404,15.384615,3.174603,12.454212,-14.407814,2.651404,1.450549,1
0.250000,-18.540660,-24.219781,-108.404398,54.981685,-20.757021,11.965812,20.757021,-12.454212,33.455433,-19.291819,11.442613,3.286935,1
0.251042,6.180220,-0.501099,-144.817586,45.516484,-26.617827,8.547009,15.384615,-27.106227,41.758242,-12.942613,-1.744200,4.888889,1
0.252083,68.316485,61.301100,-84.351650,-14.893773,-36.874237,-1.221001,0.732601,-39.804640,40.293040,0.732601,-36.909035,5.045177,1
0.253125,60.298902,53.283518,-126.778025,8.769231,-27.594628,-5.128205,0.732601,-42.246642,43.223443,0.732601,-33.001832,4.146520,1
0.254167,32.571429,27.560440,-128.114289,26.864469,-9.035409,-5.128205,-3.174603,-37.851038,34.432234,4.639805,-17.861416,2.593407,1
0.255209,83.349452,-61.969232,-127.446157,28.534799,-1.709402,-12.454212,-19.780220,-25.152625,5.128205,21.245421,-33.490232,1.020757,1
0.256250,63.639562,53.283518,-36.580221,-21.575092,9.523810,-7.570208,-15.384615,-15.873016,0.732601,15.873016,-15.419414,0.405372,1
0.257292,-77.336265,64.307694,-17.538462,11.831502,19.291819,-3.663004,-14.407814,-10.989011,-3.663004,15.384615,-0.278999,0.884005,1
0.258333,-182.232971,176.553850,53.617584,-18.234432,11.965812,4.151404,-15.384615,-3.174603,-11.965812,15.873016,-0.278999,1.235653,1
0.259376,-145.151652,115.419783,137.802201,-32.153846,0.244200,15.384615,-14.896215,8.058608,-22.710623,14.896215,-0.767399,0.825397,1
0.260416,-101.389013,-51.279122,163.859344,-0.139194,-7.570208,15.384615,-7.081807,14.896215,-22.710623,7.081807,-0.767399,0.561661,1
0.261458,-26.558242,-183.569235,107.068134,33.824176,-7.570208,9.523810,-1.709402,14.896215,-16.361416,1.709402,-0.767399,0.659341,1
0.262500,-8.852747,-138.470333,105.063739,16.285714,-6.593407,3.174603,3.663004,14.407814,-10.500611,-3.663004,-0.767399,0.678877,1
0.263542,29.564836,-79.674727,90.030771,-16.842491,-9.523810,3.663004,6.105006,17.338217,-10.989011,-6.105006,-0.767399,0.776557,1
0.264583,94.373628,-87.024178,98.716486,-36.886447,-12.454212,2.686203,10.012210,19.780220,-9.523810,-9.523810,-0.767399,1.206349,1
