1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,175.551652,-28.896704,-200.940664,22.410256,-8.058608,6.593407,2.686203,9.035409,-5.616606,-1.709402,0.209402,4.273504,0
0.001042,131.120882,70.654947,-228.334071,9.604396,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.697802,4.263736,0
0.002083,73.995606,157.846157,-201.274730,-9.604396,-7.570208,0.732601,8.058608,8.547009,0.244200,-7.081807,0.697802,4.273504,0
0.003125,-0.835165,219.314291,-161.186817,-17.956044,-4.639805,-3.174603,9.523810,5.616606,4.151404,-8.058608,0.697802,4.253968,0
0.004167,-105.063739,218.646159,-116.421981,5.985348,-2.197802,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.697802,4.263736,0
0.005209,-181.564839,188.246158,-49.942858,17.677656,1.221001,-7.570208,7.570208,-0.244200,8.547009,-6.593407,0.697802,4.273504,0
0.006250,-229.670335,142.813190,38.250550,19.347985,4.639805,-8.547009,4.639805,-4.151404,9.523810,-4.151404,0.697802,4.263736,0
0.007291,-211.964840,93.371431,135.129673,-4.593407,7.081807,-8.058608,1.709402,-6.105006,9.035409,-0.732601,0.209402,4.283272,0
0.008333,-177.221982,26.558242,199.270334,-16.285714,9.035409,-5.616606,-1.709402,-8.058608,6.593407,2.686203,0.697802,4.283272,0
0.009375,-132.457146,-73.327474,226.329675,-2.366300,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.209402,4.263736,0
0.010416,-75.665936,-160.184619,198.936268,16.007326,8.547009,0.244200,-7.081807,-7.570208,0.732601,8.058608,0.697802,4.283272,0
0.011458,-0.835165,-220.984620,159.182421,23.802198,5.616606,3.663004,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.253968,0
0.012500,104.061541,-220.316488,114.083519,-0.139194,3.174603,6.593407,-8.058608,-2.197802,-5.616606,9.035409,0.209402,4.263736,0
0.013541,179.894510,-189.582422,47.270331,-12.945055,-0.732601,8.547009,-7.081807,1.221001,-7.570208,7.081807,0.209402,4.283272,0
0.014583,227.665939,-144.817586,-40.923078,-12.109890,-4.151404,9.523810,-4.151404,4.639805,-8.547009,4.639805,0.209402,4.283272,0
0.015625,209.960444,-95.041760,-137.468135,10.996337,-6.593407,9.035409,-1.221001,7.570208,-8.058608,1.709402,0.209402,4.293040,0
0.016667,175.217586,-28.228572,-201.274730,21.575092,-8.058608,6.593407,2.686203,9.035409,-6.105006,-2.197802,0.209402,4.283272,0
0.017708,130.118684,71.991210,-228.334071,9.326007,-8.547009,3.663004,5.616606,9.035409,-2.686203,-5.128205,0.209402,4.263736,0
0.018749,73.661540,158.514289,-201.274730,-9.604396,-7.570208,0.732601,8.058608,8.547009,0.244200,-7.081807,0.697802,4.283272,0
0.019791,-1.503297,219.648357,-160.852751,-18.234432,-5.128205,-3.174603,9.523810,5.616606,3.663004,-8.058608,0.697802,4.253968,0
0.020834,-106.400002,217.978027,-116.087915,5.985348,-2.197802,-5.616606,9.523810,3.174603,6.593407,-8.058608,0.697802,4.263736,0
0.021875,-181.898905,187.912092,-49.608792,18.791209,1.221001,-7.570208,7.570208,-0.244200,8.547009,-6.593407,0.697802,4.283272,0
0.022916,-229.336269,142.479124,39.586814,17.956044,5.128205,-9.035409,5.128205,-4.151404,9.035409,-3.663004,0.209402,4.273504,0
0.023959,-211.630774,92.703299,135.463739,-4.871795,7.570208,-8.058608,2.197802,-6.593407,9.035409,-0.732601,0.697802,4.283272,0
0.025001,-176.887916,25.556045,199.938466,-15.728938,9.035409,-6.105006,-1.709402,-8.058608,6.593407,2.686203,0.209402,4.283272,0
0.026042,-132.123080,-73.995606,225.995609,-3.201465,9.523810,-3.174603,-5.128205,-8.058608,3.663004,6.105006,0.697802,4.273504,0
0.027083,-75.331870,-160.518685,198.602202,15.450549,8.547009,0.244200,-7.570208,-7.570208,0.732601,8.058608,0.697802,4.283272,0
0.028125,0.167033,-221.652752,158.514289,24.358974,5.616606,4.151404,-8.547009,-4.639805,-3.174603,9.035409,0.697802,4.253968,0
0.029166,104.729673,-220.316488,113.415387,-0.695971,3.174603,6.593407,-8.547009,-2.197802,-5.616606,8.547009,0.209402,4.263736,0
0.030208,180.228575,-188.914290,46.936265,-13.501832,-0.244200,8.547009,-6.593407,1.221001,-7.570208,7.570208,0.209402,4.283272,0
0.031250,227.665939,-144.483520,-41.591210,-11.831502,-4.151404,9.523810,-4.151404,4.639805,-8.547009,4.639805,0.209402,4.273504,0
0.032292,209.626378,-94.373628,-138.136267,10.717949,-6.593407,9.035409,-1.221001,7.081807,-8.058608,1.709402,0.209402,4.273504,0
0.033333,174.883520,-27.560440,-202.276928,22.410256,-8.547009,6.593407,2.686203,9.035409,-5.616606,-1.709402,0.209402,4.273504,0
0.034375,129.784618,72.659342,-228.334071,8.212454,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.697802,4.263736,0
0.035416,72.993408,159.182421,-200.940664,-10.161172,-7.570208,0.244200,8.058608,8.058608,0.732601,-7.081807,0.209402,4.273504,0
0.036459,-2.505495,220.316488,-160.852751,-17.956044,-5.128205,-3.174603,9.523810,5.616606,4.151404,-8.058608,0.697802,4.253968,0
0.037500,-107.068134,217.978027,-115.419783,5.985348,-2.197802,-5.616606,9.523810,3.174603,6.593407,-8.058608,0.697802,4.263736,0
0.038541,-182.567037,187.243960,-48.940660,18.791209,1.221001,-7.570208,8.058608,-0.244200,8.547009,-6.105006,0.209402,4.273504,0
0.039583,-229.670335,142.479124,40.254946,18.512821,5.128205,-9.035409,5.128205,-4.151404,9.035409,-3.663004,0.697802,4.273504,0
0.040625,-211.630774,92.369233,136.465937,-4.871795,7.081807,-8.058608,2.197802,-6.593407,9.035409,-0.732601,0.697802,4.283272,0
0.041666,-176.887916,25.556045,200.272532,-16.285714,9.035409,-5.616606,-1.709402,-8.058608,6.593407,2.686203,0.697802,4.273504,0
0.042708,-131.789014,-74.997804,225.995609,-2.923077,9.035409,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.697802,4.263736,0
0.043750,-74.663738,-161.186817,198.268136,15.728938,8.547009,0.244200,-7.081807,-7.570208,0.732601,8.058608,0.209402,4.283272,0
0.044792,1.503297,-222.320884,157.846157,24.915751,5.616606,4.151404,-8.547009,-5.128205,-3.174603,9.035409,0.209402,4.253968,0
0.045833,105.063739,-219.648357,113.415387,0.417582,2.686203,6.593407,-8.547009,-2.197802,-5.616606,9.035409,0.209402,4.263736,0
0.046875,181.230773,-188.914290,46.602199,-13.501832,-0.244200,8.547009,-6.593407,1.221001,-7.570208,7.081807,0.209402,4.283272,0
0.047916,227.665939,-144.483520,-42.259342,-12.666667,-4.151404,9.523810,-4.151404,5.128205,-8.547009,4.639805,0.209402,4.283272,0
0.048959,209.626378,-94.039563,-139.472531,10.717949,-6.593407,8.547009,-0.732601,7.081807,-8.058608,1.709402,0.209402,4.293040,0
0.050000,174.883520,-26.892308,-202.610994,21.853480,-8.058608,6.593407,3.174603,9.035409,-6.105006,-2.197802,0.209402,4.283272,0
0.051041,129.784618,73.995606,-228.000005,9.047619,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.209402,4.273504,0
0.052083,72.325276,159.516487,-200.272532,-10.161172,-7.570208,0.244200,8.547009,8.058608,0.244200,-7.081807,0.697802,4.283272,0
0.053125,-3.173626,220.316488,-159.850553,-18.234432,-5.128205,-3.174603,9.035409,5.616606,4.151404,-8.547009,0.697802,4.253968,0
0.054166,-107.736266,217.643961,-115.085717,6.820513,-2.197802,-5.616606,9.035409,3.174603,6.593407,-8.058608,0.697802,4.263736,0
0.055208,-183.235169,186.575828,-48.606594,19.069597,1.221001,-7.570208,7.570208,-0.732601,8.547009,-6.593407,0.209402,4.283272,0
0.056250,-229.336269,142.145058,40.923078,17.956044,5.128205,-9.035409,5.128205,-4.151404,9.523810,-3.663004,0.697802,4.273504,0
0.057292,-211.296708,91.367035,137.468135,-5.150183,7.570208,-8.058608,1.709402,-6.593407,8.547009,-0.732601,0.697802,4.283272,0
0.058333,-176.553850,24.887913,200.606598,-16.285714,9.035409,-6.105006,-2.197802,-8.058608,6.593407,3.174603,0.209402,4.283272,0
0.059375,-131.454948,-75.331870,225.661543,-1.809524,9.035409,-2.686203,-5.128205,-8.547009,3.663004,6.105006,0.697802,4.263736,0
0.060417,-73.995606,-161.854949,197.934070,16.285714,8.547009,0.732601,-7.570208,-7.570208,0.244200,8.058608,0.209402,4.273504,0
0.061458,2.171429,-222.989016,157.178025,24.358974,5.616606,3.663004,-8.547009,-4.639805,-3.174603,9.035409,0.209402,4.253968,0
0.062499,106.065936,-219.314291,113.081321,-0.974359,3.174603,6.593407,-8.547009,-2.197802,-5.616606,8.547009,0.209402,4.263736,0
0.063541,181.564839,-188.246158,46.268133,-12.945055,-0.244200,8.547009,-6.593407,1.221001,-7.570208,7.081807,0.697802,4.273504,0
0.064584,227.665939,-143.815388,-43.595605,-11.553114,-4.151404,9.523810,-4.151404,4.639805,-8.547009,4.639805,0.209402,4.273504,0
0.065625,209.626378,-93.705497,-139.472531,10.996337,-6.593407,9.035409,-0.732601,7.081807,-8.058608,1.709402,0.209402,4.283272,0
0.066666,174.215389,-26.558242,-202.945059,22.410256,-8.058608,6.593407,2.686203,9.035409,-5.616606,-2.197802,0.209402,4.273504,0
0.067708,129.450552,73.995606,-228.000005,7.934066,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.697802,4.263736,0
0.068750,71.991210,160.184619,-200.272532,-9.882784,-7.570208,0.244200,8.547009,8.058608,0.244200,-7.081807,0.697802,4.273504,0
0.069791,-4.175824,220.984620,-159.516487,-18.234432,-5.128205,-3.174603,9.035409,5.616606,4.151404,-8.547009,0.209402,4.253968,0
0.070834,-108.738464,217.309895,-114.751651,7.655678,-2.197802,-6.105006,9.035409,3.174603,6.593407,-8.058608,0.697802,4.263736,0
0.071875,-183.569235,186.241762,-47.938463,18.791209,1.221001,-8.058608,7.570208,-0.244200,8.547009,-6.593407,0.697802,4.283272,0
0.072917,-229.336269,141.810992,42.259342,17.677656,5.128205,-8.547009,4.639805,-4.151404,9.523810,-3.663004,0.697802,4.263736,0
0.073958,-211.296708,91.032969,137.468135,-4.593407,7.570208,-8.547009,1.709402,-6.593407,9.035409,-0.732601,0.697802,4.283272,0
0.074999,-175.885718,24.219781,201.274730,-16.842491,9.035409,-5.616606,-1.709402,-8.058608,6.593407,3.174603,0.697802,4.283272,0
0.076042,-130.786816,-76.334068,225.995609,-2.087912,9.523810,-2.686203,-5.128205,-8.547009,3.663004,6.105006,0.697802,4.263736,0
0.077084,-73.661540,-162.189015,197.934070,15.728938,8.547009,0.244200,-7.570208,-7.570208,0.244200,8.058608,0.697802,4.273504,0
0.078125,2.505495,-223.323082,157.178025,24.637363,5.616606,4.151404,-8.547009,-4.639805,-3.174603,9.523810,0.209402,4.253968,0
0.079166,107.068134,-218.980225,112.747255,-0.974359,3.174603,6.593407,-8.058608,-2.197802,-5.616606,8.547009,0.697802,4.263736,0
0.080209,182.232971,-187.912092,45.265935,-13.223443,-0.244200,8.547009,-7.081807,1.221001,-7.570208,7.081807,0.209402,4.273504,0
0.081250,227.331873,-143.815388,-45.265935,-11.274725,-4.151404,9.523810,-4.151404,4.639805,-8.547009,4.639805,0.209402,4.273504,0
0.082291,209.292312,-93.037365,-140.140662,11.274725,-6.593407,9.035409,-1.221001,7.081807,-8.058608,1.221001,0.209402,4.293040,0
0.083333,173.881323,-25.890110,-203.279125,21.853480,-8.058608,6.593407,2.686203,9.035409,-6.105006,-2.197802,0.209402,4.283272,0
0.084375,128.782420,75.331870,-228.000005,7.655678,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.209402,4.273504,0
0.085417,71.323079,160.852751,-199.938466,-9.882784,-7.570208,0.244200,8.058608,8.058608,0.244200,-7.081807,0.697802,4.283272,0
0.086458,-4.843956,221.652752,-158.848355,-17.956044,-5.128205,-3.663004,9.035409,5.616606,4.151404,-8.058608,0.697802,4.253968,0
0.087500,-110.074728,216.975829,-114.417585,7.655678,-2.197802,-6.105006,9.035409,2.686203,6.593407,-8.058608,0.697802,4.263736,0
0.088542,-184.571433,185.907696,-47.270331,19.347985,1.221001,-8.058608,7.570208,-0.244200,8.547009,-6.593407,0.209402,4.283272,0
0.089583,-229.002203,141.476926,43.261539,16.842491,5.128205,-8.547009,4.639805,-4.151404,9.523810,-3.663004,0.209402,4.273504,0
0.090625,-210.962642,90.364837,138.470333,-4.871795,7.570208,-8.058608,1.709402,-6.593407,8.547009,-0.732601,0.697802,4.283272,0
0.091666,-175.551652,23.551649,201.942862,-17.120879,9.035409,-5.616606,-1.709402,-8.058608,6.593407,3.174603,0.209402,4.273504,0
0.092708,-130.452750,-77.336265,225.661543,-1.809524,9.523810,-3.174603,-5.128205,-8.547009,3.663004,5.616606,0.697802,4.263736,0
0.093750,-72.993408,-162.857146,197.265938,16.564103,8.547009,0.244200,-7.570208,-7.081807,0.244200,8.058608,0.697802,4.283272,0
0.094791,3.173626,-223.323082,156.843960,23.802198,6.105006,4.151404,-8.547009,-4.639805,-3.174603,9.035409,0.209402,4.253968,0
0.095833,107.736266,-218.646159,112.413189,-1.809524,3.174603,6.593407,-8.058608,-2.197802,-5.616606,8.547009,0.209402,4.263736,0
0.096875,182.901103,-187.912092,45.265935,-13.501832,-0.732601,8.547009,-6.593407,1.221001,-7.570208,7.081807,0.209402,4.283272,0
0.097916,227.331873,-143.481322,-46.268133,-11.274725,-4.151404,9.523810,-3.663004,5.128205,-8.547009,4.639805,0.209402,4.273504,0
0.098958,208.958246,-92.369233,-141.142860,10.996337,-6.593407,9.035409,-1.221001,7.570208,-8.058608,1.709402,0.209402,4.283272,0
0.100000,173.213191,-24.887913,-204.281323,22.688645,-8.058608,7.081807,2.686203,8.547009,-5.616606,-2.197802,0.209402,4.273504,0
0.101041,128.782420,75.665936,-227.665939,7.934066,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.697802,4.263736,0
0.102083,70.989013,161.186817,-199.938466,-10.439560,-7.570208,0.732601,8.058608,8.058608,0.244200,-7.570208,0.209402,4.273504,0
0.103124,-5.512088,221.986818,-158.848355,-18.512821,-5.128205,-3.174603,9.523810,5.616606,4.151404,-8.547009,0.697802,4.244200,0
0.104167,-110.074728,216.641763,-114.083519,7.934066,-2.197802,-5.616606,9.035409,2.686203,6.593407,-8.058608,0.697802,4.263736,0
0.105208,-184.905499,185.573631,-46.936265,19.069597,1.221001,-8.058608,7.570208,-0.732601,8.547009,-6.105006,0.697802,4.283272,0
0.106250,-229.336269,141.476926,43.929671,17.399267,5.128205,-8.547009,4.639805,-4.151404,9.523810,-3.663004,0.697802,4.263736,0
0.107291,-210.628576,90.030771,138.804399,-5.428571,7.570208,-8.058608,1.709402,-6.593407,8.547009,-0.732601,0.697802,4.283272,0
0.108334,-175.217586,22.883517,202.610994,-17.399267,9.035409,-6.105006,-2.197802,-8.058608,6.593407,3.174603,0.697802,4.283272,0
0.109376,-130.118684,-78.338463,225.661543,-1.252747,9.035409,-2.686203,-5.128205,-8.058608,3.663004,6.105006,0.209402,4.263736,0
0.110416,-72.325276,-163.525278,197.265938,16.285714,8.547009,0.244200,-7.570208,-7.570208,0.244200,8.058608,0.697802,4.283272,0
0.111458,4.175824,-223.991214,156.175828,25.194139,5.616606,4.151404,-8.547009,-5.128205,-3.174603,9.035409,0.697802,4.253968,0
0.112500,108.738464,-217.978027,111.410991,-1.809524,3.174603,6.593407,-8.547009,-2.197802,-5.616606,8.547009,0.697802,4.263736,0
0.113541,183.235169,-187.243960,44.597803,-14.336996,-0.244200,8.547009,-7.081807,1.221001,-7.570208,7.081807,0.209402,4.283272,0
0.114583,227.331873,-143.481322,-46.602199,-11.553114,-4.151404,9.523810,-4.151404,5.128205,-8.547009,4.639805,0.209402,4.273504,0
0.115624,208.958246,-91.701101,-141.810992,11.831502,-6.593407,8.547009,-0.732601,7.570208,-8.058608,1.709402,0.209402,4.293040,0
0.116667,172.879125,-24.219781,-204.949455,22.688645,-8.547009,6.593407,2.686203,8.547009,-5.616606,-2.197802,0.209402,4.273504,0
0.117708,127.780223,77.002200,-227.331873,7.655678,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.697802,4.263736,0
0.118750,70.320881,161.854949,-199.270334,-10.717949,-7.570208,0.244200,8.058608,8.058608,0.732601,-7.081807,0.697802,4.283272,0
0.119792,-6.180220,222.320884,-157.846157,-18.512821,-5.128205,-3.174603,9.523810,5.616606,4.151404,-8.058608,0.209402,4.253968,0
0.120834,-111.745057,215.973631,-113.415387,7.934066,-2.197802,-6.105006,9.035409,2.686203,6.593407,-8.058608,0.697802,4.253968,0
0.121874,-185.573631,185.239565,-46.268133,19.626374,1.221001,-8.058608,7.570208,-0.732601,8.547009,-6.593407,0.697802,4.283272,0
0.122916,-229.002203,141.142860,45.600001,16.285714,5.128205,-8.547009,5.128205,-4.151404,9.523810,-3.663004,0.697802,4.283272,0
0.123958,-210.628576,89.362639,139.472531,-5.428571,7.570208,-8.058608,1.709402,-6.593407,8.547009,-0.732601,0.697802,4.283272,0
0.125001,-174.549454,22.215385,202.945059,-16.285714,9.035409,-5.616606,-1.709402,-8.058608,6.593407,3.174603,0.697802,4.273504,0
0.126041,-129.450552,-79.006595,225.327478,-0.417582,9.035409,-3.174603,-5.128205,-8.058608,3.663004,5.616606,0.697802,4.273504,0
0.127083,-71.991210,-163.859344,196.931873,16.842491,8.547009,0.244200,-7.570208,-7.081807,0.244200,8.058608,0.697802,4.283272,0
0.128125,4.509890,-224.325280,155.507696,24.358974,5.616606,4.151404,-8.547009,-4.639805,-3.174603,9.035409,0.697802,4.253968,0
0.129166,109.740662,-217.978027,111.076926,-2.087912,2.686203,6.593407,-8.058608,-2.197802,-5.616606,8.547009,0.697802,4.263736,0
0.130208,183.903301,-186.909894,43.595605,-13.780220,-0.244200,8.547009,-6.593407,1.221001,-7.570208,7.081807,0.697802,4.273504,0
0.131250,227.331873,-142.813190,-47.938463,-10.996337,-4.151404,9.523810,-3.663004,5.128205,-8.547009,4.639805,0.209402,4.273504,0
0.132292,208.624180,-91.367035,-142.145058,12.109890,-6.593407,8.547009,-1.221001,7.570208,-8.058608,1.221001,0.209402,4.293040,0
0.133333,172.545059,-23.885715,-205.283521,22.967033,-8.547009,6.593407,3.174603,9.035409,-5.616606,-2.197802,0.209402,4.273504,1
0.134375,128.114289,77.336265,-227.331873,6.820513,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.697802,4.263736,1
0.135416,69.986815,162.523081,-199.270334,-11.274725,-7.570208,0.244200,8.547009,8.058608,0.732601,-7.081807,0.697802,4.273504,1
0.136459,-6.848352,222.654950,-157.846157,-18.234432,-5.128205,-3.174603,9.523810,5.616606,4.151404,-8.547009,0.209402,4.244200,1
0.137499,-112.079123,215.973631,-113.415387,7.655678,-2.197802,-6.105006,9.035409,3.174603,6.593407,-7.570208,0.697802,4.263736,1
0.138541,-185.907696,184.905499,-46.268133,19.347985,1.221001,-7.570208,7.570208,-0.732601,8.547009,-6.105006,0.697802,4.273504,1
0.139583,-229.002203,140.808794,46.268133,16.285714,5.128205,-8.547009,5.128205,-4.151404,9.035409,-3.663004,0.697802,4.273504,1
0.140625,-209.960444,89.028573,139.806597,-5.985348,7.570208,-8.058608,1.709402,-6.593407,8.547009,-0.732601,0.697802,4.283272,1
0.141666,-174.549454,21.547253,203.613191,-17.399267,9.035409,-5.616606,-1.709402,-8.058608,6.593407,3.174603,0.697802,4.273504,1
0.142708,-129.450552,-79.674727,224.993412,-0.417582,9.523810,-2.686203,-5.616606,-8.058608,3.663004,6.105006,0.697802,4.263736,1
0.143749,-71.657144,-164.527476,196.931873,16.842491,8.547009,0.244200,-7.570208,-7.081807,0.244200,8.547009,0.697802,4.283272,1
0.144792,5.846154,-224.993412,154.839564,24.915751,5.616606,4.151404,-8.547009,-4.639805,-3.174603,9.035409,0.209402,4.263736,1
0.145833,110.408794,-217.643961,111.076926,-2.366300,2.686203,6.593407,-8.058608,-2.197802,-5.616606,9.035409,0.697802,4.263736,1
0.146874,184.571433,-186.575828,43.261539,-14.336996,-0.732601,8.547009,-7.081807,1.221001,-7.570208,7.081807,0.209402,4.283272,1
0.147916,227.331873,-143.147256,-48.940660,-10.439560,-4.151404,9.523810,-4.151404,5.128205,-8.547009,4.151404,0.209402,4.283272,1
0.148959,208.290115,-90.698903,-142.813190,11.831502,-6.593407,8.547009,-0.732601,7.570208,-7.570208,1.709402,0.209402,4.293040,1
0.150000,172.210993,-23.217583,-205.617587,22.967033,-8.058608,6.593407,2.686203,9.035409,-5.616606,-2.197802,0.697802,4.283272,1
0.151042,127.446157,79.006595,-226.997807,5.985348,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.209402,4.273504,1
0.152083,69.318683,163.191212,-198.602202,-10.717949,-7.570208,0.244200,8.547009,8.058608,0.732601,-7.081807,0.697802,4.283272,1
0.153125,-7.516484,223.323082,-157.178025,-17.956044,-5.128205,-3.663004,9.035409,5.616606,4.151404,-8.547009,0.209402,4.253968,1
0.154166,-112.747255,215.305499,-112.747255,7.934066,-2.197802,-6.105006,9.035409,2.686203,6.593407,-8.058608,0.697802,4.263736,1
0.155208,-186.575828,184.571433,-45.265935,19.626374,1.709402,-8.058608,7.570208,-0.732601,8.547009,-6.105006,0.697802,4.283272,1
0.156250,-229.002203,140.808794,47.604397,16.285714,5.128205,-9.035409,4.639805,-4.151404,9.035409,-3.663004,0.697802,4.273504,1
0.157291,-210.294510,88.360442,141.142860,-5.985348,7.570208,-8.058608,1.709402,-6.593407,8.547009,-0.244200,0.697802,4.283272,1
0.158333,-173.547257,20.879121,204.281323,-16.007326,9.035409,-5.616606,-2.197802,-8.058608,6.593407,3.174603,0.697802,4.273504,1
0.159374,-128.782420,-81.010991,224.659346,0.417582,9.523810,-2.686203,-5.128205,-8.547009,3.663004,6.105006,0.697802,4.273504,1
0.160417,-70.654947,-164.861542,196.263741,16.842491,8.058608,0.732601,-7.570208,-7.081807,0.244200,8.058608,0.697802,4.283272,1
0.161459,6.180220,-225.661543,154.505498,24.080586,5.616606,4.151404,-8.547009,-4.639805,-3.174603,9.035409,0.209402,4.253968,1
0.162499,111.410991,-216.975829,110.742860,-2.644689,2.686203,6.593407,-8.058608,-2.197802,-5.616606,8.547009,0.697802,4.263736,1
0.163541,185.573631,-186.241762,42.259342,-13.780220,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,0.209402,4.283272,1
0.164583,226.997807,-142.813190,-49.942858,-10.717949,-4.151404,9.523810,-4.151404,5.128205,-8.547009,4.151404,0.209402,4.273504,1
0.165624,208.290115,-90.364837,-143.481322,12.388278,-6.593407,9.035409,-1.221001,7.570208,-8.058608,1.221001,0.209402,4.293040,1
0.166666,171.876927,-22.549451,-206.619785,22.967033,-8.547009,6.593407,3.174603,9.035409,-5.616606,-2.197802,0.209402,4.263736,1
0.167708,127.112091,79.674727,-226.663741,6.263736,-8.547009,3.663004,5.616606,9.035409,-2.686203,-5.616606,0.209402,4.263736,1
0.168750,68.650551,163.859344,-198.268136,-10.996337,-7.570208,0.244200,8.547009,8.058608,0.732601,-7.570208,0.697802,4.273504,1
0.169791,-8.184616,223.323082,-156.843960,-18.234432,-4.639805,-3.663004,9.035409,5.616606,4.151404,-8.547009,0.697802,4.244200,1
0.170833,-114.083519,215.639565,-112.413189,8.769231,-2.197802,-5.616606,9.035409,2.686203,6.593407,-8.058608,0.697802,4.263736,1
0.171875,-187.243960,184.237367,-44.597803,19.626374,1.709402,-7.570208,7.570208,-0.732601,8.547009,-6.105006,0.697802,4.273504,1
0.172917,-229.002203,140.474728,48.606594,16.564103,5.128205,-9.035409,4.639805,-4.151404,9.035409,-3.663004,0.697802,4.273504,1
0.173958,-209.960444,88.026376,133.459344,-203.084249,9.523810,-6.105006,3.663004,-10.012210,6.105006,-4.151404,0.209402,4.293040,1
0.175001,-75.331870,-43.595605,192.589015,-25.194139,32.967033,-4.639805,1.709402,-31.990232,5.616606,-0.732601,29.513431,5.230769,1
0.176050,-59.964837,-58.962639,251.718687,-39.391941,37.362637,-3.174603,-0.244200,-36.385836,3.663004,0.732601,32.932234,6.940171,1
0.177090,-82.347255,-82.681321,176.887916,2.923077,38.827839,7.081807,1.221001,-37.362637,-6.593407,-0.732601,46.607448,7.184371,1
0.178125,-101.054947,-101.054947,157.846157,16.007326,32.478632,23.199023,1.221001,-30.036630,-22.222222,-0.244200,56.863858,5.816850,1
0.179167,-88.360442,-93.705497,74.329672,39.670330,9.523810,44.688645,-3.174603,-7.570208,-44.200244,4.151404,51.491453,4.859585,1
0.180215,-67.314287,-78.672529,17.538462,50.249084,-20.757021,62.271062,-1.221001,22.710623,-61.294261,2.197802,41.235043,5.963370,1
0.181256,14.865934,-0.167033,21.881319,-10.717949,-64.224664,66.178266,-8.058608,66.178266,-66.178266,9.523810,-5.163004,9.538462,1
0.182300,69.652749,50.945056,-57.626375,3.201465,-102.808303,76.923077,-9.523810,104.273504,-76.434676,10.012210,-34.955433,13.973138,1
0.183337,38.250550,15.200000,-234.013192,64.168498,-113.064713,100.854701,-3.174603,114.041514,-100.854701,4.151404,-16.396215,19.814408,1
0.184375,46.936265,27.226374,-287.797809,52.197802,-119.413919,98.901099,-4.639805,120.879121,-97.435897,6.105006,-22.257021,20.000000,1
0.185416,126.778025,105.731870,-144.817586,-35.772894,-122.344322,68.131868,-13.431013,122.344322,-67.155067,14.407814,-66.701465,20.000000,1
0.186458,120.764838,105.397805,-67.982419,-43.010989,-94.993895,33.455433,-3.174603,94.505495,-32.478632,4.151404,-65.236264,15.223443,1
0.187500,49.942858,40.589012,-152.835168,22.688645,-47.130647,14.407814,5.616606,46.642247,-13.919414,-5.128205,-26.164225,9.401709,1
0.188542,18.874726,14.865934,-124.105497,31.875458,-11.965812,1.221001,-0.732601,11.965812,0.244200,2.197802,-9.558608,5.318681,1
0.189583,20.545055,19.208792,49.608792,-24.637363,7.081807,-10.500611,-8.058608,-6.593407,11.477411,8.547009,-11.023810,3.286935,1
0.190625,-42.927473,-39.920880,143.481322,-21.575092,33.943834,-14.896215,4.151404,-32.967033,15.873016,-3.663004,23.164225,3.912088,1
0.191666,-60.632968,-54.285715,218.312093,-33.545788,47.130647,-20.268620,4.639805,-45.665446,21.245421,-3.663004,32.443834,6.549451,1
0.192709,-41.257144,-34.909891,199.604400,-36.329670,44.200244,-24.175824,1.221001,-42.735043,24.664225,-0.732601,21.210623,8.630037,1
0.193750,-70.320881,-64.975826,156.175828,-4.036630,46.153846,-12.942613,4.639805,-44.688645,12.942613,-4.639805,38.304640,8.932845,1
0.194791,-92.369233,-88.026376,113.081321,26.586081,41.758242,1.709402,6.593407,-39.804640,-1.709402,-5.128205,51.491453,7.096459,1
0.195833,-70.654947,-70.989013,123.437365,8.490842,20.268620,16.361416,3.174603,-17.826618,-15.873016,-2.197802,39.769841,5.015873,1
0.196875,-59.964837,-64.641760,7.182418,41.619048,-4.151404,30.525031,8.547009,6.105006,-30.525031,-7.081807,34.885836,3.873016,1
0.197916,-8.518682,-16.202198,-12.193407,13.501832,-31.013431,32.478632,3.663004,33.455433,-31.990232,-2.197802,7.047009,4.879121,1
0.198958,61.301100,49.608792,-59.964837,-16.285714,-64.224664,34.920635,-4.639805,65.689866,-34.920635,5.128205,-32.025031,7.448107,1
0.200000,44.597803,30.567034,-191.920883,44.402930,-71.062271,47.130647,1.709402,71.550672,-47.619048,-0.732601,-22.257021,11.228327,1
0.201041,21.881319,8.852747,-293.476930,90.336996,-67.643468,51.526252,3.174603,68.620269,-51.037851,-1.709402,-9.558608,13.396825,1
0.202083,96.378024,83.683518,-163.191212,-11.553114,-73.992674,31.990232,-11.477411,74.481074,-31.501832,12.942613,-51.561050,12.898657,1
0.203125,106.734068,96.712090,-59.630771,-43.010989,-61.294261,11.477411,-8.547009,61.294261,-10.500611,8.547009,-58.398657,9.186813,1
0.204167,50.610990,44.931869,-107.068134,12.666667,-28.083028,-1.221001,1.709402,28.083028,1.709402,-0.732601,-27.629426,5.934066,1
0.205208,25.556045,24.219781,-86.356046,7.655678,-2.197802,-10.989011,-2.686203,2.686203,10.989011,4.151404,-13.954212,3.794872,1
0.206249,23.885715,25.221979,18.874726,-15.728938,13.919414,-17.826618,-10.500611,-13.431013,18.315018,10.500611,-13.954212,2.720391,1
0.207291,-39.920880,-35.912089,106.400002,-6.263736,39.316239,-18.803419,1.221001,-38.827839,19.291819,-0.732601,21.210623,3.648352,1
0.208333,-54.953847,-46.936265,216.641763,-40.227106,49.572650,-23.687424,1.221001,-48.107448,24.175824,-0.732601,29.025031,6.363858,1
0.209375,-36.580221,-28.896704,223.991214,-49.413919,44.688645,-28.083028,1.221001,-43.223443,28.571429,-1.221001,18.280220,8.542125,1
0.210416,-71.991210,-65.309892,135.463739,7.377289,46.642247,-16.849817,8.547009,-45.177045,16.849817,-8.058608,38.793040,8.561661,1
0.211458,-88.360442,-83.349452,80.342859,30.205128,42.246642,-4.151404,9.035409,-40.293040,4.151404,-8.058608,48.561050,6.197802,1
0.212500,-58.294507,-56.958243,113.749453,1.809524,21.245421,7.081807,3.663004,-18.803419,-7.081807,-2.686203,32.932234,4.214896,1
0.213542,-51.279122,-53.951650,36.246155,28.256410,-0.244200,18.803419,10.500611,1.709402,-18.803419,-9.523810,29.513431,2.886447,1
0.214583,-19.542858,-25.221979,-25.221979,20.739927,-20.268620,21.245421,9.523810,22.222222,-20.757021,-7.570208,12.419414,3.062271,1
0.215624,51.947254,42.927473,-67.648353,-7.098901,-48.595849,20.757021,-1.221001,50.549451,-20.757021,2.686203,-27.629426,5.162393,1
0.216667,47.604397,36.246155,-195.261543,43.289377,-55.433455,29.059829,1.709402,55.921856,-29.548230,-0.244200,-24.699023,8.620269,1
0.217708,20.210989,9.186813,-257.397808,78.644689,-49.572650,34.920635,3.174603,51.037851,-34.920635,-1.709402,-9.558608,10.300366,1
0.218749,80.008793,69.986815,-159.516487,-0.139194,-54.456654,19.780220,-10.500611,55.433455,-19.780220,11.965812,-43.258242,9.860806,1
0.219791,97.714288,89.362639,-54.953847,-40.783883,-47.619048,4.151404,-10.500611,47.619048,-4.151404,10.989011,-54.003053,6.998779,1
0.220834,51.947254,47.270331,-105.731870,9.047619,-21.733822,-5.616606,-2.197802,21.733822,5.616606,2.686203,-28.606227,4.703297,1
0.221875,30.901100,30.232968,-64.641760,-0.695971,0.732601,-13.919414,-5.616606,-0.244200,14.407814,6.593407,-17.861416,3.062271,1
0.222916,26.558242,28.562638,17.538462,-20.461538,15.384615,-19.291819,-11.965812,-14.896215,19.291819,12.454212,-15.907814,2.241758,1
0.223958,-37.248352,-32.571429,92.369233,-3.479853,38.827839,-19.291819,0.244200,-37.851038,19.291819,-0.244200,19.257021,3.218559,1
0.225000,-53.283518,-45.265935,193.925279,-34.380952,48.595849,-22.710623,0.732601,-47.130647,23.687424,-0.244200,27.559829,5.777778,1
0.226042,-31.235166,-22.883517,228.334071,-56.095238,42.735043,-28.571429,0.732601,-41.269841,29.059829,-0.732601,15.349817,7.995116,1
0.227083,-69.652749,-62.637364,138.136267,4.871795,45.177045,-18.315018,10.500611,-43.711844,18.315018,-10.012210,37.327839,8.063492,1
0.228125,-88.694507,-83.015386,68.984617,36.608059,41.758242,-6.593407,11.965812,-39.804640,7.081807,-11.477411,48.561050,5.738706,1
0.229166,-54.953847,-52.949452,105.063739,-0.974359,21.733822,2.686203,5.616606,-19.780220,-2.197802,-4.639805,30.490232,3.785104,1
0.230208,-44.263737,-46.268133,47.270331,22.967033,2.197802,12.454212,10.500611,-0.244200,-11.965812,-9.523810,25.606227,2.339438,1
0.231250,-26.892308,-31.569231,-28.896704,26.586081,-13.919414,15.873016,12.454212,15.873016,-15.384615,-10.989011,16.326618,2.124542,1
0.232292,42.593408,34.909891,-66.980221,-2.923077,-38.827839,14.896215,0.244200,40.781441,-14.896215,1.221001,-22.257021,3.667888,1
0.233333,50.610990,40.923078,-185.573631,38.000000,-47.619048,19.780220,1.221001,48.107448,-20.268620,0.244200,-26.652625,6.695971,1
0.234375,20.879121,10.857143,-240.360445,73.912088,-40.781441,27.594628,2.197802,41.758242,-27.594628,-0.732601,-10.047009,8.737485,1
0.235416,70.989013,62.303298,-158.848355,4.871795,-44.688645,14.896215,-10.012210,45.177045,-14.896215,11.965812,-38.374237,8.376068,1
0.236458,93.037365,86.021980,-52.615386,-38.556777,-40.781441,2.197802,-12.942613,41.269841,-2.686203,13.431013,-51.072650,5.894994,1
0.237500,51.947254,47.938463,-101.054947,7.098901,-18.315018,-5.616606,-4.151404,18.803419,6.105006,5.128205,-29.094628,3.951160,1
0.238541,32.237363,32.237363,-57.292309,-5.150183,2.197802,-13.431013,-7.570208,-1.221001,14.407814,8.547009,-18.349817,2.476190,1
0.239583,28.896704,31.235166,17.204396,-21.853480,14.896215,-18.315018,-12.942613,-14.407814,19.291819,13.431013,-16.884615,1.782662,1
0.240625,-33.239561,-28.228572,82.681321,-2.644689,36.385836,-17.826618,-0.732601,-35.897436,18.315018,1.221001,16.815018,2.710623,1
0.241666,-52.949452,-44.931869,182.232971,-30.205128,49.084249,-23.199023,0.732601,-43.711844,21.733822,0.244200,22.187424,4.869353,1
0.242708,-28.562638,-20.545055,225.661543,-57.487179,40.293040,-27.594628,0.732601,-39.316239,27.594628,-0.244200,13.884615,7.311355,1
0.243749,-67.314287,-59.964837,139.806597,2.087912,42.735043,-17.826618,10.989011,-41.269841,17.826618,-10.500611,35.862637,7.496947,1
0.244792,-87.692310,-82.013189,61.635166,39.113553,40.293040,-7.081807,14.407814,-38.827839,8.058608,-12.942613,48.072650,5.347985,1
0.245833,-52.949452,-50.610990,101.054947,-2.087912,21.245421,0.732601,7.081807,-19.291819,-0.244200,-5.616606,29.513431,3.472527,1
0.246875,-40.589012,-41.925276,50.276924,19.069597,2.686203,9.035409,10.989011,-1.221001,-9.035409,-10.012210,23.164225,2.017094,1
0.247916,-29.564836,-33.907693,-29.898902,28.813187,-10.989011,12.942613,14.407814,12.454212,-12.454212,-12.942613,17.303419,1.636142,1
0.248958,36.246155,29.230770,-68.984617,0.974359,-33.455433,11.477411,1.221001,34.920635,-11.965812,0.244200,-18.349817,2.876679,1
0.249999,51.613188,42.259342,-176.553850,34.380952,-43.223443,14.896215,0.732601,43.711844,-15.384615,0.244200,-27.629426,5.533578,1
0.251041,22.215385,12.527473,-229.002203,69.179487,-35.897436,23.199023,1.709402,36.385836,-23.199023,-0.244200,-10.535409,7.682540,1
0.252083,65.309892,57.292309,-156.509894,7.934066,-38.339438,12.454212,-10.012210,39.804640,-11.965812,11.965812,-35.443834,7.506716,1
0.253124,89.362639,82.681321,-53.283518,-37.164835,-35.897436,1.709402,-14.407814,36.874237,-1.221001,14.896215,-49.607448,5.250305,1
0.254166,82.681321,8.184616,-100.386815,12.109890,-14.896215,-7.570208,-6.105006,14.896215,8.058608,7.081807,-29.583028,3.404151,1
0.255209,55.621979,155.841762,-11.191209,-67.509158,8.058608,-8.058608,-5.128205,-7.081807,8.058608,6.105006,-6.628205,2.065934,1
0.256250,-108.404398,145.485718,-28.228572,4.871795,14.407814,-2.686203,-10.989011,-12.454212,3.174603,11.477411,0.697802,1.020757,1
0.257291,-278.109896,136.800003,120.096706,5.985348,6.105006,5.128205,-10.500611,-3.663004,-5.128205,10.012210,0.209402,0.395604,1
0.258333,-204.281323,-3.173626,182.232971,8.769231,-5.128205,9.523810,-3.663004,6.593407,-9.035409,4.151404,0.209402,0.073260,1
0.259374,-86.690112,-122.101102,176.553850,13.501832,-7.570208,5.128205,3.174603,8.547009,-4.639805,-2.686203,-0.278999,0.092796,1
0.260417,52.615386,-138.470333,115.419783,-8.769231,-1.709402,-0.732601,3.174603,2.686203,1.221001,-2.686203,-0.767399,0.366300,1
0.261458,14.531868,-115.753849,104.395607,-2.366300,1.221001,-1.709402,1.221001,-0.244200,2.197802,-0.732601,-0.767399,0.786325,1
0.262499,20.210989,-124.439563,103.727475,4.593407,-3.174603,-0.244200,4.151404,4.151404,0.732601,-3.663004,-0.767399,0.571429,1
0.263541,76.668134,-172.545059,60.967034,10.996337,-6.105006,-2.197802,9.035409,6.593407,3.174603,-8.547009,-1.255800,0.210012,1
0.264583,207.956049,-155.841762,-32.237363,-9.604396,-2.686203,-8.058608,10.989011,3.174603,8.547009,-10.012210,-0.767399,0.083028,1
