1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-89.028573,-156.509894,164.861542,29.091575,3.174603,5.616606,-7.570208,-2.197802,-5.128205,8.058608,-0.278999,2.808303,0
0.001042,2.839561,-178.558246,159.182421,5.706960,-0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.808303,0
0.002084,103.727475,-181.898905,126.109893,-16.285714,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.639805,0.209402,2.808303,0
0.003125,163.525278,-165.529674,53.283518,-15.450549,-5.616606,8.058608,-1.221001,6.105006,-7.081807,1.709402,0.209402,2.798535,0
0.004167,182.901103,-148.492311,-41.591210,4.871795,-7.570208,6.593407,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.808303,0
0.005209,174.215389,-110.742860,-133.793410,26.029304,-8.058608,4.151404,4.639805,8.058608,-3.174603,-4.151404,0.209402,2.808303,0
0.006251,161.520883,-27.560440,-170.874729,13.501832,-7.081807,1.221001,7.570208,7.570208,-0.244200,-6.593407,0.209402,2.808303,0
0.007291,140.808794,72.993408,-184.237367,-9.882784,-5.616606,-2.197802,8.547009,6.105006,2.686203,-7.570208,0.209402,2.827839,0
0.008333,87.358244,154.839564,-166.197806,-24.080586,-2.686203,-5.128205,8.547009,3.174603,5.616606,-7.570208,0.209402,2.808303,0
0.009376,-4.509890,177.556048,-160.184619,-1.252747,0.732601,-7.081807,7.570208,0.244200,8.058608,-6.593407,0.209402,2.808303,0
0.010417,-105.397805,180.896707,-127.446157,20.461538,3.663004,-8.058608,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.808303,0
0.011459,-164.527476,164.527476,-54.619781,19.626374,6.593407,-7.570208,2.197802,-5.616606,8.058608,-0.732601,0.209402,2.798535,0
0.012500,-184.237367,147.490113,40.254946,-1.809524,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,0.209402,2.818071,0
0.013542,-175.551652,110.074728,131.789014,-21.296703,8.547009,-3.174603,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.818071,0
0.014583,-162.523081,25.556045,169.538465,-8.490842,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.808303,0
0.015625,-142.145058,-73.661540,182.232971,13.780220,6.105006,2.686203,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.827839,0
0.016667,-88.694507,-156.509894,164.861542,29.369963,3.174603,5.616606,-8.058608,-2.197802,-5.128205,8.547009,-0.278999,2.818071,0
0.017709,3.173626,-178.558246,158.848355,6.542125,-0.244200,8.058608,-6.593407,0.732601,-7.081807,7.570208,0.209402,2.808303,0
0.018750,104.061541,-181.898905,125.775827,-16.285714,-3.174603,8.058608,-4.151404,3.663004,-7.081807,4.639805,0.209402,2.808303,0
0.019792,163.859344,-165.195608,52.949452,-15.450549,-5.616606,8.547009,-1.221001,6.105006,-7.570208,1.709402,0.209402,2.798535,0
0.020833,182.901103,-148.492311,-41.925276,5.985348,-7.570208,7.081807,2.197802,8.547009,-6.105006,-1.221001,0.209402,2.818071,0
0.021876,174.215389,-110.408794,-133.793410,25.750916,-8.058608,4.639805,4.639805,8.058608,-3.174603,-4.151404,-0.278999,2.818071,0
0.022919,161.520883,-26.892308,-170.874729,13.780220,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.818071,0
0.023958,140.808794,72.659342,-183.903301,-9.326007,-5.616606,-2.197802,8.547009,5.616606,3.174603,-8.058608,-0.278999,2.837607,0
0.024999,87.358244,154.505498,-166.197806,-24.637363,-2.197802,-5.128205,8.547009,2.686203,5.616606,-7.570208,0.209402,2.818071,0
0.026042,-4.843956,177.221982,-160.518685,-1.531136,0.732601,-7.081807,7.081807,-0.244200,8.058608,-6.593407,0.209402,2.818071,0
0.027083,-105.397805,180.562641,-128.114289,19.904762,3.663004,-7.570208,5.128205,-3.174603,8.058608,-3.663004,0.209402,2.808303,0
0.028124,-164.861542,164.527476,-54.619781,20.183150,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,0
0.029166,-183.903301,147.490113,40.589012,-1.531136,8.058608,-6.105006,-1.221001,-7.570208,6.593407,2.197802,0.209402,2.818071,0
0.030211,-175.217586,109.406596,132.457146,-20.739927,8.547009,-3.174603,-3.663004,-7.570208,3.663004,5.128205,0.209402,2.818071,0
0.031251,-162.857146,25.221979,169.538465,-8.769231,8.058608,-0.244200,-6.593407,-7.081807,1.221001,7.081807,-0.278999,2.818071,0
0.032293,-141.810992,-74.329672,182.567037,13.501832,6.105006,2.686203,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.837607,0
0.033333,-88.360442,-156.843960,164.861542,29.648352,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.058608,-0.278999,2.808303,0
0.034376,3.507692,-178.892312,158.848355,5.985348,-0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,-0.278999,2.808303,0
0.035417,104.061541,-181.898905,126.109893,-16.842491,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.639805,0.209402,2.808303,0
0.036458,163.859344,-165.195608,52.615386,-15.450549,-5.616606,8.058608,-1.221001,6.105006,-7.081807,2.197802,0.209402,2.798535,0
0.037501,182.901103,-148.492311,-42.593408,6.263736,-7.570208,6.593407,1.709402,8.058608,-5.616606,-1.221001,0.209402,2.808303,0
0.038542,174.215389,-110.742860,-133.459344,25.194139,-7.570208,4.151404,4.639805,8.547009,-3.174603,-4.151404,-0.278999,2.808303,0
0.039583,161.520883,-26.892308,-170.874729,13.780220,-7.570208,1.221001,7.081807,7.570208,-0.244200,-6.593407,0.209402,2.818071,0
0.040625,140.474728,72.993408,-183.903301,-10.161172,-5.128205,-2.197802,8.547009,6.105006,3.174603,-7.570208,0.209402,2.837607,0
0.041667,87.024178,155.173630,-166.197806,-24.915751,-2.197802,-5.128205,8.547009,3.174603,6.105006,-7.570208,0.209402,2.818071,0
0.042709,-4.843956,177.556048,-160.184619,-1.252747,0.732601,-7.081807,7.570208,-0.244200,7.570208,-6.593407,-0.278999,2.818071,0
0.043750,-105.731870,180.896707,-127.446157,20.739927,3.663004,-7.570208,5.128205,-3.174603,8.058608,-4.151404,-0.278999,2.818071,0
0.044792,-164.861542,164.193410,-54.285715,19.626374,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.808303,0
0.045842,-183.903301,147.156047,44.597803,-0.417582,8.058608,-6.105006,-1.221001,-7.570208,6.593407,2.197802,0.209402,2.818071,0
0.046883,-174.883520,108.404398,133.793410,-21.575092,8.547009,-3.174603,-4.151404,-7.570208,3.663004,4.639805,0.209402,2.808303,0
0.047923,-162.523081,24.219781,169.538465,-8.769231,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.081807,-0.278999,2.818071,0
0.048959,-141.810992,-74.663738,182.232971,13.223443,6.105006,2.686203,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.837607,0
0.050002,-88.026376,-156.843960,164.527476,28.813187,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.547009,0.209402,2.818071,0
0.051043,4.175824,-178.892312,158.514289,5.428571,0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.818071,0
0.052085,104.729673,-181.898905,125.441761,-16.285714,-3.174603,8.058608,-4.151404,3.663004,-7.570208,4.639805,0.209402,2.808303,0
0.053128,163.859344,-165.529674,51.947254,-15.172161,-5.616606,8.058608,-1.221001,6.105006,-7.081807,1.709402,0.209402,2.798535,0
0.054168,182.901103,-148.492311,-43.929671,5.985348,-7.570208,7.081807,1.709402,8.058608,-5.616606,-1.221001,0.209402,2.818071,0
0.055208,174.215389,-110.742860,-133.793410,26.307692,-8.058608,4.151404,4.639805,8.547009,-3.174603,-4.151404,-0.278999,2.818071,0
0.056251,161.186817,-26.224176,-170.874729,13.223443,-7.081807,0.732601,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.818071,0
0.057296,140.140662,74.329672,-183.903301,-9.882784,-5.616606,-2.197802,8.547009,5.616606,3.174603,-7.570208,0.209402,2.837607,0
0.058341,85.019782,156.843960,-165.863740,-24.637363,-2.686203,-5.128205,8.547009,3.174603,6.105006,-7.570208,0.209402,2.818071,0
0.059375,-5.512088,177.221982,-160.518685,-1.252747,0.732601,-7.081807,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.818071,0
0.060424,-107.068134,180.562641,-126.443959,20.739927,3.663004,-7.570208,5.128205,-3.174603,8.058608,-3.663004,0.209402,2.818071,0
0.061467,-164.861542,164.193410,-52.281320,19.347985,6.593407,-7.081807,2.197802,-5.616606,8.058608,-0.732601,0.209402,2.808303,0
0.062507,-183.903301,147.156047,43.929671,-1.809524,8.058608,-6.105006,-0.732601,-7.570208,6.593407,2.197802,0.209402,2.827839,0
0.063550,-174.883520,108.404398,133.793410,-22.131868,8.547009,-3.174603,-4.151404,-7.570208,4.151404,5.128205,0.209402,2.808303,0
0.064590,-162.857146,23.217583,169.538465,-8.490842,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.808303,0
0.065630,-141.476926,-76.000002,182.232971,14.336996,6.105006,3.174603,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.837607,0
0.066676,-87.024178,-157.846157,164.193410,29.091575,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.058608,0.209402,2.818071,0
0.067717,6.514286,-179.226378,158.514289,5.150183,-0.244200,8.058608,-6.593407,1.221001,-7.081807,7.081807,0.209402,2.818071,0
0.068750,104.729673,-181.898905,125.441761,-15.450549,-3.174603,8.547009,-4.151404,3.663004,-7.081807,4.639805,0.209402,2.818071,0
0.069792,163.859344,-165.529674,51.947254,-16.007326,-5.616606,8.547009,-1.221001,6.105006,-7.081807,1.709402,0.209402,2.798535,0
0.070833,183.235169,-148.492311,-43.261539,6.263736,-7.570208,6.593407,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.808303,0
0.071875,173.881323,-110.074728,-134.127476,25.194139,-8.058608,4.151404,4.639805,8.547009,-3.174603,-4.151404,-0.278999,2.818071,0
0.072917,161.186817,-25.890110,-171.208795,12.945055,-7.081807,1.221001,7.570208,7.570208,0.244200,-6.593407,0.209402,2.818071,0
0.073960,140.474728,73.995606,-184.237367,-10.161172,-5.616606,-2.197802,8.547009,5.616606,3.174603,-7.570208,0.209402,2.837607,0
0.075000,87.358244,155.507696,-166.197806,-24.637363,-2.197802,-5.128205,8.547009,3.174603,6.105006,-7.570208,0.209402,2.808303,0
0.076042,-5.178022,177.221982,-160.518685,-0.974359,0.732601,-7.081807,7.570208,-0.244200,8.058608,-6.105006,0.209402,2.818071,0
0.077083,-106.400002,180.562641,-127.112091,20.461538,3.663004,-7.570208,5.128205,-3.174603,8.058608,-3.663004,0.209402,2.808303,0
0.078126,-165.195608,164.527476,-53.283518,19.626374,6.593407,-7.570208,2.197802,-5.616606,8.058608,-0.732601,0.209402,2.808303,0
0.079167,-183.903301,147.156047,41.925276,-2.644689,8.058608,-6.105006,-0.732601,-7.570208,6.593407,2.197802,0.209402,2.818071,0
0.080208,-174.883520,109.072530,132.791212,-21.296703,8.547009,-3.174603,-4.151404,-7.570208,4.151404,4.639805,0.209402,2.818071,0
0.081250,-162.523081,24.887913,169.538465,-9.326007,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.081807,0.209402,2.818071,0
0.082292,-141.810992,-74.997804,182.567037,13.780220,6.105006,3.174603,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.837607,0
0.083335,-87.692310,-157.512091,164.861542,29.369963,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.547009,0.209402,2.808303,0
0.084376,4.509890,-178.892312,158.848355,5.428571,-0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.818071,0
0.085417,105.063739,-181.898905,125.441761,-16.564103,-3.174603,8.058608,-4.151404,4.151404,-7.570208,4.639805,0.209402,2.818071,0
0.086459,163.859344,-165.529674,51.613188,-16.285714,-5.616606,8.058608,-1.221001,6.105006,-7.081807,1.709402,0.209402,2.808303,0
0.087507,182.567037,-148.492311,-45.265935,5.985348,-7.570208,6.593407,2.197802,8.547009,-6.105006,-1.709402,0.209402,2.818071,0
0.088548,173.547257,-108.738464,-135.797805,26.029304,-7.570208,4.151404,4.639805,8.547009,-3.174603,-4.151404,-0.278999,2.818071,0
0.089589,161.520883,-24.887913,-171.208795,12.666667,-7.570208,1.221001,7.570208,7.570208,0.244200,-6.593407,0.209402,2.818071,0
0.090625,140.474728,74.329672,-183.903301,-10.439560,-5.128205,-2.197802,8.547009,5.616606,3.174603,-7.570208,0.209402,2.847375,0
0.091667,86.021980,155.507696,-165.863740,-24.358974,-2.197802,-5.128205,8.547009,3.174603,6.105006,-7.570208,0.209402,2.818071,0
0.092708,-5.512088,177.556048,-160.184619,-0.974359,0.732601,-7.081807,7.570208,-0.244200,7.570208,-6.593407,0.209402,2.818071,0
0.093750,-106.400002,180.562641,-126.778025,20.739927,3.663004,-7.570208,4.639805,-2.686203,8.058608,-3.663004,0.209402,2.818071,0
0.094792,-164.861542,164.527476,-52.949452,19.626374,6.593407,-7.570208,2.197802,-5.616606,8.058608,-0.732601,0.209402,2.808303,0
0.095833,-184.237367,147.156047,42.593408,-2.366300,8.058608,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.827839,0
0.096875,-174.549454,108.738464,132.791212,-20.739927,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.128205,0.209402,2.818071,0
0.097917,-162.857146,24.553847,169.538465,-8.490842,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.818071,0
0.098958,-141.810992,-75.665936,182.232971,14.615385,6.105006,3.174603,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.837607,0
0.100000,-87.358244,-157.512091,164.527476,29.369963,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.547009,0.209402,2.818071,0
0.101042,4.509890,-179.226378,158.514289,5.428571,0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.808303,0
0.102084,105.397805,-181.898905,125.107695,-16.564103,-3.174603,8.547009,-4.151404,3.663004,-7.081807,4.639805,-0.278999,2.808303,0
0.103125,163.859344,-165.529674,51.947254,-14.893773,-5.616606,8.058608,-1.221001,6.593407,-7.570208,1.709402,0.209402,2.798535,0
0.104167,182.901103,-148.492311,-43.929671,6.542125,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,2.818071,0
0.105209,173.881323,-110.074728,-135.129673,25.194139,-7.570208,4.151404,4.639805,8.058608,-3.174603,-4.151404,-0.278999,2.818071,0
0.106251,161.186817,-25.221979,-171.208795,13.780220,-7.081807,1.221001,7.081807,7.570208,-0.244200,-6.593407,-0.278999,2.818071,0
0.107292,140.474728,73.995606,-183.903301,-10.161172,-5.128205,-2.197802,8.547009,5.616606,3.174603,-7.570208,0.209402,2.827839,0
0.108333,87.358244,155.841762,-165.863740,-24.358974,-2.197802,-5.128205,8.547009,3.174603,6.105006,-7.570208,0.209402,2.818071,0
0.109375,-6.180220,177.556048,-160.184619,-1.252747,0.732601,-7.081807,7.570208,0.244200,7.570208,-6.105006,-0.278999,2.818071,0
0.110417,-107.068134,180.562641,-126.443959,20.461538,3.663004,-8.058608,4.639805,-2.686203,8.058608,-3.663004,0.209402,2.818071,0
0.111458,-165.195608,164.193410,-52.949452,20.461538,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.808303,0
0.112500,-183.903301,147.490113,42.593408,-2.644689,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.827839,0
0.113542,-174.883520,108.738464,132.791212,-21.853480,8.547009,-3.174603,-3.663004,-7.570208,4.151404,5.128205,0.209402,2.818071,0
0.114584,-162.523081,23.885715,169.538465,-9.047619,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.818071,0
0.115626,-141.476926,-76.000002,182.567037,14.615385,6.105006,3.174603,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.837607,0
0.116667,-87.358244,-157.512091,164.527476,29.369963,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.547009,0.209402,2.818071,0
0.117709,5.178022,-178.892312,158.514289,4.871795,0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.818071,0
0.118750,105.731870,-181.898905,125.107695,-15.728938,-3.174603,8.547009,-4.151404,3.663004,-7.081807,4.151404,0.209402,2.818071,0
0.119792,163.859344,-165.195608,51.279122,-14.615385,-5.616606,8.547009,-1.221001,6.105006,-7.570208,1.709402,0.209402,2.808303,0
0.120833,182.567037,-148.492311,-44.263737,5.150183,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,2.818071,0
0.121876,173.881323,-110.074728,-135.129673,25.750916,-8.058608,4.151404,5.128205,8.547009,-3.174603,-4.151404,-0.278999,2.827839,0
0.122917,161.186817,-25.221979,-171.208795,13.223443,-7.081807,1.221001,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.818071,0
0.123958,140.140662,74.663738,-183.903301,-10.161172,-5.616606,-2.197802,8.547009,6.105006,3.174603,-7.570208,0.209402,2.837607,0
0.125000,86.021980,155.841762,-165.863740,-24.915751,-2.686203,-5.128205,8.547009,2.686203,5.616606,-7.570208,0.209402,2.818071,0
0.126042,-6.514286,177.556048,-160.184619,-0.974359,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.818071,0
0.127083,-107.068134,180.562641,-126.443959,20.183150,4.151404,-7.570208,5.128205,-3.174603,8.058608,-3.663004,0.209402,2.808303,0
0.128125,-165.195608,164.193410,-52.949452,17.120879,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.808303,0
0.129167,-183.569235,146.821981,42.927473,-2.366300,8.547009,-6.105006,-1.221001,-7.081807,6.593407,2.197802,0.209402,2.818071,0
0.130209,-174.549454,108.404398,133.125278,-21.296703,8.547009,-3.174603,-4.151404,-7.570208,4.151404,4.639805,0.209402,2.818071,0
0.131250,-162.523081,23.885715,169.538465,-9.326007,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.818071,0
0.132292,-141.810992,-75.665936,182.232971,14.058608,6.105006,2.686203,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.837607,0
0.133333,-87.358244,-157.512091,164.527476,29.091575,3.174603,6.105006,-8.058608,-2.197802,-5.128205,8.547009,0.209402,2.818071,1
0.134376,5.178022,-178.892312,158.514289,5.428571,0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.818071,1
0.135417,105.397805,-181.898905,124.773629,-16.842491,-3.174603,8.547009,-4.151404,3.663004,-7.570208,5.128205,-0.278999,2.808303,1
0.136459,164.193410,-165.529674,50.945056,-15.728938,-5.616606,8.058608,-1.221001,6.593407,-7.081807,1.709402,0.209402,2.798535,1
0.137500,182.901103,-148.492311,-44.263737,7.377289,-7.570208,7.081807,2.197802,8.058608,-6.105006,-1.221001,0.209402,2.818071,1
0.138542,173.547257,-109.740662,-135.129673,25.750916,-7.570208,4.151404,4.639805,8.547009,-3.174603,-4.151404,-0.278999,2.818071,1
0.139583,161.186817,-24.887913,-171.208795,12.945055,-7.081807,0.732601,7.570208,8.058608,0.244200,-6.593407,0.209402,2.818071,1
0.140625,140.140662,74.663738,-183.903301,-9.604396,-5.128205,-2.197802,8.547009,5.616606,3.174603,-7.570208,0.209402,2.837607,1
0.141667,86.021980,155.841762,-165.863740,-24.637363,-2.197802,-5.128205,8.547009,2.686203,6.105006,-7.570208,0.209402,2.818071,1
0.142708,-7.182418,177.890114,-159.850553,-0.695971,0.732601,-7.081807,7.081807,-0.244200,8.058608,-6.105006,0.209402,2.818071,1
0.143750,-107.068134,180.562641,-126.443959,20.739927,4.151404,-7.570208,5.128205,-2.686203,8.547009,-3.663004,0.209402,2.808303,1
0.144792,-165.195608,164.193410,-52.281320,19.626374,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,-0.278999,2.798535,1
0.145834,-183.903301,147.156047,43.261539,-0.974359,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.818071,1
0.146876,-174.549454,108.404398,133.793410,-22.967033,8.547009,-3.174603,-4.151404,-7.570208,4.151404,4.639805,0.209402,2.818071,1
0.147918,-162.523081,23.217583,169.872531,-9.047619,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.818071,1
0.148958,-141.476926,-75.665936,182.567037,14.615385,6.105006,2.686203,-8.058608,-5.128205,-2.197802,8.547009,0.209402,2.837607,1
0.150002,-86.690112,-157.846157,164.527476,29.091575,3.174603,5.616606,-7.570208,-2.197802,-5.128205,8.058608,0.209402,2.818071,1
0.151041,5.846154,-178.892312,158.514289,5.150183,0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,0.209402,2.818071,1
0.152083,106.400002,-181.564839,124.773629,-16.007326,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.639805,0.209402,2.818071,1
0.153125,163.859344,-165.529674,51.279122,-14.615385,-5.616606,8.058608,-1.221001,6.593407,-7.081807,1.709402,-0.278999,2.808303,1
0.154167,182.567037,-148.492311,-45.265935,6.263736,-7.570208,6.593407,2.197802,8.058608,-5.616606,-1.221001,0.209402,2.818071,1
0.155208,173.547257,-109.406596,-135.129673,25.472527,-7.570208,3.663004,4.639805,8.058608,-3.174603,-3.663004,-0.278999,2.827839,1
0.156250,161.520883,-25.221979,-171.208795,13.501832,-7.081807,0.732601,7.570208,8.058608,0.244200,-6.593407,0.209402,2.827839,1
0.157292,139.806597,75.331870,-183.903301,-10.439560,-5.616606,-2.197802,8.547009,6.105006,3.174603,-7.570208,0.209402,2.847375,1
0.158334,85.353848,156.509894,-165.863740,-24.080586,-2.197802,-5.128205,8.547009,3.174603,6.105006,-7.570208,0.209402,2.827839,1
0.159375,-6.848352,177.556048,-160.184619,-0.695971,0.732601,-7.081807,7.570208,-0.244200,8.058608,-6.105006,0.209402,2.818071,1
0.160417,-107.068134,180.562641,-126.443959,21.575092,4.151404,-7.570208,5.128205,-3.174603,8.547009,-3.663004,0.209402,2.808303,1
0.161459,-164.861542,164.527476,-51.947254,18.791209,6.593407,-7.570208,2.197802,-5.616606,8.058608,-0.732601,0.209402,2.808303,1
0.162500,-183.903301,147.156047,43.929671,-1.531136,8.058608,-6.105006,-1.221001,-7.570208,6.593407,2.197802,0.209402,2.827839,1
0.163541,-174.549454,108.070332,133.793410,-21.296703,8.547009,-3.174603,-4.151404,-7.570208,4.151404,4.639805,0.209402,2.818071,1
0.164583,-162.523081,23.217583,169.872531,-8.212454,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.818071,1
0.165625,-141.476926,-76.334068,182.232971,14.336996,6.105006,2.686203,-7.570208,-5.128205,-2.197802,8.058608,0.209402,2.837607,1
0.166667,-86.690112,-158.180223,164.193410,29.369963,3.174603,6.105006,-7.570208,-2.197802,-5.128205,8.058608,0.209402,2.818071,1
0.167709,5.846154,-178.892312,158.180223,5.428571,-0.244200,8.058608,-6.593407,1.221001,-7.081807,7.081807,0.209402,2.818071,1
0.168750,106.065936,-181.898905,124.439563,-16.285714,-3.174603,8.547009,-4.151404,3.663004,-7.570208,4.639805,0.209402,2.808303,1
0.169792,164.193410,-165.529674,50.945056,-15.450549,-5.616606,8.058608,-1.221001,6.593407,-7.081807,2.197802,0.209402,2.798535,1
0.170833,182.567037,-148.158245,-45.600001,5.706960,-7.570208,6.593407,2.197802,8.547009,-6.105006,-1.221001,0.209402,2.818071,1
0.171875,173.881323,-109.406596,-135.463739,24.915751,-8.058608,4.151404,4.639805,8.058608,-3.174603,-4.151404,-0.278999,2.818071,1
0.172916,161.186817,-24.553847,-171.208795,12.666667,-7.570208,1.221001,7.081807,7.570208,-0.244200,-6.593407,-0.278999,2.818071,1
0.173959,140.140662,75.331870,-183.903301,-10.161172,-5.128205,-2.197802,8.547009,6.105006,3.174603,-7.570208,0.209402,2.837607,1
0.175000,85.353848,156.843960,-165.863740,-24.637363,-2.686203,-5.128205,8.547009,3.174603,6.105006,-7.570208,0.209402,2.818071,1
0.176041,-7.182418,177.890114,-160.184619,-0.695971,0.732601,-7.081807,7.570208,-0.244200,8.058608,-6.105006,0.209402,2.818071,1
0.177083,-107.402200,180.562641,-126.443959,20.739927,4.151404,-7.570208,5.128205,-3.174603,8.547009,-3.663004,0.209402,2.818071,1
0.178126,-165.195608,164.193410,-52.281320,20.183150,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,1
0.179167,-183.903301,147.156047,44.263737,-1.809524,8.058608,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.818071,1
0.180208,-174.549454,108.070332,134.127476,-21.296703,8.547009,-3.174603,-4.151404,-7.570208,3.663004,4.639805,0.209402,2.818071,1
0.181250,-47.604397,-54.285715,175.551652,-17.120879,9.523810,-1.221001,-6.593407,-2.197802,-15.873016,7.081807,-0.278999,2.876679,1
0.182292,-133.125278,-107.736266,174.549454,24.637363,12.454212,-3.174603,-8.058608,1.709402,-6.593407,8.547009,0.209402,3.482295,1
0.183333,-119.428574,-120.430772,167.200004,25.472527,7.570208,1.221001,-7.570208,-5.616606,-1.221001,8.058608,0.209402,3.462759,1
0.184375,-83.683518,-86.690112,154.171432,7.098901,-2.686203,10.500611,-6.593407,-3.174603,-2.686203,7.081807,0.209402,2.984127,1
0.185417,-61.635166,-67.648353,97.714288,9.326007,-18.315018,24.175824,-4.151404,-14.407814,10.012210,5.128205,0.209402,3.150183,1
0.186459,45.934067,35.578023,101.389013,-57.487179,-39.316239,43.711844,-2.197802,-32.478632,30.525031,3.174603,0.209402,5.181929,1
0.187500,58.628573,44.597803,11.191209,-31.040293,-62.759463,64.713065,-0.244200,-42.735043,42.735043,0.732601,0.697802,9.177045,1
0.188542,-15.200000,-32.571429,-177.890114,75.860806,-87.667888,86.202686,3.174603,-52.991453,55.921856,-2.197802,0.209402,14.168498,1
0.189584,83.683518,63.973628,-184.237367,5.428571,-102.319902,94.505495,9.523810,-73.504274,83.272283,-8.058608,0.209402,17.489621,1
0.190625,180.896707,162.189015,-154.839564,-61.663004,-94.505495,86.202686,9.035409,-67.643468,76.434676,-8.058608,0.209402,17.313797,1
0.191667,130.118684,111.076926,-164.861542,-17.677656,-67.643468,61.294261,6.593407,-62.759463,69.108669,-5.128205,0.697802,13.152625,1
0.192708,-20.545055,-34.575825,-208.290115,114.278388,-40.293040,38.339438,2.197802,-57.875458,60.317460,-0.732601,1.186203,7.741148,1
0.193750,1.169231,-5.178022,-79.340661,15.728938,-18.803419,19.780220,-0.732601,-37.362637,35.897436,1.709402,1.186203,3.560440,1
0.194792,53.283518,48.272529,17.204396,-30.483516,-3.174603,7.081807,-4.151404,-20.757021,16.849817,4.639805,0.697802,1.255189,1
0.195833,-31.569231,-34.575825,-13.529671,30.761905,10.012210,-2.197802,-7.570208,-8.058608,-0.244200,8.547009,0.697802,0.708181,1
0.196875,-31.569231,-28.896704,87.692310,-12.666667,20.757021,-9.035409,-11.477411,9.523810,-20.757021,12.454212,0.697802,2.046398,1
0.197917,-32.571429,-29.564836,203.279125,-46.351648,25.641026,-12.454212,-12.454212,23.199023,-35.409035,12.942613,0.209402,3.970696,1
0.198959,-135.463739,-132.457146,152.835168,49.692308,22.710623,-13.431013,-8.547009,27.106227,-35.897436,8.547009,0.209402,4.849817,1
0.200000,-108.070332,-104.061541,144.149454,16.007326,12.942613,-8.547009,-3.663004,30.525031,-33.943834,3.663004,-0.278999,4.166056,1
0.201042,-40.254946,-38.918682,114.751651,-9.326007,2.686203,-1.221001,-0.244200,27.594628,-28.083028,0.732601,-0.278999,2.847375,1
0.202084,-55.621979,-57.292309,52.615386,23.245421,-8.547009,7.570208,1.709402,12.942613,-10.989011,-1.221001,-0.278999,2.056166,1
0.203125,24.553847,20.210989,80.342859,-49.413919,-23.687424,18.803419,5.616606,-1.221001,6.593407,-4.639805,-0.278999,2.544567,1
0.204167,68.984617,61.635166,45.934067,-54.424908,-38.827839,28.571429,10.500611,-11.477411,22.710623,-10.012210,0.209402,4.410256,1
0.205208,-9.186813,-19.876924,-166.865938,70.849817,-51.526252,38.827839,13.431013,-27.594628,40.781441,-11.965812,-0.278999,7.545788,1
0.206250,44.263737,34.909891,-207.287917,31.318681,-56.410256,43.223443,12.942613,-39.804640,53.479853,-11.965812,0.209402,9.997558,1
0.207292,166.197806,154.505498,-113.081321,-69.736264,-51.526252,41.758242,9.523810,-43.711844,52.991453,-8.058608,0.209402,10.231990,1
0.208333,115.753849,103.059343,-115.419783,-24.915751,-35.409035,28.083028,6.593407,-43.711844,50.061050,-5.128205,0.697802,7.916972,1
0.209376,-13.863737,-23.217583,-175.217586,79.479853,-18.315018,15.873016,1.709402,-38.827839,40.781441,-0.732601,0.209402,4.761905,1
0.210417,32.237363,28.228572,-77.002200,3.479853,-3.663004,6.105006,-2.686203,-24.664225,21.733822,3.663004,0.697802,2.251526,1
0.211458,37.582418,34.575825,-13.863737,-13.501832,8.547009,-1.221001,-7.081807,-9.523810,2.197802,8.058608,0.697802,0.825397,1
0.212500,-56.290111,-56.290111,-24.887913,49.135531,18.803419,-8.547009,-10.989011,4.151404,-14.407814,11.477411,0.209402,0.893773,1
0.213542,-24.553847,-19.876924,121.098904,-28.256410,27.594628,-14.407814,-12.454212,20.268620,-33.455433,12.942613,0.209402,2.300366,1
0.214584,-24.887913,-20.879121,197.600004,-45.794872,30.036630,-17.826618,-11.965812,32.967033,-44.688645,11.965812,0.209402,4.205128,1
0.215625,-132.791212,-128.114289,122.101102,52.197802,26.129426,-17.826618,-7.570208,38.339438,-46.153846,7.570208,0.209402,5.123321,1
0.216666,-100.720881,-95.041760,120.096706,22.410256,16.849817,-12.454212,-3.663004,39.804640,-43.711844,3.663004,0.209402,4.420024,1
0.217709,-29.898902,-27.226374,130.452750,-24.080586,6.105006,-6.593407,1.221001,35.897436,-34.920635,-0.732601,0.209402,2.964591,1
0.218750,-59.296705,-59.296705,60.298902,22.131868,-4.639805,0.244200,5.128205,22.222222,-17.338217,-4.639805,0.209402,1.733822,1
0.219792,4.509890,2.505495,60.967034,-26.307692,-16.849817,8.058608,8.547009,8.547009,0.732601,-8.058608,0.209402,1.567766,1
0.220833,79.674727,73.661540,43.595605,-63.333333,-29.059829,16.849817,12.942613,-4.639805,17.338217,-11.965812,0.209402,2.915751,1
0.221876,-7.516484,-16.202198,-160.184619,67.509158,-37.851038,24.175824,13.919414,-21.245421,34.920635,-12.942613,0.209402,5.514042,1
0.222916,19.876924,12.527473,-206.285719,50.805861,-40.781441,28.083028,13.431013,-32.967033,45.665446,-11.477411,0.209402,7.526252,1
0.223958,152.835168,144.149454,-100.052749,-70.571429,-36.874237,27.594628,9.523810,-38.339438,47.619048,-7.570208,0.209402,7.838828,1
0.225000,116.421981,106.400002,-106.734068,-28.534799,-24.175824,18.315018,5.616606,-39.316239,45.177045,-4.151404,0.697802,6.158730,1
0.226042,-4.843956,-12.527473,-168.870333,67.787546,-10.012210,9.523810,0.244200,-33.943834,34.432234,1.221001,0.697802,3.716728,1
0.227083,41.257144,37.582418,-72.325276,-4.593407,2.197802,2.197802,-4.639805,-20.757021,16.361416,5.616606,0.697802,1.763126,1
0.228125,29.898902,27.894506,-19.542858,-6.820513,12.454212,-3.663004,-8.547009,-6.593407,-1.221001,9.523810,0.209402,0.630037,1
0.229167,-61.635166,-61.301100,-32.571429,56.930403,22.222222,-10.989011,-11.477411,7.570208,-18.803419,12.454212,0.209402,0.942613,1
0.230209,-21.213187,-15.868132,116.087915,-30.483516,29.548230,-17.338217,-12.454212,24.175824,-36.874237,12.942613,0.209402,2.554335,1
0.231250,-16.202198,-11.859341,194.593411,-50.805861,31.990232,-20.268620,-11.477411,35.897436,-47.130647,11.477411,0.209402,4.488400,1
0.232292,-133.459344,-128.114289,114.751651,54.703297,28.083028,-20.268620,-7.081807,41.758242,-49.084249,7.570208,0.209402,5.445665,1
0.233333,-105.397805,-99.718684,116.421981,26.307692,18.803419,-15.873016,-2.686203,43.223443,-46.153846,2.686203,0.209402,4.683761,1
0.234376,-21.213187,-17.872528,139.806597,-32.989011,8.058608,-10.012210,2.197802,38.827839,-36.385836,-2.197802,-0.278999,2.935287,1
0.235416,-55.956045,-55.621979,58.962639,20.183150,-1.709402,-4.151404,6.105006,25.152625,-18.803419,-6.105006,0.209402,1.421245,1
0.236458,-7.516484,-8.852747,45.600001,-12.945055,-12.454212,3.174603,9.523810,11.477411,-1.221001,-9.035409,0.209402,0.991453,1
0.237501,76.668134,72.325276,49.608792,-65.560440,-23.199023,10.500611,12.942613,-3.174603,16.361416,-11.965812,0.209402,1.987790,1
0.238542,-0.501099,-8.184616,-142.479124,58.600733,-31.013431,17.826618,14.407814,-19.291819,33.943834,-12.942613,0.209402,4.302808,1
0.239583,10.189011,3.173626,-206.953851,62.219780,-33.943834,20.757021,12.942613,-31.013431,44.200244,-11.965812,0.209402,6.383394,1
0.240625,148.158245,140.140662,-103.393409,-66.952381,-30.036630,21.733822,8.547009,-37.362637,45.665446,-7.081807,0.697802,6.725275,1
0.241667,115.753849,106.734068,-106.065936,-30.205128,-18.803419,14.407814,4.639805,-38.827839,42.735043,-2.686203,0.697802,5.279609,1
0.242708,-0.501099,-7.182418,-160.852751,61.384615,-6.105006,7.570208,-1.221001,-33.455433,32.478632,2.686203,0.209402,3.130647,1
0.243750,43.595605,40.923078,-64.975826,-7.934066,4.639805,1.221001,-5.616606,-20.268620,14.896215,6.593407,0.697802,1.391941,1
0.244791,28.228572,26.558242,-24.553847,-4.593407,13.919414,-4.639805,-9.035409,-6.593407,-2.686203,10.012210,0.209402,0.454212,1
0.245834,-62.971430,-61.635166,-40.923078,58.322344,23.199023,-10.989011,-11.965812,8.547009,-20.757021,12.454212,0.209402,0.913309,1
0.246875,-18.540660,-13.195605,113.749453,-32.989011,30.525031,-17.826618,-12.942613,25.152625,-37.851038,12.942613,0.209402,2.573871,1
0.247916,-14.197803,-9.186813,194.927477,-51.084249,32.478632,-20.757021,-11.477411,36.385836,-47.619048,11.965812,0.209402,4.556777,1
0.248958,-136.465937,-130.786816,110.742860,58.322344,29.059829,-21.733822,-6.593407,42.735043,-49.572650,7.081807,0.209402,5.514042,1
0.250000,-105.397805,-98.716486,113.415387,25.750916,19.291819,-16.849817,-2.197802,44.688645,-46.642247,2.197802,0.209402,4.683761,1
0.251042,-15.534066,-11.525275,142.479124,-38.000000,9.035409,-11.477411,3.174603,39.316239,-36.385836,-2.686203,-0.278999,2.798535,1
0.252083,-54.285715,-53.283518,59.296705,20.183150,-0.244200,-5.616606,7.081807,26.129426,-18.803419,-6.593407,-0.278999,1.206349,1
0.253125,-14.531868,-15.868132,40.923078,-5.706960,-10.012210,0.732601,10.500611,12.454212,-1.221001,-9.523810,-0.278999,0.659341,1
0.254167,72.659342,68.650551,49.942858,-63.054945,-20.268620,7.570208,13.431013,-2.197802,16.361416,-12.454212,0.209402,1.450549,1
0.255208,4.843956,-2.505495,-131.454948,50.805861,-27.594628,13.919414,14.407814,-19.291819,33.455433,-12.942613,0.209402,3.501832,1
0.256250,9.854945,3.507692,-202.610994,59.992674,-29.548230,17.826618,12.454212,-31.013431,43.711844,-10.989011,0.209402,5.689866,1
0.257292,143.815388,136.465937,-104.061541,-63.611722,-26.129426,18.803419,7.570208,-37.362637,45.177045,-6.593407,0.209402,6.207570,1
0.258334,111.745057,102.725277,-106.400002,-28.256410,-15.873016,12.942613,3.663004,-38.827839,42.246642,-1.709402,0.209402,4.810745,1
0.259375,2.171429,-4.509890,-155.841762,56.930403,-4.639805,6.593407,-2.197802,-33.943834,31.990232,3.174603,0.697802,2.778999,1
0.260416,82.013189,19.542858,-59.630771,-16.007326,6.593407,0.244200,-6.105006,-15.384615,9.523810,7.570208,0.697802,1.137973,1
0.261459,21.213187,14.865934,-40.254946,7.098901,17.826618,-8.547009,-9.523810,-9.035409,-0.244200,10.012210,0.209402,0.493284,1
0.262500,-156.509894,72.325276,-22.215385,39.670330,19.780220,-6.593407,-12.454212,-10.012210,-2.197802,12.942613,0.209402,0.825397,1
0.263542,-207.956049,132.123080,84.351650,-4.593407,11.477411,2.197802,-12.454212,-1.709402,-10.989011,13.431013,0.209402,0.932845,1
0.264583,-212.298906,74.663738,135.463739,-3.479853,-4.151404,14.407814,-10.012210,13.919414,-23.199023,10.012210,-0.767399,0.180708,1
