1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,146.487915,-184.571433,93.037365,-17.677656,-2.197802,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.638584,0
0.001041,192.254949,-161.520883,11.191209,-12.945055,-6.105006,9.523810,-2.197802,6.593407,-8.547009,3.174603,0.209402,3.628816,0
0.002083,199.604400,-133.793410,-94.039563,9.882784,-8.058608,8.058608,1.221001,9.035409,-7.570208,-0.244200,0.209402,3.658120,0
0.003124,172.545059,-78.004397,-172.210993,29.091575,-9.035409,5.616606,4.639805,9.523810,-4.639805,-4.151404,0.209402,3.648352,0
0.004167,153.837366,19.208792,-197.600004,10.439560,-9.035409,2.197802,8.058608,9.035409,-1.221001,-7.570208,0.209402,3.648352,0
0.005208,117.758244,118.760442,-194.593411,-14.058608,-6.593407,-1.221001,9.523810,7.081807,2.197802,-8.058608,0.697802,3.658120,0
0.006249,52.281320,188.914290,-165.863740,-23.245421,-3.663004,-5.128205,10.012210,4.639805,6.105006,-9.035409,0.209402,3.648352,0
0.007291,-56.290111,199.938466,-147.824179,3.479853,-0.244200,-8.058608,9.035409,0.732601,8.547009,-7.570208,0.209402,3.638584,0
0.008333,-148.158245,183.235169,-95.041760,24.637363,3.174603,-8.547009,6.593407,-2.686203,9.035409,-5.128205,0.209402,3.638584,0
0.009374,-193.925279,159.850553,-13.529671,17.677656,7.081807,-9.035409,3.174603,-5.616606,9.523810,-2.197802,0.209402,3.628816,0
0.010416,-201.608796,132.123080,92.369233,-6.820513,9.035409,-7.570208,-0.244200,-8.547009,8.058608,1.221001,0.209402,3.658120,0
0.011458,-173.881323,75.665936,170.540663,-23.523810,10.012210,-4.639805,-3.663004,-9.035409,5.616606,4.639805,0.209402,3.638584,0
0.012499,-155.507696,-21.213187,196.263741,-4.871795,9.523810,-1.221001,-7.081807,-8.547009,1.709402,7.570208,0.209402,3.638584,0
0.013541,-119.094508,-120.764838,192.923081,18.512821,7.570208,2.197802,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.658120,0
0.014583,-53.951650,-190.918686,163.525278,28.813187,4.151404,5.616606,-9.523810,-3.663004,-5.128205,9.523810,0.209402,3.638584,0
0.015625,55.287913,-201.608796,144.817586,1.809524,0.732601,8.547009,-8.058608,-0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.016666,146.821981,-184.571433,92.369233,-17.399267,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.638584,0
0.017708,192.589015,-161.186817,10.857143,-12.945055,-6.105006,9.523810,-2.197802,7.081807,-9.035409,3.174603,0.209402,3.628816,0
0.018749,199.604400,-133.793410,-94.373628,11.553114,-8.058608,8.547009,1.221001,9.035409,-7.570208,-0.244200,0.209402,3.658120,0
0.019791,172.210993,-77.670331,-172.545059,29.369963,-9.035409,5.616606,4.639805,9.523810,-4.639805,-3.663004,0.209402,3.638584,0
0.020833,153.837366,19.876924,-198.268136,9.604396,-8.547009,2.197802,7.570208,9.523810,-1.221001,-7.081807,0.209402,3.638584,0
0.021874,117.424178,118.760442,-194.593411,-13.501832,-6.593407,-1.709402,9.035409,7.570208,2.197802,-8.058608,0.209402,3.658120,0
0.022916,51.613188,189.248356,-165.529674,-23.523810,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,0
0.023958,-57.292309,200.272532,-147.824179,3.758242,-0.244200,-7.570208,9.035409,0.732601,8.547009,-8.058608,0.209402,3.638584,0
0.024999,-148.826377,182.901103,-94.707694,24.080586,3.174603,-8.547009,6.593407,-2.197802,9.523810,-5.128205,0.209402,3.638584,0
0.026041,-193.925279,159.850553,-13.195605,18.234432,7.081807,-9.035409,3.174603,-6.105006,9.523810,-2.197802,0.209402,3.628816,0
0.027083,-201.608796,131.789014,93.037365,-6.820513,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.221001,0.209402,3.648352,0
0.028125,-173.547257,75.665936,170.874729,-23.802198,10.012210,-4.639805,-4.151404,-8.547009,5.128205,4.639805,0.209402,3.638584,0
0.029167,-155.507696,-22.215385,196.597807,-4.036630,9.523810,-1.221001,-7.081807,-8.547009,1.709402,7.570208,0.209402,3.638584,0
0.030208,-118.760442,-121.098904,192.589015,19.347985,7.570208,2.197802,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.658120,0
0.031249,-53.283518,-191.252752,163.525278,28.534799,4.639805,6.105006,-9.523810,-3.663004,-5.128205,10.012210,0.209402,3.648352,0
0.032291,54.953847,-201.608796,145.485718,1.809524,1.221001,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.033333,146.821981,-184.571433,92.703299,-19.347985,-2.197802,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.638584,0
0.034374,192.589015,-161.520883,10.523077,-12.388278,-6.105006,9.523810,-2.197802,6.593407,-9.035409,2.686203,0.209402,3.638584,0
0.035416,199.270334,-133.459344,-95.375826,11.831502,-8.547009,8.547009,1.221001,8.547009,-7.570208,-0.244200,0.209402,3.658120,0
0.036458,172.210993,-77.002200,-172.879125,26.864469,-9.035409,5.616606,4.639805,9.523810,-4.639805,-4.151404,0.209402,3.648352,0
0.037499,153.503300,19.876924,-198.268136,9.882784,-8.547009,2.197802,8.058608,9.523810,-0.732601,-7.081807,0.209402,3.648352,0
0.038541,117.090113,119.094508,-194.593411,-14.058608,-7.081807,-1.709402,9.523810,7.570208,2.686203,-8.547009,0.209402,3.658120,0
0.039583,50.945056,189.582422,-165.529674,-22.688645,-3.663004,-5.128205,10.012210,4.639805,6.105006,-9.035409,0.209402,3.648352,0
0.040624,-57.292309,200.272532,-146.821981,4.315018,-0.244200,-7.570208,9.035409,1.221001,8.547009,-7.570208,0.209402,3.648352,0
0.041666,-148.492311,182.901103,-94.373628,23.523810,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,3.638584,0
0.042707,-193.925279,159.516487,-12.193407,17.956044,6.593407,-9.035409,3.174603,-6.105006,9.523810,-2.197802,0.209402,3.628816,0
0.043750,-201.274730,131.454948,93.705497,-6.820513,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.221001,0.209402,3.658120,0
0.044791,-173.547257,75.665936,171.542861,-23.523810,10.012210,-4.639805,-4.151404,-9.035409,5.616606,4.639805,0.209402,3.648352,0
0.045832,-155.173630,-22.215385,196.263741,-4.315018,9.523810,-1.221001,-7.081807,-8.547009,2.197802,8.058608,0.697802,3.648352,0
0.046874,-118.426376,-121.432970,192.254949,19.069597,7.570208,2.197802,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.658120,0
0.047916,-52.281320,-191.252752,163.191212,28.534799,4.639805,6.105006,-9.035409,-3.663004,-5.128205,10.012210,0.209402,3.638584,0
0.048958,55.621979,-201.942862,145.151652,1.531136,1.221001,8.547009,-8.058608,-0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.049999,147.156047,-184.571433,92.369233,-18.791209,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.628816,0
0.051041,192.589015,-161.186817,10.523077,-12.666667,-6.105006,9.523810,-2.197802,6.593407,-8.547009,3.174603,0.209402,3.628816,0
0.052083,199.270334,-133.125278,-95.709892,11.831502,-8.058608,8.058608,0.732601,9.035409,-7.081807,-0.244200,0.209402,3.648352,0
0.053124,171.876927,-77.002200,-172.879125,29.648352,-9.035409,5.616606,4.639805,9.523810,-4.639805,-4.151404,0.209402,3.638584,0
0.054166,153.503300,20.879121,-198.268136,9.326007,-8.547009,2.197802,8.058608,9.523810,-1.221001,-6.593407,0.209402,3.638584,0
0.055208,116.756047,119.762640,-194.259345,-14.336996,-6.593407,-1.221001,9.523810,7.081807,2.686203,-8.547009,0.209402,3.648352,0
0.056251,50.945056,189.582422,-165.529674,-22.967033,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.209402,3.638584,0
0.057291,-57.626375,200.272532,-147.490113,3.479853,-0.244200,-8.058608,9.035409,0.732601,8.547009,-7.570208,0.209402,3.638584,0
0.058332,-149.160443,182.567037,-94.039563,24.358974,3.174603,-9.035409,6.105006,-2.197802,9.035409,-5.616606,0.209402,3.638584,0
0.059374,-193.925279,159.516487,-11.859341,17.120879,6.593407,-9.035409,3.174603,-6.105006,9.523810,-2.197802,0.697802,3.628816,0
0.060416,-200.940664,131.454948,94.039563,-6.542125,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.221001,0.209402,3.658120,0
0.061457,-173.547257,74.997804,171.208795,-24.080586,10.012210,-4.639805,-4.151404,-9.035409,5.616606,4.639805,0.697802,3.638584,0
0.062501,-155.173630,-22.883517,196.597807,-3.479853,9.523810,-1.221001,-7.081807,-8.547009,2.197802,8.058608,0.209402,3.638584,0
0.063541,-118.092310,-121.767036,192.254949,19.904762,7.081807,2.197802,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.648352,0
0.064585,-51.613188,-191.586817,162.857146,28.256410,4.151404,6.105006,-9.035409,-3.174603,-5.616606,10.012210,0.209402,3.648352,0
0.065624,56.958243,-201.942862,144.483520,1.531136,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.066666,147.824179,-184.571433,92.035167,-18.234432,-2.686203,9.035409,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.638584,0
0.067708,192.589015,-161.186817,9.854945,-12.945055,-6.105006,10.012210,-2.197802,6.593407,-9.035409,3.174603,0.209402,3.628816,0
0.068749,199.270334,-133.459344,-96.378024,12.666667,-8.058608,8.058608,1.221001,9.035409,-7.081807,-0.244200,0.209402,3.658120,0
0.069791,171.876927,-76.334068,-173.213191,28.256410,-9.035409,5.616606,4.639805,9.523810,-4.639805,-4.151404,0.209402,3.638584,0
0.070833,153.503300,21.213187,-198.268136,9.047619,-9.035409,2.197802,8.058608,9.035409,-0.732601,-7.081807,0.209402,3.638584,0
0.071875,116.421981,120.096706,-194.259345,-14.058608,-6.593407,-1.709402,9.523810,7.081807,2.197802,-8.547009,0.209402,3.658120,0
0.072916,49.942858,189.916488,-165.195608,-22.688645,-3.663004,-5.128205,10.012210,4.639805,6.105006,-9.035409,0.697802,3.648352,0
0.073959,-58.628573,200.272532,-146.487915,4.036630,-0.244200,-8.058608,9.035409,0.732601,8.547009,-7.570208,0.209402,3.638584,0
0.074999,-149.494509,182.567037,-93.705497,24.637363,3.174603,-8.547009,6.105006,-2.197802,9.523810,-5.128205,0.209402,3.638584,0
0.076042,-194.593411,159.182421,-11.191209,17.677656,6.593407,-9.035409,2.686203,-5.616606,9.523810,-2.197802,0.209402,3.628816,0
0.077083,-200.940664,131.120882,94.373628,-6.820513,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.709402,0.209402,3.658120,0
0.078124,-173.213191,74.997804,171.542861,-23.523810,9.523810,-4.639805,-4.151404,-9.035409,5.128205,4.639805,0.209402,3.648352,0
0.079166,-155.173630,-22.883517,196.597807,-4.036630,9.523810,-1.221001,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.648352,0
0.080208,-117.758244,-121.767036,192.254949,19.347985,7.570208,2.197802,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.658120,0
0.081249,-52.281320,-191.252752,163.191212,27.978022,4.639805,6.105006,-9.035409,-3.663004,-5.128205,9.523810,0.209402,3.638584,0
0.082291,56.624177,-202.276928,144.483520,1.252747,1.221001,8.547009,-8.058608,-0.244200,-8.058608,8.547009,0.209402,3.638584,0
0.083333,148.158245,-184.237367,91.367035,-18.234432,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.628816,0
0.084375,192.589015,-160.852751,8.852747,-13.223443,-6.105006,9.523810,-2.197802,6.593407,-9.035409,2.686203,0.209402,3.628816,0
0.085416,198.936268,-133.125278,-96.378024,11.831502,-8.058608,8.058608,0.732601,9.035409,-7.081807,-0.732601,0.209402,3.658120,0
0.086458,171.876927,-76.334068,-173.547257,28.813187,-9.035409,5.616606,4.151404,9.523810,-4.639805,-4.151404,0.209402,3.638584,0
0.087499,153.503300,21.547253,-198.602202,10.161172,-9.035409,2.197802,7.570208,9.523810,-1.221001,-6.593407,0.209402,3.638584,0
0.088549,115.085717,121.432970,-193.925279,-14.058608,-6.593407,-1.221001,9.523810,7.081807,2.197802,-8.058608,0.209402,3.658120,0
0.089591,48.272529,190.250554,-165.195608,-21.853480,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,0
0.090628,-58.962639,200.606598,-146.153849,4.315018,-0.244200,-7.570208,9.035409,0.732601,8.547009,-7.570208,0.697802,3.638584,0
0.091668,-150.162641,182.567037,-93.037365,24.358974,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.128205,0.209402,3.628816,0
0.092709,-194.593411,159.182421,-10.523077,17.399267,7.081807,-9.035409,3.174603,-6.105006,9.523810,-1.709402,0.209402,3.628816,0
0.093751,-200.606598,130.786816,95.709892,-7.377289,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.709402,0.209402,3.658120,0
0.094793,-172.879125,73.995606,171.876927,-23.802198,10.012210,-4.639805,-4.151404,-9.035409,5.128205,4.639805,0.209402,3.648352,0
0.095836,-154.839564,-24.219781,196.931873,-3.758242,9.523810,-1.221001,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.648352,0
0.096875,-117.424178,-122.435168,192.254949,19.626374,7.570208,2.686203,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.648352,0
0.097916,-51.279122,-191.920883,163.191212,27.978022,4.639805,6.105006,-9.035409,-3.663004,-5.128205,9.523810,0.209402,3.638584,0
0.098964,58.962639,-202.610994,143.481322,0.974359,1.221001,9.035409,-8.058608,-0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.100003,149.160443,-183.903301,90.364837,-18.512821,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,0.209402,3.628816,0
0.101043,192.923081,-160.518685,8.518682,-11.831502,-6.105006,10.012210,-2.197802,6.593407,-8.547009,2.686203,0.209402,3.628816,0
0.102090,198.602202,-132.457146,-98.716486,12.945055,-8.547009,8.547009,1.221001,9.035409,-7.570208,-0.732601,0.209402,3.658120,0
0.103135,171.208795,-74.329672,-174.549454,28.813187,-9.523810,5.616606,4.639805,10.012210,-4.639805,-4.151404,0.209402,3.648352,0
0.104176,152.501102,24.219781,-198.602202,9.326007,-9.035409,2.197802,8.058608,9.035409,-0.732601,-7.081807,0.697802,3.648352,0
0.105210,115.419783,121.098904,-193.925279,-14.893773,-6.593407,-1.221001,9.523810,7.081807,2.686203,-8.547009,0.209402,3.658120,0
0.106249,49.608792,189.916488,-165.195608,-22.688645,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.697802,3.648352,0
0.107291,-58.962639,200.272532,-146.487915,4.315018,0.244200,-7.570208,8.547009,0.732601,8.547009,-8.058608,0.209402,3.638584,0
0.108333,-150.496707,182.567037,-93.037365,24.358974,3.663004,-8.547009,6.593407,-2.686203,9.035409,-5.128205,0.697802,3.638584,0
0.109374,-194.593411,159.182421,-10.523077,17.399267,7.081807,-9.035409,3.174603,-6.105006,9.523810,-2.197802,0.209402,3.628816,0
0.110416,-200.606598,130.452750,95.709892,-7.377289,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.709402,0.697802,3.658120,0
0.111458,-172.879125,74.329672,171.542861,-24.080586,9.523810,-4.639805,-3.663004,-9.035409,5.128205,5.128205,0.209402,3.648352,0
0.112499,-154.839564,-23.885715,196.597807,-4.036630,9.523810,-1.221001,-7.570208,-8.547009,1.709402,7.570208,0.209402,3.648352,0
0.113541,-117.424178,-122.435168,192.254949,20.183150,7.570208,2.197802,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.658120,0
0.114582,-50.610990,-191.920883,163.191212,27.421245,4.151404,6.105006,-9.035409,-3.174603,-5.616606,10.012210,0.209402,3.648352,0
0.115624,57.626375,-202.276928,144.149454,1.809524,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,0
0.116666,148.492311,-184.237367,91.032969,-18.512821,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,0.209402,3.628816,0
0.117709,192.923081,-160.518685,7.850550,-11.831502,-6.105006,10.012210,-2.197802,6.593407,-8.547009,2.686203,0.209402,3.628816,0
0.118758,198.602202,-131.789014,-99.718684,12.945055,-8.058608,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.658120,0
0.119792,171.542861,-75.665936,-173.881323,30.205128,-9.035409,5.616606,4.639805,9.523810,-4.639805,-4.151404,0.209402,3.638584,0
0.120833,152.835168,22.883517,-198.602202,8.212454,-9.035409,2.197802,8.058608,9.523810,-1.221001,-7.081807,-0.278999,3.648352,0
0.121874,115.753849,120.764838,-194.259345,-14.336996,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.547009,0.209402,3.658120,0
0.122916,48.940660,190.250554,-165.195608,-22.410256,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.697802,3.648352,0
0.123958,-60.298902,200.606598,-146.153849,4.593407,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.638584,0
0.124999,-150.496707,181.898905,-92.703299,24.637363,3.174603,-8.547009,6.593407,-2.197802,9.523810,-5.616606,0.209402,3.638584,0
0.126041,-194.593411,158.848355,-9.520879,17.399267,7.081807,-9.035409,3.174603,-6.105006,9.523810,-2.197802,0.209402,3.628816,0
0.127083,-200.606598,130.786816,96.043958,-7.655678,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.709402,0.697802,3.658120,0
0.128125,-172.879125,73.661540,172.545059,-23.802198,10.012210,-5.128205,-3.663004,-9.035409,5.616606,5.128205,0.697802,3.648352,0
0.129166,-154.839564,-24.553847,196.931873,-3.758242,9.523810,-1.221001,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.648352,0
0.130208,-116.756047,-122.769234,192.254949,19.347985,7.570208,2.197802,-8.058608,-6.105006,-1.709402,9.035409,0.209402,3.658120,0
0.131249,-50.276924,-191.920883,163.191212,27.421245,4.151404,6.105006,-9.035409,-3.174603,-5.128205,9.523810,0.209402,3.648352,0
0.132292,57.960441,-202.276928,143.815388,0.417582,0.732601,8.547009,-8.058608,-0.244200,-8.058608,8.547009,0.209402,3.638584,0
0.133332,149.160443,-183.903301,90.364837,-17.677656,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,3.628816,1
0.134374,193.257147,-160.518685,7.850550,-12.388278,-6.105006,9.523810,-2.197802,6.593407,-8.547009,2.686203,0.209402,3.628816,1
0.135416,198.602202,-132.791212,-98.716486,13.501832,-8.547009,8.547009,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,1
0.136458,171.542861,-74.997804,-174.215389,25.472527,-9.035409,5.616606,5.128205,9.523810,-4.639805,-4.151404,0.209402,3.638584,1
0.137499,152.835168,22.883517,-198.936268,9.047619,-8.547009,2.197802,8.058608,9.523810,-0.732601,-7.081807,0.209402,3.648352,1
0.138541,115.085717,120.764838,-193.925279,-14.336996,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.547009,0.209402,3.667888,1
0.139583,48.606594,190.250554,-165.195608,-22.131868,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.697802,3.648352,1
0.140624,-60.298902,200.940664,-146.153849,4.315018,-0.244200,-7.570208,9.035409,0.732601,8.547009,-8.058608,0.209402,3.638584,1
0.141666,-151.164839,182.232971,-92.369233,24.080586,3.174603,-8.547009,6.593407,-2.686203,9.523810,-5.128205,0.209402,3.628816,1
0.142707,-194.593411,158.848355,-9.520879,17.120879,7.081807,-9.035409,3.174603,-6.105006,9.523810,-2.197802,0.209402,3.628816,1
0.143750,-200.606598,130.452750,96.378024,-7.934066,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.221001,0.697802,3.658120,1
0.144791,-172.879125,73.327474,172.210993,-23.802198,10.012210,-4.639805,-4.151404,-9.035409,5.616606,5.128205,0.209402,3.638584,1
0.145832,-154.839564,-24.887913,196.931873,-4.315018,9.523810,-1.221001,-7.081807,-8.547009,1.709402,8.058608,0.697802,3.638584,1
0.146874,-117.090113,-123.103299,191.920883,19.347985,7.570208,2.197802,-8.547009,-6.593407,-1.709402,9.035409,0.209402,3.658120,1
0.147917,-50.276924,-191.920883,163.191212,28.256410,4.151404,6.105006,-9.523810,-3.663004,-5.128205,10.012210,0.209402,3.648352,1
0.148957,58.962639,-202.610994,143.481322,0.417582,0.732601,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.209402,3.638584,1
0.149999,149.494509,-183.569235,90.030771,-18.512821,-2.686203,9.523810,-5.616606,3.663004,-8.547009,6.105006,0.209402,3.628816,1
0.151041,193.257147,-160.518685,7.516484,-11.831502,-6.105006,9.523810,-2.686203,7.081807,-8.547009,2.686203,0.209402,3.628816,1
0.152083,198.602202,-132.457146,-99.050552,12.945055,-8.058608,8.058608,1.221001,9.035409,-7.081807,-0.732601,0.209402,3.648352,1
0.153124,171.208795,-74.663738,-174.215389,29.091575,-9.035409,5.128205,4.639805,10.012210,-4.639805,-4.151404,0.209402,3.638584,1
0.154166,152.835168,23.217583,-198.602202,8.769231,-9.035409,1.709402,8.058608,9.523810,-1.221001,-7.081807,0.209402,3.648352,1
0.155207,114.751651,121.767036,-193.591213,-14.058608,-6.593407,-1.709402,9.035409,7.081807,2.686203,-8.547009,0.209402,3.648352,1
0.156250,47.938463,190.584620,-165.195608,-22.131868,-3.663004,-5.128205,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,1
0.157291,-60.967034,200.940664,-145.485718,4.871795,0.244200,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.209402,3.638584,1
0.158332,-150.830773,181.898905,-92.035167,24.915751,3.174603,-8.547009,6.593407,-2.686203,9.523810,-5.128205,0.209402,3.628816,1
0.159375,-194.593411,158.848355,-9.186813,17.399267,7.081807,-9.035409,3.174603,-6.105006,9.523810,-1.709402,0.209402,3.628816,1
0.160416,-200.272532,130.452750,97.046156,-7.655678,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.221001,0.697802,3.658120,1
0.161458,-172.879125,72.993408,172.879125,-24.080586,10.012210,-4.639805,-4.151404,-9.035409,5.128205,5.128205,0.209402,3.648352,1
0.162499,-154.505498,-25.556045,197.265938,-3.201465,9.523810,-1.221001,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.648352,1
0.163541,-116.421981,-123.437365,191.586817,19.347985,7.570208,2.197802,-8.547009,-6.105006,-1.709402,9.035409,0.209402,3.658120,1
0.164583,-49.608792,-192.254949,162.857146,27.699634,4.639805,6.105006,-9.523810,-3.663004,-5.616606,10.012210,0.209402,3.648352,1
0.165624,58.962639,-202.276928,143.481322,0.974359,0.732601,8.547009,-8.058608,-0.244200,-7.570208,8.547009,0.209402,3.638584,1
0.166666,149.828575,-183.569235,90.030771,-18.791209,-2.686203,9.523810,-5.616606,3.174603,-8.058608,6.105006,0.209402,3.638584,1
0.167708,193.257147,-160.518685,6.848352,-12.388278,-6.105006,9.523810,-2.197802,7.081807,-8.547009,2.686203,0.209402,3.628816,1
0.168749,198.268136,-132.123080,-99.384618,13.223443,-8.058608,8.058608,1.221001,9.035409,-7.081807,-0.244200,0.209402,3.658120,1
0.169791,170.874729,-74.329672,-174.549454,28.813187,-9.035409,5.128205,4.639805,9.523810,-4.639805,-4.151404,-0.278999,3.648352,1
0.170832,152.501102,24.219781,-198.936268,7.934066,-9.035409,1.709402,8.547009,9.523810,-0.732601,-7.081807,0.209402,3.648352,1
0.171875,114.417585,121.767036,-193.591213,-14.893773,-6.593407,-1.709402,9.523810,7.081807,2.686203,-8.547009,0.209402,3.658120,1
0.172916,47.604397,190.584620,-165.195608,-22.131868,-3.663004,-5.616606,10.012210,4.151404,6.105006,-9.035409,0.209402,3.648352,1
0.173957,-60.632968,200.940664,-145.485718,5.150183,0.244200,-7.570208,9.035409,0.732601,8.547009,-7.570208,0.697802,3.638584,1
0.174999,-151.498904,181.898905,-92.035167,24.358974,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,3.638584,1
0.176042,-194.927477,158.514289,-8.518682,17.120879,7.081807,-9.035409,3.174603,-6.105006,9.523810,-1.709402,0.697802,3.628816,1
0.177082,-200.272532,130.118684,97.380222,-7.098901,9.035409,-7.570208,-0.244200,-8.058608,8.058608,1.221001,0.697802,3.648352,1
0.178124,-172.545059,72.659342,172.879125,-23.523810,10.012210,-4.639805,-4.151404,-9.035409,5.616606,5.128205,0.697802,3.648352,1
0.179166,-154.171432,-26.224176,197.265938,-2.923077,9.523810,-1.221001,-7.081807,-8.547009,1.709402,8.058608,0.209402,3.638584,1
0.180208,-116.087915,-123.771431,191.920883,20.183150,7.570208,2.686203,-8.547009,-9.523810,-1.221001,9.035409,0.209402,3.658120,1
0.181249,-110.742860,-115.085717,168.870333,20.183150,0.244200,10.500611,-9.035409,-14.896215,6.593407,10.012210,0.209402,3.413919,1
0.182291,-92.035167,-100.720881,118.426376,37.443223,-13.919414,23.687424,-8.547009,-24.175824,16.361416,9.035409,0.209402,3.433455,1
0.183333,-27.560440,-38.918682,81.010991,-6.820513,-34.920635,43.711844,-6.593407,-30.036630,23.687424,7.570208,0.209402,4.986569,1
0.184375,64.975826,49.608792,65.978023,-58.600733,-62.759463,69.597070,-4.639805,-46.153846,41.269841,5.616606,0.209402,8.688645,1
0.185416,61.635166,40.923078,-55.287913,0.417582,-89.133089,94.017094,-3.174603,-64.713065,61.782662,3.663004,0.209402,14.305250,1
0.186457,1.503297,-19.876924,-212.298906,73.912088,-115.506716,116.971917,-0.244200,-72.039072,72.039072,0.244200,0.209402,20.000000,1
0.187500,110.408794,86.356046,-210.628576,2.366300,-125.274725,118.925519,7.570208,-80.341880,87.667888,-6.593407,0.209402,20.000000,1
0.188541,186.575828,164.527476,-174.883520,-63.611722,-108.180708,100.854701,7.570208,-74.969475,82.295482,-6.593407,0.697802,20.000000,1
0.189582,118.760442,99.384618,-174.549454,-0.974359,-72.527473,66.178266,5.616606,-63.736264,69.597070,-4.639805,0.697802,15.194139,1
0.190624,-31.569231,-45.934067,-194.593411,112.051282,-39.316239,37.851038,1.709402,-51.037851,52.503053,-0.732601,1.186203,8.454212,1
0.191666,-2.505495,-9.854945,-34.909891,8.490842,-16.361416,15.873016,0.244200,-30.525031,31.013431,0.732601,1.186203,3.931624,1
0.192707,25.556045,20.879121,34.909891,-19.626374,0.732601,1.709402,-2.197802,-12.942613,10.500611,3.174603,0.697802,1.802198,1
0.193749,-51.613188,-52.615386,23.217583,35.772894,13.919414,-8.058608,-5.616606,2.686203,-8.547009,6.593407,0.697802,1.597070,1
0.194791,-28.896704,-25.890110,134.461541,-37.443223,24.664225,-13.919414,-10.012210,15.384615,-25.152625,10.500611,0.697802,3.052503,1
0.195833,-58.294507,-56.624177,219.314291,-23.523810,27.594628,-16.361416,-10.989011,25.152625,-35.409035,10.500611,0.209402,4.800977,1
0.196874,-144.149454,-140.808794,161.186817,44.681319,21.245421,-14.407814,-6.593407,29.059829,-34.920635,6.105006,0.209402,5.162393,1
0.197916,-90.364837,-87.692310,150.496707,4.315018,10.012210,-7.570208,-2.197802,26.617827,-28.571429,2.197802,0.209402,4.039072,1
0.198957,-45.265935,-46.936265,81.010991,9.604396,-1.709402,2.197802,0.244200,17.826618,-17.826618,0.244200,-0.278999,2.691087,1
0.200000,-43.595605,-47.938463,23.885715,21.296703,-15.384615,14.407814,1.221001,3.663004,-2.197802,-0.732601,-0.278999,2.378510,1
0.201041,58.294507,50.945056,70.654947,-64.446886,-33.455433,28.571429,5.128205,-10.500611,15.384615,-4.639805,-0.278999,3.794872,1
0.202082,77.336265,66.980221,-1.837363,-39.670330,-49.572650,40.293040,9.523810,-23.687424,33.943834,-9.035409,-0.278999,6.744811,1
0.203124,-4.509890,-17.538462,-208.290115,79.479853,-62.271062,51.037851,11.477411,-35.409035,47.619048,-10.500611,0.209402,10.427350,1
0.204167,83.683518,70.654947,-208.624180,12.945055,-64.224664,52.991453,11.477411,-43.711844,54.945055,-10.012210,0.209402,12.556777,1
0.205208,170.874729,157.512091,-120.096706,-69.457875,-54.945055,47.130647,7.570208,-46.153846,53.479853,-6.105006,0.209402,11.912088,1
0.206249,99.384618,87.024178,-121.098904,-14.058608,-34.432234,28.571429,5.128205,-41.269841,46.642247,-4.151404,0.697802,8.620269,1
0.207291,-23.885715,-32.571429,-162.523081,79.479853,-14.896215,12.942613,1.221001,-30.525031,31.990232,-0.244200,0.209402,4.908425,1
0.208333,29.898902,25.890110,-39.920880,-5.706960,0.244200,1.709402,-2.686203,-15.384615,12.942613,3.174603,0.697802,2.368742,1
0.209374,9.186813,6.514286,-1.503297,-0.974359,12.942613,-7.081807,-6.105006,-0.244200,-5.616606,7.081807,0.697802,1.284493,1
0.210416,-74.663738,-72.659342,14.865934,47.743590,24.175824,-15.384615,-9.035409,15.384615,-24.664225,9.523810,0.209402,1.792430,1
0.211458,-19.208792,-14.531868,167.868136,-47.465201,31.501832,-21.245421,-10.500611,28.083028,-38.827839,10.500611,0.697802,3.521368,1
0.212499,-53.283518,-49.274726,208.624180,-29.369963,32.478632,-23.199023,-9.035409,36.874237,-46.153846,9.035409,0.209402,5.347985,1
0.213541,-142.813190,-137.468135,123.103299,57.208791,26.129426,-20.757021,-5.128205,40.781441,-46.153846,5.128205,0.209402,5.689866,1
0.214582,-83.349452,-78.338463,129.784618,7.377289,14.407814,-12.942613,-1.221001,37.851038,-39.316239,1.709402,0.209402,4.459096,1
0.215625,-31.903297,-31.235166,103.393409,-10.439560,3.174603,-5.128205,2.197802,27.594628,-25.641026,-1.709402,0.209402,2.818071,1
0.216666,-51.279122,-53.617584,27.560440,27.699634,-8.058608,3.663004,5.128205,13.919414,-8.547009,-4.151404,0.209402,1.821734,1
0.217707,41.257144,37.248352,53.951650,-50.805861,-22.710623,13.919414,8.547009,0.244200,9.035409,-7.570208,0.209402,2.261294,1
0.218749,86.356046,77.670331,-7.516484,-46.351648,-34.920635,23.687424,11.477411,-15.873016,27.594628,-10.989011,-0.278999,4.556777,1
0.219791,-2.839561,-12.527473,-197.265938,75.860806,-44.200244,32.478632,11.965812,-28.571429,40.781441,-10.500611,0.209402,7.604396,1
0.220833,56.958243,47.938463,-203.279125,25.194139,-44.688645,33.455433,10.989011,-36.385836,47.130647,-9.523810,0.697802,9.255189,1
0.221874,163.191212,152.835168,-100.720881,-73.076923,-37.362637,30.525031,7.081807,-40.293040,47.130647,-5.616606,0.697802,8.874237,1
0.222916,100.052749,89.696705,-116.421981,-15.450549,-21.733822,17.338217,4.151404,-35.897436,40.293040,-2.686203,0.697802,6.461538,1
0.223958,-13.195605,-19.208792,-154.171432,64.725275,-6.105006,6.593407,-0.732601,-25.641026,25.152625,2.197802,0.697802,3.667888,1
0.224999,38.584616,35.578023,-37.916484,-11.553114,6.105006,-2.197802,-4.639805,-11.477411,7.081807,5.616606,0.697802,1.772894,1
0.226041,0.501099,-1.169231,-8.518682,9.326007,17.338217,-10.012210,-7.570208,3.174603,-10.500611,8.058608,0.697802,1.020757,1
0.227083,-80.342859,-77.670331,4.843956,53.032967,27.106227,-18.315018,-9.523810,19.780220,-29.548230,10.500611,0.697802,1.782662,1
0.228125,-13.863737,-8.184616,164.527476,-51.362637,33.943834,-24.175824,-10.012210,32.478632,-42.246642,10.500611,0.209402,3.706960,1
0.229166,-42.259342,-36.914287,204.615389,-35.494505,34.432234,-25.641026,-8.547009,40.293040,-48.107448,9.035409,0.209402,5.601954,1
0.230207,-146.487915,-140.808794,113.749453,62.776557,28.571429,-24.175824,-4.639805,44.688645,-49.572650,4.639805,0.209402,6.021978,1
0.231249,-89.028573,-83.015386,125.107695,12.109890,17.338217,-16.849817,-0.244200,41.269841,-41.758242,0.732601,0.209402,4.654457,1
0.232292,-19.542858,-17.872528,117.758244,-24.080586,5.616606,-9.035409,4.151404,31.013431,-27.106227,-3.174603,-0.278999,2.671551,1
0.233332,-50.610990,-51.613188,24.553847,27.699634,-4.639805,-1.709402,6.593407,17.338217,-10.012210,-6.105006,0.209402,1.391941,1
0.234374,24.553847,21.213187,37.248352,-31.040293,-16.361416,7.570208,9.523810,2.686203,7.081807,-8.547009,0.209402,1.440781,1
0.235416,92.035167,84.685716,8.518682,-58.043956,-27.594628,15.873016,11.965812,-13.431013,25.641026,-10.500611,0.209402,3.052503,1
0.236457,-2.839561,-11.859341,-183.903301,71.406593,-34.920635,23.199023,11.965812,-26.617827,38.339438,-10.500611,0.209402,5.846154,1
0.237499,37.582418,29.898902,-212.967038,42.732601,-35.409035,25.641026,10.012210,-34.432234,44.688645,-9.035409,0.697802,7.623932,1
0.238541,159.516487,150.496707,-101.389013,-72.241758,-29.059829,23.687424,5.616606,-39.316239,44.688645,-4.639805,0.697802,7.369963,1
0.239583,101.054947,91.701101,-113.749453,-17.399267,-15.873016,13.431013,2.197802,-34.920635,37.362637,-0.732601,0.697802,5.387057,1
0.240624,-7.182418,-13.195605,-145.485718,57.487179,-2.197802,4.639805,-2.686203,-25.152625,22.710623,3.663004,0.697802,3.032967,1
0.241666,40.589012,37.916484,-33.239561,-14.893773,8.547009,-3.174603,-5.616606,-10.989011,5.616606,7.081807,0.697802,1.382173,1
0.242707,0.835165,-0.167033,-13.529671,10.439560,18.803419,-10.012210,-8.058608,3.663004,-11.477411,9.035409,0.209402,0.796093,1
0.243749,-82.347255,-78.672529,-4.843956,56.373626,28.083028,-17.826618,-10.012210,20.757021,-31.013431,10.989011,0.209402,1.645910,1
0.244791,-13.195605,-6.514286,160.184619,-51.084249,34.432234,-24.175824,-10.500611,32.967033,-43.711844,10.989011,0.209402,3.619048,1
0.245832,-37.248352,-32.571429,205.951653,-38.278388,34.920635,-26.129426,-8.058608,41.269841,-49.572650,8.547009,0.209402,5.592186,1
0.246874,-148.826377,-142.813190,108.738464,66.117216,29.059829,-25.152625,-3.663004,46.153846,-50.061050,3.663004,0.209402,6.070818,1
0.247916,-89.696705,-83.683518,120.764838,12.666667,18.315018,-18.315018,0.244200,42.735043,-42.246642,-0.244200,0.209402,4.566545,1
0.248957,-11.859341,-9.854945,123.103299,-31.597070,6.593407,-10.989011,4.639805,32.478632,-27.594628,-4.151404,0.209402,2.485958,1
0.249999,-49.608792,-50.276924,24.887913,27.699634,-3.174603,-4.151404,7.570208,18.315018,-10.500611,-7.081807,-0.278999,1.059829,1
0.251041,13.529671,11.191209,30.567034,-22.131868,-13.431013,3.663004,10.500611,3.174603,7.081807,-9.035409,0.209402,0.942613,1
0.252083,90.030771,84.017584,14.197803,-59.157509,-23.687424,12.454212,11.965812,-13.431013,25.641026,-10.500611,0.209402,2.290598,1
0.253124,0.501099,-8.184616,-175.551652,68.065934,-30.036630,18.803419,11.965812,-26.617827,38.339438,-10.500611,0.209402,4.820513,1
0.254166,31.235166,26.558242,-211.630774,45.238095,-30.525031,21.733822,9.523810,-34.432234,44.200244,-8.058608,0.209402,6.783883,1
0.255207,155.841762,148.158245,-100.720881,-71.406593,-24.664225,20.268620,4.639805,-39.316239,44.200244,-3.174603,0.697802,6.598291,1
0.256250,96.378024,88.026376,-113.415387,-15.172161,-12.454212,11.965812,1.221001,-35.897436,36.874237,0.244200,0.209402,4.761905,1
0.257291,10.523077,-22.883517,-139.138465,51.641026,0.244200,3.663004,-3.663004,-16.849817,17.826618,5.128205,0.209402,2.544567,1
0.258333,117.424178,-8.184616,-19.542858,-32.432234,12.942613,-6.105006,-6.593407,-2.197802,-3.663004,7.570208,0.209402,1.040293,1
0.259374,-88.026376,67.982419,-28.562638,22.410256,20.268620,-10.500611,-9.035409,-9.035409,0.732601,9.523810,0.209402,0.815629,1
0.260416,-215.639565,126.109893,28.896704,22.688645,15.873016,-4.639805,-10.989011,-4.639805,-6.105006,11.477411,0.209402,0.971917,1
0.261458,-266.417588,145.151652,108.070332,0.139194,3.174603,7.570208,-10.500611,8.058608,-18.803419,10.989011,0.209402,0.493284,1
0.262499,-109.740662,-44.263737,160.852751,-3.201465,-5.616606,12.454212,-6.593407,16.361416,-23.199023,7.081807,-0.767399,0.073260,1
0.263541,13.529671,-132.457146,181.898905,-16.842491,-2.197802,4.151404,-2.686203,11.965812,-14.407814,2.686203,-0.767399,0.268620,1
0.264583,11.859341,-170.540663,125.775827,14.336996,1.221001,-1.221001,0.244200,9.035409,-8.547009,0.244200,-0.767399,0.590965,1
