1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-163.191212,26.558242,190.250554,-15.728938,10.012210,-2.686203,-6.105006,-9.035409,3.663004,6.593407,0.697802,3.658120,0
0.001042,-138.470333,-77.670331,201.274730,9.047619,9.035409,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.667888,0
0.002083,-84.351650,-164.527476,174.549454,27.978022,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.648352,0
0.003125,5.178022,-197.600004,156.175828,12.388278,2.686203,7.570208,-9.035409,-1.709402,-6.593407,9.523810,0.209402,3.648352,0
0.004167,110.408794,-197.265938,121.767036,-11.553114,-0.732601,9.035409,-7.081807,1.709402,-8.058608,7.081807,0.209402,3.658120,0
0.005209,183.569235,-167.200004,58.294507,-25.194139,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.639805,0.209402,3.648352,0
0.006250,197.600004,-149.160443,-47.270331,0.974359,-7.570208,9.035409,-0.732601,8.058608,-8.058608,1.221001,0.209402,3.648352,0
0.007292,185.907696,-105.063739,-141.142860,23.523810,-8.547009,7.081807,2.686203,9.523810,-6.105006,-2.686203,0.209402,3.667888,0
0.008334,161.520883,-27.560440,-192.254949,21.018315,-9.035409,3.663004,6.593407,10.012210,-2.686203,-6.105006,0.209402,3.658120,0
0.009375,136.800003,76.334068,-203.613191,-4.036630,-8.058608,0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.667888,0
0.010417,82.347255,162.523081,-176.553850,-23.523810,-5.128205,-3.174603,10.012210,6.105006,4.151404,-9.035409,0.209402,3.658120,0
0.011458,-6.848352,196.263741,-158.180223,-6.820513,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.697802,3.658120,0
0.012500,-112.747255,195.261543,-123.437365,17.120879,1.709402,-8.547009,7.570208,-0.732601,9.035409,-6.593407,0.209402,3.658120,0
0.013542,-184.905499,165.195608,-60.632968,29.926740,5.616606,-9.035409,5.128205,-4.639805,9.523810,-3.663004,0.209402,3.638584,0
0.014584,-199.270334,147.156047,45.934067,5.428571,8.547009,-8.547009,1.221001,-7.081807,9.523810,-0.244200,0.209402,3.648352,0
0.015625,-187.578026,103.059343,138.804399,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,7.081807,3.174603,0.209402,3.658120,0
0.016667,-163.525278,26.224176,190.250554,-16.285714,10.012210,-2.686203,-5.616606,-9.035409,3.663004,6.593407,0.697802,3.658120,0
0.017708,-138.470333,-78.004397,200.940664,9.604396,8.547009,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.667888,0
0.018750,-84.017584,-164.193410,174.883520,28.256410,6.593407,4.151404,-9.035409,-5.128205,-3.663004,10.012210,-0.278999,3.658120,0
0.019792,6.180220,-197.600004,156.175828,11.553114,2.686203,7.570208,-9.035409,-1.221001,-6.593407,9.523810,0.209402,3.648352,0
0.020834,111.410991,-196.931873,121.432970,-12.109890,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.081807,0.209402,3.658120,0
0.021875,183.569235,-166.865938,58.294507,-24.637363,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.639805,0.209402,3.648352,0
0.022917,197.265938,-149.160443,-48.940660,1.252747,-7.570208,9.523810,-0.732601,8.058608,-8.058608,1.221001,0.209402,3.658120,0
0.023958,185.907696,-104.729673,-141.476926,22.967033,-8.547009,7.081807,2.686203,9.523810,-6.105006,-2.197802,0.209402,3.667888,0
0.025001,161.520883,-26.892308,-192.254949,20.739927,-9.035409,3.663004,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.658120,0
0.026041,136.800003,77.002200,-203.279125,-4.871795,-8.058608,0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.667888,0
0.027084,82.347255,162.523081,-176.887916,-22.688645,-5.128205,-3.663004,10.012210,5.616606,4.151404,-8.547009,0.209402,3.658120,0
0.028125,-7.516484,195.929675,-158.180223,-6.820513,-1.709402,-6.593407,9.523810,2.686203,8.058608,-8.547009,0.209402,3.648352,0
0.029168,-113.081321,194.927477,-123.103299,17.956044,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.697802,3.667888,0
0.030208,-184.905499,165.195608,-59.964837,30.205128,5.616606,-9.523810,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.648352,0
0.031250,-199.270334,147.156047,45.934067,5.706960,8.058608,-8.058608,1.221001,-7.081807,9.035409,-0.244200,0.697802,3.648352,0
0.032292,-187.578026,102.725277,139.138465,-17.120879,9.523810,-6.105006,-2.197802,-8.547009,7.081807,3.174603,0.209402,3.658120,0
0.033333,-163.191212,25.556045,190.250554,-14.615385,10.012210,-2.686203,-5.616606,-9.035409,3.174603,7.081807,0.209402,3.658120,0
0.034375,-138.470333,-78.338463,201.274730,9.326007,9.035409,0.732601,-8.547009,-7.570208,-0.244200,9.035409,0.209402,3.667888,0
0.035417,-84.017584,-164.861542,174.549454,28.534799,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.648352,0
0.036459,5.846154,-197.600004,156.175828,11.553114,2.686203,7.570208,-9.035409,-1.221001,-7.081807,9.035409,0.209402,3.648352,0
0.037500,111.076926,-196.597807,121.098904,-11.553114,-1.221001,9.035409,-7.081807,2.197802,-8.547009,7.570208,0.209402,3.658120,0
0.038543,184.237367,-166.531872,56.958243,-24.358974,-4.639805,10.012210,-3.663004,5.616606,-9.035409,4.639805,0.209402,3.638584,0
0.039584,197.600004,-148.826377,-49.608792,2.923077,-7.570208,9.035409,-0.732601,8.058608,-8.547009,0.732601,0.209402,3.648352,0
0.040625,185.573631,-104.729673,-141.476926,22.688645,-8.547009,6.593407,2.686203,9.035409,-6.105006,-2.197802,-0.278999,3.658120,0
0.041667,161.186817,-27.226374,-192.254949,20.739927,-9.523810,3.663004,6.593407,10.012210,-2.686203,-6.105006,0.209402,3.658120,0
0.042708,136.465937,77.002200,-203.279125,-3.758242,-8.058608,0.244200,9.035409,8.547009,1.221001,-8.058608,0.697802,3.667888,0
0.043750,82.347255,163.191212,-176.219784,-23.245421,-5.128205,-3.174603,9.523810,6.105006,4.151404,-9.035409,0.209402,3.648352,0
0.044795,-8.852747,196.263741,-158.180223,-5.985348,-1.709402,-6.593407,9.523810,2.197802,7.570208,-8.547009,0.697802,3.648352,0
0.045833,-113.415387,195.261543,-123.103299,17.677656,1.709402,-8.547009,7.570208,-0.732601,9.035409,-6.593407,0.209402,3.658120,0
0.046875,-185.573631,164.861542,-59.630771,29.926740,5.616606,-9.523810,5.128205,-4.639805,10.012210,-3.663004,0.209402,3.638584,0
0.047917,-199.604400,147.156047,46.268133,5.150183,8.547009,-8.547009,1.221001,-7.081807,9.035409,-0.244200,0.697802,3.648352,0
0.048959,-187.243960,102.391211,139.472531,-17.120879,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.658120,0
0.050000,-162.857146,25.556045,190.250554,-15.728938,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.658120,0
0.051042,-138.136267,-79.340661,201.274730,9.047619,9.035409,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.667888,0
0.052083,-84.017584,-165.195608,174.549454,28.534799,6.105006,4.151404,-9.035409,-5.128205,-3.174603,10.012210,0.209402,3.658120,0
0.053126,6.848352,-197.600004,156.175828,11.553114,2.686203,7.570208,-8.547009,-1.709402,-7.081807,9.523810,0.209402,3.648352,0
0.054167,111.410991,-196.597807,120.764838,-12.109890,-0.732601,9.523810,-7.081807,1.709402,-8.058608,7.081807,0.209402,3.667888,0
0.055208,183.569235,-166.865938,57.626375,-24.915751,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.639805,0.209402,3.638584,0
0.056250,197.265938,-148.826377,-49.608792,2.644689,-8.058608,9.523810,-0.244200,8.058608,-8.058608,1.221001,0.209402,3.658120,0
0.057292,185.573631,-104.395607,-142.145058,22.410256,-8.547009,7.081807,3.174603,9.523810,-5.616606,-2.197802,0.209402,3.677656,0
0.058333,161.520883,-26.558242,-192.254949,20.461538,-9.035409,3.663004,6.593407,10.012210,-2.686203,-6.105006,0.209402,3.667888,0
0.059375,136.465937,77.336265,-202.945059,-4.315018,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.667888,0
0.060417,82.013189,163.191212,-175.551652,-23.245421,-5.128205,-3.663004,10.012210,6.105006,4.151404,-9.035409,0.209402,3.658120,0
0.061458,-8.852747,195.929675,-158.514289,-6.820513,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.658120,0
0.062500,-113.415387,194.927477,-122.769234,17.120879,1.709402,-8.547009,7.570208,-0.732601,9.035409,-6.593407,0.209402,3.658120,0
0.063542,-185.573631,165.195608,-59.630771,29.648352,5.616606,-9.035409,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.648352,0
0.064584,-199.270334,147.156047,46.936265,5.150183,8.547009,-8.547009,1.221001,-7.570208,9.523810,-0.244200,0.697802,3.638584,0
0.065625,-186.909894,102.057145,140.140662,-17.677656,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.667888,0
0.066667,-163.191212,24.887913,190.250554,-14.615385,10.012210,-2.686203,-5.616606,-9.035409,3.174603,6.593407,0.209402,3.658120,0
0.067708,-138.136267,-79.340661,200.940664,9.604396,8.547009,0.732601,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.658120,0
0.068751,-83.683518,-165.195608,174.215389,28.534799,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.697802,3.658120,0
0.069792,6.848352,-197.600004,156.175828,11.553114,2.686203,8.058608,-9.035409,-1.709402,-7.081807,9.523810,0.209402,3.648352,0
0.070834,111.745057,-196.597807,120.430772,-11.831502,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.570208,0.209402,3.658120,0
0.071875,184.237367,-166.865938,57.626375,-24.358974,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.639805,0.209402,3.638584,0
0.072917,197.600004,-148.826377,-49.608792,1.531136,-7.570208,9.035409,-0.244200,8.058608,-8.058608,1.221001,-0.278999,3.648352,0
0.073958,185.239565,-104.061541,-142.145058,22.688645,-8.547009,7.081807,3.174603,9.523810,-6.105006,-2.197802,0.209402,3.658120,0
0.075000,161.186817,-26.224176,-192.254949,20.183150,-9.035409,3.663004,7.081807,10.012210,-2.686203,-6.105006,0.209402,3.658120,0
0.076042,136.465937,78.004397,-202.945059,-4.315018,-8.058608,0.244200,9.035409,9.035409,0.732601,-8.058608,0.209402,3.667888,0
0.077084,82.013189,163.525278,-176.553850,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.151404,-8.547009,0.209402,3.658120,0
0.078125,-9.186813,196.263741,-158.180223,-5.985348,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.648352,0
0.079167,-113.749453,194.927477,-122.769234,17.399267,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.658120,0
0.080208,-185.907696,164.861542,-59.296705,29.091575,5.128205,-9.035409,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.648352,0
0.081251,-198.936268,147.156047,46.936265,4.593407,8.547009,-8.058608,1.221001,-7.081807,9.035409,-0.244200,0.209402,3.638584,0
0.082292,-187.243960,102.057145,140.140662,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.658120,0
0.083333,-163.191212,24.553847,190.250554,-16.007326,10.012210,-2.686203,-6.105006,-9.035409,3.174603,7.081807,0.209402,3.658120,0
0.084375,-138.136267,-79.674727,200.606598,9.882784,8.547009,0.732601,-8.058608,-7.570208,-0.244200,8.547009,0.209402,3.667888,0
0.085417,-83.349452,-165.529674,173.881323,27.699634,6.105006,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.648352,0
0.086458,7.516484,-197.600004,156.175828,11.831502,2.197802,7.570208,-8.547009,-1.709402,-7.081807,9.035409,0.209402,3.648352,0
0.087500,112.079123,-196.597807,120.430772,-11.831502,-1.221001,9.035409,-7.081807,1.709402,-8.058608,7.570208,0.209402,3.658120,0
0.088542,184.237367,-166.531872,57.292309,-24.637363,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.151404,0.209402,3.638584,0
0.089584,197.600004,-148.826377,-49.608792,2.644689,-7.570208,9.035409,-0.732601,8.058608,-8.058608,0.732601,0.209402,3.658120,0
0.090625,185.239565,-103.727475,-142.145058,23.245421,-8.547009,7.081807,3.174603,9.523810,-6.105006,-2.686203,0.209402,3.667888,0
0.091667,161.186817,-26.224176,-192.254949,19.904762,-9.035409,3.663004,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.658120,0
0.092709,136.131871,78.338463,-202.945059,-4.315018,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.667888,0
0.093750,81.679123,163.859344,-176.219784,-23.245421,-5.128205,-3.663004,10.012210,5.616606,4.639805,-9.035409,0.209402,3.658120,0
0.094792,-9.186813,195.929675,-157.512091,-6.542125,-1.709402,-7.081807,9.523810,2.686203,7.570208,-8.547009,0.209402,3.648352,0
0.095833,-113.749453,194.593411,-122.435168,17.677656,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.697802,3.658120,0
0.096876,-185.907696,164.861542,-58.962639,29.648352,5.128205,-9.035409,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.638584,0
0.097917,-199.270334,147.156047,47.938463,5.150183,8.547009,-8.547009,1.709402,-7.570208,9.035409,-0.244200,0.209402,3.648352,0
0.098958,-186.909894,101.723079,140.140662,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.658120,0
0.100000,-162.857146,23.885715,190.250554,-15.172161,10.012210,-3.174603,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.658120,0
0.101042,-137.802201,-80.008793,200.606598,9.882784,8.547009,0.732601,-8.547009,-7.570208,-0.244200,9.035409,0.209402,3.667888,0
0.102083,-83.349452,-165.529674,173.881323,28.256410,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.658120,0
0.103125,7.850550,-197.600004,155.841762,11.553114,2.686203,7.570208,-8.547009,-1.709402,-6.593407,9.523810,0.209402,3.648352,0
0.104167,112.079123,-196.597807,120.430772,-11.553114,-1.221001,9.035409,-6.593407,1.709402,-8.058608,7.570208,0.209402,3.658120,0
0.105209,184.571433,-166.531872,56.958243,-24.637363,-4.639805,9.523810,-4.151404,5.616606,-8.547009,4.639805,0.209402,3.638584,0
0.106250,197.265938,-148.492311,-50.610990,1.252747,-7.570208,9.035409,-0.244200,8.058608,-8.547009,1.221001,0.209402,3.648352,0
0.107292,185.239565,-103.393409,-142.813190,22.131868,-8.547009,6.593407,2.686203,9.523810,-6.105006,-2.197802,0.209402,3.658120,0
0.108334,161.186817,-25.890110,-192.254949,20.183150,-9.523810,3.663004,6.593407,9.523810,-2.686203,-6.105006,0.209402,3.658120,0
0.109375,136.131871,78.672529,-202.945059,-4.871795,-8.058608,0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.667888,0
0.110417,81.679123,163.859344,-176.219784,-23.245421,-5.128205,-3.663004,10.012210,6.105006,4.639805,-8.547009,0.697802,3.648352,0
0.111458,-9.520879,195.929675,-158.180223,-6.820513,-1.709402,-7.081807,9.523810,2.197802,7.570208,-8.547009,0.209402,3.648352,0
0.112501,-114.417585,194.927477,-122.101102,17.677656,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.658120,0
0.113542,-186.241762,164.527476,-58.628573,29.648352,5.616606,-9.035409,5.128205,-4.639805,9.523810,-3.174603,0.209402,3.638584,0
0.114583,-199.270334,146.821981,47.938463,4.593407,8.058608,-8.547009,1.221001,-7.081807,9.035409,0.244200,0.209402,3.638584,0
0.115625,-186.909894,101.723079,140.474728,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.658120,0
0.116667,-163.191212,23.551649,190.250554,-15.172161,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.648352,0
0.117708,-137.802201,-80.342859,200.606598,10.161172,9.035409,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.667888,0
0.118750,-83.349452,-165.863740,173.881323,28.534799,6.105006,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.648352,0
0.119792,8.184616,-197.600004,155.841762,11.553114,2.197802,7.570208,-9.035409,-1.709402,-7.081807,9.035409,0.209402,3.648352,0
0.120834,112.747255,-196.263741,120.430772,-13.223443,-1.221001,9.035409,-7.081807,2.197802,-8.058608,7.081807,0.209402,3.658120,0
0.121875,184.571433,-166.531872,56.624177,-24.915751,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.639805,0.209402,3.638584,0
0.122917,197.265938,-148.826377,-50.610990,2.644689,-7.570208,9.523810,-0.244200,8.058608,-8.058608,0.732601,0.209402,3.658120,0
0.123958,184.905499,-103.393409,-142.813190,23.523810,-8.547009,6.593407,3.174603,9.523810,-6.105006,-2.686203,0.209402,3.667888,0
0.125001,161.186817,-24.553847,-192.254949,19.626374,-9.035409,3.663004,6.593407,10.012210,-2.686203,-6.105006,0.209402,3.667888,0
0.126042,135.797805,79.674727,-202.610994,-4.593407,-8.058608,-0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.677656,0
0.127083,81.345057,163.859344,-175.885718,-24.080586,-5.128205,-3.174603,10.012210,5.616606,4.639805,-9.035409,0.697802,3.658120,0
0.128125,-9.854945,195.595609,-158.848355,-6.542125,-1.709402,-7.081807,9.523810,2.686203,7.570208,-8.547009,0.697802,3.658120,0
0.129167,-115.085717,194.593411,-121.767036,17.120879,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.697802,3.658120,0
0.130208,-186.241762,164.527476,-57.960441,30.205128,5.616606,-9.035409,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.638584,0
0.131250,-199.270334,147.156047,48.606594,3.758242,8.547009,-8.547009,1.221001,-7.081807,9.035409,-0.244200,0.209402,3.648352,0
0.132292,-186.575828,101.054947,140.808794,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.667888,0
0.133334,-162.857146,23.217583,190.250554,-15.172161,10.012210,-2.686203,-5.616606,-9.035409,3.174603,7.081807,0.697802,3.658120,1
0.134375,-137.802201,-81.010991,200.606598,9.882784,9.035409,0.732601,-8.547009,-7.570208,0.244200,8.547009,0.209402,3.667888,1
0.135417,-83.015386,-166.197806,173.547257,28.534799,6.105006,4.151404,-9.035409,-5.128205,-3.663004,9.523810,0.697802,3.658120,1
0.136459,8.518682,-197.600004,155.841762,11.274725,2.686203,7.570208,-9.035409,-1.709402,-6.593407,9.035409,0.209402,3.638584,1
0.137500,112.747255,-196.263741,120.096706,-12.388278,-1.221001,9.523810,-7.081807,1.709402,-8.058608,7.081807,0.209402,3.658120,1
0.138542,184.571433,-166.197806,55.956045,-24.080586,-4.639805,10.012210,-4.151404,5.128205,-9.035409,4.639805,0.697802,3.638584,1
0.139583,197.265938,-148.492311,-50.945056,1.252747,-7.570208,9.035409,-0.244200,8.547009,-8.058608,1.221001,0.209402,3.648352,1
0.140625,184.905499,-103.059343,-143.147256,22.410256,-8.547009,6.593407,2.686203,9.523810,-6.105006,-2.686203,0.209402,3.658120,1
0.141667,161.186817,-24.553847,-192.254949,19.904762,-9.523810,3.174603,6.593407,10.012210,-2.686203,-6.105006,0.209402,3.648352,1
0.142708,136.131871,79.340661,-202.945059,-4.593407,-8.058608,0.244200,9.035409,8.547009,0.732601,-8.058608,0.209402,3.667888,1
0.143750,81.345057,164.527476,-175.885718,-23.802198,-5.128205,-3.663004,10.012210,6.105006,4.151404,-9.035409,0.697802,3.648352,1
0.144793,-10.189011,195.929675,-157.512091,-5.706960,-1.709402,-6.593407,9.523810,2.197802,7.570208,-8.547009,0.697802,3.648352,1
0.145833,-115.085717,194.593411,-121.767036,17.677656,1.709402,-8.547009,7.570208,-1.221001,9.035409,-6.593407,0.209402,3.658120,1
0.146875,-186.575828,164.527476,-57.960441,29.648352,5.616606,-9.523810,4.639805,-4.639805,10.012210,-3.663004,0.209402,3.638584,1
0.147917,-199.604400,146.821981,49.274726,2.923077,8.547009,-8.547009,1.221001,-7.570208,9.035409,0.244200,0.697802,3.638584,1
0.148959,-186.241762,100.720881,141.142860,-17.399267,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.697802,3.658120,1
0.150000,-162.857146,23.217583,190.250554,-14.336996,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.658120,1
0.151042,-137.468135,-81.679123,200.606598,9.882784,9.035409,0.732601,-8.058608,-7.570208,0.244200,9.035409,0.209402,3.658120,1
0.152083,-83.015386,-166.531872,173.547257,28.813187,6.105006,4.639805,-9.035409,-5.128205,-3.663004,9.523810,0.209402,3.658120,1
0.153126,9.186813,-197.600004,155.841762,10.996337,2.686203,8.058608,-9.035409,-1.709402,-7.081807,9.035409,0.209402,3.648352,1
0.154167,113.415387,-196.263741,120.096706,-12.109890,-0.732601,9.523810,-6.593407,2.197802,-8.547009,7.081807,0.209402,3.658120,1
0.155208,184.905499,-166.197806,55.956045,-24.637363,-4.639805,10.012210,-4.151404,5.616606,-9.035409,4.639805,0.209402,3.638584,1
0.156250,197.265938,-148.158245,-51.947254,3.201465,-7.570208,9.035409,-0.244200,8.547009,-8.058608,0.732601,0.209402,3.648352,1
0.157292,184.571433,-102.725277,-143.147256,22.410256,-8.547009,6.593407,2.686203,9.035409,-5.616606,-2.686203,0.209402,3.658120,1
0.158333,161.186817,-24.553847,-192.254949,20.461538,-9.523810,3.663004,6.593407,10.012210,-2.686203,-6.105006,0.209402,3.658120,1
0.159375,135.797805,80.008793,-202.276928,-5.150183,-8.058608,0.244200,9.035409,8.547009,1.221001,-8.058608,0.209402,3.677656,1
0.160417,81.010991,164.861542,-175.885718,-23.523810,-5.128205,-3.174603,10.012210,6.105006,4.151404,-9.035409,0.209402,3.658120,1
0.161458,-10.857143,195.929675,-157.512091,-5.985348,-1.709402,-7.081807,9.523810,2.197802,8.058608,-8.547009,0.697802,3.648352,1
0.162500,-115.419783,194.593411,-121.767036,17.399267,1.709402,-8.058608,7.570208,-1.221001,9.035409,-6.105006,0.209402,3.658120,1
0.163542,-186.909894,164.527476,-57.626375,29.648352,5.616606,-9.035409,5.128205,-4.639805,9.523810,-3.174603,0.209402,3.638584,1
0.164584,-199.270334,146.821981,48.940660,2.923077,8.547009,-8.547009,1.709402,-7.570208,9.035409,-0.244200,0.697802,3.638584,1
0.165625,-186.575828,100.386815,141.476926,-17.956044,9.523810,-6.105006,-2.197802,-8.547009,6.593407,3.174603,0.209402,3.658120,1
0.166667,-162.857146,22.549451,190.584620,-14.615385,10.012210,-2.686203,-6.105006,-9.035409,3.174603,6.593407,0.209402,3.658120,1
0.167708,-137.468135,-82.013189,200.606598,10.439560,9.035409,0.732601,-8.058608,-7.570208,-0.244200,9.035409,0.209402,3.658120,1
0.168751,-82.347255,-166.531872,173.213191,28.534799,6.105006,4.151404,-9.035409,-4.639805,-3.663004,9.523810,0.209402,3.648352,1
0.169792,9.520879,-197.934070,155.841762,10.996337,2.686203,7.570208,-9.035409,-1.709402,-6.593407,9.523810,0.209402,3.638584,1
0.170833,113.415387,-196.263741,119.762640,-12.666667,-1.221001,9.035409,-7.081807,2.197802,-8.058608,7.081807,0.209402,3.648352,1
0.171875,185.239565,-166.197806,55.621979,-24.915751,-4.639805,10.012210,-3.663004,5.128205,-9.035409,4.639805,0.209402,3.638584,1
0.172917,-0.501099,95.375826,-36.246155,-14.058608,-10.500611,12.454212,-0.732601,11.477411,-11.965812,0.732601,0.209402,3.726496,1
0.173958,226.997807,-172.879125,-151.832970,35.772894,-12.454212,10.500611,2.686203,11.965812,-9.035409,-2.686203,0.209402,4.244200,1
0.175000,47.604397,45.600001,-216.641763,38.556777,-24.664225,19.291819,7.081807,26.129426,-18.315018,-6.105006,1.186203,5.553114,1
0.176042,124.439563,120.096706,-195.929675,-15.172161,-29.059829,20.268620,10.012210,29.548230,-19.291819,-9.035409,0.697802,6.442002,1
0.177084,141.142860,139.806597,-159.182421,-42.175824,-21.245421,11.965812,10.012210,21.245421,-10.500611,-9.035409,0.697802,5.650794,1
0.178125,67.648353,67.314287,-169.538465,19.069597,-6.105006,-1.221001,8.547009,6.593407,2.686203,-7.081807,0.697802,4.068376,1
0.179167,58.628573,61.301100,-84.017584,-10.439560,10.500611,-16.849817,6.593407,-10.500611,18.315018,-5.616606,0.697802,3.462759,1
0.180208,-30.901100,-22.883517,-75.331870,48.578755,31.501832,-36.385836,5.128205,-31.501832,37.851038,-4.639805,0.697802,4.927961,1
0.181250,-73.995606,-62.303298,-21.881319,58.600733,55.921856,-58.363858,2.686203,-55.921856,59.340659,-2.197802,1.186203,8.678877,1
0.182292,-8.184616,5.512088,161.854949,-52.197802,80.341880,-77.899878,-1.221001,-79.853480,78.876679,2.197802,1.186203,13.221001,1
0.183333,3.507692,21.213187,265.415391,-80.871795,94.017094,-88.644689,-5.128205,-93.040293,88.156288,5.616606,1.186203,16.991453,1
0.184375,-200.272532,-183.235169,157.846157,93.956044,92.063492,-81.318681,-9.035409,-90.109890,80.830281,9.523810,1.674603,17.391941,1
0.185417,-203.279125,-188.246158,102.057145,95.347985,69.597070,-60.317460,-7.570208,-67.643468,59.340659,8.058608,1.674603,13.943834,1
0.186458,-36.580221,-23.885715,182.901103,-42.454212,40.781441,-34.920635,-4.151404,-39.316239,34.920635,4.639805,1.674603,8.815629,1
0.187500,11.525275,17.872528,99.050552,-44.959707,17.826618,-14.407814,-1.221001,-16.361416,14.407814,2.197802,1.674603,4.732601,1
0.188542,-25.556045,-22.883517,-10.523077,28.534799,0.244200,0.244200,1.221001,1.221001,-0.732601,-0.244200,1.186203,2.691087,1
0.189583,42.259342,42.259342,-4.509890,-34.937729,-14.407814,11.965812,4.639805,15.873016,-11.965812,-3.663004,0.697802,2.495726,1
0.190625,36.914287,32.905495,-99.718684,22.688645,-28.571429,20.757021,9.035409,29.548230,-20.757021,-8.058608,0.697802,4.195360,1
0.191667,13.529671,7.182418,-233.010994,70.293040,-36.385836,25.641026,11.965812,36.874237,-25.152625,-10.989011,0.697802,6.549451,1
0.192709,128.448355,122.435168,-186.241762,-25.472527,-34.432234,25.641026,9.523810,34.432234,-25.152625,-8.547009,0.209402,7.799756,1
0.193750,143.147256,136.800003,-132.123080,-42.732601,-22.710623,17.826618,6.105006,22.710623,-16.849817,-4.639805,0.209402,6.871795,1
0.194792,35.912089,32.237363,-136.465937,24.637363,-8.058608,6.105006,2.686203,8.547009,-5.616606,-1.709402,0.209402,4.654457,1
0.195834,42.927473,43.595605,-52.949452,-9.326007,5.128205,-5.128205,1.221001,-4.639805,6.105006,-0.244200,0.209402,3.023199,1
0.196875,-4.509890,-1.169231,-47.938463,24.080586,20.757021,-18.315018,-1.709402,-20.268620,18.803419,2.686203,-0.278999,2.915751,1
0.197917,-82.681321,-75.331870,-48.272529,69.736264,38.827839,-30.525031,-6.593407,-37.851038,31.501832,7.570208,0.209402,4.683761,1
0.198958,-14.865934,-3.841758,148.158245,-48.021978,53.479853,-41.758242,-10.989011,-52.991453,41.758242,10.989011,0.697802,7.829060,1
0.200000,10.523077,21.881319,272.096709,-93.956044,59.340659,-47.130647,-10.500611,-58.363858,47.130647,10.989011,0.697802,10.476190,1
0.201042,-161.854949,-151.164839,150.162641,61.941392,55.921856,-44.688645,-9.035409,-53.968254,44.688645,9.523810,1.186203,10.964591,1
0.202083,-166.531872,-156.175828,84.351650,80.593407,40.781441,-31.990232,-6.593407,-38.827839,31.501832,7.081807,1.186203,8.874237,1
0.203125,-25.556045,-17.204396,145.151652,-37.721612,21.733822,-15.873016,-3.174603,-20.268620,15.873016,3.663004,1.186203,5.689866,1
0.204167,-12.193407,-8.852747,83.015386,-13.780220,5.128205,-3.174603,0.732601,-3.663004,3.174603,0.244200,1.186203,3.238095,1
0.205209,-28.228572,-26.558242,15.200000,12.109890,-8.547009,6.105006,4.639805,10.500611,-6.105006,-3.663004,1.186203,2.007326,1
0.206250,60.967034,59.630771,18.540660,-47.465201,-22.222222,15.873016,8.058608,23.199023,-15.873016,-7.570208,0.697802,2.290598,1
0.207291,39.252748,32.905495,-117.758244,22.967033,-33.455433,23.687424,10.989011,33.943834,-23.687424,-10.012210,0.697802,4.195360,1
0.208334,4.175824,-2.171429,-238.690115,77.531136,-38.339438,28.083028,11.477411,38.827839,-28.571429,-10.012210,0.209402,6.715507,1
0.209375,125.107695,117.758244,-161.186817,-30.483516,-35.409035,28.083028,8.547009,35.897436,-27.594628,-7.570208,0.209402,7.877900,1
0.210417,135.463739,128.782420,-104.395607,-49.135531,-24.175824,20.268620,5.616606,24.664225,-19.291819,-4.151404,0.209402,6.617827,1
0.211458,30.567034,25.890110,-140.808794,32.153846,-10.012210,9.523810,1.709402,10.500611,-9.035409,-0.732601,0.209402,4.224664,1
0.212500,39.920880,39.586814,-64.975826,-5.150183,2.686203,0.244200,-1.709402,-2.197802,0.244200,2.686203,0.209402,2.339438,1
0.213542,12.527473,13.863737,-34.241759,9.047619,15.873016,-9.035409,-5.616606,-15.384615,10.012210,6.593407,0.209402,1.831502,1
0.214583,-84.017584,-79.006595,-39.586814,72.520147,30.036630,-19.780220,-9.035409,-29.548230,20.268620,10.012210,0.697802,2.935287,1
0.215625,-29.230770,-20.210989,130.786816,-32.710623,41.269841,-28.571429,-11.477411,-40.781441,29.059829,11.965812,0.697802,5.787546,1
0.216667,8.184616,17.204396,249.380225,-85.604396,46.153846,-32.967033,-10.989011,-45.177045,33.455433,11.477411,0.697802,8.405372,1
0.217708,-136.465937,-127.446157,145.485718,46.908425,43.223443,-31.990232,-9.035409,-41.269841,32.478632,9.035409,1.186203,8.786325,1
0.218750,-152.501102,-143.815388,85.687914,70.849817,31.013431,-22.710623,-5.128205,-29.059829,22.710623,6.105006,0.697802,7.145299,1
0.219792,-27.894506,-20.879121,144.817586,-33.824176,14.407814,-10.989011,-1.221001,-12.942613,10.989011,1.709402,1.186203,4.547009,1
0.220834,-23.217583,-20.545055,77.670331,-6.542125,0.732601,-1.221001,3.174603,0.732601,1.709402,-2.197802,0.697802,2.544567,1
0.221875,-28.228572,-26.558242,14.865934,11.831502,-11.477411,7.081807,6.593407,12.942613,-7.081807,-5.616606,0.697802,1.509158,1
0.222916,65.978023,63.973628,24.219781,-53.589744,-23.687424,15.873016,9.523810,24.664225,-16.361416,-8.058608,0.697802,1.968254,1
0.223958,39.586814,33.239561,-108.404398,19.904762,-33.455433,23.687424,11.477411,34.432234,-23.687424,-10.500611,0.209402,3.892552,1
0.225001,-4.509890,-10.857143,-232.676928,82.820513,-37.851038,28.083028,10.989011,38.339438,-28.083028,-10.012210,0.209402,6.393162,1
0.226042,121.432970,114.083519,-153.837366,-29.091575,-35.409035,28.083028,8.058608,35.897436,-27.594628,-7.081807,0.209402,7.584860,1
0.227083,138.470333,130.786816,-100.386815,-53.032967,-24.664225,21.245421,4.639805,24.664225,-20.757021,-3.174603,0.209402,6.363858,1
0.228125,27.560440,22.883517,-143.815388,36.051282,-10.500611,11.965812,0.244200,10.989011,-11.477411,1.221001,0.209402,3.921856,1
0.229167,34.575825,33.573627,-66.980221,-0.974359,1.709402,3.663004,-3.663004,-1.221001,-2.686203,4.639805,0.209402,1.958486,1
0.230208,21.213187,22.215385,-22.215385,-0.695971,12.942613,-4.639805,-6.593407,-12.454212,5.616606,7.570208,0.697802,1.274725,1
0.231250,-76.668134,-72.659342,-38.250550,66.952381,25.641026,-14.407814,-9.523810,-24.664225,14.896215,10.500611,0.697802,2.075702,1
0.232292,-36.914287,-29.230770,109.740662,-21.018315,35.409035,-22.222222,-11.965812,-34.432234,22.710623,12.454212,0.209402,4.400488,1
0.233333,8.852747,16.870330,238.356049,-83.098901,39.316239,-26.617827,-10.989011,-38.339438,27.106227,10.989011,0.697802,7.086691,1
0.234375,-128.448355,-120.430772,147.490113,40.783883,36.874237,-26.617827,-8.058608,-35.409035,26.617827,8.547009,0.697802,7.809524,1
0.235416,-146.153849,-138.136267,89.028573,65.560440,25.152625,-19.291819,-4.151404,-23.687424,19.291819,4.151404,0.209402,6.305250,1
0.236459,-25.556045,-18.874726,142.813190,-34.380952,10.989011,-9.523810,0.732601,-9.523810,9.523810,-0.244200,0.697802,3.892552,1
0.237500,-27.226374,-24.553847,70.989013,-2.366300,-1.221001,-0.732601,4.639805,2.686203,1.221001,-3.663004,0.697802,2.036630,1
0.238542,-29.564836,-28.228572,15.200000,13.780220,-11.965812,6.593407,7.570208,13.431013,-6.593407,-6.593407,0.697802,1.118437,1
0.239583,64.975826,62.971430,30.901100,-55.816850,-23.687424,15.384615,10.500611,24.664225,-14.896215,-9.523810,0.209402,1.616606,1
0.240625,40.254946,33.573627,-100.720881,17.399267,-32.478632,22.222222,12.454212,33.455433,-22.222222,-10.989011,0.209402,3.482295,1
0.241667,-6.180220,-13.195605,-231.674730,79.201465,-35.409035,22.222222,1.709402,37.362637,-27.106227,-10.989011,0.209402,5.660562,1
0.242708,121.098904,114.417585,-149.828575,-31.597070,-33.943834,27.106227,7.570208,33.943834,-26.617827,-6.593407,0.209402,7.145299,1
0.243750,136.465937,129.450552,-97.046156,-53.032967,-23.199023,21.245421,3.174603,23.687424,-19.780220,-2.197802,0.209402,5.992674,1
0.244792,23.551649,18.874726,-142.813190,38.278388,-10.012210,12.454212,-0.732601,10.989011,-11.965812,2.197802,0.209402,3.658120,1
0.245833,32.905495,31.235166,-67.648353,-0.139194,1.221001,4.639805,-4.151404,-0.244200,-4.151404,5.616606,0.209402,1.704518,1
0.246875,26.558242,27.226374,-19.542858,-5.985348,11.477411,-2.686203,-7.570208,-10.989011,3.174603,8.547009,0.209402,0.952381,1
0.247917,-70.989013,-67.648353,-39.252748,64.446886,22.710623,-10.989011,-10.012210,-22.222222,11.965812,10.989011,0.209402,1.587302,1
0.248959,-40.923078,-33.239561,100.052749,-12.666667,31.501832,-18.315018,-11.477411,-31.013431,18.803419,12.454212,0.209402,3.599512,1
0.250000,8.184616,15.200000,231.340665,-80.315018,35.409035,-22.710623,-10.500611,-34.432234,23.199023,10.989011,0.209402,6.178266,1
0.251042,-124.439563,-116.756047,144.483520,39.113553,32.967033,-23.687424,-7.570208,-31.501832,23.687424,7.081807,0.697802,7.125763,1
0.252083,-140.474728,-132.791212,89.028573,62.219780,22.222222,-17.338217,-2.686203,-20.757021,17.338217,3.174603,0.209402,5.816850,1
0.253126,-48.606594,13.863737,144.149454,-37.443223,7.570208,-7.570208,1.709402,-6.593407,7.570208,-1.709402,0.697802,3.462759,1
0.254167,-84.351650,-2.505495,56.624177,14.058608,-5.616606,2.686203,5.128205,7.570208,-2.686203,-4.639805,0.697802,1.636142,1
0.255208,31.903297,-66.980221,35.243957,-4.871795,-17.338217,10.989011,8.058608,18.803419,-10.989011,-7.081807,0.209402,1.137973,1
0.256250,207.621983,-135.463739,7.850550,-27.142857,-15.873016,6.593407,10.989011,16.361416,-5.616606,-10.012210,0.697802,1.401709,1
0.257292,252.386819,-177.221982,-94.039563,10.996337,-5.128205,-5.616606,11.965812,5.616606,6.593407,-11.477411,-0.278999,1.040293,1
0.258333,168.202202,-12.861539,-141.476926,-1.531136,6.593407,-15.384615,9.523810,-6.105006,15.384615,-8.547009,-0.278999,0.083028,1
0.259375,-14.197803,118.760442,-196.263741,29.369963,4.639805,-8.547009,5.616606,-3.174603,8.547009,-4.639805,-0.278999,0.249084,1
0.260417,4.175824,157.512091,-142.479124,-4.871795,1.709402,-2.197802,2.686203,-0.244200,2.686203,-1.709402,-0.767399,0.786325,1
0.261459,19.876924,103.059343,-118.092310,-3.201465,3.174603,-1.221001,-0.244200,-2.686203,2.197802,1.221001,-0.767399,0.815629,1
0.262500,30.567034,114.417585,-66.980221,-26.586081,10.989011,-5.616606,-3.663004,-10.500611,6.105006,4.639805,-0.767399,0.590965,1
0.263541,-144.483520,157.178025,-57.960441,19.904762,11.965812,-3.663004,-6.593407,-10.989011,3.663004,7.570208,-0.767399,0.815629,1
0.264584,-214.303301,158.848355,13.195605,12.666667,6.593407,4.639805,-9.035409,-5.128205,-4.639805,9.523810,-0.767399,0.884005,1
