1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,74.997804,-226.663741,125.441761,8.212454,3.663004,6.105006,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.253968,0
0.001043,160.518685,-197.934070,67.648353,-9.882784,0.732601,8.547009,-7.570208,0.244200,-7.081807,8.058608,0.697802,4.283272,0
0.002083,218.980225,-155.507696,-8.518682,-19.347985,-3.174603,9.523810,-4.639805,4.151404,-8.058608,5.616606,0.209402,4.244200,0
0.003125,215.973631,-114.751651,-111.745057,7.934066,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.686203,0.209402,4.273504,0
0.004167,184.237367,-49.608792,-184.237367,20.461538,-7.570208,7.570208,1.709402,8.547009,-6.593407,-1.221001,0.697802,4.283272,0
0.005209,142.479124,40.923078,-228.334071,14.893773,-8.547009,4.639805,5.128205,9.523810,-3.663004,-4.151404,0.209402,4.253968,0
0.006250,89.362639,135.797805,-208.958246,-5.150183,-8.058608,1.709402,8.058608,9.035409,-0.732601,-6.593407,0.697802,4.253968,0
0.007292,23.551649,201.608796,-173.881323,-16.285714,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.697802,4.253968,0
0.008334,-77.336265,224.659346,-127.446157,-2.366300,-2.686203,-5.128205,9.523810,3.663004,5.616606,-8.547009,0.697802,4.253968,0
0.009376,-162.189015,195.929675,-69.986815,15.728938,0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.697802,4.263736,0
0.010417,-220.650554,153.503300,6.180220,23.523810,4.151404,-8.547009,5.616606,-3.174603,9.523810,-4.639805,0.697802,4.244200,0
0.011458,-217.643961,112.747255,109.740662,-0.695971,6.593407,-8.058608,3.174603,-5.616606,9.035409,-2.197802,0.697802,4.273504,0
0.012501,-186.575828,47.604397,181.898905,-14.615385,8.547009,-6.593407,-0.732601,-7.570208,7.570208,1.709402,0.697802,4.273504,0
0.013542,-144.483520,-42.593408,225.995609,-10.439560,9.523810,-3.663004,-4.151404,-8.547009,4.639805,5.128205,0.697802,4.253968,0
0.014583,-91.701101,-137.802201,206.953851,12.109890,9.035409,-0.732601,-7.081807,-8.058608,1.221001,8.058608,0.209402,4.253968,0
0.015625,-25.221979,-203.613191,171.876927,22.688645,6.593407,2.686203,-8.058608,-5.616606,-2.197802,9.035409,0.697802,4.253968,0
0.016667,75.331870,-226.663741,125.441761,8.769231,4.151404,6.105006,-8.547009,-3.174603,-5.128205,9.035409,0.209402,4.253968,0
0.017709,160.518685,-197.600004,67.314287,-10.439560,0.732601,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.697802,4.263736,0
0.018750,218.980225,-155.507696,-8.518682,-18.791209,-3.174603,9.523810,-4.639805,4.151404,-8.547009,5.616606,0.697802,4.244200,0
0.019792,215.305499,-114.417585,-112.747255,6.542125,-5.616606,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,4.273504,0
0.020834,184.571433,-49.608792,-184.571433,20.183150,-8.058608,7.570208,1.709402,8.547009,-6.593407,-1.221001,0.697802,4.273504,0
0.021875,142.145058,41.257144,-228.334071,15.728938,-8.547009,4.639805,5.128205,9.523810,-3.663004,-4.151404,0.209402,4.253968,0
0.022917,89.696705,135.797805,-209.292312,-5.428571,-8.058608,1.709402,7.570208,9.035409,-0.732601,-7.081807,0.209402,4.244200,0
0.023958,23.885715,201.608796,-174.215389,-16.842491,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.697802,4.253968,0
0.025001,-77.670331,224.659346,-127.446157,-2.923077,-2.686203,-5.128205,9.523810,3.663004,5.616606,-8.058608,0.209402,4.244200,0
0.026042,-162.523081,196.263741,-69.986815,15.728938,0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.697802,4.253968,0
0.027083,-220.984620,153.503300,6.514286,23.523810,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.697802,4.244200,0
0.028125,-217.643961,112.747255,110.074728,-1.252747,6.593407,-8.547009,3.174603,-5.616606,9.035409,-1.709402,0.697802,4.263736,0
0.029167,-186.575828,47.270331,182.567037,-14.615385,8.547009,-6.593407,-0.732601,-7.570208,7.570208,1.709402,0.697802,4.273504,0
0.030209,-144.149454,-42.927473,225.995609,-9.326007,9.523810,-4.151404,-4.639805,-8.547009,4.639805,5.128205,0.697802,4.253968,0
0.031250,-91.367035,-138.136267,206.619785,11.553114,8.547009,-0.732601,-7.081807,-8.058608,1.709402,7.570208,0.697802,4.244200,0
0.032300,-24.219781,-204.949455,170.874729,23.245421,6.593407,3.174603,-8.547009,-5.616606,-2.197802,9.035409,0.697802,4.253968,0
0.033343,77.336265,-226.329675,124.439563,7.098901,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.697802,4.253968,0
0.034382,161.520883,-197.265938,66.646155,-10.717949,0.732601,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.209402,4.273504,0
0.035428,220.650554,-153.837366,-11.525275,-17.120879,-3.174603,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.253968,0
0.036464,214.971433,-114.083519,-113.749453,6.820513,-5.616606,9.035409,-1.709402,6.593407,-8.058608,2.686203,0.209402,4.273504,0
0.037500,184.237367,-48.940660,-184.571433,20.461538,-8.058608,7.570208,1.221001,9.035409,-6.593407,-0.732601,0.697802,4.273504,0
0.038542,142.145058,41.257144,-228.000005,15.728938,-8.547009,4.639805,5.128205,9.523810,-3.663004,-4.639805,0.697802,4.263736,0
0.039583,89.028573,136.800003,-208.958246,-5.428571,-8.058608,1.709402,8.058608,8.547009,-0.732601,-6.593407,0.697802,4.253968,0
0.040626,23.217583,201.942862,-173.547257,-16.285714,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.697802,4.253968,0
0.041667,-78.004397,224.659346,-127.112091,-1.809524,-3.174603,-5.128205,9.035409,3.663004,6.105006,-8.058608,0.697802,4.244200,0
0.042708,-162.523081,195.595609,-69.986815,16.007326,0.244200,-7.570208,8.058608,0.732601,8.058608,-7.081807,0.697802,4.263736,0
0.043750,-220.984620,153.169234,7.182418,24.080586,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.697802,4.244200,0
0.044793,-217.643961,112.413189,110.408794,-1.252747,6.593407,-8.547009,2.686203,-5.616606,9.035409,-1.709402,0.697802,4.263736,0
0.045833,-186.575828,47.270331,182.567037,-14.058608,8.547009,-6.593407,-0.732601,-8.058608,7.081807,1.709402,0.697802,4.273504,0
0.046875,-144.149454,-42.927473,225.995609,-9.326007,9.523810,-4.151404,-4.151404,-8.547009,4.639805,5.128205,0.209402,4.253968,0
0.047917,-91.367035,-138.470333,206.619785,10.996337,9.035409,-0.732601,-7.081807,-7.570208,1.709402,7.570208,0.697802,4.253968,0
0.048959,-24.887913,-204.281323,171.542861,22.688645,6.593407,2.686203,-8.058608,-6.105006,-1.709402,9.035409,0.209402,4.253968,0
0.050000,75.665936,-226.663741,124.773629,8.769231,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.697802,4.253968,0
0.051043,160.852751,-197.600004,67.648353,-10.439560,0.732601,8.547009,-7.570208,0.244200,-7.081807,8.058608,0.697802,4.263736,0
0.052083,219.648357,-154.839564,-9.186813,-19.069597,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,4.244200,0
0.053126,215.305499,-114.083519,-112.747255,7.377289,-6.105006,9.035409,-2.197802,6.105006,-8.547009,2.686203,0.209402,4.273504,0
0.054167,184.237367,-48.940660,-184.905499,20.739927,-8.058608,7.570208,1.709402,8.547009,-6.593407,-0.732601,0.697802,4.263736,0
0.055208,142.145058,41.925276,-228.000005,14.893773,-8.547009,4.639805,5.128205,9.523810,-3.663004,-4.151404,0.209402,4.253968,0
0.056250,89.362639,136.465937,-208.958246,-5.706960,-8.058608,1.709402,8.058608,9.035409,-0.732601,-6.593407,0.209402,4.244200,0
0.057293,22.883517,201.942862,-173.547257,-16.842491,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.697802,4.244200,0
0.058333,-77.670331,224.659346,-127.446157,-2.087912,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.547009,0.697802,4.244200,0
0.059375,-163.191212,195.929675,-69.652749,15.728938,0.244200,-7.570208,8.547009,0.732601,8.058608,-7.081807,0.697802,4.263736,0
0.060417,-221.652752,153.169234,7.182418,24.358974,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.697802,4.244200,0
0.061459,-216.975829,112.413189,110.742860,-1.531136,6.593407,-8.058608,2.686203,-5.616606,9.035409,-1.709402,0.697802,4.263736,0
0.062500,-185.907696,46.936265,182.567037,-14.615385,8.547009,-6.593407,-0.732601,-7.570208,7.570208,1.709402,0.697802,4.273504,0
0.063542,-143.815388,-43.595605,225.661543,-9.047619,9.523810,-3.663004,-4.639805,-8.547009,4.639805,5.128205,0.697802,4.253968,0
0.064584,-91.032969,-138.470333,206.619785,11.553114,9.035409,-0.732601,-6.593407,-8.058608,1.221001,7.570208,0.697802,4.253968,0
0.065625,-24.887913,-204.281323,171.542861,22.688645,7.081807,2.686203,-8.058608,-5.616606,-2.197802,8.547009,0.209402,4.253968,0
0.066667,76.334068,-226.663741,125.107695,7.934066,4.151404,5.616606,-8.547009,-3.174603,-5.128205,9.523810,0.697802,4.244200,0
0.067708,161.186817,-197.265938,66.980221,-10.996337,0.732601,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.209402,4.273504,0
0.068750,219.648357,-154.505498,-9.854945,-17.677656,-3.174603,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.244200,0
0.069792,215.305499,-114.083519,-113.081321,7.098901,-5.616606,9.035409,-2.197802,6.105006,-8.547009,2.686203,0.209402,4.273504,0
0.070833,184.237367,-48.606594,-185.239565,21.296703,-8.058608,7.570208,1.221001,8.547009,-6.593407,-0.732601,0.209402,4.273504,0
0.071876,142.145058,42.593408,-228.000005,15.172161,-8.547009,4.639805,5.128205,9.523810,-4.151404,-4.151404,0.209402,4.253968,0
0.072917,89.028573,136.800003,-208.958246,-5.985348,-8.058608,1.709402,7.570208,9.035409,-0.732601,-6.593407,0.209402,4.244200,0
0.073958,22.549451,202.276928,-173.213191,-16.842491,-6.105006,-2.197802,9.035409,6.593407,2.686203,-8.058608,0.697802,4.253968,0
0.075000,-78.338463,224.659346,-126.778025,-2.923077,-3.174603,-5.128205,9.035409,4.151404,5.616606,-8.058608,0.697802,4.244200,0
0.076041,-162.857146,195.595609,-69.652749,16.285714,-0.244200,-7.081807,8.547009,0.732601,8.058608,-7.081807,0.697802,4.273504,0
0.077084,-221.318686,152.835168,7.182418,23.802198,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.697802,4.244200,0
0.078125,-217.309895,112.747255,110.742860,-1.252747,6.593407,-8.547009,3.174603,-5.616606,9.035409,-1.709402,0.697802,4.273504,0
0.079166,-186.241762,46.602199,182.901103,-14.336996,8.547009,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.697802,4.273504,0
0.080208,-144.149454,-44.263737,225.995609,-9.326007,9.523810,-3.663004,-4.151404,-8.547009,4.639805,5.616606,0.697802,4.253968,0
0.081250,-90.698903,-139.138465,206.619785,11.831502,9.035409,-0.732601,-7.081807,-8.058608,1.709402,7.570208,0.697802,4.253968,0
0.082292,-24.887913,-204.281323,171.208795,22.410256,6.593407,2.686203,-8.547009,-5.616606,-2.197802,9.035409,0.209402,4.253968,0
0.083333,76.334068,-226.329675,124.773629,8.212454,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.697802,4.253968,0
0.084375,161.186817,-197.600004,67.314287,-9.882784,0.732601,8.547009,-7.570208,0.244200,-7.081807,7.570208,0.697802,4.273504,0
0.085417,219.648357,-154.839564,-9.854945,-18.791209,-3.174603,9.523810,-5.128205,4.151404,-8.547009,5.616606,0.209402,4.244200,0
0.086458,215.305499,-114.083519,-113.415387,7.377289,-6.105006,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,4.263736,0
0.087500,183.903301,-48.272529,-185.239565,20.739927,-8.058608,7.570208,1.221001,8.547009,-6.593407,-1.221001,0.209402,4.273504,0
0.088542,142.145058,42.927473,-228.000005,15.450549,-9.035409,4.639805,5.128205,9.523810,-4.151404,-4.151404,0.697802,4.244200,0
0.089583,88.694507,137.134069,-208.624180,-5.985348,-8.058608,1.709402,8.058608,9.035409,-0.732601,-7.081807,0.697802,4.253968,0
0.090625,22.549451,202.610994,-173.213191,-17.120879,-6.105006,-2.197802,9.035409,6.593407,2.686203,-8.058608,0.697802,4.244200,0
0.091667,-78.672529,224.325280,-126.778025,-1.531136,-3.174603,-5.128205,9.523810,4.151404,5.616606,-8.547009,0.697802,4.244200,0
0.092709,-163.191212,195.261543,-69.318683,16.285714,0.244200,-7.570208,8.547009,0.732601,8.058608,-7.081807,0.697802,4.263736,0
0.093750,-221.318686,152.835168,7.850550,21.018315,4.151404,-8.547009,6.105006,-3.174603,9.035409,-4.639805,0.697802,4.234432,0
0.094792,-216.975829,112.413189,110.742860,-0.974359,6.593407,-8.547009,3.174603,-6.105006,9.035409,-1.709402,0.697802,4.263736,0
0.095833,-185.907696,46.268133,183.235169,-14.058608,8.547009,-6.593407,-0.732601,-7.570208,7.570208,2.197802,0.697802,4.273504,0
0.096876,-143.815388,-44.597803,225.661543,-9.604396,9.523810,-4.151404,-4.639805,-8.547009,4.639805,5.128205,0.209402,4.253968,0
0.097916,-90.698903,-139.138465,206.619785,12.388278,9.035409,-0.732601,-6.593407,-8.058608,1.221001,7.570208,0.697802,4.253968,0
0.098958,-24.553847,-204.281323,171.208795,22.967033,7.081807,2.686203,-8.058608,-5.616606,-2.197802,8.547009,0.209402,4.253968,0
0.100000,77.002200,-226.329675,124.773629,8.490842,4.151404,6.105006,-8.547009,-3.174603,-5.128205,9.035409,0.697802,4.244200,0
0.101042,161.520883,-197.265938,66.646155,-10.717949,0.732601,8.547009,-7.570208,0.244200,-7.081807,7.570208,0.209402,4.263736,0
0.102083,219.982422,-154.505498,-9.854945,-18.234432,-3.174603,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.253968,0
0.103126,214.971433,-114.083519,-113.749453,7.655678,-5.616606,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,4.273504,0
0.104167,183.903301,-47.938463,-185.573631,21.018315,-8.058608,7.570208,1.709402,8.547009,-6.593407,-1.221001,0.209402,4.273504,0
0.105209,142.145058,43.261539,-228.000005,15.172161,-8.547009,4.639805,5.128205,9.523810,-3.663004,-4.639805,0.697802,4.253968,0
0.106250,88.694507,137.468135,-208.624180,-5.985348,-8.058608,1.709402,8.058608,9.035409,-0.732601,-6.593407,0.697802,4.244200,0
0.107292,22.549451,202.945059,-173.213191,-17.120879,-5.616606,-1.709402,9.035409,6.593407,3.174603,-8.058608,0.697802,4.253968,0
0.108334,-79.006595,224.325280,-126.778025,-1.531136,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.058608,0.697802,4.253968,0
0.109375,-163.525278,195.261543,-69.318683,16.285714,0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.697802,4.263736,0
0.110417,-221.652752,152.835168,7.850550,24.080586,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.697802,4.234432,0
0.111458,-216.975829,112.079123,111.076926,-0.974359,6.593407,-8.547009,3.174603,-5.616606,8.547009,-1.709402,0.697802,4.263736,0
0.112500,-185.907696,46.602199,183.235169,-15.172161,9.035409,-6.593407,-0.732601,-8.058608,7.081807,1.709402,1.186203,4.273504,0
0.113542,-143.815388,-44.931869,225.661543,-8.769231,9.523810,-3.663004,-4.639805,-8.547009,4.639805,5.128205,0.697802,4.253968,0
0.114583,-90.364837,-139.806597,206.619785,11.831502,9.035409,-0.732601,-7.081807,-8.058608,1.221001,7.570208,0.209402,4.253968,0
0.115625,-24.219781,-204.615389,170.874729,23.245421,6.593407,3.174603,-8.058608,-5.616606,-1.709402,9.035409,0.697802,4.253968,0
0.116667,77.336265,-226.329675,124.773629,7.655678,3.663004,6.105006,-8.547009,-2.686203,-4.639805,9.035409,0.209402,4.253968,0
0.117708,161.520883,-197.265938,66.646155,-11.274725,0.732601,8.547009,-7.570208,0.244200,-7.081807,8.058608,0.697802,4.263736,0
0.118750,220.316488,-154.171432,-10.523077,-18.234432,-3.174603,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.244200,0
0.119792,214.971433,-114.083519,-113.749453,7.098901,-5.616606,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,4.263736,0
0.120834,183.569235,-47.938463,-185.907696,21.018315,-7.570208,7.570208,1.221001,8.547009,-6.593407,-0.732601,0.209402,4.273504,0
0.121875,141.810992,42.927473,-228.000005,14.058608,-9.035409,4.639805,5.128205,9.523810,-4.151404,-4.151404,0.209402,4.253968,0
0.122917,88.360442,137.802201,-208.624180,-5.985348,-8.058608,1.709402,8.058608,9.035409,-0.732601,-6.593407,0.209402,4.244200,0
0.123959,22.215385,202.945059,-172.545059,-17.120879,-5.616606,-2.197802,9.035409,6.593407,2.686203,-8.058608,0.697802,4.244200,0
0.125001,-79.674727,224.325280,-126.778025,-2.087912,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.058608,0.697802,4.244200,0
0.126041,-163.525278,195.261543,-68.650551,16.285714,0.244200,-7.081807,8.547009,0.732601,8.058608,-7.081807,0.209402,4.263736,0
0.127083,-221.986818,152.501102,8.184616,22.688645,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.639805,0.697802,4.244200,0
0.128125,-216.975829,111.410991,111.745057,-1.531136,6.593407,-8.058608,3.174603,-5.616606,9.035409,-1.709402,0.697802,4.263736,0
0.129167,-185.573631,46.268133,183.903301,-14.615385,8.547009,-6.593407,-0.732601,-7.570208,7.570208,2.197802,0.697802,4.273504,0
0.130208,-143.815388,-44.931869,225.995609,-9.326007,9.523810,-3.663004,-4.639805,-8.547009,4.639805,5.128205,0.697802,4.253968,0
0.131250,-90.364837,-139.472531,206.285719,11.553114,9.035409,-0.732601,-7.081807,-8.058608,1.709402,7.570208,0.697802,4.244200,0
0.132292,-24.219781,-204.949455,170.874729,23.523810,6.593407,2.686203,-8.058608,-5.616606,-2.197802,9.035409,0.697802,4.253968,0
0.133334,77.670331,-226.329675,124.773629,7.377289,3.663004,6.105006,-8.547009,-3.174603,-4.639805,9.035409,0.697802,4.253968,1
0.134375,161.854949,-197.265938,66.646155,-10.439560,0.732601,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.697802,4.263736,1
0.135416,219.982422,-154.171432,-10.523077,-17.956044,-3.174603,9.035409,-5.128205,4.151404,-8.547009,5.616606,0.209402,4.253968,1
0.136459,214.637367,-114.083519,-114.083519,7.934066,-6.105006,9.035409,-2.197802,6.105006,-8.058608,2.197802,0.209402,4.273504,1
0.137500,183.903301,-47.604397,-185.573631,20.461538,-8.058608,7.570208,1.709402,8.547009,-6.593407,-1.221001,0.209402,4.273504,1
0.138542,141.810992,43.929671,-228.000005,14.615385,-9.035409,4.639805,5.128205,9.523810,-3.663004,-4.639805,0.209402,4.253968,1
0.139583,88.360442,138.136267,-208.624180,-5.706960,-8.058608,1.709402,7.570208,9.035409,-0.732601,-7.081807,0.697802,4.253968,1
0.140625,22.215385,203.279125,-172.545059,-17.120879,-6.105006,-2.197802,9.035409,6.593407,2.686203,-8.058608,0.697802,4.244200,1
0.141667,-79.674727,224.325280,-126.778025,-1.809524,-3.174603,-5.128205,9.523810,4.151404,6.105006,-8.547009,0.697802,4.244200,1
0.142708,-163.525278,194.927477,-68.650551,16.564103,0.244200,-7.570208,8.547009,0.732601,8.058608,-7.081807,0.697802,4.263736,1
0.143750,-221.986818,152.501102,8.518682,22.967033,4.151404,-8.547009,5.616606,-3.174603,9.523810,-4.639805,0.209402,4.244200,1
0.144792,-216.307697,111.410991,112.413189,-1.531136,6.593407,-8.547009,2.686203,-5.616606,9.035409,-1.709402,0.697802,4.263736,1
0.145833,-185.573631,45.934067,183.569235,-14.893773,9.035409,-6.593407,-0.732601,-8.058608,7.570208,1.709402,0.697802,4.263736,1
0.146875,-143.815388,-45.934067,225.661543,-8.212454,9.523810,-3.663004,-4.151404,-8.547009,4.639805,5.128205,0.697802,4.253968,1
0.147916,-90.030771,-139.806597,206.285719,11.831502,9.035409,-0.732601,-7.081807,-8.058608,1.709402,7.570208,0.697802,4.253968,1
0.148959,-23.551649,-205.283521,170.206597,22.688645,6.593407,2.686203,-8.058608,-5.616606,-1.709402,9.035409,0.209402,4.253968,1
0.150000,77.336265,-225.995609,124.439563,7.934066,4.151404,6.105006,-8.058608,-3.174603,-5.128205,9.035409,0.209402,4.244200,1
0.151041,162.189015,-196.931873,66.312089,-10.996337,0.732601,8.547009,-7.570208,0.244200,-7.081807,8.058608,0.697802,4.263736,1
0.152083,220.650554,-153.837366,-11.191209,-18.791209,-3.174603,9.523810,-4.639805,4.151404,-8.547009,5.128205,0.209402,4.244200,1
0.153126,214.637367,-113.749453,-114.751651,7.377289,-6.105006,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,4.263736,1
0.154166,183.569235,-47.604397,-185.907696,20.739927,-7.570208,7.570208,1.709402,8.547009,-6.593407,-1.221001,0.209402,4.273504,1
0.155209,141.810992,43.929671,-228.000005,15.450549,-8.547009,4.639805,5.128205,9.523810,-3.663004,-4.639805,0.209402,4.244200,1
0.156250,88.026376,138.136267,-208.624180,-5.706960,-8.058608,1.709402,7.570208,8.547009,-0.732601,-7.081807,0.697802,4.244200,1
0.157292,22.215385,203.279125,-172.545059,-17.399267,-6.105006,-1.709402,9.035409,6.105006,3.174603,-8.058608,0.697802,4.244200,1
0.158333,-80.008793,224.325280,-126.778025,-2.087912,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.058608,0.209402,4.244200,1
0.159375,-163.859344,194.927477,-68.316485,16.564103,0.244200,-7.081807,8.547009,0.732601,8.058608,-7.081807,0.697802,4.253968,1
0.160417,-221.986818,152.167036,8.852747,22.967033,4.151404,-8.547009,5.616606,-3.174603,9.523810,-4.639805,0.697802,4.244200,1
0.161458,-216.641763,111.410991,112.413189,-1.531136,6.593407,-8.547009,2.686203,-5.616606,9.035409,-1.709402,0.697802,4.263736,1
0.162500,-185.573631,45.934067,183.903301,-14.336996,8.547009,-6.593407,-0.732601,-7.570208,7.081807,1.709402,0.697802,4.273504,1
0.163541,-143.815388,-45.265935,225.661543,-8.212454,9.523810,-4.151404,-4.151404,-8.547009,4.639805,5.128205,0.697802,4.253968,1
0.164584,-89.696705,-140.140662,205.951653,12.666667,9.035409,-0.732601,-7.081807,-7.570208,1.221001,7.570208,0.209402,4.253968,1
0.165626,-23.217583,-205.283521,170.540663,22.967033,7.081807,2.686203,-8.058608,-5.616606,-2.197802,9.035409,0.697802,4.253968,1
0.166666,78.004397,-226.329675,124.439563,7.377289,3.663004,6.105006,-8.547009,-3.174603,-5.616606,9.035409,0.697802,4.253968,1
0.167708,162.189015,-196.931873,65.978023,-11.274725,0.732601,8.058608,-7.081807,0.244200,-7.081807,8.058608,0.209402,4.263736,1
0.168750,220.650554,-153.837366,-11.525275,-18.234432,-3.663004,9.523810,-5.128205,4.151404,-8.547009,5.128205,0.697802,4.244200,1
0.169792,214.637367,-113.749453,-114.083519,7.377289,-6.105006,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,4.273504,1
0.170833,183.569235,-47.270331,-186.241762,21.018315,-7.570208,7.081807,1.709402,8.547009,-6.593407,-0.732601,0.697802,4.273504,1
0.171875,141.810992,44.263737,-227.665939,14.058608,-8.547009,4.639805,5.128205,9.523810,-3.663004,-4.151404,0.697802,4.253968,1
0.172917,87.692310,138.804399,-208.290115,-5.706960,-8.058608,1.221001,8.058608,8.547009,-0.732601,-6.593407,0.209402,4.244200,1
0.173958,21.881319,203.279125,-172.210993,-16.564103,-5.616606,-2.197802,9.523810,6.593407,2.686203,-8.058608,0.209402,4.253968,1
0.175000,-80.008793,223.991214,-126.443959,-2.644689,-3.174603,-5.128205,9.523810,4.151404,6.105006,-8.547009,0.697802,4.253968,1
0.176042,-164.193410,194.927477,-68.316485,16.285714,0.244200,-7.081807,8.547009,0.732601,8.058608,-7.081807,0.697802,4.263736,1
0.177084,-222.320884,152.167036,9.186813,23.245421,4.151404,-8.547009,5.616606,-3.174603,9.523810,-4.639805,0.697802,4.244200,1
0.178125,-216.307697,111.745057,112.747255,-1.809524,6.593407,-8.547009,2.686203,-5.616606,9.035409,-1.709402,0.209402,4.263736,1
0.179166,-74.329672,25.890110,165.195608,-29.091575,27.594628,1.221001,6.105006,6.593407,-0.244200,-4.639805,34.885836,4.312576,1
0.180208,-61.301100,-47.604397,231.340665,-35.216117,32.967033,1.709402,-0.244200,1.221001,-0.244200,1.221001,34.397436,5.826618,1
0.181251,-60.298902,-166.865938,157.846157,29.648352,34.432234,1.221001,-2.197802,-2.197802,0.244200,3.663004,33.420635,6.695971,1
0.182291,-74.997804,-170.206597,183.235169,26.307692,34.432234,8.058608,-0.244200,7.081807,-6.593407,1.221001,42.211844,6.344322,1
0.183333,-37.248352,-241.696709,113.415387,60.271062,16.361416,10.500611,-6.593407,2.686203,-8.547009,7.570208,20.722222,4.830281,1
0.184375,23.217583,-212.298906,61.301100,43.010989,-7.570208,4.151404,-9.523810,-6.593407,-2.686203,10.500611,-12.977411,4.195360,1
0.185417,73.661540,-151.164839,7.850550,26.029304,-28.571429,-0.244200,-11.965812,-12.942613,1.221001,12.942613,-41.304640,4.166056,1
0.186459,125.441761,-74.663738,-76.000002,6.820513,-56.410256,0.244200,-12.942613,-13.431013,0.732601,13.919414,-70.120269,4.908425,1
0.187500,147.156047,-46.268133,-206.285719,40.783883,-69.597070,-3.663004,-8.547009,-12.454212,4.639805,8.547009,-82.818681,6.813187,1
0.188542,129.450552,-1.169231,-264.079127,45.516484,-55.433455,-8.058608,-8.058608,-16.361416,8.547009,8.547009,-72.562271,8.864469,1
0.189583,119.762640,120.764838,-188.914290,-20.183150,-48.595849,-7.081807,-9.035409,-16.361416,7.570208,9.523810,-66.213065,8.590965,1
0.190625,91.032969,200.272532,-124.773629,-54.146520,-41.758242,-5.616606,-0.732601,-7.081807,6.593407,1.221001,-49.607448,7.028083,1
0.191666,40.923078,223.657148,-140.140662,-39.391941,-22.710623,-6.105006,8.547009,1.709402,7.081807,-7.570208,-21.768620,5.357753,1
0.192708,-8.852747,191.920883,-106.065936,-23.245421,2.197802,-3.174603,7.570208,4.639805,4.151404,-7.081807,6.070208,4.351648,1
0.193750,-54.953847,167.534070,-8.852747,-31.597070,23.687424,1.221001,8.058608,9.035409,-0.244200,-8.058608,31.955433,3.882784,1
0.194791,-124.439563,87.358244,100.386815,-15.450549,52.503053,4.151404,14.896215,18.315018,-2.686203,-14.407814,71.027473,4.439560,1
0.195833,-148.826377,35.912089,199.938466,-27.699634,65.201465,6.105006,12.454212,17.826618,-5.616606,-10.989011,84.702686,6.227106,1
0.196876,-123.771431,-1.503297,239.024181,-32.989011,52.503053,6.593407,9.523810,15.873016,-5.616606,-8.547009,70.050672,8.610501,1
0.197917,-120.430772,-103.393409,177.890114,27.421245,48.107448,7.570208,10.500611,17.338217,-6.593407,-9.523810,67.120269,8.708181,1
0.198958,-99.050552,-190.250554,132.457146,56.373626,42.735043,7.570208,3.663004,10.989011,-6.593407,-2.686203,55.887057,7.252747,1
0.200000,-47.938463,-244.369236,140.140662,54.703297,24.175824,7.081807,-5.616606,1.221001,-5.616606,6.593407,27.559829,5.338217,1
0.201042,7.182418,-199.938466,109.072530,29.369963,-0.732601,2.197802,-5.616606,-4.151404,-1.221001,6.593407,-3.697802,4.058608,1
0.202083,50.276924,-163.191212,3.173626,38.000000,-20.757021,-1.709402,-6.105006,-8.058608,2.686203,7.570208,-28.117827,3.423687,1
0.203125,115.753849,-81.010991,-102.391211,22.131868,-48.595849,-2.686203,-13.919414,-16.361416,3.174603,14.896215,-65.236264,4.048840,1
0.204166,143.481322,-49.274726,-203.613191,40.505495,-62.759463,-5.128205,-11.965812,-17.826618,5.616606,12.454212,-80.376679,5.836386,1
0.205209,120.764838,-10.189011,-233.010994,41.062271,-50.549451,-6.593407,-9.035409,-16.361416,7.570208,10.012210,-67.678266,8.073260,1
0.206250,116.421981,97.380222,-177.890114,-13.780220,-46.642247,-6.593407,-10.012210,-16.849817,7.081807,10.500611,-64.259463,8.190476,1
0.207292,95.709892,190.250554,-137.468135,-48.857143,-41.758242,-6.105006,-3.174603,-10.012210,6.593407,4.151404,-53.026252,6.901099,1
0.208334,47.270331,239.692313,-146.821981,-44.402930,-24.175824,-5.128205,5.616606,-0.244200,5.616606,-4.639805,-25.675824,5.162393,1
0.209375,-6.848352,192.923081,-111.076926,-23.245421,0.732601,-0.244200,6.105006,5.128205,1.221001,-4.639805,4.605006,3.931624,1
0.210417,-49.608792,160.852751,-3.173626,-34.102564,19.780220,3.174603,7.081807,9.523810,-2.197802,-6.105006,29.025031,3.247863,1
0.211458,-114.417585,82.013189,95.041760,-15.172161,46.642247,4.151404,14.407814,18.315018,-2.686203,-13.919414,65.166667,3.814408,1
0.212500,-143.147256,48.606594,194.927477,-32.989011,60.805861,7.081807,12.942613,19.291819,-5.616606,-11.965812,81.283883,5.533578,1
0.213542,-121.432970,8.184616,226.997807,-33.267399,49.572650,8.058608,10.012210,17.826618,-7.081807,-9.523810,68.585470,7.721612,1
0.214583,-118.426376,-98.382420,175.551652,21.018315,45.665446,8.058608,11.965812,18.803419,-6.593407,-10.500611,66.631868,7.946276,1
0.215625,-98.382420,-189.916488,133.459344,55.816850,41.269841,6.593407,5.616606,11.965812,-5.616606,-4.639805,55.398657,6.686203,1
0.216667,-50.610990,-237.687917,140.808794,52.197802,24.664225,5.616606,-3.174603,1.709402,-4.639805,4.151404,28.536630,4.927961,1
0.217709,3.841758,-192.589015,108.738464,29.926740,0.244200,1.221001,-4.151404,-3.174603,0.244200,5.128205,-1.744200,3.706960,1
0.218750,45.265935,-163.525278,3.507692,38.556777,-17.826618,-2.686203,-5.128205,-8.547009,3.663004,6.105006,-25.187424,2.974359,1
0.219792,109.072530,-85.687914,-93.705497,22.967033,-43.711844,-4.151404,-13.431013,-17.338217,4.639805,14.407814,-61.329060,3.501832,1
0.220834,138.470333,-50.945056,-195.595609,39.670330,-58.852259,-6.105006,-11.477411,-18.315018,7.081807,12.454212,-77.934676,5.123321,1
0.221875,117.090113,-11.525275,-230.338467,42.175824,-47.619048,-7.081807,-9.523810,-17.338217,8.058608,10.500611,-65.724664,7.272283,1
0.222917,114.751651,92.035167,-176.887916,-11.274725,-44.200244,-6.593407,-11.477411,-18.315018,7.570208,11.965812,-63.771062,7.604396,1
0.223958,95.375826,181.564839,-132.457146,-48.021978,-39.804640,-5.128205,-5.616606,-11.477411,6.105006,6.593407,-53.026252,6.432234,1
0.225000,49.608792,232.676928,-140.808794,-45.516484,-24.175824,-4.151404,3.663004,-1.221001,5.128205,-3.174603,-27.141026,4.810745,1
0.226041,-4.175824,190.918686,-114.417585,-22.688645,-0.732601,0.244200,4.639805,4.639805,0.244200,-3.663004,2.651404,3.628816,1
0.227083,-44.597803,163.525278,-8.518682,-34.937729,17.338217,4.639805,5.616606,9.523810,-3.663004,-4.639805,26.094628,2.818071,1
0.228125,-107.068134,84.351650,90.030771,-17.120879,42.735043,6.105006,13.431013,18.803419,-4.639805,-12.942613,61.259463,3.257631,1
0.229167,-138.136267,48.272529,193.257147,-33.267399,57.387057,8.058608,12.942613,20.268620,-6.593407,-11.965812,78.353480,4.820513,1
0.230208,-118.760442,10.523077,226.663741,-36.051282,47.130647,8.058608,10.500611,18.315018,-7.570208,-10.012210,66.631868,6.930403,1
0.231250,-115.753849,-90.364837,171.876927,17.677656,43.711844,8.058608,12.942613,19.780220,-6.593407,-11.477411,65.166667,7.330891,1
0.232292,-97.046156,-179.894510,126.778025,54.424908,39.316239,6.105006,7.570208,12.942613,-4.639805,-6.105006,54.421856,6.207570,1
0.233333,-52.615386,-233.345060,136.465937,52.754579,25.152625,5.128205,-1.709402,2.686203,-3.663004,3.174603,29.513431,4.664225,1
0.234375,1.503297,-193.257147,113.749453,29.091575,1.709402,0.244200,-2.686203,-2.686203,1.221001,4.151404,-0.278999,3.492063,1
0.235416,40.923078,-166.531872,8.518682,41.619048,-15.384615,-4.151404,-3.663004,-8.058608,5.128205,5.128205,-22.745421,2.612943,1
0.236459,102.057145,-86.690112,-91.032969,23.802198,-39.804640,-5.616606,-11.965812,-17.826618,6.105006,12.942613,-57.421856,3.023199,1
0.237500,134.461541,-50.276924,-194.927477,40.783883,-55.433455,-7.081807,-11.965812,-19.780220,8.058608,12.454212,-75.492674,4.547009,1
0.238542,115.085717,-13.529671,-228.000005,42.732601,-45.177045,-7.570208,-10.012210,-18.315018,8.547009,10.989011,-64.259463,6.598291,1
0.239583,111.745057,84.017584,-172.210993,-10.161172,-41.758242,-7.081807,-12.454212,-19.291819,7.570208,12.942613,-61.817460,7.057387,1
0.240625,94.039563,173.547257,-127.112091,-46.630037,-37.851038,-4.639805,-7.081807,-12.942613,5.616606,8.058608,-52.537851,6.031746,1
0.241667,51.279122,230.338467,-136.800003,-46.073260,-24.175824,-3.663004,2.197802,-2.197802,4.639805,-1.709402,-28.117827,4.556777,1
0.242708,-2.171429,191.920883,-116.756047,-22.410256,-1.221001,0.732601,3.663004,4.151404,-0.244200,-2.686203,1.674603,3.394383,1
0.243750,-40.923078,165.195608,-11.191209,-34.659341,15.384615,5.616606,4.151404,9.523810,-4.639805,-3.663004,23.652625,2.476190,1
0.244792,-101.054947,85.019782,88.360442,-17.956044,39.316239,7.081807,12.454212,19.291819,-5.616606,-11.965812,57.840659,2.827839,1
0.245833,-134.461541,48.272529,191.920883,-34.102564,54.945055,8.547009,12.942613,20.757021,-7.570208,-11.965812,75.911477,4.332112,1
0.246875,-116.756047,11.191209,223.991214,-36.329670,45.177045,9.035409,10.989011,19.291819,-8.058608,-10.012210,65.655067,6.344322,1
0.247916,-112.747255,-84.017584,167.534070,16.007326,41.269841,8.058608,12.942613,21.245421,-7.081807,-12.454212,63.213065,6.842491,1
0.248959,-95.041760,-172.879125,122.769234,52.754579,37.851038,6.105006,9.035409,14.407814,-4.639805,-7.570208,53.933455,5.836386,1
0.250000,-53.283518,-230.338467,132.457146,51.919414,24.664225,4.639805,-0.732601,3.663004,-3.663004,2.197802,30.001832,4.420024,1
0.251041,-0.167033,-193.925279,115.085717,28.813187,2.197802,-0.244200,-1.709402,-2.686203,1.221001,3.174603,0.697802,3.316239,1
0.252083,37.916484,-167.200004,10.857143,41.897436,-13.919414,-5.128205,-2.197802,-8.058608,5.616606,4.151404,-21.280220,2.339438,1
0.253126,97.046156,-87.358244,-89.028573,24.915751,-36.874237,-6.593407,-11.477411,-17.826618,7.081807,12.454212,-54.491453,2.642247,1
0.254166,131.120882,-49.942858,-192.923081,39.670330,-52.991453,-7.570208,-11.965812,-19.780220,8.547009,12.942613,-73.539072,4.097680,1
0.255208,113.749453,-12.861539,-225.995609,43.289377,-43.711844,-8.547009,-10.012210,-18.315018,9.035409,10.989011,-64.259463,6.031746,1
0.256250,109.406596,79.674727,-169.204399,-7.934066,-39.316239,-7.081807,-12.454212,-20.268620,8.058608,13.431013,-61.329060,6.617827,1
0.257292,92.369233,167.200004,-123.437365,-45.516484,-35.897436,-4.639805,-8.547009,-13.431013,5.128205,9.035409,-51.561050,5.689866,1
0.258333,73.661540,233.345060,-125.441761,-59.435897,-22.222222,-2.686203,2.197802,-1.221001,3.174603,-1.709402,-25.187424,4.312576,1
0.259376,-46.268133,154.505498,-151.498904,16.285714,0.244200,0.732601,2.197802,2.197802,0.244200,-0.732601,1.674603,3.101343,1
0.260417,-155.507696,160.518685,-25.221979,11.831502,5.616606,0.244200,-2.197802,-2.686203,0.732601,3.663004,1.674603,2.222222,1
0.261458,-245.037368,102.057145,121.098904,11.831502,3.663004,-0.244200,0.244200,-0.732601,1.221001,0.732601,1.674603,2.046398,1
0.262500,-229.336269,85.019782,218.646159,-27.978022,-2.686203,0.244200,5.616606,5.128205,0.244200,-4.639805,1.186203,2.036630,1
0.263541,-119.762640,-42.927473,163.859344,4.871795,-2.686203,1.221001,4.151404,5.128205,-0.244200,-3.663004,1.186203,1.567766,1
0.264583,-42.593408,-111.745057,144.817586,4.036630,2.686203,0.244200,-0.244200,-0.732601,1.221001,0.732601,0.697802,1.567766,1
