1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-62.971430,-182.232971,169.204399,5.706960,5.616606,5.616606,-9.035409,-3.663004,-4.639805,10.012210,1.186203,3.570208,0
0.001041,41.925276,-200.272532,151.498904,-12.388278,1.709402,8.547009,-8.058608,-0.244200,-7.081807,9.523810,1.186203,3.560440,0
0.002083,137.468135,-188.246158,105.731870,-7.934066,-1.709402,9.523810,-5.616606,2.686203,-8.058608,6.593407,1.186203,3.570208,0
0.003125,194.259345,-161.520883,27.226374,17.399267,-5.616606,10.012210,-2.686203,6.593407,-8.547009,3.663004,1.674603,3.570208,0
0.004167,204.281323,-135.463739,-77.336265,12.388278,-7.570208,9.035409,0.732601,9.035409,-7.081807,0.244200,1.186203,3.667888,0
0.005208,179.894510,-82.681321,-162.523081,10.996337,-8.547009,6.105006,4.151404,9.523810,-4.639805,-3.174603,1.186203,3.579976,0
0.006250,158.180223,6.180220,-195.261543,-12.666667,-8.547009,2.686203,8.058608,9.523810,-1.221001,-6.593407,1.186203,3.570208,0
0.007291,127.112091,110.074728,-196.263741,-9.326007,-6.593407,-0.732601,9.523810,8.058608,2.197802,-8.058608,1.674603,3.589744,0
0.008333,65.643958,184.571433,-167.534070,-1.809524,-4.151404,-4.151404,10.500611,5.128205,5.616606,-8.547009,1.674603,3.570208,0
0.009375,-39.586814,202.276928,-150.162641,14.615385,-0.244200,-7.081807,9.523810,1.709402,8.547009,-7.570208,1.674603,3.570208,0
0.010416,-135.463739,189.582422,-103.727475,11.831502,3.174603,-8.058608,7.570208,-1.709402,9.035409,-5.128205,0.697802,3.570208,0
0.011458,-191.252752,163.525278,-24.553847,-14.893773,6.593407,-9.035409,4.151404,-5.128205,10.012210,-2.197802,1.186203,3.589744,0
0.012499,-201.942862,137.468135,79.674727,-8.490842,9.035409,-7.570208,0.244200,-7.570208,8.547009,1.221001,1.674603,3.579976,0
0.013541,-177.890114,84.685716,165.195608,-8.212454,10.012210,-5.616606,-2.686203,-8.547009,6.105006,4.639805,0.697802,3.579976,0
0.014583,-156.175828,-3.507692,197.600004,15.728938,10.012210,-1.221001,-6.105006,-8.547009,2.686203,8.058608,1.186203,3.589744,0
0.015625,-124.105497,-108.404398,198.268136,12.109890,8.058608,2.197802,-8.058608,-6.593407,-0.732601,9.523810,1.186203,3.589744,0
0.016666,-62.971430,-181.898905,169.204399,4.315018,5.128205,6.105006,-9.035409,-3.663004,-4.151404,9.035409,1.674603,3.570208,0
0.017708,42.593408,-199.938466,151.498904,-12.945055,1.709402,8.547009,-8.058608,-0.244200,-7.081807,9.035409,1.674603,3.560440,0
0.018750,141.142860,-187.243960,104.729673,-7.934066,-1.709402,9.523810,-5.616606,3.174603,-7.570208,7.081807,1.186203,3.560440,0
0.019792,194.259345,-161.186817,27.226374,17.677656,-5.128205,10.012210,-2.686203,6.593407,-8.547009,3.174603,1.186203,3.560440,0
0.020833,203.947257,-135.463739,-77.670331,13.223443,-7.570208,9.035409,0.732601,9.035409,-7.570208,0.244200,1.186203,3.570208,0
0.021875,179.226378,-83.015386,-162.523081,11.553114,-8.547009,6.105006,4.639805,10.012210,-4.639805,-3.174603,1.186203,3.560440,0
0.022916,157.846157,6.180220,-196.263741,-12.388278,-8.547009,2.686203,8.058608,10.012210,-1.221001,-6.593407,1.186203,3.570208,0
0.023958,126.443959,110.074728,-196.263741,-9.604396,-6.593407,-0.732601,9.523810,8.058608,2.197802,-7.570208,1.186203,3.589744,0
0.024999,65.309892,184.571433,-167.534070,-2.087912,-4.151404,-4.639805,10.500611,5.128205,5.616606,-8.547009,1.186203,3.570208,0
0.026041,-39.920880,202.610994,-149.828575,14.893773,-0.244200,-7.081807,9.523810,1.709402,8.547009,-7.570208,1.186203,3.570208,0
0.027083,-134.795607,189.916488,-103.727475,10.439560,3.174603,-8.058608,7.081807,-1.709402,9.035409,-5.128205,1.186203,3.570208,0
0.028130,-191.586817,163.525278,-23.551649,-15.172161,6.593407,-8.547009,4.151404,-5.128205,10.012210,-2.197802,1.186203,3.560440,0
0.029172,-201.942862,137.134069,81.345057,-10.439560,9.035409,-7.570208,0.732601,-7.570208,8.547009,1.221001,1.186203,3.570208,0
0.030208,-177.890114,83.683518,165.863740,-8.212454,10.012210,-5.128205,-3.174603,-8.547009,6.105006,4.639805,1.674603,3.570208,0
0.031250,-156.175828,-4.175824,195.595609,16.007326,10.012210,-1.221001,-6.593407,-8.058608,2.686203,7.570208,1.674603,3.570208,0
0.032292,-124.105497,-108.404398,198.268136,12.109890,8.058608,2.197802,-8.547009,-6.105006,-0.732601,9.035409,1.186203,3.638584,0
0.033333,-62.637364,-182.567037,169.204399,5.428571,5.128205,5.616606,-9.035409,-3.663004,-4.639805,10.012210,1.186203,3.570208,0
0.034380,44.597803,-199.938466,150.496707,-11.831502,1.709402,8.547009,-8.058608,-0.244200,-7.081807,9.035409,1.186203,3.560440,0
0.035417,138.136267,-187.912092,105.063739,-7.655678,-1.709402,10.012210,-5.616606,2.686203,-8.058608,6.593407,1.186203,3.619048,0
0.036458,194.593411,-161.520883,26.892308,17.677656,-5.128205,10.012210,-2.686203,5.616606,-8.547009,3.663004,1.186203,3.560440,0
0.037500,204.281323,-135.129673,-77.670331,12.388278,-8.058608,9.035409,0.732601,9.035409,-7.570208,0.244200,1.186203,3.579976,0
0.038541,179.894510,-82.681321,-163.191212,10.996337,-8.547009,6.105006,4.151404,9.523810,-4.639805,-3.174603,1.186203,3.570208,0
0.039584,157.512091,6.848352,-195.595609,-13.223443,-8.547009,2.686203,8.058608,9.523810,-1.221001,-6.593407,1.674603,3.570208,0
0.040624,126.443959,110.742860,-196.597807,-9.326007,-6.593407,-0.732601,9.523810,8.058608,2.197802,-8.547009,1.674603,3.589744,0
0.041666,64.641760,184.571433,-167.534070,-0.974359,-4.151404,-4.639805,10.500611,5.128205,6.105006,-8.547009,1.674603,3.579976,0
0.042708,-40.589012,201.942862,-149.494509,15.172161,-0.244200,-7.570208,9.523810,1.709402,8.058608,-7.570208,1.186203,3.609280,0
0.043750,-135.797805,189.248356,-103.727475,11.553114,3.174603,-8.058608,7.081807,-1.221001,9.523810,-5.128205,1.186203,3.579976,0
0.044791,-191.920883,163.525278,-24.553847,-15.450549,6.593407,-8.547009,3.663004,-5.128205,10.012210,-2.197802,1.186203,3.570208,0
0.045833,-202.276928,137.134069,80.342859,-9.326007,9.035409,-7.570208,0.732601,-7.570208,9.035409,1.221001,1.186203,3.619048,0
0.046875,-177.556048,84.685716,165.529674,-8.490842,10.012210,-4.639805,-3.174603,-8.547009,6.105006,4.151404,1.186203,3.579976,0
0.047917,-155.841762,-4.509890,197.600004,15.728938,9.523810,-1.221001,-6.593407,-8.547009,1.709402,8.058608,1.186203,3.570208,0
0.048958,-123.771431,-108.404398,197.934070,11.831502,8.058608,2.197802,-8.058608,-6.593407,-0.732601,9.035409,1.186203,3.589744,0
0.050000,-62.303298,-182.567037,169.204399,4.593407,5.128205,5.616606,-9.035409,-3.174603,-4.639805,10.012210,1.186203,3.570208,0
0.051041,42.927473,-199.938466,151.498904,-12.666667,1.709402,8.547009,-8.058608,-0.244200,-7.081807,9.035409,1.674603,3.560440,0
0.052083,138.136267,-187.578026,105.063739,-7.098901,-1.709402,10.012210,-5.616606,3.174603,-8.058608,6.593407,1.186203,3.570208,0
0.053125,194.927477,-161.854949,26.224176,17.399267,-5.128205,10.500611,-2.686203,6.593407,-8.547009,3.663004,1.186203,3.599512,0
0.054166,203.947257,-134.795607,-79.006595,13.780220,-7.570208,9.035409,0.732601,9.035409,-7.081807,0.244200,1.186203,3.570208,0
0.055208,179.560444,-82.347255,-164.527476,11.553114,-8.547009,6.105006,4.151404,10.012210,-5.128205,-3.174603,1.186203,3.570208,0
0.056249,157.846157,6.848352,-195.595609,-12.109890,-8.547009,2.686203,7.570208,10.012210,-1.221001,-6.593407,1.186203,3.638584,0
0.057291,126.109893,111.076926,-195.929675,-10.161172,-7.081807,-0.732601,9.523810,8.058608,2.197802,-8.058608,1.186203,3.589744,0
0.058333,64.975826,184.905499,-167.534070,-1.531136,-3.663004,-4.639805,10.500611,5.128205,5.616606,-9.035409,1.186203,3.570208,0
0.059375,-41.257144,202.610994,-149.828575,15.450549,-0.244200,-7.081807,9.523810,1.709402,8.547009,-7.570208,1.186203,3.570208,0
0.060416,-136.465937,189.916488,-102.391211,9.882784,3.174603,-8.058608,7.081807,-1.709402,9.035409,-5.128205,1.186203,3.570208,0
0.061458,-191.920883,163.859344,-23.551649,-14.893773,6.593407,-9.035409,3.663004,-5.128205,10.012210,-2.197802,1.186203,3.560440,0
0.062500,-201.942862,137.134069,80.676925,-9.604396,9.035409,-7.081807,0.732601,-7.570208,8.547009,1.221001,1.674603,3.570208,0
0.063542,-176.887916,84.351650,165.863740,-7.098901,10.012210,-5.128205,-2.686203,-8.547009,5.616606,4.639805,1.186203,3.570208,0
0.064583,-155.841762,-5.178022,197.265938,16.842491,10.012210,-1.221001,-6.593407,-8.058608,2.686203,8.058608,1.186203,3.570208,0
0.065625,-124.105497,-109.072530,198.268136,11.831502,8.058608,2.197802,-8.547009,-6.105006,-0.732601,9.523810,1.186203,3.589744,0
0.066666,-62.303298,-183.235169,168.870333,5.428571,5.616606,6.105006,-9.035409,-3.663004,-4.639805,10.012210,1.186203,3.599512,0
0.067711,44.597803,-200.272532,151.164839,-12.945055,1.709402,8.547009,-8.058608,0.244200,-7.081807,9.035409,1.186203,3.589744,0
0.068751,139.138465,-187.243960,104.061541,-7.655678,-1.709402,9.523810,-5.616606,3.174603,-8.058608,6.593407,1.186203,3.570208,0
0.069793,194.259345,-161.520883,25.556045,17.677656,-5.128205,10.012210,-2.686203,6.593407,-8.547009,3.663004,1.186203,3.570208,0
0.070834,204.615389,-134.795607,-79.006595,13.223443,-7.570208,9.035409,1.221001,9.035409,-7.081807,0.244200,1.186203,3.579976,0
0.071877,179.226378,-82.013189,-163.859344,10.996337,-8.547009,6.105006,4.639805,10.012210,-4.639805,-3.174603,1.674603,3.570208,0
0.072918,158.180223,7.516484,-197.934070,-12.945055,-8.547009,2.686203,8.058608,10.012210,-1.221001,-6.593407,1.186203,3.570208,0
0.073959,125.441761,111.410991,-195.929675,-9.047619,-6.593407,-0.732601,9.523810,8.058608,2.197802,-8.058608,7.047009,3.599512,0
0.075001,63.973628,185.573631,-166.865938,-0.417582,-3.663004,-4.639805,10.500611,5.128205,5.616606,-8.547009,1.186203,3.579976,0
0.076044,-42.259342,202.276928,-149.160443,16.564103,-0.244200,-7.081807,9.523810,1.709402,8.547009,-7.570208,1.186203,3.579976,0
0.077084,-136.465937,189.248356,-102.725277,9.882784,3.174603,-8.058608,7.081807,-1.709402,9.523810,-5.128205,0.697802,3.589744,0
0.078128,-191.920883,163.525278,-22.549451,-14.336996,6.593407,-9.035409,4.151404,-5.128205,9.523810,-2.197802,1.186203,3.609280,0
0.079172,-201.608796,136.131871,82.347255,-12.109890,9.035409,-7.570208,0.244200,-7.570208,8.547009,1.221001,1.186203,3.579976,0
0.080213,-176.553850,83.349452,167.200004,-8.212454,10.012210,-4.639805,-2.686203,-8.547009,5.616606,4.639805,1.186203,3.579976,0
0.081250,-155.173630,-5.512088,197.934070,16.285714,10.012210,-1.221001,-6.593407,-8.547009,2.197802,7.570208,1.186203,3.579976,0
0.082291,-123.771431,-109.740662,198.602202,12.109890,8.058608,2.197802,-8.547009,-6.593407,-0.732601,9.523810,1.674603,3.589744,0
0.083333,-61.635166,-183.235169,168.536267,4.315018,5.616606,6.105006,-9.035409,-4.151404,-4.639805,10.012210,1.186203,3.570208,0
0.084380,45.265935,-199.938466,150.496707,-12.945055,1.709402,8.547009,-8.058608,-0.244200,-7.081807,9.035409,1.674603,3.570208,0
0.085419,139.472531,-187.243960,104.061541,-7.098901,-1.709402,10.012210,-5.616606,3.174603,-8.058608,6.593407,1.186203,3.599512,0
0.086458,193.925279,-161.520883,25.556045,18.234432,-5.128205,10.012210,-2.686203,6.593407,-8.547009,3.663004,1.186203,3.560440,0
0.087500,204.281323,-134.795607,-79.674727,14.058608,-7.570208,9.035409,1.221001,9.035409,-7.081807,0.244200,0.697802,3.599512,0
0.088541,179.226378,-82.013189,-163.859344,10.996337,-8.547009,6.105006,4.639805,10.012210,-4.639805,-3.174603,1.186203,3.570208,0
0.089583,158.180223,7.850550,-195.929675,-13.223443,-8.547009,2.686203,8.058608,10.012210,-1.221001,-6.105006,1.186203,3.570208,0
0.090625,126.109893,111.410991,-195.929675,-9.047619,-6.593407,-0.732601,10.012210,8.058608,2.197802,-8.058608,1.186203,3.589744,0
0.091667,64.307694,185.573631,-166.865938,-1.531136,-3.663004,-4.639805,10.500611,5.128205,5.616606,-8.547009,1.674603,3.570208,0
0.092708,-41.591210,202.610994,-149.160443,16.007326,-0.244200,-7.081807,9.523810,1.709402,8.547009,-7.570208,1.674603,3.570208,0
0.093750,-136.465937,189.248356,-103.059343,9.047619,3.174603,-8.058608,7.081807,-1.709402,9.523810,-5.616606,1.674603,3.570208,0
0.094791,-192.254949,163.525278,-23.551649,-14.893773,6.593407,-8.547009,3.663004,-5.128205,10.012210,-2.686203,1.186203,3.570208,0
0.095834,-202.276928,136.800003,81.010991,-9.326007,8.547009,-7.081807,0.732601,-7.570208,8.547009,0.732601,1.186203,3.579976,0
0.096875,-177.221982,84.017584,166.865938,-7.655678,10.012210,-4.639805,-3.174603,-8.547009,6.105006,4.639805,1.186203,3.579976,0
0.097916,-155.841762,-5.512088,197.600004,16.007326,10.012210,-1.221001,-6.593407,-8.547009,2.686203,8.058608,1.674603,3.579976,0
0.098958,-123.437365,-109.740662,197.600004,11.274725,8.058608,2.197802,-8.547009,-6.593407,-0.732601,9.523810,1.186203,3.579976,0
0.100000,-61.635166,-183.235169,168.870333,3.479853,5.128205,6.105006,-9.035409,-3.174603,-4.639805,10.012210,1.186203,3.579976,0
0.101041,44.263737,-200.272532,151.498904,-12.945055,1.709402,8.058608,-8.058608,-0.244200,-7.081807,9.035409,1.186203,3.570208,0
0.102083,140.140662,-186.909894,103.727475,-7.377289,-1.709402,9.523810,-5.616606,2.686203,-8.058608,6.593407,1.186203,3.570208,0
0.103125,193.925279,-161.520883,25.556045,17.677656,-5.616606,10.012210,-2.686203,6.593407,-8.547009,3.663004,1.186203,3.560440,0
0.104166,204.281323,-134.795607,-80.008793,14.058608,-7.570208,9.035409,0.732601,9.035409,-7.570208,0.244200,1.186203,3.579976,0
0.105208,178.892312,-82.013189,-163.859344,10.439560,-8.547009,6.105006,4.639805,9.523810,-4.639805,-3.174603,1.186203,3.589744,0
0.106250,157.846157,8.184616,-195.929675,-11.831502,-8.547009,2.686203,8.058608,9.523810,-1.221001,-6.105006,1.186203,3.570208,0
0.107291,125.775827,112.413189,-195.261543,-8.490842,-7.081807,-0.732601,10.012210,8.058608,2.197802,-7.570208,1.186203,3.599512,0
0.108333,63.639562,185.907696,-166.865938,-0.974359,-3.663004,-4.639805,10.500611,5.128205,6.105006,-8.547009,1.186203,3.579976,0
0.109375,-42.259342,202.276928,-149.494509,15.172161,-0.244200,-7.570208,9.523810,1.221001,8.547009,-7.570208,1.186203,3.579976,0
0.110416,-136.465937,189.248356,-102.391211,9.326007,3.174603,-8.547009,7.081807,-1.709402,9.523810,-5.616606,1.186203,3.579976,0
0.111458,-191.920883,163.859344,-22.883517,-14.893773,6.593407,-8.547009,3.663004,-5.128205,10.012210,-2.197802,1.186203,3.570208,0
0.112500,-201.608796,136.800003,81.679123,-11.274725,9.035409,-7.570208,0.244200,-7.570208,9.035409,1.221001,1.674603,3.579976,0
0.113541,-176.887916,84.017584,166.865938,-8.212454,10.012210,-5.128205,-3.174603,-8.547009,6.105006,4.639805,1.674603,3.579976,0
0.114583,-155.507696,-6.180220,197.265938,16.285714,10.012210,-0.732601,-6.593407,-8.547009,2.197802,8.058608,1.186203,3.570208,0
0.115625,-123.771431,-109.740662,197.600004,12.388278,8.058608,2.197802,-8.547009,-6.593407,-0.732601,9.035409,2.163004,3.599512,0
0.116666,-61.635166,-183.903301,168.870333,5.150183,5.128205,6.105006,-9.035409,-3.663004,-4.639805,10.012210,1.186203,3.579976,0
0.117708,45.265935,-200.272532,150.496707,-11.274725,1.709402,9.035409,-8.058608,-0.244200,-7.081807,9.035409,1.186203,3.570208,0
0.118750,139.472531,-187.243960,103.727475,-6.542125,-1.709402,9.523810,-5.616606,3.174603,-8.058608,6.593407,1.186203,3.589744,0
0.119792,194.593411,-161.520883,24.887913,17.120879,-5.128205,10.012210,-2.197802,6.593407,-8.547009,3.663004,1.186203,3.560440,0
0.120833,204.281323,-134.461541,-79.674727,14.058608,-7.570208,9.035409,0.732601,9.035409,-7.081807,0.244200,0.697802,3.570208,0
0.121875,178.892312,-82.013189,-163.859344,10.996337,-8.547009,6.105006,4.639805,10.012210,-4.639805,-3.174603,1.186203,3.570208,0
0.122916,158.180223,8.852747,-195.595609,-13.780220,-8.547009,2.686203,8.058608,9.523810,-1.221001,-6.593407,1.674603,3.570208,0
0.123959,125.441761,112.413189,-195.261543,-8.769231,-7.081807,-0.732601,9.523810,8.058608,2.197802,-8.058608,1.674603,3.579976,0
0.124999,63.973628,185.573631,-167.868136,-0.974359,-3.663004,-4.639805,10.500611,5.128205,5.616606,-9.035409,1.674603,3.579976,0
0.126041,-42.927473,202.610994,-149.160443,16.285714,-0.244200,-7.081807,9.523810,1.709402,8.547009,-7.570208,1.186203,3.579976,0
0.127083,-136.800003,189.248356,-102.057145,9.326007,3.174603,-8.058608,7.081807,-1.709402,9.523810,-5.128205,1.186203,3.638584,0
0.128125,-191.920883,163.525278,-22.883517,-14.615385,6.593407,-8.547009,3.663004,-5.128205,10.012210,-2.197802,1.186203,3.570208,0
0.129172,-201.942862,136.131871,83.349452,-11.274725,9.523810,-7.570208,0.732601,-7.570208,8.547009,1.221001,1.186203,3.579976,0
0.130213,-176.553850,83.015386,167.868136,-7.377289,10.012210,-4.639805,-3.174603,-8.547009,6.105006,4.639805,1.186203,3.579976,0
0.131250,-156.175828,-6.514286,197.934070,16.285714,10.012210,-1.221001,-6.593407,-8.547009,2.686203,8.058608,1.186203,3.570208,0
0.132291,-123.103299,-109.740662,197.600004,11.553114,8.058608,2.197802,-8.058608,-6.593407,-0.732601,9.523810,1.186203,3.589744,0
0.133333,-60.632968,-183.903301,168.870333,3.758242,5.128205,6.105006,-9.035409,-3.663004,-4.639805,10.012210,1.186203,3.579976,1
0.134381,47.270331,-199.938466,150.830773,-13.223443,1.709402,8.547009,-8.058608,-0.244200,-7.081807,9.035409,1.186203,3.570208,1
0.135417,139.806597,-186.575828,103.727475,-6.542125,-1.709402,10.012210,-5.616606,2.686203,-8.058608,6.593407,1.186203,3.570208,1
0.136458,194.259345,-161.520883,24.219781,17.956044,-5.128205,10.012210,-2.686203,6.593407,-8.547009,3.663004,1.674603,3.570208,1
0.137500,203.947257,-134.795607,-80.008793,15.172161,-7.570208,9.035409,0.732601,9.035409,-7.081807,0.244200,1.186203,3.570208,1
0.138541,178.892312,-81.679123,-164.193410,11.553114,-8.547009,6.105006,4.639805,10.012210,-4.639805,-3.174603,1.186203,3.570208,1
0.139583,157.846157,9.186813,-195.595609,-13.780220,-7.570208,2.686203,8.058608,10.012210,-1.221001,-6.593407,1.186203,3.579976,1
0.140624,125.441761,112.747255,-195.595609,-9.326007,-6.593407,-0.732601,9.523810,8.058608,2.197802,-8.058608,1.186203,3.599512,1
0.141666,63.639562,186.241762,-166.865938,-1.809524,-4.151404,-4.639805,10.500611,5.128205,6.105006,-8.547009,1.186203,3.579976,1
0.142708,-42.927473,202.610994,-149.160443,15.728938,-0.244200,-7.570208,9.523810,1.221001,8.547009,-7.570208,1.186203,3.570208,1
0.143750,-137.468135,188.914290,-101.723079,9.047619,3.174603,-8.058608,7.081807,-1.709402,9.523810,-5.128205,1.674603,3.570208,1
0.144791,-190.584620,164.193410,-22.215385,-14.893773,6.593407,-9.035409,3.663004,-5.616606,10.012210,-2.197802,1.186203,3.560440,1
0.145833,-201.942862,138.136267,83.349452,-12.666667,9.523810,-7.570208,0.244200,-7.570208,8.547009,1.221001,1.186203,3.579976,1
0.146874,-177.221982,83.683518,166.865938,-8.212454,10.012210,-4.639805,-2.686203,-8.547009,6.105006,4.639805,-1.744200,3.579976,1
0.147916,-155.507696,-7.516484,197.934070,16.285714,10.012210,-1.221001,-6.593407,-8.547009,2.197802,8.058608,1.186203,3.628816,1
0.148958,-123.103299,-110.074728,198.268136,11.831502,8.058608,2.197802,-8.058608,-6.593407,-0.732601,9.523810,1.186203,3.599512,1
0.149999,-60.632968,-184.237367,168.202202,3.201465,5.128205,6.105006,-9.035409,-3.663004,-4.639805,10.012210,1.186203,3.579976,1
0.151041,45.600001,-199.938466,150.830773,-12.666667,1.709402,8.547009,-9.523810,-0.244200,-7.081807,9.035409,1.186203,3.560440,1
0.152083,140.140662,-186.575828,103.393409,-6.820513,-1.709402,10.012210,-5.616606,3.174603,-8.058608,6.593407,1.186203,3.579976,1
0.153125,194.259345,-161.520883,24.219781,17.399267,-5.128205,10.012210,-2.197802,6.593407,-8.547009,3.663004,1.186203,3.560440,1
0.154166,204.281323,-134.461541,-80.676925,14.615385,-7.570208,9.035409,1.221001,9.035409,-7.081807,0.244200,1.186203,3.579976,1
0.155208,178.892312,-81.345057,-164.861542,10.717949,-8.547009,6.105006,4.639805,10.012210,-4.639805,-3.174603,1.674603,3.570208,1
0.156249,157.512091,9.186813,-195.261543,-13.780220,-8.547009,2.686203,8.547009,10.012210,-0.732601,-6.593407,1.674603,3.560440,1
0.157291,125.107695,112.747255,-195.929675,-7.655678,-6.593407,-0.732601,9.523810,8.058608,2.197802,-7.570208,1.674603,3.599512,1
0.158333,62.637364,186.241762,-166.531872,-0.139194,-4.151404,-4.639805,10.500611,5.128205,6.105006,-8.547009,1.674603,3.579976,1
0.159375,-43.261539,202.276928,-149.494509,15.728938,-0.244200,-7.081807,9.523810,1.709402,8.547009,-7.570208,1.674603,3.579976,1
0.160416,-137.802201,188.580224,-101.723079,9.047619,3.174603,-8.058608,7.081807,-1.709402,9.523810,-5.128205,1.186203,3.579976,1
0.161458,-191.920883,163.525278,-22.215385,-14.615385,6.593407,-9.035409,3.174603,-5.128205,10.012210,-2.197802,1.186203,3.619048,1
0.162500,-202.276928,136.465937,83.015386,-12.388278,9.035409,-7.570208,0.244200,-8.547009,9.035409,1.221001,1.186203,3.579976,1
0.163542,-176.553850,83.349452,167.534070,-8.212454,10.012210,-4.639805,-3.174603,-8.547009,6.105006,4.639805,1.186203,3.570208,1
0.164583,-155.507696,-7.182418,197.934070,16.285714,10.012210,-1.221001,-6.593407,-8.058608,2.197802,7.570208,1.186203,3.570208,1
0.165624,-122.769234,-110.408794,197.600004,11.553114,8.058608,2.197802,-8.058608,-6.593407,-1.221001,9.523810,1.186203,3.589744,1
0.166666,-60.632968,-183.903301,168.870333,3.201465,5.128205,6.105006,-9.035409,-3.663004,-4.151404,10.012210,1.186203,3.579976,1
0.167708,45.934067,-199.938466,150.830773,-12.666667,1.709402,8.547009,-8.058608,-0.244200,-7.081807,9.035409,1.186203,3.570208,1
0.168749,141.142860,-186.909894,103.059343,-7.098901,-1.709402,10.012210,-5.616606,3.174603,-8.058608,6.593407,1.186203,3.589744,1
0.169791,194.259345,-161.520883,23.551649,17.956044,-5.128205,10.012210,-2.197802,6.593407,-8.547009,3.663004,1.186203,3.560440,1
0.170833,203.947257,-134.461541,-80.676925,14.615385,-8.058608,8.547009,0.732601,9.035409,-7.570208,0.244200,1.186203,3.579976,1
0.171875,178.558246,-81.010991,-165.195608,12.109890,-8.547009,6.105006,4.151404,9.523810,-4.639805,-3.174603,1.186203,3.609280,1
0.172916,157.846157,9.854945,-195.929675,-14.615385,-8.547009,2.686203,8.547009,9.523810,-1.221001,-6.593407,1.186203,3.570208,1
0.173958,125.441761,113.415387,-195.261543,-8.490842,-6.593407,-0.732601,9.523810,8.058608,2.197802,-8.058608,1.674603,3.599512,1
0.175000,62.637364,186.909894,-166.531872,-0.695971,-4.151404,-4.639805,10.500611,5.128205,5.616606,-8.058608,1.186203,3.589744,1
0.176041,-44.597803,202.610994,-149.160443,15.172161,0.244200,-7.081807,9.523810,1.221001,8.547009,-7.570208,1.186203,3.579976,1
0.177083,-138.136267,187.578026,-100.720881,8.769231,3.174603,-8.547009,7.081807,-2.197802,9.523810,-5.128205,1.674603,3.570208,1
0.178129,-191.920883,163.859344,-19.208792,-13.780220,6.593407,-8.547009,3.663004,-5.128205,10.012210,-2.197802,1.674603,3.560440,1
0.179173,-201.608796,135.797805,85.019782,-14.058608,9.035409,-7.081807,0.732601,-7.570208,8.547009,1.221001,1.674603,3.589744,1
0.180209,-176.553850,83.349452,167.534070,-6.820513,10.012210,-5.128205,-2.686203,-8.547009,6.105006,4.639805,1.186203,3.579976,1
0.181250,-154.171432,-6.848352,200.606598,13.780220,10.012210,-1.709402,-6.593407,-8.058608,2.686203,8.058608,0.209402,3.579976,1
0.182291,-119.428574,-103.393409,200.272532,10.161172,8.547009,6.593407,-8.058608,-7.081807,-0.244200,9.035409,5.581807,3.648352,1
0.183333,-59.964837,-173.547257,168.536267,2.923077,5.616606,17.338217,-8.547009,-4.151404,-3.174603,9.523810,13.396215,3.628816,1
0.184380,42.927473,-192.923081,147.156047,-11.274725,2.197802,27.106227,-7.570208,-0.732601,-6.105006,8.547009,20.722222,3.755800,1
0.185416,140.808794,-184.905499,103.727475,-7.098901,-1.221001,31.990232,-4.639805,2.686203,-7.081807,5.616606,24.629426,3.921856,1
0.186458,200.940664,-158.848355,27.226374,18.512821,-4.639805,31.501832,-1.221001,5.616606,-6.593407,2.686203,25.117827,4.087912,1
0.187500,203.947257,-135.463739,-82.013189,16.285714,-6.593407,28.083028,1.709402,7.570208,-5.128205,-0.732601,23.652625,4.156288,1
0.188541,172.545059,-86.356046,-168.536267,12.109890,-7.570208,22.222222,4.639805,9.035409,-3.663004,-3.174603,19.257021,4.048840,1
0.189582,156.509894,0.501099,-194.593411,-14.336996,-8.547009,10.500611,8.058608,10.012210,-1.221001,-6.593407,10.465812,3.873016,1
0.190624,128.114289,97.046156,-193.925279,-4.593407,-7.081807,-3.174603,9.523810,8.547009,1.709402,-7.570208,-0.767399,3.736264,1
0.191667,65.643958,171.876927,-167.200004,-0.417582,-4.151404,-15.873016,10.012210,5.616606,5.128205,-8.058608,-10.535409,3.667888,1
0.192708,-42.593408,201.274730,-148.492311,15.728938,-1.221001,-26.129426,9.035409,2.197802,7.081807,-6.593407,-18.349817,3.746032,1
0.193749,-141.476926,190.250554,-101.723079,10.439560,2.197802,-31.013431,6.105006,-0.732601,7.570208,-4.151404,-23.233822,3.902320,1
0.194791,-195.929675,158.848355,-21.881319,-16.007326,5.616606,-30.525031,2.686203,-3.663004,7.570208,-0.732601,-22.257021,4.029304,1
0.195833,-196.931873,132.791212,85.019782,-12.945055,7.570208,-27.594628,-0.244200,-6.105006,7.081807,2.197802,-20.303419,4.117216,1
0.196874,-170.540663,90.698903,169.538465,-8.769231,9.523810,-21.733822,-3.174603,-8.058608,5.128205,5.128205,-16.396215,4.058608,1
0.197916,-157.512091,7.182418,195.595609,17.120879,10.012210,-10.012210,-7.081807,-8.547009,2.197802,8.058608,-7.605006,3.863248,1
0.198958,-126.778025,-93.371431,197.600004,11.274725,8.547009,4.151404,-8.058608,-6.593407,-1.221001,9.035409,3.139805,3.736264,1
0.200000,-60.967034,-173.881323,171.208795,3.479853,5.128205,16.849817,-8.547009,-3.663004,-3.663004,9.523810,12.907814,3.677656,1
0.201041,47.604397,-200.272532,150.496707,-11.831502,2.686203,26.617827,-7.570208,-1.221001,-5.616606,8.547009,20.722222,3.716728,1
0.202083,144.483520,-185.573631,102.057145,-5.428571,0.244200,31.501832,-4.639805,2.197802,-6.105006,6.105006,25.117827,3.892552,1
0.203125,197.265938,-155.173630,23.885715,19.904762,-4.151404,31.013431,-1.221001,5.616606,-6.593407,2.686203,24.141026,4.068376,1
0.204166,199.938466,-131.789014,-82.347255,15.450549,-6.593407,28.083028,0.244200,8.058608,-5.616606,-0.244200,22.675824,4.136752,1
0.205208,173.881323,-89.696705,-166.531872,11.274725,-8.058608,22.222222,4.639805,9.523810,-3.663004,-3.663004,18.768620,4.068376,1
0.206249,160.518685,-2.839561,-193.591213,-14.893773,-8.547009,10.012210,8.547009,10.012210,-0.732601,-6.593407,9.977411,3.882784,1
0.207291,127.780223,98.716486,-195.595609,-7.098901,-6.593407,-3.663004,10.012210,8.058608,2.197802,-8.547009,-1.255800,3.746032,1
0.208333,62.637364,176.553850,-168.870333,-0.417582,-4.151404,-16.361416,10.012210,5.128205,5.128205,-8.058608,-10.535409,3.677656,1
0.209375,-44.931869,201.274730,-150.162641,15.172161,-1.221001,-26.129426,8.547009,2.686203,6.593407,-6.593407,-18.349817,3.726496,1
0.210416,-139.138465,187.243960,-99.718684,8.212454,2.197802,-31.013431,6.105006,-0.732601,7.570208,-4.151404,-22.745421,3.902320,1
0.211458,-194.593411,157.512091,-21.547253,-13.780220,5.616606,-30.525031,2.686203,-4.151404,8.058608,-0.732601,-22.257021,4.029304,1
0.212499,-198.268136,134.795607,83.349452,-12.945055,8.058608,-28.083028,0.244200,-6.593407,6.593407,2.197802,-20.791819,4.126984,1
0.213541,-171.542861,91.701101,169.872531,-7.934066,9.523810,-21.733822,-3.174603,-7.570208,5.128205,5.128205,-13.465812,4.078144,1
0.214583,-157.178025,4.843956,196.263741,17.399267,10.012210,-9.523810,-7.081807,-8.547009,2.197802,8.547009,-7.605006,3.882784,1
0.215625,-125.107695,-95.709892,197.934070,10.161172,8.547009,4.151404,-8.058608,-6.593407,-0.732601,9.035409,3.139805,3.755800,1
0.216666,-60.632968,-173.881323,170.540663,3.479853,5.616606,16.849817,-8.058608,-3.663004,-3.663004,9.035409,12.419414,3.687424,1
0.217708,46.936265,-198.602202,150.162641,-12.945055,2.686203,26.617827,-7.081807,-1.221001,-5.616606,8.547009,20.722222,3.736264,1
0.218750,143.147256,-185.239565,101.723079,-5.985348,-0.732601,31.501832,-4.639805,2.197802,-6.105006,5.616606,25.117827,3.902320,1
0.219792,198.268136,-154.839564,23.885715,18.234432,-4.151404,31.013431,-1.221001,5.616606,-6.593407,2.686203,25.117827,4.048840,1
0.220833,200.940664,-132.457146,-82.013189,17.120879,-6.593407,28.571429,1.709402,8.058608,-5.616606,-0.244200,25.117827,4.166056,1
0.221874,173.213191,-89.362639,-167.200004,12.109890,-7.570208,22.222222,4.639805,9.523810,-3.174603,-3.174603,19.257021,4.058608,1
0.222916,159.516487,-2.505495,-193.591213,-14.336996,-8.547009,10.500611,8.547009,10.012210,-0.732601,-7.081807,9.977411,3.863248,1
0.223958,127.780223,98.382420,-195.929675,-6.542125,-6.593407,-3.663004,9.523810,8.058608,2.197802,-7.570208,-0.767399,3.736264,1
0.224999,62.971430,175.217586,-168.536267,-2.087912,-4.151404,-16.361416,9.523810,5.128205,5.128205,-7.570208,-10.535409,3.638584,1
0.226041,-43.929671,201.274730,-147.824179,15.172161,-1.221001,-26.129426,8.547009,2.686203,6.593407,-6.593407,-18.349817,3.706960,1
0.227083,-140.140662,187.578026,-99.718684,8.212454,2.197802,-30.525031,6.105006,-0.732601,7.081807,-4.151404,-22.745421,3.882784,1
0.228128,-194.593411,157.178025,-21.213187,-15.172161,5.616606,-30.036630,2.686203,-4.151404,7.570208,-0.732601,-22.257021,4.039072,1
0.229171,-198.268136,134.127476,85.019782,-13.780220,8.058608,-27.594628,-0.244200,-6.593407,6.593407,2.197802,-20.303419,4.136752,1
0.230212,-170.540663,91.032969,170.540663,-8.212454,9.035409,-21.245421,-3.174603,-7.570208,5.128205,4.639805,-16.396215,4.048840,1
0.231250,-157.846157,4.843956,196.597807,18.512821,10.012210,-9.523810,-6.593407,-8.058608,2.197802,8.058608,-8.093407,3.853480,1
0.232291,-125.441761,-95.375826,197.934070,10.996337,8.547009,4.151404,-8.058608,-6.593407,-0.732601,9.035409,3.139805,3.716728,1
0.233333,-60.632968,-173.213191,170.540663,4.315018,5.616606,16.849817,-8.547009,-3.663004,-3.663004,9.035409,12.419414,3.648352,1
0.234379,48.606594,-198.936268,150.162641,-12.666667,2.197802,26.617827,-7.081807,-0.732601,-5.616606,8.058608,20.722222,3.697192,1
0.235419,144.483520,-185.239565,101.054947,-4.315018,-0.732601,31.501832,-4.151404,1.709402,-6.105006,5.616606,25.117827,3.902320,1
0.236458,197.934070,-155.841762,23.885715,18.512821,-4.151404,31.013431,-1.221001,5.616606,-6.105006,2.686203,24.629426,4.019536,1
0.237499,200.606598,-132.123080,-82.681321,15.728938,-6.105006,28.083028,2.197802,8.058608,-5.616606,-0.244200,23.164225,4.117216,1
0.238541,173.881323,-88.694507,-166.865938,10.996337,-7.570208,21.733822,5.128205,9.523810,-3.663004,-3.174603,19.257021,4.039072,1
0.239583,159.516487,-1.837363,-193.925279,-14.615385,-8.547009,10.012210,8.547009,9.523810,-0.732601,-6.593407,9.977411,3.853480,1
0.240624,127.780223,98.048354,-195.261543,-7.098901,-6.593407,-3.663004,9.523810,8.058608,2.197802,-7.570208,-0.767399,3.746032,1
0.241666,62.303298,175.885718,-168.536267,-0.139194,-4.151404,-16.361416,10.012210,5.128205,5.128205,-8.058608,-10.047009,3.677656,1
0.242708,-45.265935,201.608796,-148.158245,15.450549,-1.221001,-25.641026,9.035409,2.686203,7.081807,-6.593407,-18.349817,3.755800,1
0.243750,-140.140662,187.578026,-99.384618,8.490842,2.197802,-31.013431,6.105006,-0.732601,7.570208,-4.151404,-22.745421,3.873016,1
0.244791,-194.927477,157.178025,-21.213187,-15.172161,5.616606,-30.525031,2.686203,-4.151404,7.570208,-0.732601,-22.257021,4.019536,1
0.245833,-198.268136,134.127476,84.685716,-13.223443,8.058608,-27.594628,-1.221001,-6.593407,7.081807,1.709402,-20.303419,4.195360,1
0.246875,-171.208795,91.367035,169.204399,-7.934066,9.035409,-21.245421,-3.174603,-7.570208,4.639805,5.128205,-16.396215,4.048840,1
0.247917,-156.843960,4.843956,196.263741,17.399267,9.523810,-9.523810,-6.593407,-8.058608,2.197802,8.058608,-7.605006,3.863248,1
0.248958,-124.439563,-95.375826,197.600004,10.161172,8.547009,4.639805,-7.570208,-6.593407,-0.732601,9.035409,3.139805,3.746032,1
0.250000,-60.298902,-173.213191,170.540663,4.315018,5.616606,16.849817,-8.547009,-4.151404,-3.174603,9.523810,12.419414,3.667888,1
0.251041,46.268133,-198.936268,149.828575,-12.388278,2.686203,26.617827,-7.081807,-0.732601,-5.128205,8.058608,20.722222,3.716728,1
0.252083,142.813190,-184.905499,101.054947,-5.150183,-0.244200,31.013431,-4.639805,2.197802,-6.105006,5.616606,25.117827,3.882784,1
0.253124,198.268136,-155.173630,24.553847,19.069597,-4.151404,31.013431,-1.221001,5.616606,-6.105006,2.686203,24.629426,4.039072,1
0.254166,201.274730,-132.457146,-81.679123,16.285714,-6.105006,28.083028,1.709402,8.058608,-5.128205,-0.244200,23.164225,4.136752,1
0.255208,173.547257,-89.028573,-166.531872,12.388278,-7.570208,22.222222,5.128205,9.035409,-3.174603,-3.174603,18.768620,4.068376,1
0.256249,159.182421,-2.839561,-194.259345,-14.615385,-8.547009,10.500611,8.058608,9.523810,-0.732601,-6.593407,9.977411,3.833944,1
0.257291,127.446157,98.382420,-195.929675,-6.263736,-6.593407,-3.174603,9.523810,7.570208,2.197802,-7.570208,-0.767399,3.687424,1
0.258333,62.637364,175.551652,-168.870333,-1.531136,-4.151404,-15.873016,9.523810,5.616606,5.128205,-8.058608,-10.535409,3.619048,1
0.259375,-40.923078,207.287917,-144.483520,16.285714,-0.732601,-23.199023,9.523810,2.197802,7.081807,-7.081807,-15.419414,3.667888,1
0.260416,-141.142860,196.597807,-100.720881,8.769231,2.686203,-18.803419,6.593407,-0.732601,8.547009,-5.128205,-10.047009,3.726496,1
0.261458,-191.920883,174.215389,-20.545055,-23.802198,6.593407,-10.989011,3.663004,-4.639805,9.523810,-2.197802,-1.255800,3.677656,1
0.262500,-201.942862,138.470333,82.347255,-11.274725,8.547009,-7.081807,0.244200,-7.081807,8.058608,1.221001,0.697802,3.579976,1
0.263542,-174.883520,78.338463,168.536267,-7.377289,10.012210,-5.128205,-3.174603,-8.058608,5.616606,4.151404,0.697802,3.540904,1
0.264583,-154.505498,-9.854945,200.606598,17.120879,10.012210,-1.709402,-6.105006,-8.058608,2.686203,7.570208,0.697802,3.560440,1
