1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-8.518682,149.160443,-165.529674,10.996337,4.151404,-8.547009,5.128205,-3.174603,9.035409,-4.151404,-0.278999,2.212454,0
0.001041,-94.707694,163.191212,-128.448355,21.853480,6.593407,-8.058608,2.197802,-6.105006,8.547009,-1.221001,0.209402,2.202686,0
0.002083,-138.470333,168.870333,-46.936265,7.098901,8.547009,-6.593407,-1.221001,-8.058608,7.081807,2.197802,0.209402,2.202686,0
0.003124,-155.173630,155.841762,39.920880,-11.831502,9.035409,-3.663004,-4.639805,-8.058608,4.151404,5.128205,-0.278999,2.202686,0
0.004167,-168.202202,103.059343,108.738464,-11.274725,8.547009,-0.244200,-7.081807,-7.570208,1.221001,7.570208,0.209402,2.212454,0
0.005208,-168.870333,20.210989,140.808794,5.150183,6.593407,2.686203,-8.547009,-5.616606,-2.197802,8.547009,-0.278999,2.222222,0
0.006249,-146.821981,-69.652749,160.852751,21.018315,3.663004,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.222222,0
0.007291,-78.672529,-123.771431,171.208795,11.274725,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.570208,-0.278999,2.212454,0
0.008334,8.184616,-150.162641,164.861542,-7.377289,-3.174603,8.547009,-4.639805,4.151404,-8.058608,4.639805,0.209402,2.222222,0
0.009376,94.373628,-163.525278,127.446157,-17.399267,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.202686,0
0.010416,138.136267,-169.204399,45.600001,-4.036630,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.278999,2.202686,0
0.011458,154.505498,-156.843960,-41.591210,16.007326,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.192918,0
0.012500,167.534070,-103.393409,-110.408794,15.450549,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.212454,0
0.013541,168.202202,-20.545055,-142.145058,-0.695971,-5.616606,-2.197802,8.547009,6.105006,2.686203,-8.547009,0.209402,2.222222,0
0.014583,145.819783,69.318683,-162.189015,-17.677656,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,0.209402,2.222222,0
0.015624,77.670331,123.103299,-171.542861,-7.934066,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.016667,-8.852747,149.160443,-165.863740,11.553114,3.663004,-8.058608,5.616606,-3.174603,9.035409,-4.151404,0.209402,2.222222,0
0.017708,-94.707694,163.191212,-128.448355,21.296703,7.081807,-8.058608,2.197802,-6.105006,8.547009,-1.221001,0.209402,2.202686,0
0.018749,-138.804399,168.536267,-46.602199,7.934066,8.547009,-6.593407,-1.221001,-7.570208,7.081807,2.197802,-0.278999,2.202686,0
0.019791,-155.173630,156.175828,40.923078,-12.388278,9.523810,-3.663004,-4.639805,-8.058608,4.151404,5.128205,0.209402,2.202686,0
0.020833,-168.536267,103.059343,109.072530,-11.831502,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.202686,0
0.021875,-169.204399,19.542858,141.142860,4.036630,6.593407,2.686203,-8.058608,-5.128205,-2.197802,8.547009,0.209402,2.222222,0
0.022916,-146.487915,-69.986815,160.852751,20.183150,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,2.222222,0
0.023958,-78.004397,-124.105497,171.208795,11.831502,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.570208,-0.278999,2.222222,0
0.025000,8.184616,-150.162641,164.861542,-7.377289,-3.663004,9.035409,-4.639805,4.151404,-8.058608,5.128205,-0.278999,2.222222,0
0.026041,94.039563,-163.859344,127.112091,-14.893773,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,0.209402,2.212454,0
0.027083,138.136267,-169.204399,45.265935,-4.315018,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.278999,2.202686,0
0.028126,154.839564,-156.509894,-42.259342,16.842491,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,0.209402,2.202686,0
0.029166,167.868136,-103.393409,-110.408794,15.450549,-7.570208,1.221001,7.570208,8.058608,-0.244200,-7.081807,-0.278999,2.212454,0
0.030208,168.202202,-20.210989,-142.145058,2.087912,-5.616606,-2.197802,9.035409,6.105006,2.686203,-8.058608,-0.278999,2.231990,0
0.031249,145.485718,69.652749,-162.189015,-16.564103,-2.686203,-5.616606,9.035409,3.663004,6.105006,-8.058608,0.209402,2.212454,0
0.032291,77.002200,123.103299,-171.542861,-8.490842,0.732601,-7.081807,7.570208,-0.244200,8.547009,-6.593407,0.209402,2.222222,0
0.033333,-8.852747,149.494509,-165.529674,11.274725,4.151404,-8.547009,5.128205,-3.174603,9.035409,-4.151404,-0.278999,2.222222,0
0.034374,-94.707694,163.191212,-128.114289,21.018315,7.081807,-8.058608,2.197802,-6.105006,8.058608,-0.732601,-0.278999,2.212454,0
0.035416,-138.804399,168.202202,-46.268133,6.820513,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.202686,0
0.036458,-155.507696,155.841762,41.257144,-12.666667,9.035409,-3.174603,-4.639805,-8.058608,4.151404,5.128205,0.209402,2.202686,0
0.037499,-168.536267,102.725277,109.406596,-11.274725,8.547009,-0.244200,-7.081807,-7.570208,1.221001,7.570208,-0.278999,2.212454,0
0.038541,-168.870333,19.876924,140.808794,4.315018,6.593407,2.686203,-8.058608,-5.128205,-2.197802,8.547009,-0.278999,2.222222,0
0.039583,-146.153849,-70.320881,160.852751,20.461538,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,2.222222,0
0.040625,-77.670331,-124.105497,170.874729,12.109890,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.212454,0
0.041666,8.852747,-150.496707,164.861542,-7.377289,-3.174603,9.035409,-4.639805,4.151404,-8.058608,5.128205,-0.278999,2.222222,0
0.042707,94.373628,-163.859344,127.112091,-17.956044,-6.105006,8.547009,-1.709402,6.593407,-8.058608,1.709402,-0.278999,2.202686,0
0.043749,138.470333,-169.204399,44.931869,-2.923077,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.709402,0.209402,2.202686,0
0.044792,154.839564,-156.175828,-42.927473,16.285714,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.151404,0.209402,2.202686,0
0.045833,167.534070,-103.059343,-110.408794,15.172161,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,-0.278999,2.202686,0
0.046874,168.202202,-19.876924,-142.145058,-0.139194,-6.105006,-2.197802,9.035409,6.105006,2.686203,-8.058608,0.209402,2.222222,0
0.047917,145.485718,69.986815,-162.189015,-16.842491,-3.174603,-5.616606,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.212454,0
0.048959,76.668134,123.771431,-171.542861,-8.212454,0.732601,-7.570208,7.570208,-0.244200,8.058608,-7.081807,-0.278999,2.212454,0
0.049999,-9.186813,149.494509,-165.863740,11.274725,4.151404,-8.058608,5.128205,-3.174603,8.547009,-4.151404,0.209402,2.212454,0
0.051041,-95.375826,163.191212,-128.448355,21.575092,6.593407,-8.058608,1.709402,-6.105006,8.547009,-0.732601,-0.278999,2.202686,0
0.052083,-139.138465,168.536267,-46.268133,7.377289,8.547009,-6.105006,-1.221001,-7.570208,7.081807,2.197802,-0.278999,2.202686,0
0.053125,-155.507696,155.507696,41.591210,-12.109890,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.616606,0.209402,2.202686,0
0.054166,-168.202202,102.725277,109.072530,-11.831502,8.547009,-0.244200,-7.081807,-7.570208,0.732601,7.570208,0.209402,2.212454,0
0.055208,-168.870333,19.542858,140.808794,4.036630,6.593407,2.686203,-8.058608,-5.616606,-2.197802,9.035409,0.209402,2.212454,0
0.056250,-146.153849,-70.989013,161.186817,20.461538,3.663004,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.222222,0
0.057291,-77.336265,-124.773629,171.208795,11.831502,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.222222,0
0.058334,9.520879,-150.162641,164.861542,-7.934066,-3.174603,9.035409,-4.639805,4.151404,-8.058608,4.639805,-0.278999,2.222222,0
0.059374,94.373628,-164.193410,126.443959,-17.120879,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.202686,0
0.060417,138.136267,-169.204399,45.265935,-2.923077,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.202686,0
0.061458,154.839564,-156.509894,-42.593408,15.728938,-8.547009,4.151404,5.128205,9.035409,-3.663004,-4.639805,0.209402,2.212454,0
0.062499,167.868136,-103.059343,-110.408794,15.450549,-7.570208,1.221001,7.570208,8.058608,-0.244200,-7.081807,-0.278999,2.212454,0
0.063541,168.202202,-19.542858,-142.145058,-0.139194,-5.616606,-2.197802,9.035409,6.105006,3.174603,-8.058608,-0.278999,2.222222,0
0.064583,145.151652,70.654947,-162.189015,-17.399267,-2.686203,-5.128205,9.523810,3.174603,6.105006,-8.058608,-0.278999,2.222222,0
0.065624,76.668134,123.771431,-171.542861,-7.934066,0.732601,-7.570208,8.058608,-0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.066666,-9.186813,149.494509,-165.529674,11.274725,4.151404,-8.547009,5.128205,-3.174603,8.547009,-4.151404,-0.278999,2.222222,0
0.067708,-95.041760,163.191212,-127.780223,21.853480,7.081807,-8.058608,2.197802,-6.105006,8.547009,-0.732601,0.209402,2.202686,0
0.068750,-139.472531,168.202202,-45.934067,8.212454,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.202686,0
0.069791,-155.173630,155.841762,41.591210,-11.831502,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.209402,2.202686,0
0.070833,-168.202202,102.391211,109.406596,-11.831502,8.547009,-0.244200,-6.593407,-7.570208,1.221001,7.570208,0.209402,2.212454,0
0.071875,-168.870333,18.874726,141.142860,4.593407,6.593407,3.174603,-8.058608,-5.616606,-2.197802,9.035409,-0.278999,2.222222,0
0.072916,-146.153849,-70.654947,161.186817,21.018315,3.174603,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.222222,0
0.073958,-77.336265,-124.439563,170.874729,11.274725,0.244200,8.058608,-7.081807,1.221001,-7.570208,7.570208,-0.278999,2.212454,0
0.074999,8.852747,-150.162641,164.861542,-7.934066,-3.174603,9.035409,-4.639805,4.151404,-8.058608,5.128205,-0.278999,2.212454,0
0.076042,94.707694,-163.859344,126.778025,-17.399267,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,0.209402,2.202686,0
0.077083,138.804399,-168.870333,44.931869,-3.201465,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.202686,0
0.078124,154.839564,-156.175828,-43.261539,10.161172,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.202686,0
0.079166,167.868136,-102.725277,-111.076926,15.450549,-7.570208,1.221001,7.570208,8.058608,-0.244200,-7.081807,-0.278999,2.202686,0
0.080208,168.202202,-19.208792,-142.145058,-0.695971,-5.616606,-2.197802,8.547009,6.105006,3.174603,-8.058608,0.209402,2.222222,0
0.081250,145.485718,70.320881,-162.189015,-16.564103,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,0.209402,2.212454,0
0.082291,76.334068,123.771431,-171.208795,-8.212454,0.732601,-7.570208,7.570208,0.244200,8.058608,-7.081807,0.209402,2.212454,0
0.083333,-9.520879,149.494509,-165.529674,11.553114,4.151404,-8.058608,5.128205,-3.174603,9.035409,-4.151404,0.209402,2.212454,0
0.084375,-95.709892,163.525278,-127.446157,21.296703,7.081807,-8.058608,2.197802,-6.105006,8.547009,-0.732601,-0.278999,2.202686,0
0.085416,-139.138465,168.536267,-45.600001,7.377289,8.547009,-6.593407,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.202686,0
0.086458,-155.507696,155.507696,42.259342,-12.109890,9.035409,-3.663004,-4.639805,-8.058608,4.151404,5.128205,0.209402,2.202686,0
0.087499,-168.202202,102.057145,109.406596,-12.109890,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,-0.278999,2.202686,0
0.088542,-168.536267,18.874726,140.808794,4.036630,6.593407,2.686203,-8.058608,-5.616606,-2.197802,9.035409,-0.278999,2.222222,0
0.089583,-145.819783,-71.323079,160.852751,21.018315,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,2.222222,0
0.090624,-77.336265,-124.773629,171.208795,12.388278,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.212454,0
0.091666,9.854945,-150.162641,164.861542,-7.655678,-3.663004,9.035409,-4.639805,4.151404,-8.547009,4.639805,-0.278999,2.222222,0
0.092708,94.707694,-164.193410,126.109893,-17.677656,-6.105006,8.547009,-1.221001,7.081807,-8.058608,1.709402,-0.278999,2.212454,0
0.093749,138.804399,-169.204399,44.597803,-2.923077,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.709402,-0.278999,2.212454,0
0.094791,155.173630,-156.175828,-42.927473,17.120879,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.212454,0
0.095833,167.868136,-102.725277,-110.742860,14.615385,-7.570208,1.221001,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.212454,0
0.096875,167.868136,-19.208792,-142.145058,-0.695971,-6.105006,-2.197802,9.035409,6.105006,3.174603,-8.058608,-0.278999,2.222222,0
0.097916,145.151652,70.654947,-162.189015,-16.842491,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,0.209402,2.222222,0
0.098958,76.000002,124.105497,-171.542861,-8.212454,0.732601,-7.570208,8.058608,-0.244200,8.058608,-6.593407,0.209402,2.222222,0
0.100000,-10.189011,149.494509,-165.529674,11.274725,4.151404,-8.058608,5.616606,-3.174603,8.547009,-4.151404,0.209402,2.212454,0
0.101041,-95.709892,163.859344,-127.112091,21.575092,6.593407,-7.570208,1.709402,-6.105006,8.547009,-0.732601,-0.278999,2.202686,0
0.102083,-139.472531,168.202202,-44.597803,7.934066,8.547009,-6.105006,-1.221001,-8.058608,7.081807,2.197802,0.209402,2.212454,0
0.103124,-155.507696,155.173630,41.925276,-12.666667,9.035409,-3.174603,-4.151404,-8.547009,4.151404,5.128205,0.209402,2.202686,0
0.104166,-168.202202,101.723079,109.740662,-11.274725,8.547009,-0.244200,-7.081807,-7.570208,1.221001,7.570208,0.209402,2.212454,0
0.105208,-168.536267,18.540660,141.142860,5.150183,6.593407,2.686203,-8.058608,-5.128205,-2.197802,8.547009,-0.278999,2.222222,0
0.106249,-145.819783,-71.323079,161.520883,20.461538,3.663004,6.105006,-8.547009,-2.686203,-5.616606,9.035409,0.209402,2.222222,0
0.107292,-77.002200,-124.773629,170.874729,11.274725,-0.244200,8.547009,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.222222,0
0.108334,9.854945,-150.496707,164.527476,-7.934066,-3.174603,9.035409,-4.639805,4.151404,-8.058608,5.128205,-0.278999,2.222222,0
0.109374,95.041760,-163.859344,126.109893,-17.399267,-6.105006,8.547009,-1.221001,7.081807,-7.570208,1.709402,-0.278999,2.202686,0
0.110416,139.138465,-168.870333,44.263737,-4.036630,-7.570208,7.081807,2.197802,8.058608,-6.105006,-1.221001,0.209402,2.202686,0
0.111457,155.173630,-156.175828,-43.595605,17.399267,-8.547009,4.151404,5.128205,8.547009,-3.663004,-4.639805,-0.278999,2.202686,0
0.112500,167.868136,-102.391211,-110.742860,15.450549,-8.058608,1.221001,7.570208,8.058608,-0.244200,-7.081807,0.209402,2.202686,0
0.113541,167.868136,-18.874726,-142.479124,-0.695971,-5.616606,-2.197802,8.547009,6.105006,3.174603,-8.058608,0.209402,2.212454,0
0.114583,145.151652,70.989013,-162.189015,-17.677656,-3.174603,-5.128205,9.035409,3.174603,6.105006,-8.058608,0.209402,2.222222,0
0.115624,76.000002,124.105497,-171.542861,-8.490842,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.116667,-10.523077,149.494509,-165.529674,11.831502,4.151404,-8.547009,5.128205,-3.174603,9.035409,-4.151404,0.209402,2.212454,0
0.117708,-95.709892,163.191212,-128.114289,21.296703,6.593407,-8.058608,2.197802,-6.105006,8.058608,-1.221001,0.209402,2.202686,0
0.118749,-139.472531,168.202202,-45.265935,7.377289,8.547009,-6.105006,-1.221001,-7.570208,7.081807,2.197802,-0.278999,2.202686,0
0.119791,-155.841762,155.507696,42.593408,-12.666667,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.209402,2.202686,0
0.120833,-168.202202,101.723079,109.740662,-11.274725,8.058608,-0.244200,-7.081807,-7.570208,0.732601,7.570208,0.209402,2.212454,0
0.121875,-168.536267,18.206594,141.142860,5.150183,6.593407,3.174603,-8.058608,-5.616606,-2.197802,8.547009,-0.278999,2.222222,0
0.122916,-145.819783,-71.657144,161.186817,20.461538,3.174603,6.105006,-8.058608,-2.686203,-5.128205,8.547009,-0.278999,2.212454,0
0.123958,-76.668134,-125.107695,170.874729,12.388278,0.244200,8.058608,-7.081807,0.732601,-7.570208,7.081807,-0.278999,2.212454,0
0.124999,9.520879,-150.162641,164.861542,-7.377289,-3.174603,9.035409,-4.151404,3.663004,-8.058608,4.639805,-0.278999,2.222222,0
0.126041,95.041760,-164.193410,126.109893,-17.677656,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.202686,0
0.127083,138.804399,-168.870333,43.929671,-3.479853,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.221001,0.209402,2.212454,0
0.128125,155.173630,-156.175828,-44.263737,16.007326,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.202686,0
0.129166,167.868136,-102.057145,-111.076926,14.893773,-7.570208,0.732601,7.570208,8.058608,-0.244200,-6.593407,-0.278999,2.212454,0
0.130207,167.868136,-18.874726,-142.479124,-1.809524,-5.616606,-2.197802,9.035409,5.616606,3.174603,-8.058608,-0.278999,2.222222,0
0.131249,144.817586,70.989013,-162.189015,-17.120879,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.212454,0
0.132291,76.000002,124.439563,-171.542861,-9.882784,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.212454,0
0.133333,-10.523077,149.494509,-165.529674,11.831502,4.151404,-8.547009,5.616606,-3.174603,9.035409,-4.151404,0.209402,2.212454,1
0.134374,-96.043958,163.525278,-126.778025,21.018315,6.593407,-7.570208,2.197802,-6.105006,8.058608,-1.221001,-0.278999,2.202686,1
0.135416,-140.140662,168.536267,-44.931869,7.377289,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.202686,1
0.136458,-155.841762,155.173630,42.927473,-11.831502,9.035409,-3.663004,-4.151404,-8.058608,3.663004,5.616606,0.209402,2.202686,1
0.137499,-168.536267,101.389013,110.074728,-11.553114,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.212454,1
0.138541,-168.536267,18.540660,141.476926,4.871795,6.593407,3.174603,-8.058608,-5.128205,-2.686203,9.035409,0.209402,2.222222,1
0.139583,-145.485718,-71.991210,161.186817,21.018315,3.174603,6.105006,-8.058608,-2.686203,-5.616606,9.035409,0.209402,2.212454,1
0.140625,-76.000002,-125.441761,170.874729,8.212454,-0.244200,8.058608,-7.081807,0.732601,-7.570208,7.570208,-0.278999,2.212454,1
0.141666,9.854945,-150.496707,164.861542,-8.212454,-3.663004,9.035409,-4.639805,4.151404,-8.058608,5.128205,-0.278999,2.212454,1
0.142708,95.375826,-164.193410,125.441761,-17.120879,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.202686,1
0.143749,139.138465,-168.870333,43.595605,-3.479853,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.278999,2.192918,1
0.144792,155.173630,-155.841762,-44.263737,14.615385,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.202686,1
0.145832,167.868136,-102.057145,-111.410991,15.450549,-7.570208,0.732601,7.570208,8.058608,-0.244200,-7.081807,-0.278999,2.202686,1
0.146874,167.868136,-18.874726,-142.479124,-0.417582,-5.616606,-2.197802,9.035409,6.105006,2.686203,-8.058608,-0.278999,2.212454,1
0.147916,144.817586,71.323079,-162.189015,-17.677656,-2.686203,-5.128205,9.523810,3.174603,6.105006,-8.058608,0.209402,2.212454,1
0.148959,75.665936,124.773629,-171.542861,-9.882784,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.212454,1
0.149999,-10.857143,149.494509,-165.529674,11.831502,4.151404,-8.058608,5.128205,-3.174603,9.035409,-4.151404,0.209402,2.212454,1
0.151041,-95.709892,163.525278,-126.443959,20.739927,6.593407,-7.570208,2.197802,-6.105006,8.547009,-0.732601,-0.278999,2.202686,1
0.152083,-139.806597,168.202202,-44.597803,7.098901,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.202686,1
0.153124,-155.841762,155.507696,42.927473,-12.388278,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.616606,0.209402,2.202686,1
0.154166,-168.536267,101.054947,110.408794,-10.996337,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.202686,1
0.155207,-168.536267,17.872528,141.476926,4.315018,6.593407,3.174603,-8.058608,-5.616606,-2.197802,8.547009,0.209402,2.212454,1
0.156250,-145.151652,-72.993408,161.186817,21.296703,3.663004,6.105006,-8.547009,-2.686203,-5.128205,8.547009,-0.278999,2.212454,1
0.157291,-76.000002,-125.441761,170.874729,9.326007,-0.244200,8.058608,-6.593407,0.732601,-7.570208,7.081807,-0.278999,2.222222,1
0.158333,10.189011,-150.496707,164.861542,-7.655678,-3.663004,9.035409,-4.639805,4.151404,-8.058608,4.639805,0.209402,2.212454,1
0.159374,95.041760,-164.193410,125.441761,-16.842491,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,0.209402,2.202686,1
0.160417,139.138465,-168.536267,43.595605,-3.201465,-8.058608,7.081807,1.709402,8.547009,-6.105006,-1.221001,-0.278999,2.202686,1
0.161458,155.507696,-155.841762,-44.597803,17.120879,-8.058608,4.151404,5.128205,9.035409,-3.174603,-4.639805,0.209402,2.202686,1
0.162499,168.202202,-101.723079,-111.410991,15.172161,-7.570208,1.221001,7.570208,8.058608,-0.244200,-7.081807,-0.278999,2.212454,1
0.163541,167.868136,-18.540660,-142.479124,0.139194,-5.616606,-2.197802,8.547009,6.105006,3.174603,-8.058608,0.209402,2.212454,1
0.164583,144.817586,71.657144,-162.189015,-17.120879,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,-0.278999,2.212454,1
0.165624,74.997804,124.773629,-171.542861,-6.263736,0.732601,-7.570208,8.058608,-0.244200,8.058608,-6.593407,0.209402,2.212454,1
0.166666,-11.191209,149.828575,-165.195608,11.553114,4.151404,-8.547009,5.616606,-3.174603,8.547009,-4.151404,-0.278999,2.202686,1
0.167708,-96.043958,163.525278,-126.109893,21.018315,6.593407,-7.570208,2.197802,-6.105006,8.547009,-1.221001,0.209402,2.202686,1
0.168750,-139.806597,168.202202,-44.263737,7.655678,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,0.209402,2.202686,1
0.169791,-156.175828,155.173630,43.595605,-10.996337,9.035409,-3.663004,-4.639805,-8.058608,4.151404,5.616606,-0.278999,2.202686,1
0.170833,-168.536267,101.054947,110.074728,-11.553114,8.058608,0.244200,-7.081807,-7.081807,0.732601,7.570208,0.209402,2.202686,1
0.171875,-38.918682,-16.870330,-34.909891,16.842491,10.500611,3.174603,-10.500611,27.106227,-2.197802,-10.500611,3.628205,2.300366,1
0.172916,-11.859341,-97.046156,-2.171429,45.238095,24.175824,6.593407,-28.083028,28.083028,-6.105006,-16.361416,2.163004,3.951160,1
0.173957,-27.894506,-25.556045,-18.874726,20.739927,32.967033,17.338217,-47.130647,19.780220,10.989011,-27.594628,2.651404,6.412698,1
0.174999,51.613188,52.281320,63.305496,-57.765568,28.083028,32.967033,-67.155067,30.525031,18.315018,-47.130647,-6.139805,8.776557,1
0.176041,63.305496,60.632968,73.661540,-52.754579,14.407814,54.456654,-74.969475,36.874237,24.664225,-59.340659,-7.605006,10.720391,1
0.177083,-46.936265,-56.624177,-42.593408,37.164835,-2.197802,74.969475,-64.224664,6.105006,57.387057,-60.317460,5.581807,11.804640,1
0.178124,-98.048354,-109.406596,-93.705497,95.626374,-18.803419,81.318681,-49.084249,-9.035409,78.388278,-66.666667,12.419414,11.726496,1
0.179166,-17.204396,-27.560440,-12.193407,9.604396,-34.920635,71.550672,-32.478632,-14.407814,75.457875,-58.363858,3.139805,10.700855,1
0.180208,82.681321,69.318683,80.676925,-88.109890,-45.665446,54.456654,-16.849817,-46.153846,85.714286,-35.409035,-8.093407,8.923077,1
0.181249,71.657144,57.626375,64.975826,-14.615385,-42.735043,38.339438,-1.709402,-62.759463,78.388278,-12.454212,-6.628205,6.705739,1
0.182291,-34.575825,-45.934067,-41.591210,34.380952,-30.525031,28.083028,8.547009,-56.898657,53.968254,5.128205,6.070208,4.634921,1
0.183333,-54.619781,-63.639562,-60.967034,94.512821,-21.245421,16.849817,11.477411,-68.131868,45.665446,25.152625,8.023810,2.974359,1
0.184375,15.200000,8.518682,9.520879,-39.670330,-14.896215,6.593407,7.570208,-60.805861,18.803419,44.200244,-0.278999,1.479853,1
0.185416,31.903297,28.228572,26.224176,-21.575092,-8.547009,2.197802,3.663004,-37.362637,-8.547009,47.619048,-3.697802,0.688645,1
0.186457,-7.850550,-9.520879,-12.193407,15.728938,-0.244200,0.732601,1.221001,-24.175824,-18.803419,44.200244,1.186203,0.844933,1
0.187499,0.835165,1.503297,-0.501099,-0.417582,4.639805,0.244200,-4.151404,-6.105006,-33.455433,39.804640,-0.278999,1.479853,1
0.188542,25.556045,28.562638,26.558242,-34.380952,7.570208,1.709402,-11.965812,20.268620,-44.688645,25.152625,-3.697802,2.241758,1
0.189583,-13.195605,-10.857143,-11.191209,27.421245,10.989011,7.570208,-15.873016,34.920635,-36.385836,2.686203,0.209402,2.935287,1
0.190624,-48.606594,-45.934067,-43.595605,33.824176,10.989011,16.361416,-21.245421,41.269841,-25.152625,-14.407814,4.605006,4.000000,1
0.191666,1.169231,3.841758,9.186813,-4.593407,4.151404,20.757021,-25.152625,47.619048,-15.873016,-30.036630,-1.255800,4.996337,1
0.192709,55.287913,55.287913,62.637364,-51.919414,-4.639805,26.129426,-27.106227,42.735043,7.081807,-47.619048,-7.605006,5.631258,1
0.193749,5.178022,0.501099,8.852747,-7.098901,-11.965812,33.455433,-20.268620,27.106227,28.571429,-53.479853,-1.255800,6.109890,1
0.194791,-60.298902,-65.978023,-58.294507,66.395604,-15.384615,34.920635,-10.500611,10.989011,40.293040,-48.107448,7.047009,6.236874,1
0.195832,-33.573627,-40.254946,-31.569231,28.256410,-22.222222,29.548230,-2.686203,-8.058608,53.479853,-42.735043,4.116606,5.924298,1
0.196875,42.927473,34.909891,41.925276,-43.289377,-26.129426,19.291819,2.686203,-29.059829,60.317460,-28.571429,-4.674603,5.299145,1
0.197916,52.949452,44.263737,48.272529,-38.278388,-23.687424,10.500611,8.058608,-43.711844,51.037851,-4.151404,-5.651404,4.322344,1
0.198958,-9.854945,-17.872528,-16.536264,25.472527,-15.384615,5.616606,12.942613,-52.991453,40.293040,14.407814,2.163004,3.277167,1
0.200000,-31.235166,-36.914287,-36.580221,34.937729,-9.523810,0.732601,12.942613,-54.945055,27.106227,30.525031,4.116606,2.437118,1
0.201042,0.835165,-2.839561,-4.509890,4.315018,-4.151404,-4.151404,9.035409,-48.107448,2.197802,47.619048,0.697802,1.753358,1
0.202083,11.525275,10.189011,6.180220,-13.501832,0.244200,-6.105006,5.128205,-34.432234,-18.803419,54.456654,-0.767399,1.196581,1
0.203125,-2.839561,-2.505495,-6.180220,13.780220,5.128205,-5.616606,1.221001,-16.849817,-31.990232,50.061050,0.209402,0.942613,1
0.204166,7.516484,9.854945,5.846154,-6.542125,7.570208,-4.151404,-3.663004,4.639805,-47.130647,43.223443,-1.255800,1.040293,1
0.205208,19.208792,22.883517,19.876924,-16.842491,8.058608,-1.221001,-8.547009,24.175824,-52.991453,29.548230,-2.721001,1.479853,1
0.206250,-11.859341,-8.518682,-9.520879,10.717949,9.035409,3.663004,-10.989011,38.827839,-45.665446,7.570208,0.697802,2.085470,1
0.207291,-37.248352,-33.573627,-32.237363,33.267399,7.570208,10.012210,-12.942613,50.061050,-36.874237,-11.965812,3.139805,2.866911,1
0.208334,-5.512088,-2.171429,1.169231,-1.531136,2.197802,12.942613,-14.407814,52.503053,-22.710623,-28.083028,-0.278999,3.697192,1
0.209374,39.920880,40.923078,45.934067,-38.000000,-4.639805,15.384615,-14.896215,44.688645,0.244200,-43.223443,-5.163004,4.224664,1
0.210416,13.529671,11.191209,17.538462,-9.326007,-10.012210,19.291819,-9.523810,33.455433,19.780220,-50.549451,-2.232601,4.341880,1
0.211458,-38.584616,-42.593408,-36.580221,35.216117,-11.477411,19.291819,-2.197802,15.873016,33.455433,-46.642247,4.605006,4.322344,1
0.212501,-29.898902,-35.243957,-28.562638,32.432234,-15.384615,15.873016,3.663004,-6.105006,48.107448,-38.827839,3.628205,4.146520,1
0.213541,23.551649,17.538462,23.217583,-25.472527,-17.826618,8.547009,7.081807,-24.664225,53.479853,-25.641026,-1.744200,3.804640,1
0.214582,39.252748,32.237363,35.243957,-28.813187,-16.361416,2.197802,10.012210,-38.827839,45.177045,-3.663004,-3.697802,3.277167,1
0.215624,1.169231,-5.512088,-4.843956,14.615385,-10.012210,-2.197802,12.942613,-51.037851,36.385836,16.849817,0.697802,2.818071,1
0.216667,-19.208792,-24.219781,-24.887913,24.358974,-4.639805,-5.128205,12.454212,-52.014652,21.245421,32.478632,3.139805,2.427350,1
0.217707,-5.846154,-8.518682,-11.191209,7.655678,-0.732601,-8.058608,9.523810,-43.711844,-2.197802,47.619048,1.186203,1.997558,1
0.218749,4.843956,3.841758,-1.169231,-3.201465,3.174603,-9.035409,6.105006,-32.967033,-21.733822,55.433455,-0.278999,1.636142,1
0.219791,1.503297,2.839561,-1.503297,4.593407,6.593407,-8.547009,2.197802,-14.896215,-35.897436,51.526252,-0.278999,1.431013,1
0.220833,9.186813,12.193407,7.850550,-9.047619,8.058608,-6.593407,-1.709402,8.058608,-51.037851,43.711844,-1.255800,1.431013,1
0.221874,12.193407,16.536264,12.861539,-10.996337,8.547009,-3.663004,-6.105006,26.129426,-55.433455,30.525031,-2.232601,1.655678,1
0.222917,-12.193407,-8.184616,-10.189011,9.604396,8.547009,0.732601,-7.570208,40.293040,-48.595849,9.035409,0.697802,2.017094,1
0.223958,-28.228572,-24.219781,-23.885715,23.245421,7.081807,5.616606,-9.523810,52.991453,-40.293040,-11.965812,2.163004,2.495726,1
0.225000,-4.843956,-1.503297,1.169231,0.417582,2.197802,8.058608,-9.523810,53.968254,-24.664225,-28.083028,-0.278999,3.013431,1
0.226041,29.898902,31.235166,35.243957,-30.205128,-3.174603,10.012210,-9.523810,45.665446,-1.709402,-42.246642,-4.186203,3.394383,1
0.227082,12.861539,11.859341,16.870330,-8.769231,-7.570208,12.454212,-5.616606,35.409035,17.338217,-50.061050,-1.744200,3.433455,1
0.228125,-26.892308,-30.232968,-24.887913,23.802198,-9.035409,12.454212,0.732601,17.338217,31.990232,-46.642247,3.139805,3.365079,1
0.229166,-24.887913,-29.564836,-23.885715,25.750916,-11.477411,9.035409,5.616606,-6.105006,46.642247,-37.851038,3.139805,3.228327,1
0.230207,14.197803,8.852747,13.863737,-13.501832,-13.431013,3.663004,8.547009,-23.199023,51.526252,-25.152625,-0.767399,3.032967,1
0.231249,30.567034,24.553847,27.226374,-21.853480,-11.965812,-1.221001,10.500611,-37.362637,43.711844,-3.663004,-2.721001,2.788767,1
0.232291,6.180220,-0.167033,0.501099,5.706960,-7.570208,-5.128205,12.942613,-50.549451,35.409035,17.338217,0.697802,2.622711,1
0.233333,-12.861539,-17.538462,-18.874726,18.512821,-2.686203,-7.570208,12.454212,-51.526252,20.268620,32.967033,2.163004,2.388278,1
0.234374,-8.852747,-11.525275,-14.531868,10.717949,1.221001,-10.012210,10.012210,-42.735043,-3.663004,47.619048,1.674603,2.095238,1
0.235416,1.503297,0.835165,-3.507692,-0.974359,4.639805,-10.500611,6.593407,-32.478632,-22.222222,55.433455,0.209402,1.841270,1
0.236458,5.178022,6.848352,1.837363,0.974359,7.081807,-10.012210,2.686203,-14.896215,-36.874237,52.014652,-0.767399,1.694750,1
0.237499,10.523077,13.529671,8.852747,-9.047619,8.547009,-8.058608,-1.221001,9.035409,-52.014652,43.223443,-1.744200,1.684982,1
0.238541,6.848352,11.191209,7.182418,-5.150183,9.035409,-5.128205,-4.639805,26.129426,-56.410256,30.036630,-1.255800,1.811966,1
0.239582,-14.197803,-9.520879,-11.859341,11.553114,9.035409,-0.732601,-6.105006,40.781441,-49.084249,9.035409,1.186203,2.017094,1
0.240625,-22.883517,-18.206594,-18.206594,16.007326,7.081807,3.174603,-7.570208,53.479853,-40.781441,-11.965812,1.674603,2.329670,1
0.241666,-1.837363,1.503297,3.507692,-0.139194,2.686203,5.616606,-7.570208,54.456654,-25.152625,-28.083028,-0.278999,2.652015,1
0.242708,23.551649,25.221979,28.896704,-23.802198,-2.197802,7.081807,-7.081807,45.665446,-1.709402,-42.246642,-3.209402,2.925519,1
0.243749,9.854945,8.852747,13.863737,-5.706960,-6.105006,9.035409,-3.174603,35.897436,16.361416,-50.061050,-1.255800,2.964591,1
0.244792,-21.213187,-23.885715,-18.874726,19.626374,-7.081807,9.035409,1.709402,17.826618,31.990232,-46.642247,2.651404,2.827839,1
0.245833,-20.545055,-25.221979,-19.542858,21.296703,-9.523810,6.105006,6.593407,-5.616606,46.642247,-38.339438,2.651404,2.700855,1
0.246874,9.520879,4.509890,9.186813,-8.769231,-10.500611,1.221001,8.547009,-22.710623,50.549451,-25.152625,-0.278999,2.612943,1
0.247916,25.556045,19.876924,22.549451,-16.842491,-9.523810,-3.174603,10.500611,-36.874237,43.711844,-3.663004,-2.232601,2.554335,1
0.248958,8.518682,2.839561,3.173626,2.087912,-5.616606,-6.593407,12.454212,-50.549451,35.409035,16.849817,-0.278999,2.505495,1
0.250000,-9.854945,-14.197803,-15.534066,15.172161,-1.709402,-8.547009,11.965812,-51.037851,19.780220,32.967033,1.674603,2.349206,1
0.251041,-10.523077,-12.861539,-16.202198,13.223443,2.197802,-10.500611,10.012210,-42.735043,-3.663004,47.130647,1.674603,2.153846,1
0.252083,-0.167033,-0.501099,-5.178022,0.417582,5.616606,-11.477411,6.593407,-32.478632,-22.222222,55.433455,0.209402,1.997558,1
0.253124,8.184616,9.186813,4.509890,-1.531136,7.570208,-10.500611,2.686203,-14.407814,-36.874237,52.014652,-1.255800,1.880342,1
0.254166,11.191209,14.865934,9.854945,-9.326007,9.035409,-8.547009,-0.732601,9.035409,-52.503053,42.735043,-1.744200,1.851038,1
0.255209,3.173626,7.516484,3.507692,-1.531136,9.523810,-5.616606,-4.151404,26.617827,-56.410256,30.036630,-1.255800,1.929182,1
0.256250,-15.200000,-10.857143,-13.195605,11.274725,9.035409,-1.709402,-5.616606,40.781441,-49.084249,8.547009,0.697802,2.046398,1
0.257291,-19.208792,-14.531868,-14.531868,12.109890,7.081807,2.197802,-6.593407,53.479853,-40.781441,-11.965812,1.186203,2.241758,1
0.258332,-8.184616,23.217583,12.861539,-5.985348,2.686203,5.616606,-7.081807,51.526252,-25.152625,-23.199023,0.209402,2.456654,1
0.259374,-2.505495,-57.626375,67.314287,2.644689,-4.151404,5.616606,-4.151404,44.688645,-11.965812,-31.501832,-4.186203,2.612943,1
0.260416,14.531868,-120.764838,96.043958,3.201465,-7.570208,-3.174603,5.128205,36.874237,-2.197802,-32.478632,-6.628205,2.036630,1
0.261457,36.914287,-129.116486,143.815388,-7.655678,-10.500611,-16.361416,16.361416,13.431013,10.989011,-23.199023,-11.512210,1.098901,1
0.262499,59.964837,-130.118684,-18.540660,36.051282,-2.686203,-23.687424,27.594628,5.128205,17.826618,-21.733822,0.209402,0.493284,1
0.263541,52.949452,-20.879121,-166.531872,42.454212,3.663004,-24.664225,21.733822,-0.732601,18.315018,-15.384615,0.209402,0.708181,1
0.264583,140.474728,50.276924,-165.529674,-6.820513,11.477411,-21.733822,10.989011,-9.035409,15.873016,-4.639805,0.209402,0.815629,1
