1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,65.643958,181.898905,-171.542861,-25.194139,-4.151404,-4.639805,10.012210,5.128205,5.128205,-9.035409,0.209402,3.619048,0
0.001041,-37.916484,200.606598,-151.832970,0.974359,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.609280,0
0.002083,-132.791212,189.582422,-107.736266,20.461538,2.686203,-8.547009,6.593407,-1.709402,9.035409,-5.616606,0.697802,3.619048,0
0.003124,-194.259345,162.523081,-31.903297,22.410256,6.593407,-9.035409,4.151404,-5.616606,9.523810,-2.686203,0.209402,3.599512,0
0.004166,-203.613191,136.800003,73.661540,-0.417582,8.547009,-8.058608,0.732601,-8.058608,8.547009,0.732601,0.209402,3.619048,0
0.005208,-181.564839,86.356046,160.518685,-21.018315,9.523810,-5.128205,-3.174603,-9.035409,6.105006,4.151404,0.209402,3.619048,0
0.006249,-158.514289,-2.171429,196.597807,-9.604396,9.523810,-1.709402,-6.593407,-8.547009,2.686203,7.570208,0.209402,3.609280,0
0.007291,-126.778025,-105.397805,194.927477,16.285714,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.638584,0
0.008333,-66.646155,-183.235169,169.872531,30.483516,5.128205,5.128205,-9.035409,-4.151404,-4.639805,9.523810,0.209402,3.628816,0
0.009374,35.912089,-201.608796,150.496707,5.150183,1.709402,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.609280,0
0.010416,131.454948,-190.250554,105.731870,-16.007326,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,0
0.011458,193.257147,-163.859344,29.898902,-17.399267,-5.616606,9.523810,-3.174603,6.105006,-8.547009,3.663004,0.209402,3.609280,0
0.012500,201.942862,-138.136267,-76.000002,6.263736,-8.058608,8.547009,0.244200,8.547009,-7.570208,0.244200,0.209402,3.619048,0
0.013541,180.228575,-87.358244,-162.523081,26.586081,-9.035409,6.105006,3.663004,9.523810,-5.128205,-3.174603,0.209402,3.619048,0
0.014582,157.178025,1.169231,-198.268136,14.615385,-8.547009,2.686203,7.570208,9.523810,-1.709402,-6.593407,0.209402,3.609280,0
0.015625,125.441761,104.395607,-196.263741,-11.274725,-7.081807,-0.732601,9.035409,8.058608,1.709402,-8.547009,0.209402,3.638584,0
0.016667,64.975826,182.567037,-171.208795,-24.915751,-4.639805,-4.639805,10.012210,5.128205,5.128205,-9.035409,0.209402,3.619048,0
0.017708,-38.250550,200.272532,-151.832970,0.695971,-0.732601,-7.570208,9.035409,1.709402,8.058608,-8.058608,0.209402,3.609280,0
0.018749,-133.459344,189.582422,-107.736266,21.296703,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,0.209402,3.619048,0
0.019791,-194.593411,162.857146,-31.235166,22.967033,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.609280,0
0.020833,-203.279125,136.465937,75.665936,-0.974359,8.547009,-8.058608,0.244200,-8.058608,8.547009,0.732601,0.697802,3.619048,0
0.021874,-181.230773,85.687914,161.520883,-21.296703,9.523810,-5.128205,-3.174603,-9.035409,5.616606,4.151404,0.209402,3.619048,0
0.022916,-158.514289,-2.839561,196.931873,-8.769231,10.012210,-1.709402,-6.593407,-8.547009,2.686203,7.081807,0.209402,3.609280,0
0.023958,-126.778025,-106.065936,195.261543,16.285714,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.697802,3.628816,0
0.025000,-65.978023,-183.569235,169.538465,30.483516,5.128205,5.128205,-9.035409,-4.151404,-4.639805,9.523810,0.209402,3.628816,0
0.026041,37.582418,-201.942862,150.162641,5.150183,1.709402,8.058608,-8.547009,-0.732601,-7.570208,8.547009,0.209402,3.619048,0
0.027083,132.791212,-189.916488,105.731870,-15.728938,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,0
0.028125,193.257147,-163.859344,28.228572,-17.677656,-5.616606,10.012210,-3.174603,6.105006,-9.035409,3.174603,0.209402,3.609280,0
0.029169,201.942862,-137.468135,-77.670331,6.820513,-8.058608,8.547009,0.732601,8.547009,-8.058608,0.244200,0.209402,3.628816,0
0.030208,179.894510,-87.024178,-163.191212,27.421245,-9.035409,6.105006,4.151404,9.523810,-5.128205,-3.174603,0.209402,3.628816,0
0.031249,157.178025,2.839561,-198.602202,13.223443,-9.035409,2.686203,7.570208,9.523810,-1.709402,-6.593407,0.209402,3.609280,0
0.032292,124.439563,105.397805,-196.263741,-11.274725,-7.570208,-0.732601,9.035409,8.058608,1.709402,-8.058608,0.209402,3.638584,0
0.033333,64.641760,182.901103,-170.874729,-25.194139,-4.639805,-4.639805,10.012210,4.639805,5.128205,-9.035409,0.697802,3.628816,0
0.034374,-39.586814,200.606598,-151.498904,0.417582,-0.732601,-7.570208,9.035409,1.709402,8.058608,-8.058608,0.209402,3.619048,0
0.035416,-134.461541,188.580224,-106.400002,22.410256,2.686203,-8.547009,7.081807,-2.197802,9.035409,-6.105006,0.209402,3.619048,0
0.036458,-194.593411,162.857146,-29.564836,21.575092,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.599512,0
0.037499,-203.279125,136.131871,75.665936,-1.252747,8.547009,-8.058608,0.244200,-8.058608,8.547009,0.732601,0.697802,3.619048,0
0.038541,-180.896707,85.353848,161.854949,-21.853480,10.012210,-5.128205,-3.174603,-9.035409,5.616606,4.151404,0.697802,3.619048,0
0.039583,-158.514289,-3.841758,196.597807,-7.655678,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.081807,0.209402,3.619048,0
0.040625,-126.109893,-107.402200,194.593411,16.285714,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.638584,0
0.041666,-65.643958,-184.237367,169.204399,30.483516,5.128205,5.616606,-9.523810,-4.151404,-4.639805,9.523810,0.209402,3.619048,0
0.042708,38.584616,-201.942862,149.828575,4.593407,1.709402,8.547009,-8.547009,-0.732601,-7.081807,8.547009,0.209402,3.609280,0
0.043749,133.125278,-189.916488,105.397805,-16.285714,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,0
0.044792,193.257147,-163.859344,27.894506,-16.564103,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.609280,0
0.045833,202.276928,-137.802201,-77.670331,7.098901,-8.058608,9.035409,0.244200,8.547009,-7.570208,-0.244200,0.209402,3.628816,0
0.046874,179.560444,-86.690112,-163.525278,27.142857,-9.035409,6.105006,3.663004,9.523810,-5.616606,-3.663004,-0.278999,3.619048,0
0.047916,156.843960,2.839561,-198.602202,13.501832,-9.035409,2.686203,7.570208,9.035409,-1.221001,-6.593407,0.209402,3.609280,0
0.048958,124.773629,105.731870,-196.263741,-11.831502,-7.081807,-1.221001,9.523810,7.570208,1.709402,-8.058608,0.209402,3.638584,0
0.050000,64.307694,183.569235,-170.540663,-24.637363,-4.639805,-4.639805,10.012210,5.128205,5.128205,-9.035409,0.209402,3.628816,0
0.051041,-40.254946,200.606598,-151.498904,0.974359,-0.732601,-7.570208,9.035409,1.709402,8.058608,-8.058608,0.697802,3.619048,0
0.052083,-135.463739,188.580224,-106.734068,22.688645,3.174603,-8.547009,6.593407,-2.197802,9.523810,-5.616606,0.209402,3.619048,0
0.053124,-194.593411,162.857146,-28.896704,21.853480,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.609280,0
0.054166,-203.613191,136.131871,76.668134,-0.974359,8.547009,-8.058608,0.244200,-7.570208,8.547009,0.244200,0.209402,3.619048,0
0.055207,-180.562641,85.019782,162.523081,-22.131868,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,0.209402,3.619048,0
0.056250,-158.180223,-5.178022,196.931873,-8.212454,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.570208,0.209402,3.609280,0
0.057291,-126.109893,-107.068134,194.593411,16.564103,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.638584,0
0.058333,-65.309892,-184.571433,168.870333,30.483516,5.128205,5.616606,-9.035409,-4.639805,-4.639805,10.012210,0.209402,3.619048,0
0.059374,39.920880,-201.942862,149.828575,4.871795,1.221001,8.058608,-8.547009,-0.732601,-7.081807,8.547009,0.209402,3.609280,0
0.060417,134.461541,-189.582422,104.729673,-16.564103,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,0
0.061458,193.257147,-163.859344,26.892308,-16.285714,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,0.209402,3.599512,0
0.062499,201.942862,-137.134069,-78.672529,7.098901,-8.058608,8.547009,0.732601,8.547009,-7.570208,0.244200,-0.278999,3.628816,0
0.063541,179.226378,-86.021980,-163.859344,26.586081,-9.035409,6.105006,4.151404,9.523810,-5.128205,-3.174603,0.209402,3.619048,0
0.064583,156.843960,4.175824,-198.602202,13.780220,-9.035409,2.197802,7.570208,9.523810,-1.709402,-6.593407,0.209402,3.619048,0
0.065624,124.439563,106.400002,-195.929675,-11.553114,-7.570208,-0.732601,9.035409,7.570208,2.197802,-8.547009,0.209402,3.638584,0
0.066666,63.639562,183.903301,-170.540663,-24.915751,-4.639805,-4.639805,10.012210,4.639805,5.128205,-9.035409,0.209402,3.619048,0
0.067708,-40.923078,200.606598,-151.498904,1.252747,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.619048,0
0.068750,-135.797805,188.580224,-106.400002,22.688645,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,0.697802,3.619048,0
0.069791,-194.259345,162.523081,-28.228572,21.853480,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.609280,0
0.070833,-203.279125,135.797805,77.336265,-1.531136,9.035409,-8.058608,0.244200,-7.570208,8.547009,0.732601,0.697802,3.619048,0
0.071875,-180.228575,84.351650,163.191212,-22.131868,9.523810,-5.128205,-3.174603,-9.035409,6.105006,4.151404,0.209402,3.619048,0
0.072916,-157.846157,-5.846154,196.931873,-8.769231,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.570208,0.209402,3.609280,0
0.073958,-125.441761,-108.070332,194.593411,16.564103,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.638584,0
0.074999,-64.307694,-185.573631,168.536267,30.761905,5.128205,5.128205,-9.035409,-4.151404,-4.639805,9.523810,0.209402,3.619048,0
0.076041,40.254946,-201.608796,149.494509,3.479853,1.221001,8.058608,-8.547009,-0.732601,-7.081807,8.547009,0.209402,3.609280,0
0.077083,134.461541,-189.248356,104.395607,-16.564103,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,0
0.078124,193.257147,-163.859344,26.224176,-16.285714,-5.616606,10.012210,-3.174603,6.105006,-8.547009,3.174603,0.209402,3.609280,0
0.079167,201.942862,-136.800003,-79.340661,6.542125,-8.058608,8.547009,0.732601,8.547009,-8.058608,0.244200,0.209402,3.628816,0
0.080208,179.226378,-85.687914,-164.861542,27.421245,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,0.209402,3.619048,0
0.081249,156.509894,4.843956,-198.268136,13.501832,-9.035409,2.686203,7.570208,9.035409,-1.709402,-6.593407,0.209402,3.609280,0
0.082291,124.105497,107.068134,-195.929675,-11.553114,-7.570208,-1.221001,9.035409,8.058608,1.709402,-8.547009,0.697802,3.628816,0
0.083333,62.971430,184.571433,-169.872531,-25.472527,-4.639805,-4.639805,10.012210,4.639805,5.616606,-9.035409,0.697802,3.619048,0
0.084375,-42.593408,200.606598,-151.164839,2.087912,-0.732601,-7.570208,9.035409,1.709402,8.058608,-8.058608,0.697802,3.609280,0
0.085416,-136.465937,188.246158,-106.065936,22.967033,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,0.209402,3.619048,0
0.086457,-194.259345,162.523081,-27.560440,21.296703,6.593407,-9.035409,4.151404,-5.128205,9.523810,-2.686203,0.209402,3.609280,0
0.087499,-203.613191,135.463739,78.004397,-1.252747,9.035409,-8.058608,0.244200,-8.058608,8.547009,0.732601,0.697802,3.619048,0
0.088542,-179.894510,84.017584,163.859344,-22.410256,9.523810,-5.128205,-3.663004,-8.547009,5.616606,4.151404,0.697802,3.619048,0
0.089583,-157.846157,-6.514286,197.265938,-7.377289,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.570208,0.209402,3.609280,0
0.090625,-125.107695,-109.406596,194.259345,17.120879,8.058608,1.709402,-8.547009,-7.081807,-0.732601,9.035409,0.209402,3.638584,0
0.091666,-63.973628,-185.907696,168.202202,30.483516,5.128205,5.616606,-9.523810,-4.151404,-4.639805,10.012210,0.209402,3.619048,0
0.092708,41.591210,-201.608796,149.494509,3.201465,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,0.209402,3.609280,0
0.093749,135.463739,-188.914290,103.393409,-16.285714,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,0
0.094791,193.257147,-163.859344,25.221979,-15.728938,-5.616606,10.012210,-3.174603,6.593407,-9.035409,3.174603,0.209402,3.609280,0
0.095833,201.942862,-136.800003,-80.342859,6.820513,-8.058608,8.547009,0.732601,8.547009,-7.570208,-0.244200,0.209402,3.619048,0
0.096875,178.558246,-85.019782,-165.529674,27.978022,-8.547009,5.616606,4.151404,9.523810,-4.639805,-3.663004,0.209402,3.628816,0
0.097916,156.509894,5.512088,-198.602202,13.501832,-8.547009,2.197802,7.570208,9.523810,-1.709402,-7.081807,0.209402,3.609280,0
0.098957,123.437365,107.736266,-195.595609,-12.109890,-7.081807,-1.221001,9.523810,7.570208,1.709402,-8.547009,0.209402,3.638584,0
0.100000,62.303298,184.905499,-169.538465,-25.194139,-4.151404,-5.128205,10.500611,5.128205,5.616606,-9.035409,0.209402,3.628816,0
0.101041,-43.595605,200.272532,-150.830773,2.644689,-0.732601,-7.081807,9.035409,1.221001,8.058608,-8.058608,0.209402,3.619048,0
0.102083,-137.468135,188.246158,-105.397805,23.245421,2.686203,-8.547009,6.593407,-2.197802,9.035409,-5.616606,0.209402,3.619048,0
0.103124,-194.259345,162.523081,-26.224176,21.018315,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.697802,3.609280,0
0.104166,-203.279125,135.129673,78.672529,-2.644689,9.035409,-7.570208,0.244200,-8.058608,8.547009,0.732601,0.209402,3.619048,0
0.105208,-179.894510,83.349452,164.527476,-22.410256,10.012210,-5.128205,-3.174603,-9.035409,5.616606,4.151404,0.209402,3.619048,0
0.106249,-157.846157,-7.516484,196.931873,-6.820513,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.570208,0.209402,3.619048,0
0.107291,-124.773629,-109.406596,194.259345,17.956044,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.638584,0
0.108333,-63.305496,-186.575828,167.868136,30.205128,5.128205,5.616606,-9.523810,-4.151404,-4.639805,9.523810,0.209402,3.628816,0
0.109381,43.929671,-201.608796,148.826377,2.366300,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,0.209402,3.609280,0
0.110425,137.802201,-188.246158,102.391211,-17.956044,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,0
0.111463,193.591213,-163.525278,22.549451,-15.450549,-5.616606,9.523810,-2.686203,6.105006,-9.035409,3.174603,0.209402,3.609280,0
0.112507,201.608796,-136.131871,-82.681321,8.769231,-8.058608,8.547009,0.732601,8.547009,-7.570208,-0.732601,0.209402,3.628816,0
0.113548,177.890114,-84.017584,-167.200004,27.978022,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,0.209402,3.619048,0
0.114589,156.175828,8.184616,-198.602202,12.945055,-9.035409,2.686203,7.570208,9.523810,-1.221001,-7.081807,0.209402,3.619048,0
0.115624,123.437365,108.404398,-195.595609,-12.388278,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,0.697802,3.638584,0
0.116667,62.303298,185.573631,-169.204399,-25.194139,-4.151404,-4.639805,10.012210,5.128205,5.616606,-9.035409,0.209402,3.628816,0
0.117708,-44.263737,200.606598,-150.496707,2.087912,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.619048,0
0.118749,-138.136267,187.578026,-105.063739,23.245421,2.686203,-8.547009,7.081807,-2.197802,9.035409,-5.616606,0.209402,3.619048,0
0.119791,-194.593411,162.523081,-25.221979,20.461538,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.609280,0
0.120833,-203.279125,134.795607,80.008793,-2.644689,9.035409,-8.058608,-0.244200,-8.058608,8.547009,0.732601,0.209402,3.619048,0
0.121874,-179.560444,83.349452,164.861542,-22.410256,10.012210,-5.128205,-3.663004,-9.035409,5.616606,4.151404,0.209402,3.619048,0
0.122916,-157.846157,-8.518682,197.265938,-7.098901,9.523810,-1.709402,-7.081807,-8.547009,2.197802,7.570208,0.209402,3.609280,0
0.123958,-124.439563,-110.074728,194.259345,17.399267,8.058608,1.709402,-8.547009,-6.593407,-1.221001,9.035409,0.209402,3.638584,0
0.125000,-62.971430,-186.909894,167.868136,30.205128,5.128205,5.616606,-9.523810,-4.151404,-4.639805,9.523810,0.209402,3.628816,0
0.126041,42.927473,-201.608796,149.160443,3.201465,1.709402,8.058608,-8.058608,-0.732601,-7.081807,9.035409,0.209402,3.619048,0
0.127083,136.800003,-188.580224,102.725277,-17.399267,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.105006,0.209402,3.619048,0
0.128125,193.257147,-163.859344,22.549451,-14.893773,-5.616606,10.012210,-2.686203,6.593407,-9.035409,3.174603,0.209402,3.609280,0
0.129166,201.608796,-136.131871,-81.679123,7.655678,-8.058608,8.547009,0.732601,8.547009,-8.058608,-0.244200,0.209402,3.628816,0
0.130208,178.224180,-84.351650,-167.200004,28.256410,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,0.209402,3.619048,0
0.131249,156.509894,7.516484,-198.936268,12.945055,-8.547009,2.197802,7.570208,9.523810,-1.221001,-6.593407,0.209402,3.619048,0
0.132292,122.769234,109.740662,-195.261543,-12.945055,-7.081807,-1.221001,9.523810,8.058608,2.197802,-8.547009,0.209402,3.638584,0
0.133332,61.635166,185.907696,-169.204399,-25.194139,-4.151404,-4.639805,10.012210,4.639805,5.616606,-9.035409,0.209402,3.628816,1
0.134374,-45.265935,200.272532,-150.496707,2.087912,-0.732601,-7.570208,9.035409,1.221001,8.547009,-8.058608,0.209402,3.619048,1
0.135416,-138.470333,187.243960,-104.395607,23.245421,2.686203,-8.547009,6.593407,-2.197802,9.035409,-6.105006,0.209402,3.619048,1
0.136458,-194.593411,162.523081,-23.885715,19.904762,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.686203,0.209402,3.609280,1
0.137499,-203.279125,134.795607,80.676925,-2.923077,8.547009,-7.570208,0.244200,-8.058608,8.058608,1.221001,0.697802,3.628816,1
0.138541,-179.226378,82.681321,166.197806,-22.967033,10.012210,-5.128205,-3.174603,-9.035409,5.616606,4.639805,0.209402,3.619048,1
0.139583,-157.846157,-9.186813,197.265938,-6.542125,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.570208,0.209402,3.609280,1
0.140625,-123.771431,-111.410991,193.925279,17.956044,8.058608,2.197802,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.638584,1
0.141666,-62.637364,-186.909894,167.534070,30.205128,5.128205,5.616606,-9.523810,-3.663004,-4.639805,9.523810,0.209402,3.628816,1
0.142707,44.597803,-201.608796,148.826377,2.366300,1.221001,8.058608,-8.058608,-0.244200,-7.570208,9.035409,0.209402,3.609280,1
0.143749,137.468135,-188.246158,102.391211,-17.956044,-2.197802,9.523810,-6.105006,2.686203,-8.547009,6.593407,0.209402,3.619048,1
0.144792,193.257147,-163.525278,22.215385,-14.893773,-5.616606,10.012210,-2.686203,6.593407,-9.035409,3.174603,0.209402,3.609280,1
0.145833,201.608796,-136.131871,-82.347255,8.212454,-8.058608,8.547009,0.732601,8.547009,-7.570208,-0.244200,0.209402,3.628816,1
0.146874,177.890114,-84.017584,-167.534070,27.978022,-9.035409,5.616606,4.151404,9.523810,-5.128205,-3.663004,0.209402,3.619048,1
0.147916,155.841762,8.518682,-198.268136,12.109890,-9.035409,2.197802,7.570208,9.035409,-1.221001,-7.081807,0.209402,3.619048,1
0.148958,122.435168,110.074728,-195.261543,-12.666667,-7.081807,-0.732601,9.035409,7.570208,1.709402,-8.547009,0.209402,3.638584,1
0.149999,60.967034,186.241762,-169.204399,-25.750916,-4.151404,-4.639805,10.012210,4.639805,5.616606,-9.035409,0.209402,3.628816,1
0.151041,-46.602199,200.606598,-150.496707,2.644689,-0.244200,-7.570208,9.523810,1.709402,8.058608,-8.058608,0.209402,3.619048,1
0.152083,-139.472531,187.243960,-104.061541,23.802198,2.686203,-8.547009,7.081807,-2.197802,9.523810,-5.616606,0.209402,3.619048,1
0.153124,-194.593411,162.523081,-22.883517,20.183150,6.593407,-9.035409,3.663004,-5.616606,9.523810,-2.197802,0.209402,3.609280,1
0.154166,-202.945059,134.461541,81.010991,-3.201465,9.035409,-7.570208,0.244200,-8.058608,8.058608,1.221001,0.697802,3.628816,1
0.155207,-178.558246,82.347255,166.531872,-22.967033,10.012210,-5.128205,-3.663004,-8.547009,5.616606,4.151404,0.209402,3.619048,1
0.156250,-157.512091,-10.523077,197.265938,-7.377289,9.523810,-1.709402,-6.593407,-8.547009,2.197802,7.570208,0.697802,3.609280,1
0.157291,-123.437365,-111.745057,193.925279,17.956044,8.058608,1.709402,-8.547009,-7.081807,-1.221001,9.035409,0.209402,3.638584,1
0.158332,-61.969232,-187.578026,167.200004,30.483516,5.128205,5.616606,-9.035409,-4.151404,-4.639805,9.523810,0.209402,3.628816,1
0.159374,45.600001,-201.608796,148.492311,2.366300,1.221001,8.547009,-8.547009,-0.732601,-7.570208,8.547009,0.697802,3.619048,1
0.160417,138.470333,-187.912092,101.723079,-16.564103,-2.197802,9.523810,-6.105006,3.174603,-8.547009,6.593407,0.209402,3.609280,1
0.161458,193.257147,-163.525278,21.213187,-14.615385,-6.105006,9.523810,-2.686203,6.593407,-8.547009,3.174603,0.209402,3.609280,1
0.162499,201.608796,-135.463739,-83.349452,8.490842,-8.058608,8.547009,0.244200,9.035409,-7.570208,-0.244200,0.209402,3.638584,1
0.163541,177.556048,-83.349452,-168.536267,28.256410,-9.035409,6.105006,4.151404,9.523810,-4.639805,-3.663004,0.209402,3.628816,1
0.164583,156.175828,9.854945,-198.602202,11.831502,-9.035409,2.197802,7.570208,9.523810,-1.221001,-6.593407,-0.278999,3.619048,1
0.165624,122.101102,110.742860,-194.927477,-12.388278,-7.081807,-1.221001,9.523810,7.570208,2.197802,-8.547009,0.209402,3.648352,1
0.166666,60.632968,186.575828,-169.204399,-24.915751,-4.151404,-4.639805,10.012210,4.639805,5.616606,-9.035409,0.209402,3.628816,1
0.167707,-47.604397,200.272532,-150.162641,2.923077,-0.244200,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.619048,1
0.168750,-140.140662,186.909894,-103.727475,23.802198,3.174603,-8.547009,7.081807,-2.197802,9.035409,-5.616606,0.209402,3.619048,1
0.169791,-194.593411,162.189015,-22.215385,19.626374,6.593407,-9.035409,3.663004,-5.616606,10.012210,-2.197802,0.697802,3.609280,1
0.170833,-202.610994,134.461541,82.013189,-2.644689,9.035409,-8.058608,0.244200,-8.058608,8.547009,0.732601,0.697802,3.628816,1
0.171875,-178.558246,81.679123,167.200004,-23.245421,9.523810,-5.128205,-3.174603,-9.035409,5.616606,4.151404,0.209402,3.619048,1
0.172916,-3.841758,-34.575825,-0.835165,10.161172,15.384615,-2.197802,-12.454212,21.733822,12.454212,-31.501832,0.697802,3.843712,1
0.173958,23.217583,-1.503297,24.553847,-8.490842,29.059829,7.081807,-37.362637,11.965812,11.477411,-22.222222,-2.721001,5.914530,1
0.174999,-49.608792,-53.617584,-44.931869,53.032967,39.316239,28.571429,-60.805861,3.663004,26.617827,-26.617827,6.070208,9.157509,1
0.176041,-39.920880,-43.261539,-28.562638,40.505495,34.920635,56.410256,-85.714286,19.780220,34.920635,-53.479853,5.093407,12.771673,1
0.177084,56.958243,48.940660,66.980221,-39.113553,15.384615,83.272283,-103.296703,14.407814,56.410256,-68.620269,-6.628205,16.669109,1
0.178124,79.006595,65.978023,86.356046,-116.783883,-10.500611,106.715507,-103.296703,-16.849817,72.527473,-52.503053,-8.581807,19.648352,1
0.179166,-37.916484,-55.956045,-35.243957,9.882784,-40.293040,126.739927,-78.876679,-27.594628,88.644689,-58.363858,5.581807,20.000000,1
0.180208,-103.727475,-122.101102,-102.391211,93.677656,-64.224664,125.274725,-46.642247,-39.316239,98.901099,-55.921856,13.396215,20.000000,1
0.181250,5.512088,-13.195605,2.505495,43.289377,-82.783883,100.366300,-16.849817,-72.527473,94.993895,-18.803419,1.186203,20.000000,1
0.182291,84.685716,65.643958,73.327474,-45.238095,-88.156288,70.085470,9.035409,-73.992674,72.039072,4.151404,-7.605006,17.343101,1
0.183333,78.004397,61.301100,64.641760,-39.670330,-72.527473,37.851038,27.106227,-68.131868,56.898657,13.919414,-6.628205,13.855922,1
0.184375,-28.228572,-40.589012,-40.589012,31.875458,-49.572650,16.849817,36.385836,-72.527473,34.920635,39.804640,6.070208,10.476190,1
0.185416,-59.630771,-66.312089,-69.318683,57.765568,-29.059829,0.732601,35.409035,-55.433455,4.151404,52.991453,9.489011,7.614164,1
0.186457,-14.531868,-16.870330,-20.210989,29.369963,-11.965812,-10.989011,24.664225,-32.967033,-11.477411,45.665446,3.628205,5.738706,1
0.187499,22.549451,21.881319,18.206594,-20.461538,0.732601,-14.896215,12.454212,-17.826618,-23.199023,42.246642,-0.767399,4.459096,1
0.188542,6.848352,8.518682,5.178022,-9.604396,11.477411,-13.431013,1.709402,4.151404,-39.316239,36.385836,0.209402,3.746032,1
0.189583,19.876924,23.217583,22.215385,-9.604396,17.826618,-9.035409,-11.477411,26.617827,-39.316239,13.431013,-1.744200,3.960928,1
0.190624,25.890110,28.228572,29.898902,-32.432234,20.757021,-0.244200,-23.687424,36.874237,-27.106227,-8.547009,-3.209402,4.859585,1
0.191666,-36.914287,-35.578023,-32.237363,39.391941,22.222222,13.431013,-31.013431,41.758242,-18.803419,-20.757021,4.116606,6.080586,1
0.192708,-58.628573,-57.960441,-50.945056,63.890110,15.873016,28.571429,-37.851038,42.735043,-3.174603,-37.851038,6.558608,7.682540,1
0.193749,12.193407,11.859341,22.883517,-20.461538,1.709402,38.339438,-41.269841,33.455433,22.222222,-53.479853,-1.744200,9.323565,1
0.194791,71.323079,65.978023,77.002200,-79.758242,-14.407814,45.177045,-38.827839,15.873016,36.874237,-50.061050,-8.581807,9.890110,1
0.195833,5.512088,-3.507692,6.848352,-0.139194,-28.083028,53.479853,-26.129426,-2.197802,47.130647,-42.735043,-0.278999,10.495726,1
0.196875,-68.984617,-80.342859,-70.989013,68.065934,-35.897436,52.991453,-8.058608,-21.245421,60.805861,-36.385836,9.000611,10.739927,1
0.197916,-44.597803,-54.619781,-46.268133,59.435897,-42.735043,40.293040,7.570208,-38.827839,56.410256,-14.407814,6.070208,10.173382,1
0.198959,41.925276,31.235166,35.578023,-38.835165,-46.642247,24.175824,17.338217,-52.503053,45.665446,9.523810,-3.697802,9.421245,1
0.200000,65.309892,54.953847,54.953847,-47.465201,-39.804640,6.593407,25.641026,-55.921856,34.432234,23.687424,-6.139805,8.122100,1
0.201041,1.503297,-6.180220,-8.852747,8.490842,-25.641026,-5.128205,30.525031,-51.526252,13.431013,39.804640,1.186203,6.735043,1
0.202082,-40.589012,-44.263737,-48.940660,43.567766,-11.965812,-12.454212,28.571429,-42.735043,-10.989011,54.456654,6.070208,5.543346,1
0.203124,-22.549451,-22.883517,-27.894506,32.432234,-0.732601,-18.803419,21.733822,-26.129426,-26.129426,52.991453,3.628205,4.732601,1
0.204166,5.512088,7.182418,2.171429,-4.871795,8.058608,-21.245421,11.477411,-4.151404,-40.293040,45.177045,0.697802,4.263736,1
0.205208,12.861539,16.870330,12.527473,-4.036630,14.407814,-18.803419,2.197802,15.384615,-51.526252,36.874237,-0.767399,3.931624,1
0.206249,22.883517,27.560440,25.221979,-26.029304,19.291819,-13.919414,-8.058608,31.990232,-49.572650,18.315018,-2.232601,3.921856,1
0.207292,13.529671,17.872528,17.872528,-11.553114,20.268620,-5.616606,-16.361416,47.130647,-40.781441,-5.128205,-1.744200,4.283272,1
0.208333,-35.578023,-32.237363,-30.567034,29.926740,19.780220,5.128205,-20.757021,52.503053,-30.036630,-21.245421,4.116606,4.888889,1
0.209374,-46.936265,-45.265935,-39.920880,53.589744,13.919414,15.873016,-25.152625,47.130647,-10.012210,-35.897436,5.093407,5.709402,1
0.210416,8.518682,8.518682,16.536264,-14.893773,2.686203,21.733822,-25.641026,39.316239,11.965812,-49.572650,-0.767399,6.666667,1
0.211458,57.960441,54.285715,62.637364,-61.106227,-9.523810,26.129426,-23.199023,24.664225,27.594628,-49.572650,-6.628205,6.998779,1
0.212500,13.529671,6.514286,14.865934,-11.831502,-18.803419,30.525031,-13.431013,2.197802,41.758242,-41.269841,-1.255800,7.096459,1
0.213541,-52.615386,-61.969232,-54.953847,58.043956,-23.687424,29.548230,-0.244200,-16.849817,51.526252,-32.478632,7.047009,7.115995,1
0.214582,-41.925276,-50.276924,-44.597803,51.362637,-28.083028,21.245421,10.500611,-32.478632,49.084249,-13.919414,6.070208,6.793651,1
0.215624,24.553847,16.870330,19.876924,-18.791209,-30.525031,9.523810,16.849817,-47.619048,40.293040,9.035409,-1.255800,6.461538,1
0.216667,55.287913,47.270331,46.936265,-43.010989,-27.106227,-2.197802,22.222222,-52.503053,28.571429,26.129426,-5.163004,5.855922,1
0.217707,11.525275,5.512088,2.505495,-4.871795,-16.849817,-10.989011,26.129426,-46.642247,7.570208,40.781441,0.209402,5.318681,1
0.218749,-29.230770,-32.237363,-36.914287,36.051282,-6.593407,-15.873016,25.152625,-38.339438,-14.407814,53.968254,4.605006,4.947497,1
0.219791,-26.558242,-26.224176,-31.569231,31.875458,3.174603,-20.757021,19.780220,-23.687424,-30.525031,54.945055,4.116606,4.625153,1
0.220833,-0.835165,1.837363,-3.841758,4.315018,10.500611,-22.710623,11.477411,-0.244200,-45.177045,46.642247,0.697802,4.312576,1
0.221874,16.202198,20.879121,15.868132,-13.501832,15.384615,-20.757021,3.174603,19.291819,-54.945055,36.385836,-1.255800,4.058608,1
0.222916,22.883517,27.894506,24.887913,-26.864469,18.803419,-15.873016,-5.616606,33.943834,-52.503053,19.291819,-2.721001,3.990232,1
0.223958,6.514286,11.191209,10.523077,-7.098901,19.780220,-8.547009,-12.454212,49.572650,-44.688645,-4.151404,-0.767399,4.175824,1
0.225000,-32.571429,-28.896704,-27.560440,29.369963,18.803419,0.732601,-15.873016,55.433455,-32.478632,-21.733822,3.628205,4.478632,1
0.226042,-38.250550,-35.578023,-31.569231,40.783883,13.919414,9.523810,-19.291819,48.595849,-11.965812,-35.409035,4.116606,4.937729,1
0.227083,6.180220,6.848352,13.529671,-7.934066,4.151404,13.919414,-19.291819,41.269841,9.035409,-48.595849,-0.767399,5.426129,1
0.228125,46.936265,44.597803,51.947254,-49.692308,-6.105006,17.338217,-16.849817,26.617827,25.152625,-50.061050,-5.163004,5.562882,1
0.229166,15.868132,10.523077,17.538462,-14.615385,-13.431013,20.757021,-9.035409,3.663004,40.293040,-41.269841,-1.255800,5.494505,1
0.230207,-39.252748,-46.936265,-40.923078,44.681319,-16.849817,19.780220,2.197802,-15.873016,50.061050,-31.501832,5.093407,5.396825,1
0.231249,-37.916484,-45.265935,-40.589012,46.630037,-20.757021,13.919414,10.989011,-30.525031,47.130647,-14.407814,5.581807,5.230769,1
0.232292,16.202198,8.852747,11.525275,-10.717949,-22.710623,4.151404,15.873016,-46.153846,39.316239,9.523810,-0.278999,5.094017,1
0.233332,47.938463,40.923078,40.589012,-37.164835,-20.757021,-5.128205,19.780220,-52.014652,27.106227,26.617827,-4.186203,4.888889,1
0.234374,16.202198,11.191209,8.518682,-11.553114,-12.454212,-12.454212,23.199023,-45.177045,6.105006,40.781441,-0.767399,4.752137,1
0.235416,-22.215385,-24.553847,-29.898902,29.369963,-3.663004,-16.361416,22.710623,-37.362637,-14.896215,53.479853,3.628205,4.654457,1
0.236458,-27.894506,-27.226374,-32.905495,33.545788,4.639805,-20.268620,18.803419,-22.710623,-31.990232,54.945055,4.116606,4.410256,1
0.237499,-4.175824,-1.169231,-6.514286,7.934066,10.989011,-22.222222,11.477411,0.732601,-46.642247,46.642247,1.186203,4.205128,1
0.238541,17.538462,22.549451,17.538462,-15.728938,14.896215,-20.757021,3.663004,19.780220,-55.433455,35.897436,-1.744200,4.009768,1
0.239583,22.215385,27.560440,24.219781,-25.750916,18.315018,-16.361416,-4.639805,34.432234,-53.479853,19.291819,-2.721001,3.931624,1
0.240625,1.837363,7.182418,5.846154,-3.758242,19.291819,-9.523810,-10.012210,50.549451,-45.665446,-4.151404,-0.767399,4.029304,1
0.241666,-31.569231,-27.226374,-26.224176,28.256410,18.315018,-1.221001,-13.431013,56.410256,-32.967033,-21.733822,3.628205,4.185592,1
0.242708,-31.569231,-28.896704,-25.221979,33.824176,13.431013,6.593407,-15.873016,49.572650,-11.965812,-35.897436,3.628205,4.459096,1
0.243749,6.514286,7.516484,13.529671,-7.377289,4.639805,10.500611,-15.873016,41.269841,8.547009,-48.595849,-0.767399,4.752137,1
0.244792,39.586814,37.582418,44.597803,-41.897436,-4.151404,13.919414,-13.919414,27.594628,25.152625,-50.549451,-4.186203,4.820513,1
0.245832,14.531868,9.186813,15.868132,-12.388278,-10.989011,16.361416,-7.081807,3.663004,40.293040,-41.758242,-1.255800,4.791209,1
0.246874,-31.903297,-38.918682,-33.239561,37.164835,-13.919414,15.384615,2.686203,-15.384615,49.572650,-31.501832,4.605006,4.634921,1
0.247916,-32.905495,-39.920880,-34.909891,40.505495,-16.849817,10.500611,10.500611,-30.036630,46.642247,-13.919414,5.093407,4.507937,1
0.248958,11.525275,5.178022,7.182418,-6.263736,-18.803419,2.197802,14.896215,-45.665446,38.827839,8.547009,-0.278999,4.459096,1
0.249999,41.591210,35.578023,34.909891,-31.597070,-16.849817,-6.105006,18.315018,-52.014652,26.617827,27.106227,-3.697802,4.410256,1
0.251041,17.204396,12.861539,9.520879,-13.223443,-10.012210,-12.942613,21.245421,-44.688645,5.616606,40.781441,-0.767399,4.420024,1
0.252083,-18.540660,-21.213187,-25.890110,25.194139,-2.197802,-16.361416,20.757021,-36.874237,-15.384615,53.479853,3.139805,4.361416,1
0.253124,-27.560440,-26.892308,-32.571429,32.710623,5.616606,-19.780220,17.338217,-22.710623,-31.501832,54.945055,4.116606,4.205128,1
0.254166,-4.843956,-1.837363,-7.516484,8.769231,11.477411,-21.245421,10.500611,0.732601,-46.642247,46.153846,1.186203,4.058608,1
0.255207,18.874726,23.885715,18.874726,-16.842491,14.896215,-19.780220,3.174603,20.757021,-55.921856,35.897436,-2.232601,3.921856,1
0.256250,21.213187,26.892308,23.217583,-24.637363,17.826618,-15.873016,-4.151404,34.920635,-52.991453,18.803419,-2.721001,3.853480,1
0.257291,-1.837363,3.173626,2.171429,-0.417582,18.803419,-9.035409,-9.035409,50.549451,-45.665446,-4.151404,-0.278999,3.912088,1
0.258332,-31.569231,-21.547253,-27.560440,21.296703,17.826618,-1.709402,-11.965812,56.410256,-30.525031,-24.175824,3.628205,3.990232,1
0.259374,-62.971430,-57.292309,4.843956,45.516484,10.012210,7.081807,-13.431013,46.153846,-15.384615,-29.059829,3.628205,4.029304,1
0.260416,18.540660,-109.072530,98.048354,-9.047619,0.732601,1.221001,-7.570208,42.246642,-8.058608,-32.478632,-6.628205,3.746032,1
0.261458,20.879121,-135.797805,108.404398,9.047619,-3.663004,-6.593407,3.663004,31.501832,-0.244200,-28.571429,-7.605006,2.564103,1
0.262499,127.780223,-112.747255,122.101102,-48.857143,-5.128205,-20.268620,19.291819,9.035409,12.942613,-20.268620,-7.116606,0.786325,1
0.263541,129.450552,20.545055,-51.613188,-28.813187,0.244200,-22.710623,23.687424,4.151404,15.384615,-17.338217,0.209402,0.073260,1
0.264583,73.661540,10.523077,-168.870333,31.597070,4.151404,-20.268620,16.849817,-0.244200,12.942613,-10.500611,0.209402,0.073260,1
