1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,169.204399,-74.329672,-125.441761,10.161172,-7.081807,-0.244200,8.058608,7.570208,0.732601,-7.570208,-0.767399,2.183150,0
0.001041,162.857146,12.193407,-147.490113,-8.490842,-5.128205,-3.663004,8.547009,4.639805,4.151404,-8.547009,-0.767399,2.183150,0
0.002084,125.441761,94.707694,-163.191212,-17.399267,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.183150,0
0.003125,46.268133,138.136267,-169.538465,-2.644689,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.105006,0.209402,2.192918,0
0.004167,-41.925276,154.839564,-158.180223,16.285714,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.183150,0
0.005208,-110.074728,166.865938,-99.718684,16.007326,7.081807,-7.570208,0.732601,-7.081807,7.570208,0.244200,-1.744200,2.173382,0
0.006250,-143.147256,166.531872,-13.863737,-1.809524,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.767399,2.212454,0
0.007292,-160.518685,141.810992,75.331870,-17.677656,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,1.674603,2.192918,0
0.008333,-170.206597,73.327474,124.439563,-7.934066,7.570208,0.732601,-8.058608,-7.081807,-0.244200,8.058608,-0.278999,2.271062,0
0.009375,-163.859344,-12.861539,146.487915,12.388278,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.183150,0
0.010417,-126.443959,-96.043958,161.854949,19.904762,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.058608,-0.278999,2.192918,0
0.011458,-47.604397,-139.138465,167.868136,6.263736,-1.221001,8.547009,-6.593407,1.709402,-8.058608,5.616606,-0.767399,2.202686,0
0.012500,40.254946,-156.175828,156.175828,-13.223443,-4.639805,8.547009,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.183150,0
0.013542,108.404398,-168.202202,97.714288,-10.717949,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.278999,2.173382,0
0.014584,141.810992,-168.202202,12.193407,5.706960,-8.058608,6.105006,3.174603,8.547009,-5.128205,-2.686203,-0.767399,2.192918,0
0.015625,159.516487,-142.145058,-77.670331,21.575092,-8.547009,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.212454,0
0.016666,169.204399,-74.329672,-125.441761,14.336996,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.767399,2.192918,0
0.017708,162.523081,12.193407,-147.824179,-8.212454,-5.128205,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.767399,2.251526,0
0.018751,125.107695,94.707694,-163.525278,-16.007326,-1.709402,-6.593407,8.547009,1.709402,6.593407,-8.058608,-0.278999,2.183150,0
0.019792,46.268133,138.136267,-169.538465,-3.201465,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.192918,0
0.020833,-41.257144,155.173630,-157.846157,16.007326,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.183150,0
0.021875,-109.740662,167.200004,-99.384618,14.615385,7.570208,-7.570208,0.732601,-7.081807,7.570208,-0.244200,-0.278999,2.163614,0
0.022917,-144.817586,166.531872,-13.863737,-1.531136,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.173382,0
0.023958,-161.186817,141.476926,74.329672,-18.234432,8.547009,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.183150,0
0.025000,-170.206597,72.993408,123.771431,-5.985348,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.767399,2.192918,0
0.026041,-163.859344,-12.527473,144.817586,12.109890,5.128205,4.151404,-8.547009,-4.639805,-4.151404,8.547009,-0.767399,2.261294,0
0.027084,-126.443959,-96.043958,161.854949,19.904762,2.197802,6.593407,-8.547009,-1.709402,-6.105006,8.058608,1.186203,2.212454,0
0.028125,-46.936265,-139.472531,167.868136,6.263736,-1.221001,8.058608,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.192918,0
0.029166,40.254946,-156.509894,156.175828,-13.223443,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.183150,0
0.030209,108.738464,-168.202202,98.048354,-11.553114,-7.081807,8.058608,-0.732601,7.081807,-7.570208,0.244200,-0.278999,2.173382,0
0.031250,141.810992,-167.534070,12.527473,5.706960,-8.547009,5.616606,3.174603,8.547009,-5.128205,-3.174603,-0.278999,2.173382,0
0.032292,159.182421,-142.813190,-77.002200,21.575092,-8.547009,2.686203,6.105006,8.547009,-3.174603,-6.105006,-0.278999,2.173382,0
0.033333,168.870333,-74.997804,-124.773629,10.996337,-7.081807,-0.244200,8.058608,7.570208,1.221001,-7.570208,-0.767399,2.183150,0
0.034375,162.857146,11.191209,-148.158245,-9.047619,-4.639805,-3.663004,9.035409,5.128205,4.151404,-8.058608,-0.278999,2.183150,0
0.035417,125.775827,93.371431,-164.193410,-16.842491,-1.709402,-6.593407,8.058608,1.709402,6.593407,-8.058608,-0.767399,2.271062,0
0.036458,46.602199,138.136267,-169.538465,-3.758242,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.202686,0
0.037500,-40.923078,155.507696,-157.512091,15.728938,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.212454,0
0.038543,-110.074728,167.200004,-99.718684,13.501832,7.081807,-7.570208,0.732601,-7.081807,7.570208,-0.244200,-0.278999,2.163614,0
0.039584,-143.147256,166.531872,-13.529671,-2.366300,8.547009,-5.616606,-2.686203,-9.523810,5.616606,3.174603,-0.278999,2.173382,0
0.040625,-160.518685,141.810992,75.331870,-17.399267,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.173382,0
0.041666,-169.538465,73.327474,124.439563,-7.098901,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.173382,0
0.042709,-163.525278,-12.527473,146.153849,11.831502,5.128205,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.192918,0
0.043751,-126.778025,-95.709892,162.189015,19.069597,2.197802,6.593407,-8.058608,-1.221001,-6.593407,8.058608,-0.767399,2.183150,0
0.044791,-47.938463,-139.472531,167.534070,7.377289,-1.221001,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.767399,2.192918,0
0.045833,40.254946,-156.175828,156.175828,-9.326007,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.767399,2.192918,0
0.046876,108.404398,-168.202202,98.048354,-10.717949,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,2.163004,2.192918,0
0.047917,141.810992,-167.868136,12.527473,5.428571,-8.547009,5.616606,2.686203,8.547009,-5.128205,-2.686203,-0.278999,2.173382,0
0.048958,159.850553,-142.813190,-76.668134,21.018315,-8.547009,3.174603,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.183150,0
0.050000,169.538465,-74.997804,-125.107695,11.553114,-7.081807,-0.244200,7.570208,7.081807,1.221001,-7.570208,-0.278999,2.183150,0
0.051042,162.523081,11.525275,-147.824179,-10.439560,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.767399,2.183150,0
0.052083,124.773629,95.041760,-163.525278,-16.285714,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.192918,0
0.053125,46.268133,141.476926,-169.204399,-2.923077,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.192918,0
0.054167,-40.923078,154.839564,-157.846157,16.007326,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.183150,0
0.055208,-109.740662,167.200004,-99.718684,15.172161,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.767399,2.183150,0
0.056250,-143.147256,166.531872,-13.863737,-2.644689,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,0.209402,2.183150,0
0.057291,-160.518685,141.810992,75.331870,-18.234432,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.212454,0
0.058334,-169.872531,73.327474,124.105497,-7.098901,7.081807,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.278999,2.183150,0
0.059375,-163.859344,-12.527473,146.153849,12.109890,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.767399,2.183150,0
0.060416,-127.112091,-96.043958,161.854949,20.183150,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.058608,-0.278999,2.192918,0
0.061458,-47.604397,-139.138465,167.868136,6.542125,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.192918,0
0.062500,39.920880,-156.509894,156.175828,-12.666667,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.767399,2.183150,0
0.063543,107.736266,-168.202202,97.380222,-11.831502,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.163614,0
0.064583,141.810992,-167.200004,11.859341,5.706960,-8.547009,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.767399,2.183150,0
0.065625,159.516487,-143.147256,-77.002200,20.183150,-8.547009,3.174603,5.616606,8.547009,-2.197802,-6.105006,-1.255800,2.183150,0
0.066667,169.204399,-74.663738,-125.441761,10.161172,-7.081807,-0.732601,7.570208,7.081807,0.732601,-7.570208,-0.767399,2.212454,0
0.067708,162.523081,11.191209,-147.824179,-3.201465,-5.128205,-3.663004,8.547009,4.639805,4.151404,-8.547009,-0.278999,2.192918,0
0.068750,126.109893,94.707694,-163.191212,-16.564103,-1.221001,-6.593407,8.547009,1.709402,6.593407,-8.058608,-0.278999,2.183150,0
0.069791,46.936265,138.136267,-169.204399,-3.479853,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.278999,2.183150,0
0.070834,-40.589012,155.173630,-157.512091,16.007326,5.128205,-8.058608,3.663004,-4.639805,8.547009,-4.151404,-0.278999,2.173382,0
0.071875,-110.074728,166.865938,-100.386815,15.172161,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.163614,0
0.072917,-143.481322,166.197806,-14.865934,-1.809524,8.547009,-5.616606,-2.686203,-8.547009,5.616606,3.174603,-0.278999,2.173382,0
0.073958,-160.852751,141.810992,75.331870,-17.399267,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.173382,0
0.075001,-169.872531,73.327474,123.437365,-7.655678,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.278999,2.222222,0
0.076041,-163.859344,-12.193407,146.153849,11.831502,5.128205,4.151404,-8.547009,-4.151404,-3.663004,9.035409,-0.767399,2.202686,0
0.077084,-126.443959,-96.043958,161.854949,20.739927,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.547009,-0.767399,2.241758,0
0.078125,-47.938463,-139.138465,167.868136,6.542125,-1.221001,8.058608,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.192918,0
0.079167,39.586814,-156.175828,155.841762,-12.388278,-4.639805,8.058608,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.173382,0
0.080208,108.404398,-168.202202,98.382420,-11.553114,-7.081807,7.570208,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.173382,0
0.081250,141.810992,-167.868136,12.861539,4.871795,-8.058608,5.616606,2.686203,8.547009,-5.616606,-3.174603,-0.278999,2.173382,0
0.082292,159.516487,-143.147256,-75.665936,21.296703,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.173382,0
0.083333,168.870333,-74.997804,-126.109893,11.274725,-7.081807,-0.244200,7.570208,7.081807,1.221001,-7.570208,-0.278999,2.183150,0
0.084375,162.523081,12.193407,-148.158245,-7.098901,-5.128205,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.767399,2.183150,0
0.085416,126.109893,94.373628,-163.191212,-12.945055,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.767399,2.192918,0
0.086459,46.936265,138.136267,-169.204399,-2.923077,1.709402,-8.058608,7.081807,-1.709402,8.058608,-6.105006,-0.278999,2.212454,0
0.087500,-39.586814,154.839564,-157.846157,13.501832,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.183150,0
0.088543,-109.740662,167.200004,-100.052749,14.058608,7.570208,-7.570208,0.244200,-7.081807,7.570208,-0.244200,-0.278999,2.163614,0
0.089583,-142.813190,166.531872,-14.197803,-1.531136,8.547009,-5.616606,-2.686203,-8.058608,5.616606,2.197802,-0.278999,2.173382,0
0.090626,-160.184619,141.810992,74.997804,-17.956044,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.173382,0
0.091666,-168.202202,73.661540,124.439563,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.732601,8.058608,-0.767399,2.173382,0
0.092707,-164.193410,-12.193407,145.151652,12.666667,5.616606,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.767399,2.183150,0
0.093753,-125.775827,-96.712090,161.520883,20.183150,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.767399,2.183150,0
0.094792,-47.938463,-138.804399,167.868136,8.490842,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.212454,0
0.095833,39.586814,-156.509894,156.175828,-9.604396,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.174603,-0.278999,2.192918,0
0.096875,108.404398,-168.202202,98.382420,-10.996337,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.163614,0
0.097916,142.145058,-167.868136,13.195605,5.150183,-8.547009,5.616606,3.174603,8.547009,-5.616606,-2.686203,-0.278999,2.173382,0
0.098959,159.516487,-143.147256,-76.668134,22.131868,-8.547009,2.686203,5.616606,8.547009,-2.197802,-6.105006,-0.278999,2.173382,0
0.100000,169.204399,-74.997804,-125.441761,10.996337,-7.081807,-0.244200,8.058608,7.081807,0.732601,-6.593407,-0.278999,2.173382,0
0.101041,162.189015,11.191209,-147.824179,-9.047619,-5.128205,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.278999,2.183150,0
0.102084,125.775827,94.373628,-162.857146,-16.842491,-1.709402,-6.593407,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.183150,0
0.103128,45.600001,137.802201,-169.872531,-3.479853,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.183150,0
0.104167,-40.589012,154.505498,-158.180223,16.007326,4.639805,-8.547009,4.151404,-4.151404,8.547009,-3.174603,-0.278999,2.192918,0
0.105208,-109.406596,166.865938,-100.052749,12.666667,7.570208,-7.570208,0.732601,-7.081807,7.570208,-0.244200,-1.255800,2.173382,0
0.106250,-143.147256,166.531872,-14.531868,-0.974359,8.547009,-5.616606,-2.686203,-8.058608,5.616606,2.686203,-0.767399,2.202686,0
0.107292,-160.518685,142.145058,74.663738,-17.956044,8.547009,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.173382,0
0.108333,-169.872531,74.329672,123.771431,-6.542125,7.081807,0.732601,-8.058608,-6.593407,-0.244200,7.570208,-0.767399,2.173382,0
0.109375,-163.859344,-11.525275,146.153849,10.996337,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.183150,0
0.110417,-126.778025,-95.709892,161.854949,19.904762,2.197802,7.081807,-8.058608,-1.709402,-6.593407,8.058608,-0.278999,2.183150,0
0.111458,-49.274726,-138.804399,167.534070,6.820513,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.278999,2.192918,0
0.112500,38.918682,-156.843960,155.841762,-12.945055,-4.639805,8.547009,-3.663004,5.128205,-8.058608,3.663004,-0.278999,2.183150,0
0.113542,108.070332,-168.202202,98.048354,-10.996337,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.173382,0
0.114584,141.810992,-167.868136,13.195605,6.820513,-8.058608,5.616606,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.183150,0
0.115625,159.850553,-143.147256,-76.668134,24.915751,-8.547009,2.686203,5.616606,8.547009,-2.197802,-5.616606,-0.278999,2.183150,0
0.116666,169.204399,-75.331870,-125.107695,12.109890,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.767399,2.183150,0
0.117716,162.523081,12.527473,-147.824179,-10.161172,-5.128205,-4.151404,8.547009,4.639805,4.151404,-8.547009,-0.278999,2.183150,0
0.118756,124.773629,94.707694,-163.525278,-16.564103,-2.197802,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.767399,2.183150,0
0.119794,46.602199,137.802201,-169.538465,-3.479853,1.709402,-8.058608,7.081807,-2.197802,8.547009,-6.593407,-0.278999,2.192918,0
0.120835,-41.257144,155.173630,-158.180223,16.007326,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.663004,-0.278999,2.173382,0
0.121876,-109.740662,166.865938,-99.384618,14.615385,7.081807,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.278999,2.173382,0
0.122919,-143.147256,166.197806,-14.531868,-2.087912,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.173382,0
0.123959,-160.518685,141.810992,73.995606,-17.120879,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.767399,2.192918,0
0.125001,-169.872531,73.995606,123.771431,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,0.209402,2.183150,0
0.126043,-163.859344,-12.193407,146.153849,10.996337,5.128205,3.663004,-9.035409,-4.639805,-3.663004,8.547009,-0.278999,2.222222,0
0.127085,-126.778025,-95.709892,161.520883,19.347985,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.183150,0
0.128126,-48.272529,-138.804399,167.868136,7.098901,-1.709402,8.547009,-6.105006,1.709402,-8.058608,6.593407,-0.767399,2.192918,0
0.129168,39.586814,-156.175828,155.841762,-12.388278,-4.639805,8.547009,-3.663004,5.128205,-8.058608,3.663004,-0.767399,2.183150,0
0.130210,108.404398,-168.202202,98.716486,-11.553114,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.163614,0
0.131250,143.815388,-167.534070,12.861539,5.150183,-8.547009,5.616606,2.686203,8.547009,-6.105006,-2.686203,-0.767399,2.163614,0
0.132292,159.516487,-143.481322,-75.665936,21.296703,-8.547009,2.686203,5.616606,9.035409,-2.686203,-5.616606,-0.767399,2.173382,0
0.133333,169.204399,-75.331870,-125.441761,11.274725,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.767399,2.183150,1
0.134376,162.523081,11.191209,-145.819783,-7.098901,-4.639805,-3.663004,8.547009,5.128205,4.151404,-8.058608,-0.767399,2.192918,1
0.135419,125.775827,94.373628,-163.191212,-15.450549,-1.709402,-6.105006,8.547009,2.197802,7.081807,-7.570208,-0.278999,2.192918,1
0.136461,46.936265,137.802201,-169.538465,-5.428571,1.221001,-8.547009,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.183150,1
0.137501,-40.254946,155.173630,-157.512091,15.728938,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.173382,1
0.138544,-109.406596,166.865938,-100.052749,14.336996,7.081807,-7.570208,0.732601,-5.616606,7.570208,-0.244200,-0.278999,2.163614,1
0.139586,-143.147256,166.531872,-14.531868,-2.366300,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.173382,1
0.140627,-160.518685,141.810992,75.331870,-17.677656,8.547009,-2.686203,-5.616606,-8.058608,2.686203,5.616606,-0.278999,2.173382,1
0.141669,-170.540663,72.325276,123.771431,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.173382,1
0.142713,-164.193410,-12.527473,144.149454,11.831502,5.128205,4.151404,-8.547009,-4.639805,-3.663004,9.035409,-0.278999,2.183150,1
0.143751,-127.112091,-96.712090,160.852751,19.904762,2.197802,7.081807,-8.058608,-1.709402,-6.593407,8.058608,-0.767399,2.153846,1
0.144794,-47.938463,-138.804399,167.868136,7.655678,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.202686,1
0.145835,39.586814,-156.175828,156.175828,-12.109890,-4.639805,8.547009,-3.663004,5.128205,-8.058608,3.663004,-0.767399,2.212454,1
0.146877,108.070332,-168.202202,98.716486,-14.893773,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.732601,-0.767399,2.163614,1
0.147918,141.476926,-167.868136,13.529671,4.871795,-8.547009,5.616606,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.173382,1
0.148964,159.516487,-142.813190,-77.336265,20.739927,-8.547009,3.174603,6.105006,8.058608,-2.197802,-5.616606,-0.767399,2.173382,1
0.150001,169.872531,-75.331870,-125.107695,10.717949,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.173382,1
0.151043,162.523081,9.854945,-147.490113,-8.769231,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.547009,-0.278999,2.183150,1
0.152086,125.441761,94.039563,-163.859344,-16.564103,-1.709402,-6.593407,8.547009,1.709402,6.593407,-7.570208,-0.278999,2.183150,1
0.153127,46.936265,137.468135,-169.538465,-2.366300,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.183150,1
0.154172,-41.257144,155.173630,-157.512091,17.120879,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.767399,2.222222,1
0.155211,-109.740662,167.200004,-99.384618,14.336996,7.570208,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.173382,1
0.156252,-142.813190,166.865938,-14.197803,-2.923077,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.173382,1
0.157293,-160.852751,141.810992,74.997804,-17.120879,8.547009,-3.174603,-6.105006,-8.547009,2.686203,6.105006,-0.278999,2.173382,1
0.158336,-169.872531,73.995606,123.771431,-7.934066,7.570208,0.732601,-7.570208,-7.081807,-1.221001,7.570208,-0.278999,2.173382,1
0.159379,-163.859344,-12.193407,146.153849,12.388278,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.183150,1
0.160419,-127.112091,-95.709892,161.854949,19.626374,2.197802,7.081807,-8.058608,-1.709402,-6.593407,8.058608,-0.278999,2.183150,1
0.161461,-48.272529,-139.472531,167.868136,6.542125,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.192918,1
0.162504,39.920880,-156.843960,155.841762,-12.388278,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.767399,2.173382,1
0.163543,107.736266,-167.868136,98.382420,-12.109890,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.241758,1
0.164586,141.810992,-167.868136,12.861539,5.150183,-8.547009,5.616606,2.686203,8.547009,-5.616606,-2.686203,-0.767399,2.183150,1
0.165628,159.516487,-143.147256,-76.334068,21.018315,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.183150,1
0.166672,169.204399,-74.997804,-125.441761,12.388278,-7.570208,-0.244200,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.173382,1
0.167717,162.523081,11.859341,-147.824179,-6.263736,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.278999,2.183150,1
0.168761,124.773629,95.041760,-163.525278,-16.007326,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.767399,2.183150,1
0.169801,45.934067,138.470333,-169.204399,-3.201465,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.183150,1
0.170842,-41.591210,155.173630,-157.178025,16.285714,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.163614,1
0.171875,-108.738464,166.531872,-104.061541,15.172161,7.570208,-7.570208,0.732601,-6.593407,7.570208,0.244200,-0.767399,2.163614,1
0.172917,-142.813190,166.865938,-15.200000,-0.417582,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-1.255800,2.173382,1
0.173958,-160.518685,142.479124,73.995606,-19.347985,8.547009,-2.686203,-5.616606,-8.547009,3.174603,6.105006,-0.767399,2.173382,1
0.175000,-169.872531,73.995606,123.771431,-7.098901,7.570208,0.732601,-7.081807,-6.593407,-0.244200,8.058608,-0.278999,2.231990,1
0.176042,-164.193410,-12.193407,144.817586,-111.494505,4.639805,3.663004,-9.035409,-4.639805,-3.663004,8.547009,-2.721001,2.222222,1
0.177083,65.643958,-139.806597,-91.032969,176.080586,17.338217,5.128205,-22.222222,-17.826618,-5.128205,22.710623,-0.767399,3.159951,1
0.178125,-0.501099,-56.290111,68.984617,101.472527,23.199023,13.431013,-36.385836,-22.710623,-13.431013,35.897436,-0.767399,5.250305,1
0.179166,-19.208792,-5.178022,154.171432,-63.890110,8.058608,27.106227,-33.943834,-6.593407,-27.106227,33.943834,0.209402,6.080586,1
0.180208,139.472531,-62.637364,15.200000,-83.377289,4.639805,35.409035,-39.316239,-3.663004,-34.920635,38.827839,0.209402,6.871795,1
0.181250,-10.857143,-107.736266,-36.580221,93.956044,-0.244200,39.316239,-38.339438,1.709402,-38.827839,36.874237,-0.278999,6.949939,1
0.182292,-32.905495,-70.320881,-70.989013,3.479853,-18.803419,42.246642,-22.222222,19.780220,-41.269841,21.245421,0.209402,6.598291,1
0.183333,156.175828,3.507692,-64.641760,-156.315018,-24.664225,39.316239,-13.919414,25.152625,-38.339438,12.942613,0.697802,6.188034,1
0.184375,77.002200,74.663738,29.898902,13.223443,-24.175824,30.525031,-5.616606,24.664225,-30.525031,4.639805,0.209402,4.918193,1
0.185416,-33.907693,59.964837,9.854945,123.465201,-28.571429,22.710623,6.105006,28.571429,-22.710623,-7.081807,-0.278999,4.156288,1
0.186458,-27.894506,-36.914287,-131.120882,114.000000,-23.199023,12.454212,10.012210,22.222222,-11.965812,-10.989011,0.209402,3.462759,1
0.187500,-36.914287,13.529671,-48.940660,-89.780220,-14.407814,4.151404,10.500611,13.919414,-3.174603,-11.477411,0.697802,2.554335,1
0.188541,-40.589012,50.945056,33.573627,-63.890110,-11.477411,-0.732601,12.454212,10.500611,1.709402,-12.942613,-0.278999,1.987790,1
0.189583,20.545055,30.567034,8.518682,11.831502,-3.663004,-5.128205,9.523810,3.174603,6.105006,-9.035409,-0.278999,1.479853,1
0.190625,-25.890110,27.894506,30.232968,25.194139,5.128205,-7.570208,2.686203,-4.639805,8.547009,-3.174603,-0.278999,1.499389,1
0.191668,-59.296705,12.861539,42.927473,33.267399,7.570208,-6.105006,-1.221001,-7.081807,6.593407,0.732601,-0.278999,1.792430,1
0.192709,0.167033,-25.890110,6.514286,10.439560,10.012210,-3.663004,-6.593407,-10.012210,3.663004,6.593407,-1.255800,2.329670,1
0.193750,-34.575825,-62.637364,-5.846154,-14.058608,12.942613,0.732601,-13.919414,-12.454212,-0.244200,12.942613,-1.255800,2.866911,1
0.194792,-27.894506,-22.549451,49.942858,-49.692308,9.523810,7.081807,-16.361416,-8.547009,-6.593407,15.873016,-0.767399,3.511600,1
0.195833,65.643958,3.173626,47.270331,12.945055,4.639805,12.942613,-18.315018,-4.151404,-12.942613,17.338217,-0.767399,4.019536,1
0.196878,67.982419,-7.516484,20.210989,48.021978,0.732601,17.338217,-17.826618,-0.732601,-16.849817,16.849817,-0.278999,4.566545,1
0.197917,-14.865934,-46.936265,-26.892308,34.102564,-6.593407,20.268620,-13.431013,7.081807,-19.780220,12.454212,-0.278999,4.566545,1
0.198959,-9.186813,-58.294507,-75.331870,-29.369963,-12.942613,20.268620,-6.593407,13.431013,-20.268620,6.105006,-0.278999,4.263736,1
0.200000,46.268133,11.859341,-18.874726,-65.838828,-14.896215,16.849817,-1.709402,14.896215,-16.849817,0.732601,-0.278999,3.833944,1
0.201041,33.907693,57.626375,27.226374,0.695971,-16.361416,12.454212,4.151404,16.849817,-11.965812,-5.128205,0.209402,3.355311,1
0.202084,17.872528,39.920880,-14.197803,46.073260,-15.873016,6.593407,9.523810,15.873016,-6.105006,-10.012210,-0.278999,2.964591,1
0.203125,-24.553847,-11.525275,-58.628573,56.930403,-11.477411,0.244200,10.989011,11.477411,0.244200,-11.477411,-0.278999,2.466422,1
0.204166,-47.604397,-2.839561,-22.883517,-21.296703,-7.081807,-4.151404,11.477411,6.593407,4.639805,-11.965812,-0.278999,2.183150,1
0.205208,-20.879121,20.210989,2.171429,-52.476190,-2.686203,-7.570208,10.012210,2.686203,8.058608,-10.500611,-0.278999,2.036630,1
0.206250,-1.503297,20.210989,11.191209,-19.069597,2.686203,-9.035409,5.616606,-2.686203,9.523810,-6.593407,-0.278999,1.909646,1
0.207292,-13.529671,21.547253,36.246155,48.578755,7.081807,-8.547009,1.709402,-7.081807,9.523810,-2.197802,-0.278999,1.948718,1
0.208333,-14.865934,6.848352,24.219781,56.095238,9.035409,-6.593407,-2.686203,-9.035409,7.081807,2.197802,-0.278999,2.046398,1
0.209383,-9.854945,-23.217583,4.509890,-19.069597,10.500611,-3.174603,-7.081807,-10.500611,4.151404,6.593407,-0.278999,2.310134,1
0.210417,-35.578023,-48.606594,-0.167033,-36.886447,10.012210,0.732601,-10.500611,-9.523810,-0.244200,10.012210,-0.278999,2.691087,1
0.211459,-7.516484,-24.219781,15.200000,-20.183150,6.593407,5.616606,-11.965812,-6.105006,-5.128205,11.477411,-3.209402,3.013431,1
0.212500,48.606594,5.846154,30.232968,29.091575,3.174603,10.012210,-12.454212,-2.197802,-9.523810,11.965812,-0.767399,3.365079,1
0.213542,44.931869,0.835165,22.883517,34.102564,-1.709402,12.454212,-10.500611,2.197802,-11.965812,10.012210,1.674603,3.648352,1
0.214584,0.835165,-28.228572,-22.883517,22.688645,-6.593407,13.919414,-6.593407,7.081807,-13.431013,6.105006,-0.278999,3.794872,1
0.215625,-9.520879,-41.257144,-58.962639,-24.358974,-10.989011,12.942613,-1.709402,10.989011,-12.942613,1.221001,-0.278999,3.863248,1
0.216666,16.536264,1.169231,-17.538462,-53.589744,-12.454212,10.012210,2.686203,12.454212,-9.523810,-3.663004,-0.278999,3.648352,1
0.217708,25.890110,41.591210,10.189011,0.139194,-12.942613,5.616606,8.058608,13.431013,-5.616606,-8.058608,-0.278999,3.335775,1
0.218751,20.879121,40.589012,-5.846154,44.681319,-11.477411,1.221001,10.500611,11.477411,-0.244200,-10.989011,0.209402,3.032967,1
0.219791,-16.870330,1.169231,-27.894506,48.300366,-7.570208,-4.151404,11.965812,7.570208,4.151404,-11.965812,-0.278999,2.720391,1
0.220833,-39.920880,-5.846154,-22.549451,-28.256410,-3.174603,-8.058608,11.477411,3.174603,8.058608,-11.965812,0.209402,2.554335,1
0.221875,-26.224176,8.852747,-7.850550,-47.186813,1.221001,-10.012210,9.035409,-1.221001,10.500611,-9.035409,-0.767399,2.456654,1
0.222917,-8.184616,13.529671,13.863737,-8.769231,5.128205,-10.500611,5.128205,-5.616606,11.477411,-5.616606,-0.767399,2.358974,1
0.223958,-2.839561,20.545055,36.246155,50.249084,8.547009,-10.012210,1.221001,-8.547009,10.500611,-1.221001,-0.278999,2.368742,1
0.225000,-6.180220,6.848352,21.213187,45.238095,10.012210,-7.081807,-3.174603,-10.500611,8.058608,2.686203,-0.278999,2.388278,1
0.226041,-11.525275,-24.553847,4.843956,-16.842491,10.500611,-3.663004,-7.081807,-11.965812,4.151404,6.593407,-0.278999,2.525031,1
0.227084,-28.562638,-46.268133,-3.173626,-32.710623,9.523810,0.732601,-9.523810,-9.035409,0.244200,9.523810,-0.767399,2.730159,1
0.228125,-3.173626,-19.876924,6.848352,-22.131868,6.105006,5.128205,-10.500611,-5.616606,-4.151404,10.500611,-0.278999,2.905983,1
0.229166,40.254946,5.512088,24.887913,28.534799,2.197802,8.547009,-10.500611,-1.221001,-8.058608,10.012210,0.209402,3.111111,1
0.230209,40.254946,2.171429,17.538462,37.443223,-2.197802,10.500611,-7.570208,3.174603,-10.012210,7.081807,0.209402,3.267399,1
0.231250,5.178022,-19.208792,-21.213187,20.461538,-6.593407,10.989011,-4.151404,7.081807,-10.989011,3.663004,3.139805,3.365079,1
0.232291,-10.523077,-32.905495,-50.276924,-32.153846,-10.012210,10.012210,0.244200,10.500611,-9.523810,-0.732601,-0.278999,3.433455,1
0.233333,8.518682,-2.839561,-19.542858,-49.413919,-11.477411,6.593407,4.639805,11.965812,-6.593407,-5.128205,-0.278999,3.404151,1
0.234375,20.210989,35.912089,4.843956,9.047619,-11.477411,2.686203,9.035409,11.477411,-2.686203,-9.035409,0.209402,3.267399,1
0.235417,19.542858,41.257144,-1.169231,44.402930,-9.523810,-1.709402,11.477411,9.523810,2.197802,-11.477411,-0.278999,3.111111,1
0.236458,-11.191209,5.512088,-17.872528,39.391941,-5.616606,-6.593407,12.454212,5.616606,6.593407,-12.454212,-0.278999,2.905983,1
0.237500,-38.250550,-6.848352,-21.881319,-28.534799,-1.709402,-10.012210,11.477411,1.221001,10.500611,-11.965812,-0.278999,2.788767,1
0.238542,-31.903297,2.839561,-9.520879,-42.732601,2.686203,-11.477411,8.547009,-2.686203,11.477411,-9.035409,-0.278999,2.700855,1
0.239584,-8.184616,10.523077,16.202198,-9.604396,6.593407,-11.965812,5.128205,-6.593407,12.454212,-5.128205,-0.278999,2.622711,1
0.240626,2.505495,20.545055,37.916484,43.846154,10.012210,-10.500611,0.732601,-10.012210,11.477411,-0.732601,-0.278999,2.622711,1
0.241667,-4.509890,6.514286,20.545055,48.578755,11.477411,-7.570208,-3.663004,-10.989011,8.058608,3.663004,-0.278999,2.652015,1
0.242709,-12.527473,-28.228572,1.169231,-13.223443,10.989011,-3.663004,-7.081807,-10.500611,4.151404,6.593407,-0.767399,2.710623,1
0.243750,-24.553847,-45.600001,-4.509890,-35.216117,9.523810,0.732601,-9.523810,-9.035409,0.244200,9.035409,-0.767399,2.876679,1
0.244791,-1.503297,-16.870330,6.180220,-25.750916,5.616606,5.128205,-7.570208,-5.616606,-4.151404,10.012210,-0.278999,2.915751,1
0.245833,39.252748,5.846154,22.549451,29.648352,1.709402,8.058608,-10.012210,-1.221001,-8.058608,9.035409,-0.278999,3.052503,1
0.246875,38.584616,2.171429,15.534066,40.783883,-2.686203,10.012210,-7.081807,3.174603,-9.523810,6.105006,0.209402,3.130647,1
0.247916,5.512088,-14.197803,-20.545055,17.120879,-7.081807,10.012210,-2.686203,7.570208,-10.012210,2.686203,0.209402,3.179487,1
0.248958,-9.854945,-29.230770,-47.604397,-34.102564,-10.012210,9.035409,1.709402,10.500611,-8.547009,-1.709402,0.209402,3.228327,1
0.250000,5.512088,-4.509890,-19.208792,-46.073260,-10.989011,5.616606,6.105006,11.477411,-5.616606,-6.105006,-0.278999,3.208791,1
0.251042,17.204396,34.575825,3.507692,10.717949,-10.989011,1.221001,10.012210,10.989011,-1.221001,-10.012210,-2.721001,3.169719,1
0.252083,19.208792,42.259342,2.839561,41.619048,-8.547009,-3.174603,11.965812,8.547009,3.174603,-11.965812,-0.278999,3.140415,1
0.253125,-7.182418,7.516484,-13.863737,36.608059,-5.128205,-7.570208,12.454212,4.639805,7.570208,-12.454212,-1.744200,3.042735,1
0.254167,-39.920880,-7.182418,-22.215385,-28.534799,-0.732601,-10.989011,11.477411,0.732601,10.989011,-11.477411,0.209402,2.974359,1
0.255208,-33.907693,0.501099,-10.857143,-40.783883,3.663004,-12.454212,8.547009,-3.174603,12.454212,-8.547009,-0.767399,2.876679,1
0.256250,-7.516484,8.852747,17.204396,-10.439560,8.058608,-12.454212,4.639805,-7.570208,12.942613,-4.639805,-0.278999,2.808303,1
0.257291,4.509890,21.881319,40.923078,42.732601,10.989011,-10.989011,0.732601,-10.989011,11.477411,-0.244200,-0.278999,2.808303,1
0.258333,-5.512088,5.512088,20.210989,49.413919,11.965812,-7.570208,-3.663004,-11.477411,8.058608,3.663004,-0.278999,2.798535,1
0.259375,-13.529671,-31.903297,-1.169231,-10.717949,11.477411,-3.663004,-7.570208,-10.989011,4.151404,7.570208,-0.767399,2.837607,1
0.260416,-23.217583,-45.600001,-4.843956,-36.051282,9.035409,0.732601,-9.523810,-8.547009,0.244200,9.523810,2.651404,2.935287,1
0.261458,0.835165,-15.534066,6.180220,-36.608059,5.616606,5.128205,-10.500611,-5.128205,-4.151404,10.012210,-0.767399,3.003663,1
0.262500,25.890110,27.226374,9.186813,59.714286,1.221001,9.035409,-9.523810,-0.244200,-8.547009,9.523810,-0.767399,3.072039,1
0.263542,-9.854945,31.569231,43.929671,45.794872,-7.081807,12.942613,-5.128205,7.570208,-12.942613,5.128205,-0.278999,3.267399,1
0.264583,73.995606,-204.949455,96.712090,-46.351648,-9.523810,4.639805,5.128205,10.989011,-3.174603,-5.616606,0.209402,3.023199,1
