1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-163.859344,-13.529671,146.821981,11.831502,5.128205,3.663004,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.241758,0
0.001042,-126.443959,-96.378024,162.189015,17.399267,2.197802,6.593407,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.192918,0
0.002083,-46.936265,-139.806597,168.202202,6.542125,-1.221001,8.058608,-6.593407,1.709402,-8.058608,6.105006,-0.767399,2.202686,0
0.003125,41.925276,-157.178025,155.841762,-13.501832,-4.639805,8.547009,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.183150,0
0.004166,109.406596,-168.536267,97.380222,-10.717949,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.173382,0
0.005208,142.145058,-167.534070,11.191209,6.263736,-8.547009,5.616606,2.686203,8.547009,-5.128205,-3.174603,-0.278999,2.183150,0
0.006250,159.516487,-143.147256,-75.331870,21.575092,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.183150,0
0.007293,169.538465,-73.327474,-127.112091,10.996337,-7.081807,-0.244200,7.570208,7.081807,1.221001,-7.570208,-0.767399,2.183150,0
0.008333,162.523081,12.861539,-148.158245,-7.934066,-5.128205,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.767399,2.202686,0
0.009375,124.773629,95.375826,-163.859344,-15.450549,-1.709402,-6.593407,8.547009,1.709402,6.593407,-7.570208,-0.278999,2.222222,0
0.010416,45.265935,138.804399,-169.538465,-4.036630,1.709402,-8.547009,7.081807,-1.221001,8.547009,-6.105006,-0.767399,2.202686,0
0.011459,-42.927473,155.841762,-157.512091,16.564103,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.192918,0
0.012500,-110.742860,167.534070,-98.382420,14.893773,7.570208,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.173382,0
0.013541,-143.481322,166.531872,-12.193407,-1.809524,8.547009,-5.616606,-2.197802,-8.547009,5.616606,3.174603,-0.278999,2.183150,0
0.014584,-161.854949,141.476926,77.336265,-17.956044,8.547009,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.173382,0
0.015625,-170.540663,72.325276,126.109893,-5.985348,7.570208,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-0.278999,2.183150,0
0.016666,-162.857146,-14.531868,143.481322,12.388278,5.128205,4.151404,-8.547009,-4.639805,-3.663004,9.035409,-0.767399,2.192918,0
0.017708,-125.775827,-96.712090,162.523081,19.626374,1.709402,6.593407,-8.058608,-1.709402,-6.593407,8.058608,-0.767399,2.251526,0
0.018751,-45.934067,-140.140662,167.868136,10.439560,-1.709402,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.222222,0
0.019791,42.259342,-157.178025,155.841762,-13.501832,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.767399,2.231990,0
0.020833,109.406596,-168.536267,97.046156,-10.996337,-7.081807,8.058608,-0.732601,7.081807,-7.081807,-0.244200,-0.767399,2.173382,0
0.021875,142.479124,-167.868136,11.191209,5.706960,-8.547009,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.183150,0
0.022917,159.850553,-142.479124,-79.340661,21.853480,-8.547009,2.686203,5.616606,8.547009,-2.197802,-5.616606,-0.767399,2.183150,0
0.023958,169.872531,-72.325276,-127.112091,10.717949,-7.081807,-0.732601,8.058608,7.081807,1.221001,-7.570208,-0.278999,2.183150,0
0.025000,162.523081,13.529671,-148.826377,-9.047619,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.278999,2.183150,0
0.026041,124.105497,95.375826,-163.525278,-16.564103,-1.221001,-6.593407,8.547009,2.197802,6.593407,-7.570208,-0.278999,2.192918,0
0.027084,44.597803,139.138465,-169.872531,-2.644689,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.105006,1.186203,2.202686,0
0.028125,-43.929671,155.841762,-157.178025,18.234432,5.128205,-8.547009,3.663004,-4.639805,9.035409,-3.174603,-0.767399,2.192918,0
0.029166,-110.742860,167.868136,-97.714288,13.501832,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.244200,1.186203,2.192918,0
0.030208,-143.481322,166.531872,-11.859341,-3.201465,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.183150,0
0.031251,-161.186817,141.142860,77.670331,-17.399267,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.183150,0
0.032291,-170.206597,71.657144,125.775827,-6.820513,7.570208,0.732601,-7.570208,-7.081807,-0.732601,8.058608,-0.278999,2.183150,0
0.033333,-163.525278,-14.865934,147.156047,12.388278,5.128205,4.151404,-8.547009,-4.151404,-4.151404,8.547009,-0.767399,2.192918,0
0.034375,-125.441761,-97.046156,162.523081,19.069597,1.709402,6.593407,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.192918,0
0.035417,-45.600001,-142.813190,168.202202,6.263736,-1.221001,8.547009,-6.105006,1.709402,-7.570208,6.105006,-0.278999,2.202686,0
0.036458,43.929671,-157.512091,155.173630,-12.945055,-4.639805,8.547009,-3.663004,5.128205,-8.547009,3.663004,-2.232601,2.192918,0
0.037501,109.740662,-168.870333,95.375826,-10.161172,-7.081807,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.767399,2.202686,0
0.038542,142.479124,-167.534070,10.523077,6.820513,-8.547009,5.616606,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.202686,0
0.039584,159.850553,-142.145058,-79.674727,22.688645,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.251526,0
0.040625,169.538465,-72.325276,-127.446157,10.996337,-7.081807,-0.732601,7.570208,7.570208,0.732601,-7.570208,-0.278999,2.192918,0
0.041666,162.523081,14.197803,-148.492311,-9.047619,-4.639805,-3.663004,8.547009,4.639805,4.151404,-8.547009,-0.278999,2.192918,0
0.042709,123.437365,96.043958,-164.527476,-16.285714,-1.709402,-6.593407,8.547009,1.709402,6.593407,-8.058608,-0.278999,2.192918,0
0.043750,44.263737,139.472531,-169.538465,-3.201465,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.278999,2.202686,0
0.044792,-44.597803,156.175828,-156.843960,16.842491,5.128205,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.192918,0
0.045833,-111.410991,167.534070,-98.048354,14.336996,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.173382,0
0.046875,-143.481322,165.863740,-12.193407,-2.644689,8.547009,-5.616606,-2.686203,-8.547009,5.616606,3.174603,-0.767399,2.192918,0
0.047917,-161.186817,140.808794,78.672529,-14.615385,9.035409,-2.686203,-6.105006,-8.058608,2.686203,6.105006,-0.767399,2.192918,0
0.048958,-170.540663,70.989013,126.443959,-6.263736,7.570208,0.732601,-7.570208,-6.593407,-0.732601,8.058608,-1.744200,2.202686,0
0.050000,-163.859344,-15.534066,147.156047,5.985348,5.128205,3.663004,-8.547009,-4.639805,-4.151404,8.547009,-0.767399,2.192918,0
0.051043,-124.105497,-97.380222,162.857146,16.564103,2.197802,6.593407,-8.058608,-2.197802,-6.593407,8.058608,-0.767399,2.192918,0
0.052083,-44.597803,-140.808794,167.868136,5.985348,-1.709402,8.547009,-6.105006,1.709402,-8.547009,6.593407,-0.767399,2.202686,0
0.053125,44.263737,-157.512091,155.173630,-13.780220,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.174603,-0.767399,2.183150,0
0.054166,110.742860,-168.536267,95.041760,-10.996337,-7.081807,7.570208,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.183150,0
0.055209,141.810992,-167.534070,9.854945,6.542125,-8.547009,6.105006,2.686203,8.547009,-5.128205,-3.174603,-0.767399,2.183150,0
0.056250,160.184619,-142.479124,-80.676925,22.131868,-8.547009,2.686203,6.105006,9.035409,-2.197802,-6.105006,2.163004,2.183150,0
0.057291,169.538465,-71.657144,-127.446157,9.326007,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.767399,2.192918,0
0.058333,162.857146,15.200000,-148.158245,-9.604396,-5.128205,-4.151404,9.035409,4.639805,4.151404,-8.547009,-0.767399,2.202686,0
0.059375,122.769234,96.378024,-164.527476,-17.399267,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.271062,0
0.060417,43.595605,139.472531,-169.538465,-2.644689,1.709402,-8.058608,7.081807,-1.709402,8.547009,-6.105006,-0.278999,2.192918,0
0.061458,-45.600001,156.175828,-156.843960,17.399267,5.128205,-8.547009,3.663004,-4.151404,8.547009,-3.174603,-0.278999,2.192918,0
0.062500,-111.745057,167.868136,-97.046156,14.058608,7.570208,-7.570208,0.244200,-7.081807,7.570208,-0.244200,0.209402,2.173382,0
0.063542,-143.481322,166.197806,-10.523077,-2.644689,9.035409,-5.128205,-2.686203,-8.547009,6.105006,3.174603,-0.278999,2.183150,0
0.064583,-161.520883,142.479124,79.674727,-18.512821,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.183150,0
0.065625,-170.540663,69.652749,126.443959,-6.542125,7.570208,1.221001,-8.058608,-7.081807,-0.244200,7.570208,-0.278999,2.192918,0
0.066667,-163.859344,-16.870330,146.821981,13.501832,5.128205,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.202686,0
0.067709,-124.105497,-97.714288,164.527476,20.739927,1.709402,6.593407,-8.058608,-1.221001,-6.593407,8.058608,-0.767399,2.212454,0
0.068751,-44.263737,-140.808794,168.202202,6.542125,-1.709402,8.547009,-6.593407,1.709402,-8.058608,6.105006,-0.767399,2.339438,0
0.069791,44.597803,-157.512091,155.173630,-13.780220,-4.639805,8.547009,-4.151404,5.128205,-8.547009,3.663004,-0.767399,2.192918,0
0.070834,110.408794,-168.870333,95.041760,-10.161172,-7.081807,7.570208,-0.244200,7.081807,-7.570208,-0.244200,-0.278999,2.183150,0
0.071875,142.813190,-167.534070,9.186813,6.542125,-8.547009,5.616606,2.686203,8.058608,-5.128205,-3.174603,-0.767399,2.192918,0
0.072916,159.850553,-141.476926,-81.345057,22.688645,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.192918,0
0.073958,168.870333,-71.323079,-128.114289,10.161172,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.278999,2.192918,0
0.075000,162.189015,15.200000,-149.494509,-9.047619,-5.128205,-3.663004,9.035409,4.639805,4.151404,-8.058608,-0.278999,2.192918,0
0.076042,122.435168,96.043958,-164.861542,-14.893773,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-6.628205,2.192918,0
0.077083,42.593408,139.806597,-169.538465,-2.644689,1.709402,-8.058608,7.081807,-1.709402,8.547009,-6.105006,-0.767399,2.222222,0
0.078125,-45.934067,156.175828,-156.509894,17.956044,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.767399,2.212454,0
0.079167,-111.410991,167.868136,-96.043958,14.336996,7.570208,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.173382,0
0.080208,-144.149454,165.863740,-10.523077,-3.201465,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.183150,0
0.081250,-160.852751,140.474728,80.342859,-19.347985,9.035409,-2.686203,-5.616606,-8.547009,3.174603,6.105006,-0.278999,2.192918,0
0.082291,-170.206597,69.986815,126.778025,-7.655678,7.570208,0.732601,-7.570208,-7.081807,-0.732601,8.058608,-0.278999,2.192918,0
0.083334,-164.527476,-17.204396,147.156047,13.501832,5.128205,4.151404,-8.547009,-4.151404,-4.151404,8.547009,-0.278999,2.192918,0
0.084375,-123.771431,-98.048354,163.525278,18.512821,2.197802,7.081807,-8.547009,-1.221001,-6.593407,8.058608,-0.278999,2.202686,0
0.085416,-43.595605,-141.142860,167.200004,5.706960,-1.709402,8.547009,-6.593407,1.709402,-8.058608,6.105006,-0.278999,2.212454,0
0.086458,45.265935,-158.848355,154.505498,-14.336996,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.767399,2.202686,0
0.087500,110.742860,-168.870333,94.039563,-7.934066,-7.570208,8.058608,-0.244200,7.570208,-7.081807,0.244200,-0.767399,2.192918,0
0.088541,143.147256,-167.200004,8.518682,5.985348,-8.547009,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.767399,2.222222,0
0.089583,159.516487,-141.476926,-81.679123,22.688645,-8.547009,2.686203,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.192918,0
0.090625,169.538465,-70.320881,-128.448355,10.439560,-7.081807,-0.244200,8.058608,7.081807,1.221001,-8.058608,-0.278999,2.183150,0
0.091667,162.189015,16.870330,-148.826377,-9.882784,-5.128205,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.278999,2.183150,0
0.092708,122.101102,96.712090,-164.527476,-14.615385,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.278999,2.192918,0
0.093750,41.925276,139.472531,-169.538465,-2.087912,1.709402,-8.058608,6.593407,-1.709402,8.547009,-6.105006,-0.278999,2.202686,0
0.094792,-47.270331,156.175828,-157.178025,18.234432,5.128205,-8.547009,4.151404,-5.128205,8.547009,-3.174603,-0.278999,2.192918,0
0.095833,-112.079123,167.868136,-96.043958,14.058608,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.244200,-0.767399,2.183150,0
0.096875,-144.149454,166.197806,-9.186813,-3.201465,8.547009,-5.616606,-2.686203,-8.058608,5.616606,3.174603,-0.767399,2.202686,0
0.097916,-160.852751,140.140662,80.676925,-18.791209,8.547009,-2.686203,-5.616606,-8.058608,2.686203,6.105006,0.209402,2.202686,0
0.098958,-170.206597,68.984617,127.446157,-6.820513,7.570208,0.732601,-8.058608,-6.593407,-0.732601,8.058608,-0.278999,2.192918,0
0.100000,-163.859344,-17.538462,147.490113,12.666667,5.128205,3.663004,-8.547009,-4.151404,-4.151404,8.547009,-0.278999,2.202686,0
0.101045,-122.101102,-98.382420,163.525278,18.791209,2.686203,7.081807,-8.547009,-1.221001,-6.593407,8.058608,-0.278999,2.202686,0
0.102083,-42.927473,-140.808794,168.202202,4.871795,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.105006,-0.278999,2.202686,0
0.103125,45.265935,-157.512091,154.505498,-15.450549,-4.639805,8.547009,-3.663004,5.128205,-8.058608,3.663004,-0.767399,2.202686,0
0.104166,110.408794,-168.536267,94.039563,-10.439560,-7.081807,8.058608,0.244200,7.081807,-7.570208,0.244200,-0.767399,2.183150,0
0.105208,144.483520,-167.534070,7.516484,6.820513,-8.547009,5.616606,3.174603,9.035409,-5.128205,-3.174603,-0.278999,2.192918,0
0.106250,159.850553,-141.142860,-83.349452,21.853480,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.767399,2.202686,0
0.107292,169.538465,-69.986815,-128.782420,10.161172,-7.081807,-0.244200,8.058608,7.081807,1.221001,-7.570208,-1.255800,2.212454,0
0.108333,162.523081,17.538462,-148.826377,-10.717949,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.767399,2.241758,0
0.109374,121.098904,97.046156,-164.861542,-15.450549,-1.221001,-6.593407,8.058608,1.709402,7.081807,-7.570208,-0.767399,2.202686,0
0.110416,41.591210,139.806597,-169.538465,-2.087912,1.709402,-8.058608,6.593407,-1.221001,8.547009,-6.105006,-0.278999,2.202686,0
0.111459,-47.604397,156.509894,-156.175828,17.956044,5.128205,-9.035409,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.192918,0
0.112500,-112.079123,168.202202,-94.707694,13.501832,7.570208,-7.570208,0.244200,-7.081807,7.570208,0.244200,-0.278999,2.183150,0
0.113541,-144.483520,165.863740,-8.852747,-3.201465,8.547009,-5.128205,-2.686203,-8.058608,5.616606,3.174603,-0.278999,2.183150,0
0.114583,-161.520883,139.806597,80.676925,-19.069597,9.035409,-2.197802,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.192918,0
0.115625,-170.540663,67.648353,127.446157,-5.985348,7.570208,0.732601,-7.570208,-6.593407,-0.732601,8.058608,0.697802,2.192918,0
0.116666,-163.859344,-18.540660,147.490113,12.666667,5.128205,4.151404,-8.547009,-4.639805,-4.151404,8.547009,-0.767399,2.212454,0
0.117710,-121.767036,-98.716486,163.525278,17.956044,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-2.232601,2.222222,0
0.118750,-42.593408,-141.142860,168.202202,3.479853,-1.709402,9.523810,-6.593407,2.197802,-8.058608,6.105006,-0.767399,2.202686,0
0.119792,46.602199,-157.846157,154.505498,-14.058608,-4.639805,9.035409,-3.663004,6.593407,-8.058608,3.663004,-0.767399,2.192918,0
0.120833,111.410991,-169.204399,93.037365,-9.882784,-7.081807,7.570208,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.183150,0
0.121875,143.147256,-166.865938,7.182418,6.820513,-8.547009,5.616606,3.174603,8.547009,-5.128205,-3.174603,-0.278999,2.183150,0
0.122917,161.520883,-141.142860,-83.349452,22.688645,-8.547009,2.686203,6.105006,8.547009,-2.197802,-6.105006,-0.278999,2.183150,0
0.123958,169.204399,-63.973628,-128.782420,9.604396,-7.081807,-0.732601,8.058608,7.081807,0.732601,-7.570208,-0.767399,2.192918,0
0.125000,161.520883,17.872528,-149.160443,-8.769231,-4.639805,-4.151404,9.035409,4.639805,4.639805,-8.547009,-0.278999,2.202686,0
0.126042,120.764838,97.380222,-164.861542,-15.172161,-1.709402,-6.593407,8.547009,1.709402,7.081807,-7.570208,-0.767399,2.241758,0
0.127084,40.923078,139.806597,-169.538465,-1.531136,1.709402,-8.058608,6.593407,-1.709402,8.547009,-6.105006,-0.278999,2.222222,0
0.128125,-48.272529,156.509894,-155.841762,16.564103,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.192918,0
0.129166,-112.413189,168.202202,-94.373628,14.058608,7.570208,-7.570208,0.732601,-7.081807,7.570208,0.244200,-0.278999,2.183150,0
0.130208,-144.149454,165.863740,-8.184616,-3.201465,8.547009,-5.616606,-3.174603,-9.035409,5.616606,3.174603,-0.767399,2.183150,0
0.131250,-160.852751,139.806597,82.347255,-19.904762,8.547009,-2.686203,-5.616606,-8.058608,2.686203,6.105006,-0.278999,2.192918,0
0.132291,-171.208795,68.316485,128.114289,-6.263736,7.570208,0.732601,-7.570208,-7.081807,-0.732601,8.058608,-0.278999,2.192918,0
0.133333,-163.859344,-19.542858,147.824179,12.945055,5.128205,4.151404,-8.547009,-4.151404,-3.663004,8.547009,-0.278999,2.202686,1
0.134375,-121.432970,-98.716486,164.193410,17.956044,1.709402,7.081807,-8.058608,-1.709402,-6.593407,8.058608,-0.767399,2.202686,1
0.135417,-41.591210,-142.145058,167.200004,4.593407,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.593407,-0.767399,2.241758,1
0.136458,47.604397,-157.846157,153.837366,-16.007326,-5.128205,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.767399,2.212454,1
0.137501,111.076926,-169.538465,92.703299,-9.882784,-7.081807,8.058608,0.244200,7.081807,-7.081807,0.244200,-0.278999,2.241758,1
0.138541,143.147256,-166.865938,6.514286,5.985348,-8.547009,4.639805,3.174603,8.547009,-4.639805,-3.174603,-0.278999,2.192918,1
0.139584,159.516487,-140.808794,-84.017584,22.967033,-8.547009,2.686203,6.105006,8.547009,-2.197802,-5.616606,-0.278999,2.202686,1
0.140625,169.538465,-68.650551,-129.116486,9.326007,-7.081807,-0.732601,8.058608,7.570208,1.221001,-8.058608,-0.767399,2.202686,1
0.141666,163.191212,18.206594,-149.160443,-9.882784,-4.639805,-4.151404,9.035409,4.639805,4.151404,-8.547009,-0.278999,2.202686,1
0.142708,123.771431,97.046156,-165.195608,-14.615385,-1.221001,-6.593407,8.547009,1.709402,7.081807,-8.058608,0.209402,2.202686,1
0.143750,39.586814,139.806597,-169.204399,-1.252747,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.212454,1
0.144791,-48.606594,156.509894,-155.841762,19.347985,5.128205,-8.547009,4.151404,-5.128205,8.547009,-3.174603,0.697802,2.202686,1
0.145833,-112.747255,168.536267,-93.705497,13.780220,7.570208,-7.081807,0.732601,-7.081807,7.570208,0.244200,-0.767399,2.222222,1
0.146875,-144.483520,165.863740,-8.184616,-2.923077,9.035409,-5.128205,-2.686203,-8.058608,5.616606,3.663004,-0.767399,2.222222,1
0.147917,-160.518685,139.806597,83.015386,-19.904762,8.547009,-2.686203,-6.105006,-8.058608,2.686203,6.105006,-0.278999,2.192918,1
0.148958,-170.540663,67.314287,128.114289,-6.820513,7.570208,0.732601,-7.570208,-7.081807,-0.732601,8.058608,-0.278999,2.192918,1
0.150000,-163.525278,-20.210989,147.824179,12.388278,4.639805,4.151404,-8.547009,-4.639805,-4.151404,9.035409,-0.278999,2.202686,1
0.151042,-120.764838,-98.716486,163.859344,17.956044,1.709402,7.081807,-8.547009,-1.709402,-6.593407,8.058608,-0.278999,2.202686,1
0.152083,-41.591210,-141.142860,167.868136,4.871795,-1.709402,8.547009,-6.593407,1.709402,-8.058608,6.105006,-0.278999,2.212454,1
0.153125,47.938463,-157.846157,154.505498,-14.336996,-5.128205,9.035409,-3.174603,5.128205,-8.547009,2.686203,-0.767399,2.192918,1
0.154166,111.745057,-169.538465,92.035167,-9.882784,-7.570208,8.058608,0.244200,7.570208,-7.081807,0.244200,-0.278999,2.183150,1
0.155208,143.481322,-167.200004,5.512088,7.098901,-8.547009,5.616606,3.174603,8.547009,-5.128205,-2.686203,-0.767399,2.212454,1
0.156250,159.516487,-140.808794,-84.017584,20.461538,-8.547009,2.686203,5.616606,9.035409,-2.197802,-5.616606,-0.767399,2.202686,1
0.157291,169.538465,-67.982419,-129.784618,9.604396,-7.081807,-0.732601,8.058608,7.570208,0.732601,-7.570208,-0.767399,2.222222,1
0.158333,162.523081,19.542858,-149.494509,-6.542125,-4.639805,-3.663004,9.035409,4.639805,4.151404,-8.547009,-0.767399,2.192918,1
0.159375,119.428574,97.714288,-165.195608,-14.893773,-1.709402,-6.593407,8.547009,1.709402,7.081807,-8.058608,-0.278999,2.192918,1
0.160416,39.586814,140.140662,-169.204399,-1.252747,1.709402,-8.058608,6.593407,-1.709402,8.547009,-6.105006,-0.278999,2.202686,1
0.161458,-49.608792,156.843960,-155.507696,18.791209,5.128205,-8.547009,3.663004,-4.639805,8.547009,-3.174603,-0.278999,2.183150,1
0.162500,-113.081321,168.536267,-93.037365,13.223443,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.732601,-0.278999,2.183150,1
0.163542,-145.151652,165.529674,-7.516484,-3.479853,8.547009,-5.616606,-2.686203,-8.058608,5.128205,3.663004,-0.278999,2.202686,1
0.164583,-160.518685,139.138465,83.349452,-19.626374,9.035409,-2.197802,-5.616606,-8.547009,2.686203,6.105006,0.697802,2.202686,1
0.165624,-170.206597,66.646155,129.784618,-2.923077,7.570208,0.732601,-8.058608,-6.593407,-0.732601,8.058608,-0.278999,2.212454,1
0.166668,-163.859344,-20.210989,147.824179,13.501832,5.128205,4.151404,-8.547009,-4.151404,-4.151404,8.547009,-0.767399,2.222222,1
0.167708,-120.430772,-99.050552,164.193410,17.956044,1.709402,7.081807,-8.058608,-1.221001,-6.593407,8.058608,-0.278999,2.280830,1
0.168750,-40.589012,-141.142860,168.202202,4.871795,-1.709402,8.547009,-6.105006,2.197802,-8.058608,6.593407,-0.278999,2.212454,1
0.169791,48.940660,-158.180223,154.171432,-14.336996,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.174603,-0.278999,2.202686,1
0.170834,111.745057,-169.538465,91.367035,-9.882784,-7.081807,7.570208,-0.244200,7.570208,-7.081807,0.244200,-0.278999,2.183150,1
0.171875,142.479124,-166.531872,5.512088,7.098901,-8.058608,5.616606,3.174603,8.547009,-5.128205,-3.174603,-0.278999,2.192918,1
0.172916,152.167036,-142.479124,-72.993408,18.791209,-8.547009,2.686203,6.593407,9.035409,-2.197802,-5.616606,-0.767399,2.192918,1
0.173958,231.006599,-40.923078,-219.982422,0.974359,-12.454212,4.639805,8.547009,12.454212,-3.663004,-7.081807,-1.255800,2.730159,1
0.175000,-130.452750,129.116486,33.907693,-10.996337,-17.826618,3.174603,14.407814,18.315018,-3.174603,-14.896215,-0.767399,3.159951,1
0.176041,-13.863737,122.435168,77.336265,-45.794872,-33.455433,-2.197802,36.385836,33.943834,2.197802,-35.897436,0.697802,5.308913,1
0.177083,147.490113,-9.520879,-196.263741,-54.146520,-22.710623,-13.919414,37.362637,22.222222,14.407814,-35.897436,0.697802,6.363858,1
0.178125,-108.738464,-7.516484,-87.358244,-12.109890,-14.896215,-23.199023,38.339438,14.407814,23.199023,-37.362637,-0.278999,6.451770,1
0.179167,-87.024178,83.015386,10.857143,4.593407,-16.361416,-30.525031,47.619048,15.873016,31.013431,-45.665446,-0.278999,7.018315,1
0.180208,59.964837,118.426376,-10.189011,2.087912,0.732601,-36.874237,35.897436,-1.709402,36.874237,-34.432234,0.209402,6.549451,1
0.181249,-64.307694,83.349452,129.116486,21.853480,14.896215,-37.362637,22.710623,-14.896215,36.874237,-21.733822,0.209402,5.982906,1
0.182291,-126.443959,-55.287913,27.560440,113.443223,14.407814,-32.967033,18.803419,-13.919414,32.478632,-16.849817,0.209402,4.840049,1
0.183334,17.538462,-82.681321,-70.989013,-49.413919,21.245421,-26.617827,5.128205,-21.733822,26.617827,-3.174603,0.209402,3.892552,1
0.184375,-25.556045,-15.200000,60.632968,-85.882784,22.710623,-17.826618,-3.663004,-21.733822,17.826618,5.616606,-2.232601,3.511600,1
0.185416,9.186813,25.890110,108.404398,-69.179487,13.919414,-8.547009,-4.151404,-12.942613,8.547009,5.616606,0.209402,2.437118,1
0.186458,81.010991,-21.881319,0.835165,49.413919,11.477411,-2.197802,-9.035409,-10.989011,2.197802,10.500611,0.209402,2.046398,1
0.187500,1.169231,-47.938463,-1.169231,71.406593,7.570208,2.686203,-9.523810,-7.081807,-3.174603,11.477411,0.209402,1.636142,1
0.188541,-3.841758,-20.879121,7.182418,3.479853,-2.197802,7.570208,-4.151404,3.663004,-8.058608,5.128205,-0.278999,1.587302,1
0.189583,46.936265,-41.257144,-77.002200,-27.421245,-7.570208,8.547009,-0.732601,7.570208,-8.547009,1.709402,-0.278999,1.978022,1
0.190625,20.545055,-6.848352,-29.564836,-43.567766,-9.523810,7.081807,3.663004,10.012210,-7.081807,-2.686203,-0.278999,2.271062,1
0.191666,-2.839561,37.582418,13.529671,18.791209,-14.896215,4.151404,11.477411,15.384615,-4.151404,-10.989011,-0.278999,2.866911,1
0.192708,65.643958,53.617584,-24.553847,26.586081,-14.407814,-1.221001,16.361416,14.407814,1.221001,-14.896215,-0.278999,3.628816,1
0.193750,-0.501099,20.210989,-42.259342,31.040293,-10.012210,-7.570208,18.315018,10.012210,7.570208,-16.849817,-0.278999,4.068376,1
0.194792,-96.712090,-15.200000,-52.281320,-2.923077,-7.081807,-13.431013,21.245421,7.081807,13.431013,-19.780220,-0.767399,4.576313,1
0.195833,-30.901100,15.200000,-24.553847,-44.402930,-1.221001,-17.338217,18.803419,1.221001,16.849817,-17.338217,-0.278999,4.547009,1
0.196875,16.536264,49.942858,47.604397,-33.824176,6.105006,-19.780220,13.431013,-6.593407,20.268620,-11.965812,-0.767399,4.136752,1
0.197916,-10.523077,45.265935,76.334068,31.875458,10.989011,-19.291819,8.547009,-10.989011,18.803419,-6.593407,-0.767399,3.785104,1
0.198958,-37.582418,-26.892308,-10.189011,78.366300,13.431013,-15.384615,2.686203,-12.942613,14.896215,-0.732601,-0.278999,3.257631,1
0.200000,-34.575825,-53.283518,-21.213187,-3.758242,15.384615,-10.989011,-4.151404,-15.384615,10.989011,5.616606,-0.278999,2.876679,1
0.201041,-17.204396,-25.556045,31.569231,-58.600733,12.942613,-5.128205,-7.081807,-12.454212,5.128205,8.547009,-0.278999,2.476190,1
0.202083,29.898902,1.503297,33.907693,-41.340659,9.035409,0.732601,-9.035409,-8.547009,-0.244200,10.500611,0.209402,2.134310,1
0.203125,42.593408,-4.509890,19.542858,42.454212,5.616606,5.128205,-10.012210,-5.128205,-5.128205,11.477411,-0.278999,2.085470,1
0.204166,10.189011,-16.536264,6.514286,57.208791,0.732601,8.058608,-7.570208,-0.244200,-7.570208,9.035409,0.209402,2.026862,1
0.205208,12.861539,-14.865934,-18.540660,6.820513,-4.639805,9.035409,-4.151404,5.128205,-9.523810,5.128205,-0.278999,2.007326,1
0.206250,11.191209,-26.892308,-44.597803,-40.783883,-8.058608,8.547009,-0.244200,8.547009,-9.035409,1.709402,0.209402,2.231990,1
0.207292,2.839561,-10.523077,-21.547253,-37.721612,-10.500611,6.593407,6.593407,10.989011,-6.593407,-3.174603,-0.278999,2.388278,1
0.208333,21.213187,31.903297,-2.839561,24.080586,-11.477411,3.174603,9.035409,11.477411,-3.174603,-8.058608,-0.278999,2.749695,1
0.209375,33.907693,48.606594,-4.175824,36.608059,-9.523810,-1.221001,11.477411,10.012210,1.221001,-10.500611,-0.278999,3.111111,1
0.210416,-8.184616,16.536264,-16.536264,26.307692,-6.593407,-6.593407,13.431013,7.081807,6.105006,-11.965812,-0.278999,3.404151,1
0.211459,-55.956045,-13.195605,-41.925276,-21.018315,-2.686203,-10.989011,13.919414,2.686203,10.989011,-12.454212,-0.278999,3.687424,1
0.212500,-34.575825,3.173626,-18.540660,-40.227106,2.197802,-12.942613,10.989011,-2.686203,12.942613,-9.523810,-0.767399,3.833944,1
0.213541,0.501099,29.898902,36.914287,-16.007326,7.081807,-13.919414,7.081807,-7.081807,13.919414,-5.128205,-0.278999,3.843712,1
0.214583,3.841758,32.571429,50.945056,39.113553,10.989011,-12.454212,2.197802,-10.500611,12.942613,-0.732601,-0.767399,3.648352,1
0.215625,-20.210989,-10.523077,5.178022,60.549451,12.942613,-9.523810,-3.174603,-12.454212,9.035409,4.639805,0.697802,3.316239,1
0.216668,-29.898902,-43.261539,-9.854945,-8.769231,12.942613,-5.128205,-7.081807,-12.454212,5.128205,8.547009,-0.767399,3.013431,1
0.217708,-12.527473,-34.575825,8.518682,-46.351648,10.500611,-0.244200,-10.012210,-10.012210,0.244200,11.477411,-0.278999,2.749695,1
0.218750,17.872528,-4.175824,19.876924,-30.205128,7.081807,4.639805,-10.989011,-6.593407,-4.639805,12.454212,-0.278999,2.573871,1
0.219792,35.243957,1.169231,21.881319,42.175824,3.174603,8.547009,-10.989011,-2.197802,-8.058608,11.477411,-0.278999,2.505495,1
0.220833,23.551649,-7.516484,6.180220,49.135531,-1.221001,10.012210,-7.570208,2.197802,-10.012210,8.547009,0.209402,2.417582,1
0.221875,9.854945,-11.859341,-20.210989,3.479853,-5.616606,10.500611,-4.151404,6.593407,-10.500611,5.616606,0.209402,2.398046,1
0.222917,-0.835165,-24.553847,-40.589012,-38.835165,-9.035409,9.523810,-0.244200,9.523810,-10.012210,1.221001,1.186203,2.495726,1
0.223958,3.173626,-9.186813,-23.217583,-37.164835,-10.500611,6.593407,4.639805,10.989011,-7.081807,-3.174603,-0.767399,2.612943,1
0.225000,18.540660,32.237363,-1.837363,25.194139,-10.012210,3.174603,8.547009,10.989011,-3.174603,-6.593407,-0.278999,2.798535,1
0.226041,23.551649,45.265935,2.171429,38.278388,-8.547009,-1.709402,10.500611,8.547009,1.221001,-9.523810,-0.278999,3.013431,1
0.227084,-5.512088,13.195605,-12.861539,22.410256,-5.128205,-6.105006,11.965812,5.128205,5.616606,-10.012210,-0.278999,3.159951,1
0.228125,-46.936265,-10.857143,-32.905495,-28.534799,-0.732601,-9.523810,10.989011,0.732601,9.523810,-9.523810,-0.278999,3.306471,1
0.229166,-35.243957,0.835165,-12.861539,-39.948718,3.174603,-10.989011,8.058608,-3.663004,10.989011,-6.593407,-0.767399,3.384615,1
0.230208,-1.503297,18.874726,28.228572,-9.326007,8.058608,-10.989011,4.151404,-7.570208,10.989011,-2.197802,-0.278999,3.394383,1
0.231250,6.514286,27.226374,45.934067,37.164835,10.989011,-10.012210,-0.732601,-10.989011,10.012210,1.709402,-0.278999,3.384615,1
0.232291,-14.865934,-4.843956,11.525275,53.032967,12.454212,-6.105006,-5.128205,-11.965812,6.593407,6.593407,-0.767399,3.267399,1
0.233333,-22.883517,-40.254946,-8.518682,-14.615385,11.965812,-2.197802,-9.035409,-11.477411,2.686203,10.500611,-0.767399,3.130647,1
0.234375,-13.529671,-38.250550,1.837363,-41.897436,9.523810,2.686203,-10.989011,-9.035409,-2.197802,12.454212,-0.278999,2.984127,1
0.235417,11.859341,-7.182418,14.865934,-26.029304,6.105006,7.081807,-11.965812,-5.128205,-6.593407,12.942613,-0.278999,2.866911,1
0.236458,38.250550,4.509890,21.547253,40.505495,1.709402,10.012210,-10.989011,-0.732601,-10.012210,11.965812,-0.278999,2.866911,1
0.237501,27.226374,-4.843956,6.180220,47.186813,-2.686203,11.477411,-8.058608,3.174603,-11.477411,9.035409,0.209402,2.710623,1
0.238541,6.848352,-10.189011,-21.547253,4.593407,-6.593407,11.477411,-3.663004,7.081807,-11.965812,5.128205,0.209402,2.681319,1
0.239584,-4.509890,-24.219781,-43.261539,-36.051282,-9.523810,10.012210,0.732601,10.012210,-10.500611,0.732601,0.209402,2.730159,1
0.240625,3.507692,-5.512088,-20.879121,-39.391941,-10.989011,6.593407,5.128205,10.989011,-7.081807,-3.663004,0.209402,2.788767,1
0.241666,15.868132,33.907693,1.503297,24.915751,-10.500611,2.686203,8.058608,10.500611,-3.174603,-7.081807,0.209402,2.886447,1
0.242708,19.876924,42.593408,2.171429,40.505495,-8.058608,-1.709402,10.500611,8.058608,1.709402,-8.547009,-0.767399,3.013431,1
0.243750,-7.182418,10.189011,-12.861539,24.915751,-4.639805,-5.616606,10.500611,4.639805,5.616606,-9.523810,-0.278999,3.169719,1
0.244791,-45.934067,-9.854945,-28.562638,-30.483516,-0.244200,-9.523810,10.012210,0.244200,9.035409,-8.547009,-0.278999,3.199023,1
0.245833,-32.237363,1.169231,-10.523077,-41.340659,3.663004,-10.500611,6.593407,-4.151404,10.500611,-5.616606,-0.278999,3.228327,1
0.246875,-2.505495,12.861539,25.556045,-5.706960,8.058608,-10.500611,2.197802,-8.547009,10.500611,-1.221001,-0.278999,3.228327,1
0.247916,6.180220,25.221979,45.934067,38.278388,10.989011,-9.523810,-2.197802,-10.989011,9.035409,2.686203,-0.767399,3.238095,1
0.248958,-11.191209,-1.837363,13.195605,49.135531,11.965812,-5.128205,-6.105006,-11.965812,5.128205,7.081807,-0.278999,3.169719,1
0.250000,-19.208792,-39.586814,-7.516484,-17.399267,11.477411,-1.221001,-10.012210,-10.989011,1.709402,10.989011,-0.278999,3.120879,1
0.251042,-14.865934,-39.920880,-0.501099,-40.783883,9.035409,3.663004,-11.965812,-8.058608,-3.174603,12.942613,-0.278999,3.072039,1
0.252083,9.520879,-7.516484,12.193407,-23.523810,5.128205,8.058608,-12.454212,-4.151404,-7.570208,13.431013,-0.278999,2.984127,1
0.253125,41.257144,5.512088,21.547253,38.278388,1.221001,11.477411,-11.477411,-0.244200,-10.989011,12.454212,-0.767399,2.954823,1
0.254166,26.892308,-3.841758,6.514286,46.073260,-3.174603,11.965812,-8.058608,4.151404,-11.965812,9.035409,-0.278999,2.886447,1
0.255209,4.509890,-9.186813,-23.551649,5.706960,-7.570208,11.965812,-4.151404,8.058608,-11.965812,4.639805,0.209402,2.876679,1
0.256250,-5.512088,-24.219781,-45.600001,-35.772894,-10.500611,10.500611,0.244200,10.500611,-10.500611,0.244200,-0.278999,2.896215,1
0.257291,4.843956,-3.507692,-18.540660,-40.227106,-10.989011,6.593407,4.639805,11.477411,-7.081807,-4.151404,-0.278999,2.905983,1
0.258333,15.868132,35.912089,3.507692,24.080586,-10.500611,3.174603,8.547009,10.500611,-2.686203,-7.570208,0.209402,2.964591,1
0.259375,17.204396,41.591210,2.171429,41.897436,-8.058608,-1.709402,10.012210,8.058608,1.709402,-9.523810,0.209402,3.042735,1
0.260416,-8.852747,9.186813,-11.191209,26.029304,-4.151404,-6.105006,10.500611,3.663004,5.616606,-9.523810,-0.278999,3.081807,1
0.261458,-47.270331,-9.854945,-26.892308,-32.153846,0.244200,-9.523810,9.523810,-0.244200,9.523810,-8.547009,0.209402,3.140415,1
0.262500,-29.230770,2.505495,-9.520879,-7.377289,4.151404,-10.500611,6.105006,-4.639805,10.012210,-5.128205,-0.767399,3.159951,1
0.263542,-57.292309,207.956049,-118.760442,23.802198,5.616606,-0.732601,-4.151404,-5.128205,0.244200,5.616606,-0.767399,2.593407,1
0.264583,-98.716486,148.158245,-124.773629,0.417582,1.221001,19.780220,-19.780220,-0.244200,-20.268620,21.245421,-0.767399,0.835165,1
