1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-135.129673,-92.369233,162.189015,22.967033,2.686203,6.593407,-8.058608,-1.221001,-6.105006,8.547009,-0.278999,2.212454,0
0.001041,-54.619781,-135.797805,169.538465,8.769231,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,0.209402,2.212454,0
0.002083,34.241759,-156.175828,158.514289,-11.274725,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,0.209402,2.202686,0
0.003125,108.404398,-169.872531,103.393409,-12.388278,-6.593407,8.058608,-0.244200,7.570208,-7.081807,0.732601,-0.278999,2.202686,0
0.004167,142.813190,-168.536267,18.874726,3.479853,-8.058608,6.593407,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.192918,0
0.005208,158.848355,-147.156047,-67.314287,19.347985,-8.058608,3.663004,6.105006,9.035409,-2.197802,-5.128205,-0.278999,2.192918,0
0.006250,170.874729,-80.342859,-122.435168,11.274725,-7.081807,0.244200,8.058608,7.570208,0.732601,-7.081807,0.209402,2.202686,0
0.007292,163.525278,4.175824,-148.826377,-5.150183,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,0.209402,2.212454,0
0.008333,134.461541,91.367035,-163.525278,-19.069597,-1.709402,-6.105006,9.035409,2.197802,7.081807,-7.570208,0.209402,2.212454,0
0.009375,53.951650,134.795607,-170.874729,-4.593407,1.709402,-7.570208,7.570208,-0.732601,8.547009,-6.105006,0.209402,2.212454,0
0.010416,-34.241759,155.173630,-159.850553,14.893773,5.128205,-8.058608,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,0
0.011459,-109.406596,169.204399,-105.063739,16.564103,7.081807,-7.570208,1.221001,-6.593407,8.058608,0.244200,0.209402,2.202686,0
0.012500,-143.481322,167.534070,-20.879121,0.139194,8.547009,-5.616606,-2.197802,-7.570208,6.105006,3.174603,0.209402,2.202686,0
0.013541,-159.850553,146.153849,65.978023,-15.450549,9.035409,-2.686203,-5.128205,-8.058608,3.663004,6.105006,0.209402,2.202686,0
0.014583,-171.208795,79.674727,121.098904,-7.098901,8.058608,0.732601,-7.081807,-6.593407,0.244200,8.058608,0.209402,2.212454,0
0.015625,-164.861542,-5.178022,147.490113,9.326007,5.616606,3.663004,-8.058608,-4.639805,-3.174603,8.547009,0.209402,2.222222,0
0.016666,-135.129673,-92.035167,162.189015,22.967033,2.686203,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.209402,2.222222,0
0.017708,-54.619781,-135.463739,169.872531,8.490842,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,-0.278999,2.222222,0
0.018751,33.573627,-155.841762,158.514289,-11.553114,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,0.209402,2.212454,0
0.019792,108.070332,-170.206597,104.395607,-12.945055,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,0.209402,2.202686,0
0.020833,142.813190,-168.536267,19.876924,3.758242,-8.058608,6.593407,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.212454,0
0.021875,158.848355,-147.490113,-66.312089,18.234432,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.128205,0.209402,2.212454,0
0.022917,170.874729,-80.342859,-122.101102,11.831502,-7.081807,0.244200,7.570208,7.570208,0.732601,-7.081807,-0.278999,2.212454,0
0.023959,163.859344,4.175824,-148.826377,-5.985348,-5.128205,-3.174603,9.035409,5.128205,4.151404,-8.058608,0.209402,2.222222,0
0.024999,134.461541,91.032969,-163.191212,-19.347985,-1.709402,-6.105006,8.547009,2.197802,7.081807,-7.570208,0.209402,2.212454,0
0.026041,54.285715,134.461541,-170.874729,-4.593407,1.709402,-7.570208,7.081807,-0.732601,8.547009,-6.105006,0.209402,2.212454,0
0.027084,-34.241759,154.839564,-159.850553,14.893773,4.639805,-8.547009,4.639805,-4.151404,9.035409,-3.663004,0.209402,2.212454,0
0.028125,-109.072530,169.204399,-105.397805,16.842491,7.570208,-7.570208,1.221001,-6.105006,8.058608,0.244200,0.209402,2.202686,0
0.029167,-143.481322,167.534070,-21.213187,-0.139194,9.035409,-5.616606,-2.197802,-8.058608,6.105006,3.174603,0.209402,2.202686,0
0.030208,-159.850553,146.153849,65.643958,-14.893773,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,0.209402,2.202686,0
0.031251,-171.208795,79.674727,121.098904,-7.377289,8.058608,0.732601,-7.081807,-7.081807,0.244200,8.058608,0.209402,2.202686,0
0.032292,-164.861542,-4.509890,147.490113,9.047619,5.616606,3.663004,-8.058608,-4.151404,-3.174603,8.547009,0.209402,2.212454,0
0.033333,-135.463739,-91.701101,161.854949,23.523810,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.222222,0
0.034375,-55.287913,-135.463739,169.872531,8.212454,-0.732601,8.547009,-6.593407,1.709402,-7.570208,6.593407,0.209402,2.212454,0
0.035417,33.239561,-155.841762,158.514289,-11.553114,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,-0.278999,2.212454,0
0.036458,108.070332,-169.872531,104.395607,-12.945055,-6.593407,8.058608,-0.244200,7.570208,-7.081807,1.221001,0.209402,2.192918,0
0.037499,142.813190,-168.536267,20.545055,4.036630,-7.570208,6.593407,2.686203,8.547009,-5.128205,-2.197802,0.209402,2.192918,0
0.038542,158.848355,-147.490113,-66.646155,18.791209,-8.058608,3.663004,5.616606,9.035409,-2.686203,-5.128205,0.209402,2.192918,0
0.039584,170.540663,-80.676925,-122.101102,11.274725,-7.570208,0.244200,8.058608,7.570208,0.732601,-7.081807,0.209402,2.202686,0
0.040625,163.859344,3.507692,-148.826377,-5.706960,-5.128205,-3.174603,9.035409,5.128205,3.663004,-8.058608,0.209402,2.212454,0
0.041666,135.129673,91.032969,-163.191212,-19.626374,-1.709402,-6.105006,9.035409,2.197802,7.081807,-7.570208,0.209402,2.212454,0
0.042708,54.285715,134.461541,-171.208795,-3.758242,1.221001,-7.570208,7.081807,-0.732601,8.547009,-6.105006,0.209402,2.212454,0
0.043751,-33.907693,154.839564,-159.850553,14.893773,4.639805,-8.058608,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,0
0.044792,-108.738464,169.204399,-105.731870,16.842491,7.570208,-7.570208,1.221001,-6.593407,8.058608,0.244200,0.209402,2.202686,0
0.045833,-143.147256,167.868136,-21.881319,0.417582,8.547009,-5.616606,-1.709402,-8.058608,6.105006,3.174603,0.209402,2.202686,0
0.046875,-159.516487,146.821981,65.309892,-15.172161,9.035409,-2.686203,-5.128205,-8.058608,3.663004,6.105006,-0.278999,2.202686,0
0.047917,-171.208795,80.008793,121.098904,-7.934066,8.058608,0.732601,-7.081807,-6.593407,0.244200,8.058608,0.209402,2.212454,0
0.048958,-164.861542,-4.509890,147.490113,9.604396,5.616606,3.663004,-8.058608,-4.639805,-3.174603,9.035409,0.209402,2.222222,0
0.049999,-135.797805,-91.367035,161.854949,22.967033,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,0.209402,2.222222,0
0.051042,-55.621979,-135.129673,169.872531,8.490842,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,-0.278999,2.222222,0
0.052083,32.571429,-155.507696,158.848355,-10.439560,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,-0.278999,2.212454,0
0.053124,107.736266,-169.872531,105.063739,-12.945055,-6.593407,8.058608,-0.244200,7.570208,-7.081807,1.221001,0.209402,2.202686,0
0.054166,142.813190,-168.870333,20.545055,3.758242,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.197802,0.209402,2.212454,0
0.055208,158.514289,-147.490113,-65.978023,18.791209,-8.547009,3.174603,5.616606,9.035409,-2.686203,-5.128205,-0.278999,2.212454,0
0.056250,170.540663,-81.010991,-121.767036,11.553114,-7.081807,0.244200,8.058608,7.570208,0.732601,-7.081807,-0.278999,2.212454,0
0.057291,164.193410,3.173626,-148.492311,-5.428571,-5.128205,-3.174603,9.035409,5.616606,3.663004,-8.058608,0.209402,2.222222,0
0.058333,135.129673,90.364837,-163.191212,-19.069597,-2.197802,-6.105006,9.035409,2.686203,6.593407,-7.570208,0.209402,2.222222,0
0.059375,54.619781,134.461541,-171.208795,-4.871795,1.709402,-8.058608,7.081807,-0.732601,8.547009,-6.105006,0.209402,2.212454,0
0.060416,-33.573627,154.839564,-160.184619,15.728938,4.639805,-8.547009,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,0
0.061458,-108.738464,169.204399,-106.400002,17.399267,7.570208,-7.570208,1.221001,-6.593407,8.058608,0.244200,0.209402,2.192918,0
0.062499,-143.147256,167.534070,-22.215385,0.417582,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,0.209402,2.212454,0
0.063542,-159.516487,146.821981,64.975826,-15.172161,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,0.209402,2.202686,0
0.064583,-171.208795,80.342859,120.764838,-7.934066,8.058608,0.732601,-7.081807,-6.593407,-0.244200,8.058608,0.209402,2.202686,0
0.065625,-165.195608,-3.507692,147.156047,8.769231,5.616606,3.663004,-8.058608,-4.639805,-3.174603,9.035409,0.209402,2.222222,0
0.066666,-136.131871,-91.367035,161.520883,23.523810,2.686203,6.593407,-8.058608,-1.221001,-6.105006,8.547009,0.209402,2.212454,0
0.067709,-55.956045,-135.129673,169.872531,8.490842,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,-0.278999,2.212454,0
0.068750,32.571429,-155.841762,159.182421,-10.996337,-4.151404,9.035409,-3.663004,5.128205,-8.058608,4.151404,0.209402,2.202686,0
0.069792,107.736266,-169.872531,105.397805,-12.945055,-6.593407,8.058608,-0.244200,7.081807,-7.081807,1.221001,-0.278999,2.192918,0
0.070833,142.479124,-168.536267,21.213187,4.036630,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.202686,0
0.071875,158.848355,-147.824179,-65.643958,18.791209,-8.058608,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.209402,2.202686,0
0.072916,170.874729,-81.345057,-121.432970,11.274725,-6.593407,0.244200,8.058608,7.570208,0.732601,-7.081807,-0.278999,2.192918,0
0.073958,163.859344,3.173626,-148.492311,-4.871795,-5.128205,-3.174603,9.035409,5.128205,4.151404,-7.570208,0.209402,2.222222,0
0.075000,135.463739,90.364837,-162.857146,-19.347985,-1.709402,-5.616606,9.035409,2.197802,6.593407,-7.570208,0.209402,2.212454,0
0.076042,55.287913,134.461541,-171.208795,-4.871795,1.709402,-7.570208,7.081807,-0.732601,8.547009,-6.105006,0.209402,2.212454,0
0.077083,-32.905495,154.505498,-160.184619,15.172161,5.128205,-8.058608,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,0
0.078125,-108.404398,169.204399,-106.400002,16.564103,7.570208,-7.570208,0.732601,-6.593407,8.058608,-0.244200,0.209402,2.202686,0
0.079167,-143.147256,167.868136,-22.549451,0.139194,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,0.209402,2.202686,0
0.080208,-159.182421,147.156047,64.307694,-15.450549,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,0.209402,2.202686,0
0.081250,-171.208795,80.342859,120.430772,-7.655678,7.570208,0.244200,-7.081807,-6.593407,0.244200,8.058608,0.209402,2.212454,0
0.082291,-165.195608,-3.173626,147.156047,9.047619,5.616606,3.663004,-8.058608,-4.639805,-3.174603,9.035409,0.209402,2.222222,0
0.083334,-135.797805,-91.032969,161.854949,24.080586,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,0.209402,2.212454,0
0.084375,-56.290111,-134.795607,170.206597,8.769231,-0.732601,8.547009,-6.593407,1.709402,-7.570208,6.593407,-0.278999,2.212454,0
0.085416,31.903297,-155.507696,158.848355,-10.717949,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,-0.278999,2.212454,0
0.086458,107.068134,-169.872531,105.397805,-12.388278,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.202686,0
0.087500,142.813190,-168.870333,21.881319,4.036630,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,0.209402,2.212454,0
0.088542,158.514289,-147.824179,-65.309892,18.512821,-8.547009,3.663004,6.105006,9.035409,-2.686203,-5.128205,0.209402,2.202686,0
0.089583,170.540663,-81.345057,-121.767036,10.996337,-7.081807,0.244200,7.570208,7.570208,0.732601,-7.081807,0.209402,2.212454,0
0.090625,163.859344,2.505495,-148.158245,-4.593407,-5.128205,-2.686203,9.035409,5.128205,4.151404,-8.058608,0.209402,2.222222,0
0.091667,135.797805,90.030771,-162.857146,-19.626374,-1.709402,-5.616606,9.035409,2.686203,7.081807,-7.570208,0.209402,2.222222,0
0.092708,55.956045,133.793410,-170.874729,-4.315018,1.709402,-8.058608,7.570208,-0.732601,8.547009,-6.105006,0.209402,2.212454,0
0.093750,-32.905495,154.839564,-160.184619,13.501832,5.128205,-8.058608,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,0
0.094792,-108.070332,169.204399,-106.734068,17.120879,7.081807,-7.081807,1.221001,-6.593407,8.058608,-0.244200,0.209402,2.202686,0
0.095833,-143.147256,167.868136,-22.883517,0.417582,8.547009,-5.616606,-1.709402,-7.570208,6.105006,3.174603,0.209402,2.202686,0
0.096875,-159.182421,147.156047,64.307694,-14.893773,9.035409,-2.686203,-4.639805,-8.058608,3.174603,6.105006,0.209402,2.202686,0
0.097916,-170.874729,81.010991,120.096706,-7.934066,8.058608,0.244200,-7.081807,-6.593407,0.244200,8.058608,0.209402,2.202686,0
0.098958,-165.195608,-3.173626,147.156047,9.047619,6.105006,3.663004,-8.058608,-4.639805,-2.686203,9.035409,0.209402,2.222222,0
0.100000,-136.800003,-90.698903,161.520883,24.080586,2.686203,6.593407,-8.058608,-1.221001,-5.616606,8.547009,0.209402,2.212454,0
0.101041,-56.958243,-134.461541,169.872531,8.490842,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,-0.278999,2.212454,0
0.102083,31.569231,-155.507696,159.182421,-10.717949,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,0.209402,2.202686,0
0.103125,107.068134,-169.872531,105.731870,-12.945055,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.192918,0
0.104167,142.479124,-168.536267,21.881319,3.758242,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.197802,0.209402,2.202686,0
0.105208,158.848355,-148.492311,-65.309892,19.347985,-8.058608,3.663004,5.616606,8.547009,-2.686203,-5.128205,0.209402,2.192918,0
0.106250,170.874729,-82.013189,-121.432970,11.831502,-7.081807,0.244200,7.570208,7.570208,0.732601,-7.081807,0.209402,2.202686,0
0.107292,164.193410,2.171429,-148.492311,-4.593407,-5.128205,-2.686203,9.035409,5.616606,4.151404,-8.058608,-0.278999,2.212454,0
0.108333,136.131871,89.362639,-162.857146,-19.626374,-1.709402,-6.105006,9.035409,2.197802,6.593407,-7.570208,0.209402,2.212454,0
0.109375,55.621979,133.793410,-170.874729,-4.315018,1.709402,-7.570208,7.570208,-0.732601,8.547009,-6.105006,0.209402,2.212454,0
0.110416,-32.237363,154.505498,-160.518685,14.615385,4.639805,-8.547009,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,0
0.111459,-108.070332,169.204399,-107.402200,16.842491,7.570208,-7.081807,1.221001,-6.593407,8.058608,-0.244200,0.209402,2.202686,0
0.112500,-143.147256,167.868136,-23.885715,-1.252747,9.035409,-5.616606,-1.709402,-8.058608,6.105006,3.174603,0.209402,2.202686,0
0.113541,-159.182421,147.490113,63.973628,-15.450549,9.035409,-2.686203,-5.128205,-8.058608,3.174603,6.105006,0.209402,2.202686,0
0.114583,-171.208795,81.679123,119.762640,-7.377289,7.570208,0.244200,-7.081807,-7.081807,0.732601,8.058608,0.209402,2.212454,0
0.115625,-165.195608,-2.839561,147.156047,8.490842,5.616606,3.663004,-8.547009,-4.639805,-3.174603,8.547009,0.209402,2.212454,0
0.116666,-136.800003,-90.364837,161.520883,23.245421,2.686203,6.593407,-8.058608,-1.709402,-6.105006,9.035409,-0.278999,2.212454,0
0.117708,-56.958243,-134.461541,170.206597,8.490842,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,-0.278999,2.222222,0
0.118750,31.569231,-155.507696,159.516487,-11.274725,-4.151404,9.035409,-3.663004,5.128205,-8.058608,4.151404,-0.278999,2.212454,0
0.119792,107.068134,-169.872531,106.065936,-12.945055,-6.593407,8.058608,-0.244200,7.570208,-7.081807,1.221001,0.209402,2.202686,0
0.120833,142.479124,-168.870333,22.215385,3.201465,-8.058608,6.593407,2.686203,8.547009,-5.128205,-1.709402,0.209402,2.202686,0
0.121874,158.514289,-148.492311,-64.307694,19.069597,-8.547009,3.663004,5.616606,9.035409,-2.686203,-5.128205,-0.278999,2.212454,0
0.122917,170.540663,-82.347255,-121.098904,11.274725,-7.081807,0.244200,7.570208,7.570208,0.732601,-7.081807,-0.278999,2.212454,0
0.123958,164.193410,1.837363,-148.158245,-5.428571,-5.128205,-2.686203,8.547009,5.616606,4.151404,-8.058608,0.209402,2.222222,0
0.125000,136.131871,89.362639,-162.857146,-19.347985,-2.197802,-6.105006,9.035409,2.686203,7.081807,-7.570208,0.209402,2.222222,0
0.126041,56.624177,133.459344,-171.542861,-4.871795,1.709402,-7.570208,7.081807,-0.732601,8.547009,-6.105006,0.209402,2.222222,0
0.127083,-31.903297,154.171432,-160.852751,14.615385,4.639805,-8.058608,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,0
0.128125,-107.736266,169.204399,-107.736266,17.120879,7.570208,-7.081807,1.221001,-6.105006,8.058608,-0.244200,0.209402,2.202686,0
0.129167,-143.147256,167.868136,-23.551649,0.417582,8.547009,-5.616606,-2.197802,-7.570208,6.105006,2.686203,0.209402,2.202686,0
0.130208,-159.182421,147.490113,63.639562,-16.007326,9.035409,-2.686203,-5.128205,-8.058608,3.663004,6.105006,0.209402,2.202686,0
0.131250,-170.874729,81.345057,119.428574,-8.212454,8.058608,0.732601,-7.081807,-7.081807,0.244200,8.058608,0.209402,2.202686,0
0.132291,-165.195608,-2.171429,147.156047,8.212454,6.105006,3.663004,-8.058608,-4.639805,-2.686203,8.547009,0.209402,2.222222,0
0.133333,-137.468135,-90.030771,161.520883,23.523810,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,0.209402,2.212454,1
0.134375,-57.292309,-134.461541,170.206597,8.212454,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,0.209402,2.222222,1
0.135417,31.235166,-155.507696,159.516487,-10.717949,-4.151404,9.035409,-3.663004,4.639805,-8.058608,4.151404,-0.278999,2.212454,1
0.136458,106.400002,-169.872531,106.400002,-13.780220,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,-0.278999,2.192918,1
0.137499,142.479124,-168.536267,23.217583,3.758242,-8.058608,6.593407,2.686203,8.547009,-5.128205,-1.709402,0.209402,2.202686,1
0.138541,158.180223,-148.826377,-64.307694,19.347985,-8.058608,3.663004,5.616606,9.035409,-2.686203,-5.128205,0.209402,2.202686,1
0.139584,170.874729,-82.347255,-120.764838,12.109890,-7.081807,0.244200,8.058608,7.570208,0.732601,-7.081807,0.209402,2.202686,1
0.140625,164.527476,1.503297,-148.158245,-4.871795,-5.128205,-3.174603,9.035409,5.616606,3.663004,-8.058608,-0.278999,2.212454,1
0.141666,136.465937,89.028573,-162.523081,-19.347985,-1.709402,-6.105006,9.035409,2.686203,6.593407,-7.570208,0.209402,2.212454,1
0.142708,56.958243,133.125278,-171.208795,-4.871795,1.709402,-7.570208,7.570208,-0.732601,8.547009,-6.105006,0.209402,2.202686,1
0.143750,-31.569231,154.171432,-160.852751,15.172161,5.128205,-8.058608,4.639805,-3.663004,9.035409,-3.174603,0.209402,2.202686,1
0.144791,-107.402200,169.204399,-108.404398,17.399267,7.570208,-7.570208,1.709402,-6.593407,8.058608,-0.244200,0.209402,2.202686,1
0.145833,-143.147256,167.534070,-24.553847,0.974359,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,0.209402,2.202686,1
0.146875,-158.848355,147.824179,62.971430,-13.501832,9.035409,-2.686203,-4.639805,-8.058608,3.663004,6.105006,0.209402,2.192918,1
0.147917,-171.208795,82.013189,119.762640,-7.377289,8.058608,0.732601,-7.081807,-7.081807,0.244200,8.058608,0.209402,2.202686,1
0.148958,-165.195608,-2.505495,146.821981,8.212454,6.105006,3.663004,-8.547009,-4.639805,-3.174603,8.547009,0.209402,2.222222,1
0.150000,-137.468135,-90.030771,161.520883,23.523810,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.212454,1
0.151042,-57.626375,-134.127476,170.206597,8.490842,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,0.209402,2.222222,1
0.152083,30.567034,-155.173630,159.516487,-10.717949,-3.663004,9.035409,-3.663004,4.639805,-8.058608,4.151404,0.209402,2.222222,1
0.153125,106.400002,-170.206597,107.068134,-12.945055,-6.593407,8.058608,-0.244200,7.570208,-7.081807,1.221001,-0.278999,2.202686,1
0.154166,142.479124,-168.536267,23.551649,3.201465,-7.570208,6.105006,2.686203,8.547009,-5.128205,-2.197802,-0.278999,2.202686,1
0.155208,158.514289,-148.492311,-63.973628,19.904762,-8.058608,3.663004,5.616606,9.035409,-2.686203,-5.128205,0.209402,2.202686,1
0.156250,170.874729,-83.015386,-120.764838,10.996337,-7.081807,0.244200,8.058608,7.570208,0.732601,-7.081807,0.209402,2.212454,1
0.157291,164.527476,1.169231,-147.824179,-4.315018,-5.128205,-3.174603,9.035409,5.616606,3.663004,-8.058608,0.209402,2.222222,1
0.158333,137.134069,88.694507,-162.857146,-19.347985,-2.197802,-6.105006,9.035409,2.686203,6.593407,-7.570208,0.209402,2.222222,1
0.159375,56.958243,133.125278,-171.208795,-4.593407,1.709402,-7.570208,7.570208,-1.221001,8.547009,-6.105006,0.209402,2.212454,1
0.160416,-30.901100,154.171432,-160.852751,15.450549,4.639805,-8.058608,4.639805,-4.151404,9.035409,-3.174603,0.209402,2.212454,1
0.161458,-107.068134,169.204399,-108.404398,17.399267,7.570208,-7.081807,1.221001,-6.105006,8.058608,-0.244200,0.209402,2.202686,1
0.162499,-143.147256,167.534070,-24.887913,0.417582,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,0.209402,2.202686,1
0.163542,-158.848355,147.824179,63.305496,-15.450549,9.035409,-2.686203,-5.128205,-8.058608,3.663004,6.105006,0.209402,2.202686,1
0.164583,-171.208795,82.347255,119.428574,-7.934066,8.058608,0.732601,-7.081807,-7.081807,0.244200,8.058608,0.209402,2.202686,1
0.165624,-165.195608,-1.503297,146.821981,8.212454,5.616606,3.663004,-8.058608,-5.128205,-2.686203,9.035409,0.209402,2.212454,1
0.166666,-137.802201,-89.362639,161.520883,23.802198,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.212454,1
0.167709,-58.294507,-134.127476,170.206597,8.212454,-0.732601,8.547009,-6.593407,1.709402,-7.570208,7.081807,-0.278999,2.212454,1
0.168750,30.232968,-154.839564,159.850553,-10.439560,-4.151404,9.035409,-3.663004,5.128205,-8.058608,4.151404,0.209402,2.202686,1
0.169791,106.400002,-169.872531,107.402200,-13.501832,-6.593407,8.058608,-0.244200,7.081807,-7.081807,0.732601,0.209402,2.192918,1
0.170833,142.479124,-168.870333,23.551649,3.201465,-8.058608,6.593407,2.686203,8.547009,-5.128205,-2.197802,0.209402,2.192918,1
0.171875,109.740662,-99.050552,-105.063739,32.153846,-12.942613,5.616606,8.058608,12.942613,-5.128205,-7.081807,-0.278999,2.319902,1
0.172916,160.852751,-99.384618,-103.727475,11.274725,-9.035409,1.709402,8.547009,9.523810,-0.244200,-8.058608,-0.278999,2.525031,1
0.173958,16.870330,-1.503297,-2.505495,-8.490842,-23.687424,1.221001,23.687424,25.152625,-0.732601,-22.710623,0.697802,3.687424,1
0.175000,71.991210,69.986815,64.307694,-68.901099,-36.874237,-6.593407,44.688645,37.362637,7.570208,-43.223443,0.697802,6.217338,1
0.176041,-3.507692,-5.178022,-26.224176,15.728938,-41.758242,-23.199023,66.666667,42.246642,24.175824,-64.713065,0.209402,8.815629,1
0.177083,-95.375826,-95.041760,-109.072530,80.315018,-35.409035,-43.711844,80.830281,35.409035,45.177045,-78.388278,0.697802,11.159951,1
0.178124,-38.584616,-33.239561,-48.272529,50.527473,-19.291819,-62.271062,81.807082,18.803419,62.759463,-78.876679,0.697802,12.683761,1
0.179167,80.342859,88.026376,69.318683,-93.120879,4.151404,-74.969475,72.039072,-3.663004,75.457875,-68.620269,1.186203,12.722833,1
0.180208,91.367035,101.054947,81.345057,-70.293040,21.245421,-73.992674,53.479853,-20.757021,73.992674,-49.572650,1.186203,11.765568,1
0.181250,-50.610990,-39.920880,-56.290111,107.597070,31.013431,-63.247863,33.455433,-30.036630,63.736264,-30.036630,1.186203,9.821734,1
0.182291,-95.709892,-81.010991,-93.705497,78.923077,35.897436,-50.549451,16.361416,-34.432234,50.549451,-12.942613,1.186203,7.496947,1
0.183334,-16.536264,-3.507692,-11.525275,-8.769231,30.525031,-33.455433,5.128205,-29.548230,34.432234,-1.709402,1.186203,5.094017,1
0.184375,65.643958,76.000002,70.654947,-86.439560,23.687424,-21.245421,-0.244200,-22.222222,21.733822,3.663004,1.186203,3.199023,1
0.185416,10.189011,18.206594,14.197803,-16.007326,16.361416,-11.965812,-2.197802,-15.384615,12.454212,5.128205,1.186203,1.479853,1
0.186458,-39.586814,-34.575825,-34.909891,55.816850,9.523810,-6.105006,-1.221001,-8.547009,7.081807,4.151404,0.697802,0.454212,1
0.187500,0.835165,3.841758,5.178022,-13.780220,3.663004,-2.686203,1.221001,-2.686203,3.174603,1.709402,0.209402,0.473748,1
0.188541,17.204396,17.872528,18.874726,-21.296703,-2.686203,-0.244200,4.639805,3.174603,0.732601,-1.709402,0.209402,1.118437,1
0.189583,-27.226374,-29.230770,-28.228572,45.516484,-7.570208,-0.244200,9.523810,8.547009,1.221001,-7.081807,-0.278999,1.948718,1
0.190625,-21.213187,-23.551649,-23.217583,4.871795,-11.477411,-3.174603,16.361416,11.965812,4.151404,-13.431013,-0.767399,2.691087,1
0.191667,52.615386,50.945056,49.274726,-45.238095,-12.454212,-8.547009,22.710623,12.942613,9.523810,-20.268620,-0.767399,3.746032,1
0.192708,34.909891,31.235166,26.224176,-22.967033,-10.500611,-16.361416,28.083028,10.989011,17.338217,-25.641026,-0.278999,4.947497,1
0.193750,-50.276924,-52.615386,-59.964837,53.311355,-4.639805,-23.687424,30.036630,5.128205,24.175824,-27.106227,-0.767399,5.680098,1
0.194792,-59.964837,-57.626375,-65.978023,54.146520,3.174603,-29.548230,27.594628,-2.686203,30.036630,-24.664225,-0.278999,6.285714,1
0.195833,30.901100,35.243957,25.556045,-22.967033,11.965812,-32.967033,22.222222,-10.989011,33.943834,-19.291819,-0.278999,6.549451,1
0.196875,75.331870,80.676925,70.320881,-77.252747,18.803419,-31.013431,13.919414,-17.826618,31.990232,-10.500611,-0.278999,6.285714,1
0.197916,-6.180220,0.501099,-9.186813,27.699634,21.733822,-25.152625,4.639805,-20.757021,25.641026,-1.709402,0.209402,5.582418,1
0.198958,-63.973628,-55.621979,-62.971430,54.981685,22.222222,-17.826618,-2.197802,-20.757021,18.803419,5.128205,0.209402,4.625153,1
0.200000,-20.879121,-12.527473,-16.870330,13.780220,18.315018,-9.035409,-7.081807,-16.849817,10.012210,9.523810,0.697802,3.452991,1
0.201041,33.573627,41.257144,38.250550,-41.897436,12.942613,-2.686203,-8.058608,-11.965812,3.663004,10.989011,0.209402,2.446886,1
0.202083,8.184616,13.529671,12.861539,-7.377289,7.570208,1.709402,-7.081807,-6.593407,-0.732601,10.012210,0.697802,1.684982,1
0.203125,-13.863737,-10.523077,-9.520879,15.450549,2.686203,4.639805,-4.639805,-1.221001,-3.663004,7.570208,0.697802,1.030525,1
0.204166,3.841758,5.178022,7.850550,-4.593407,-2.197802,5.128205,-1.709402,3.174603,-4.639805,4.151404,0.209402,0.678877,1
0.205208,4.843956,3.841758,6.514286,-7.098901,-5.616606,5.128205,2.197802,6.593407,-4.639805,0.244200,-0.278999,0.757021,1
0.206250,-22.215385,-25.556045,-22.883517,28.534799,-8.058608,3.174603,6.593407,8.547009,-2.686203,-3.663004,-0.278999,1.186813,1
0.207292,-14.865934,-18.206594,-16.202198,14.615385,-9.035409,0.244200,10.500611,10.012210,0.732601,-8.058608,-0.278999,1.821734,1
0.208333,38.918682,35.578023,35.578023,-38.000000,-9.035409,-3.663004,14.407814,9.523810,4.639805,-11.477411,-0.278999,2.632479,1
0.209375,32.571429,28.896704,25.890110,-19.904762,-6.105006,-9.523810,16.849817,6.593407,10.012210,-13.919414,-0.278999,3.540904,1
0.210416,-30.232968,-33.239561,-37.916484,32.153846,-1.709402,-13.919414,16.361416,2.197802,14.407814,-13.919414,-0.278999,4.205128,1
0.211459,-43.595605,-42.927473,-48.940660,43.010989,4.639805,-17.338217,13.919414,-3.663004,18.315018,-10.989011,-0.278999,4.361416,1
0.212499,15.534066,18.206594,11.191209,-14.893773,10.012210,-18.803419,10.012210,-9.523810,19.780220,-7.081807,0.209402,4.459096,1
0.213541,52.615386,56.624177,48.940660,-45.794872,14.407814,-16.849817,3.174603,-13.431013,17.826618,-0.732601,0.209402,4.293040,1
0.214583,4.175824,9.186813,1.503297,3.758242,16.361416,-12.454212,-2.197802,-15.384615,13.431013,4.639805,0.209402,3.892552,1
0.215625,-41.925276,-34.909891,-40.589012,41.340659,15.873016,-7.081807,-6.593407,-14.896215,8.058608,9.523810,0.697802,3.374847,1
0.216666,-21.547253,-14.531868,-17.538462,14.336996,12.942613,-1.709402,-9.523810,-11.965812,2.686203,12.454212,0.697802,2.827839,1
0.217716,15.868132,22.215385,20.879121,-24.637363,9.035409,3.174603,-10.012210,-8.058608,-2.197802,12.454212,0.697802,2.368742,1
0.218757,8.518682,13.195605,13.529671,-5.150183,4.639805,6.593407,-9.035409,-3.663004,-5.616606,11.477411,0.697802,1.899878,1
0.219793,-3.841758,-1.503297,0.835165,3.479853,0.244200,8.058608,-6.593407,0.244200,-7.570208,9.523810,0.697802,1.479853,1
0.220833,1.837363,2.505495,6.180220,0.139194,-3.174603,9.035409,-3.663004,4.151404,-8.058608,6.105006,0.209402,1.235653,1
0.221875,-1.503297,-3.507692,-0.167033,-0.695971,-6.105006,8.058608,0.244200,6.593407,-7.570208,2.686203,0.209402,1.216117,1
0.222918,-17.538462,-20.879121,-17.204396,19.904762,-7.570208,6.105006,3.663004,8.058608,-5.128205,-1.221001,0.209402,1.421245,1
0.223965,-7.516484,-11.525275,-8.852747,8.769231,-8.547009,2.686203,6.593407,9.035409,-2.197802,-4.151404,-0.278999,1.821734,1
0.225006,30.567034,26.558242,27.226374,-26.586081,-7.570208,-0.732601,9.523810,8.058608,1.709402,-7.081807,-0.278999,2.329670,1
0.226050,25.556045,20.879121,18.874726,-14.058608,-4.639805,-5.128205,11.477411,5.616606,6.105006,-9.035409,-0.278999,2.905983,1
0.227085,-20.545055,-24.219781,-27.894506,24.080586,-0.732601,-8.547009,10.500611,1.709402,9.035409,-8.058608,-0.278999,3.355311,1
0.228125,-32.237363,-32.237363,-37.248352,31.875458,4.151404,-10.989011,8.547009,-3.174603,11.477411,-6.105006,-0.278999,3.413919,1
0.229166,9.186813,10.857143,4.843956,-10.161172,8.058608,-11.965812,5.128205,-7.570208,12.942613,-2.686203,0.209402,3.404151,1
0.230208,37.582418,41.257144,34.909891,-31.875458,11.477411,-10.012210,0.244200,-10.500611,10.989011,2.197802,0.209402,3.267399,1
0.231250,6.848352,11.191209,4.509890,-1.809524,12.942613,-6.593407,-4.639805,-11.965812,7.570208,7.081807,0.209402,3.032967,1
0.232291,-28.896704,-22.883517,-27.894506,29.091575,12.454212,-2.686203,-8.058608,-11.477411,3.663004,10.500611,0.697802,2.778999,1
0.233333,-20.879121,-14.865934,-17.538462,16.007326,10.500611,2.197802,-10.500611,-9.523810,-1.221001,12.454212,0.697802,2.544567,1
0.234375,6.514286,12.527473,11.525275,-14.336996,7.081807,6.105006,-10.989011,-6.105006,-5.128205,13.431013,0.697802,2.290598,1
0.235417,9.186813,13.529671,14.197803,-6.820513,3.663004,8.547009,-10.012210,-2.686203,-7.570208,11.965812,0.209402,1.978022,1
0.236458,1.503297,3.507692,6.514286,-1.809524,-0.732601,10.500611,-7.570208,1.221001,-9.523810,10.012210,0.209402,1.694750,1
0.237499,-0.167033,0.167033,4.175824,2.644689,-3.663004,10.989011,-4.639805,4.639805,-10.012210,7.081807,0.209402,1.528694,1
0.238541,-6.848352,-8.852747,-4.509890,4.593407,-6.105006,9.523810,-1.221001,7.081807,-9.035409,3.663004,0.209402,1.499389,1
0.239584,-13.863737,-17.538462,-13.529671,15.172161,-7.570208,7.570208,2.197802,8.547009,-6.593407,0.244200,0.209402,1.616606,1
0.240625,-2.839561,-3.173626,-3.173626,2.366300,-7.570208,4.151404,4.639805,9.523810,-4.151404,1.709402,6.558608,1.440781,1
0.241666,25.890110,21.213187,22.549451,-18.512821,-6.593407,1.221001,7.081807,7.570208,-0.244200,-5.128205,-0.278999,2.173382,1
0.242708,19.208792,14.531868,13.529671,-8.769231,-4.151404,-2.686203,8.547009,5.128205,3.174603,-6.593407,0.209402,2.534799,1
0.243750,-16.202198,-19.876924,-22.549451,18.791209,-0.732601,-5.616606,7.570208,1.709402,6.105006,-5.616606,-0.278999,2.857143,1
0.244791,-24.553847,-25.556045,-29.898902,25.472527,3.663004,-7.570208,5.616606,-2.197802,8.547009,-3.663004,0.209402,2.915751,1
0.245833,6.514286,7.850550,2.505495,-7.655678,7.081807,-8.058608,2.686203,-6.105006,9.035409,-0.732601,-0.278999,2.818071,1
0.246875,29.564836,32.237363,26.224176,-22.410256,10.012210,-6.593407,-1.709402,-9.035409,7.570208,3.663004,0.209402,2.671551,1
0.247916,6.848352,11.191209,5.178022,-3.201465,10.989011,-3.663004,-5.616606,-10.012210,4.639805,7.570208,0.209402,2.544567,1
0.248958,-21.213187,-16.202198,-20.545055,22.967033,10.989011,-0.244200,-8.547009,-9.523810,1.221001,10.500611,0.209402,2.476190,1
0.250000,-20.210989,-14.865934,-17.204396,16.007326,9.035409,3.663004,-10.500611,-8.058608,-2.686203,12.454212,0.209402,2.417582,1
0.251042,1.503297,7.182418,6.848352,-8.769231,6.105006,7.570208,-10.989011,-4.639805,-6.105006,12.942613,0.209402,2.241758,1
0.252083,-31.903297,31.569231,22.883517,-0.974359,1.709402,10.989011,-10.012210,-0.244200,-10.012210,11.965812,0.697802,2.036630,1
0.253125,-8.852747,-41.925276,69.318683,-5.150183,-5.128205,12.454212,-5.128205,5.616606,-11.477411,7.081807,0.209402,1.841270,1
0.254166,20.879121,-95.375826,108.404398,-9.326007,-6.593407,3.663004,4.639805,7.081807,-2.686203,-3.174603,0.209402,1.118437,1
0.255208,54.953847,-113.415387,187.578026,-43.010989,-7.081807,-7.081807,15.873016,7.570208,8.058608,-14.407814,0.209402,0.249084,1
0.256250,59.630771,-116.421981,-82.681321,54.981685,-2.197802,-19.291819,23.199023,2.686203,20.268620,-21.245421,-0.278999,0.092796,1
0.257291,49.942858,3.507692,-175.217586,37.721612,4.639805,-16.849817,14.407814,-4.151404,17.826618,-11.477411,-0.278999,0.405372,1
0.258333,157.846157,84.017584,-201.942862,-11.553114,12.454212,-12.454212,1.709402,-11.965812,13.431013,0.732601,-0.278999,0.532357,1
0.259375,93.037365,106.734068,-64.975826,-49.970696,20.757021,-8.058608,-10.500611,-19.780220,9.035409,12.454212,-0.278999,0.053724,1
0.260416,16.870330,83.015386,-13.529671,-19.626374,20.268620,-8.058608,-9.523810,-19.291819,9.523810,11.477411,-0.767399,0.297924,1
0.261458,-128.114289,107.402200,-87.024178,35.216117,17.826618,-3.174603,-11.965812,-16.361416,3.663004,13.431013,-0.767399,0.923077,1
0.262499,-116.087915,124.773629,-92.703299,30.205128,12.454212,6.105006,-16.361416,-11.477411,-5.616606,17.826618,-0.767399,1.050061,1
0.263542,-112.747255,124.439563,-47.270331,9.326007,10.500611,15.384615,-23.199023,-9.035409,-14.407814,25.152625,-0.767399,0.708181,1
0.264583,-92.369233,66.646155,142.145058,-36.886447,5.128205,18.315018,-20.757021,-3.663004,-17.338217,21.733822,-0.278999,0.805861,1
