1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,159.182421,50.945056,-156.509894,-17.956044,-5.616606,-4.639805,10.989011,6.105006,5.616606,-10.012210,0.209402,2.778999,0
0.001042,99.050552,117.758244,-170.874729,-13.223443,-1.221001,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.209402,2.769231,0
0.002084,7.850550,145.485718,-171.542861,8.490842,2.686203,-9.523810,8.058608,-1.709402,10.500611,-7.081807,0.209402,2.788767,0
0.003125,-83.683518,160.518685,-147.824179,27.142857,6.593407,-10.012210,4.639805,-5.616606,10.500611,-3.663004,0.209402,2.769231,0
0.004167,-133.125278,171.208795,-69.318683,11.553114,9.523810,-9.035409,0.732601,-8.547009,9.523810,0.244200,0.209402,2.759463,0
0.005209,-150.162641,164.527476,23.551649,-14.058608,10.500611,-6.593407,-3.174603,-10.012210,7.081807,4.151404,0.209402,2.759463,0
0.006250,-163.191212,123.771431,105.731870,-17.956044,10.989011,-2.686203,-7.081807,-9.523810,3.174603,8.058608,0.209402,2.759463,0
0.007292,-169.872531,41.591210,142.479124,-2.087912,9.035409,1.221001,-9.523810,-8.547009,-0.732601,10.012210,0.209402,2.778999,0
0.008333,-160.852751,-51.279122,154.839564,21.018315,6.105006,5.128205,-10.500611,-5.128205,-4.639805,10.989011,0.209402,2.778999,0
0.009376,-100.052749,-119.094508,169.538465,16.842491,2.197802,9.035409,-9.523810,-1.221001,-8.058608,10.012210,0.209402,2.778999,0
0.010417,-8.852747,-146.487915,169.872531,-4.593407,-1.709402,10.500611,-7.570208,2.686203,-9.523810,7.570208,0.209402,2.798535,0
0.011458,82.013189,-161.854949,147.156047,-22.967033,-5.616606,10.989011,-4.151404,6.593407,-10.012210,4.151404,0.209402,2.778999,0
0.012500,131.120882,-172.210993,67.314287,-7.377289,-8.547009,9.523810,0.244200,9.035409,-8.547009,0.244200,0.209402,2.759463,0
0.013543,149.160443,-165.863740,-25.890110,15.728938,-10.012210,7.081807,4.151404,10.500611,-6.105006,-3.663004,0.209402,2.769231,0
0.014584,162.523081,-125.107695,-107.068134,23.245421,-10.012210,3.663004,7.570208,10.500611,-2.197802,-7.081807,0.209402,2.769231,0
0.015625,168.870333,-42.927473,-144.149454,5.985348,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.788767,0
0.016668,159.516487,50.276924,-156.175828,-17.120879,-5.616606,-4.639805,10.989011,6.105006,5.616606,-10.012210,0.209402,2.778999,0
0.017709,99.384618,117.424178,-170.874729,-13.223443,-1.709402,-8.058608,10.012210,2.197802,8.547009,-9.035409,0.209402,2.778999,0
0.018750,8.184616,145.151652,-171.542861,8.490842,2.197802,-10.012210,8.058608,-1.709402,10.500611,-7.081807,0.209402,2.788767,0
0.019792,-83.349452,160.518685,-148.158245,26.864469,6.593407,-10.500611,4.639805,-5.616606,10.989011,-3.174603,0.209402,2.778999,0
0.020834,-132.791212,170.874729,-68.984617,12.109890,9.523810,-9.035409,0.732601,-8.547009,9.523810,0.244200,0.209402,2.759463,0
0.021876,-150.162641,164.861542,23.551649,-11.553114,10.989011,-6.105006,-3.174603,-10.012210,6.593407,4.151404,0.209402,2.759463,0
0.022917,-163.525278,123.771431,105.731870,-18.512821,10.989011,-2.686203,-7.081807,-10.012210,3.174603,8.058608,0.209402,2.769231,0
0.023958,-169.538465,41.925276,142.479124,-2.087912,9.523810,1.221001,-9.523810,-8.058608,-0.244200,9.523810,0.209402,2.788767,0
0.025001,-160.852751,-51.613188,154.839564,21.018315,6.105006,5.616606,-10.012210,-5.128205,-4.639805,10.989011,-0.278999,2.778999,0
0.026042,-100.720881,-118.426376,169.204399,17.120879,2.197802,8.547009,-9.523810,-1.221001,-8.058608,10.012210,-0.278999,2.769231,0
0.027084,-9.854945,-146.153849,169.872531,-4.036630,-1.709402,10.500611,-7.570208,2.686203,-9.523810,8.058608,0.209402,2.788767,0
0.028125,81.345057,-161.186817,146.821981,-22.131868,-5.616606,10.989011,-4.151404,6.593407,-10.012210,4.639805,-0.278999,2.769231,0
0.029168,131.454948,-172.210993,67.648353,-5.985348,-8.547009,9.523810,-0.244200,9.035409,-8.547009,0.244200,-0.278999,2.749695,0
0.030208,149.160443,-166.197806,-24.553847,16.564103,-10.012210,7.081807,3.663004,10.989011,-6.105006,-3.174603,-0.278999,2.759463,0
0.031250,162.189015,-125.775827,-107.068134,23.245421,-10.012210,3.174603,7.570208,10.500611,-2.686203,-7.081807,-0.278999,2.759463,0
0.032292,168.870333,-43.595605,-143.815388,7.098901,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.778999,0
0.033334,159.516487,49.608792,-156.175828,-16.842491,-5.128205,-4.639805,10.989011,5.616606,5.616606,-10.012210,0.209402,2.769231,0
0.034375,100.052749,117.090113,-170.540663,-13.223443,-1.709402,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.209402,2.769231,0
0.035417,8.852747,145.151652,-171.542861,8.212454,2.197802,-9.523810,8.058608,-1.709402,10.500611,-7.081807,0.209402,2.778999,0
0.036458,-82.013189,160.518685,-148.492311,26.864469,6.105006,-10.012210,4.639805,-5.616606,10.989011,-3.663004,0.209402,2.769231,0
0.037501,-132.457146,171.208795,-69.986815,13.223443,9.523810,-9.035409,0.732601,-8.547009,9.523810,0.244200,-0.278999,2.749695,0
0.038542,-150.162641,164.861542,22.883517,-11.831502,10.989011,-6.105006,-3.174603,-9.523810,6.593407,4.151404,0.209402,2.759463,0
0.039583,-163.191212,124.439563,105.731870,-18.791209,10.989011,-2.686203,-6.593407,-10.012210,3.174603,7.570208,0.209402,2.769231,0
0.040625,-169.538465,42.593408,142.479124,-2.644689,9.035409,1.221001,-9.035409,-8.547009,-0.732601,10.012210,0.209402,2.778999,0
0.041667,-160.852751,-50.610990,154.839564,20.739927,6.105006,5.128205,-10.500611,-5.128205,-4.639805,10.989011,0.209402,2.778999,0
0.042708,-101.389013,-118.426376,169.204399,17.956044,2.686203,8.547009,-10.012210,-1.221001,-8.058608,10.012210,0.209402,2.778999,0
0.043750,-10.189011,-146.487915,169.872531,-4.315018,-1.709402,10.500611,-7.570208,2.686203,-9.523810,7.570208,-0.278999,2.788767,0
0.044793,81.010991,-161.520883,146.487915,-22.131868,-5.616606,10.989011,-4.151404,6.593407,-10.012210,4.639805,0.209402,2.778999,0
0.045834,131.120882,-172.210993,68.316485,-9.047619,-8.547009,9.523810,-0.244200,9.035409,-8.547009,0.244200,-0.278999,2.759463,0
0.046875,149.160443,-166.197806,-24.887913,16.564103,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.663004,0.209402,2.769231,0
0.047917,162.189015,-126.109893,-106.734068,23.523810,-10.500611,3.663004,7.570208,10.500611,-2.686203,-7.081807,0.209402,2.769231,0
0.048959,168.870333,-43.595605,-143.815388,6.820513,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.778999,0
0.050000,159.516487,48.940660,-156.509894,-16.007326,-5.616606,-4.639805,10.989011,6.105006,5.128205,-10.012210,0.209402,2.778999,0
0.051042,100.720881,117.090113,-170.540663,-12.945055,-1.709402,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.209402,2.769231,0
0.052084,9.186813,145.151652,-171.542861,7.934066,2.686203,-9.523810,8.058608,-1.709402,10.500611,-7.081807,0.209402,2.788767,0
0.053126,-82.013189,160.184619,-148.492311,26.586081,6.593407,-10.012210,4.639805,-5.616606,10.989011,-3.663004,0.209402,2.769231,0
0.054167,-132.123080,171.208795,-70.320881,12.666667,9.035409,-9.035409,0.732601,-8.058608,9.523810,0.244200,0.209402,2.759463,0
0.055208,-150.162641,164.861542,22.215385,-11.274725,10.500611,-6.105006,-3.174603,-9.523810,7.081807,4.151404,0.209402,2.759463,0
0.056250,-162.857146,124.773629,105.397805,-19.069597,10.989011,-2.686203,-6.593407,-10.012210,3.663004,7.570208,0.209402,2.769231,0
0.057293,-169.872531,42.593408,142.479124,-2.366300,9.523810,1.221001,-9.523810,-8.058608,-0.244200,10.012210,0.209402,2.778999,0
0.058334,-160.852751,-50.276924,154.839564,21.018315,6.105006,5.128205,-10.012210,-5.128205,-4.639805,10.989011,0.209402,2.778999,0
0.059375,-101.723079,-118.092310,169.204399,17.956044,2.197802,8.547009,-9.523810,-1.221001,-8.058608,10.012210,0.209402,2.769231,0
0.060417,-10.523077,-146.153849,169.872531,-3.479853,-1.709402,10.500611,-7.570208,2.686203,-9.523810,8.058608,0.209402,2.788767,0
0.061459,80.342859,-161.854949,146.821981,-22.688645,-5.616606,10.989011,-4.151404,6.593407,-10.012210,4.151404,0.209402,2.769231,0
0.062500,130.786816,-172.210993,68.650551,-7.377289,-8.547009,9.523810,0.244200,9.523810,-8.547009,0.244200,0.209402,2.749695,0
0.063543,149.160443,-166.197806,-24.219781,15.172161,-10.012210,7.081807,4.151404,10.500611,-6.105006,-3.663004,0.209402,2.759463,0
0.064584,161.854949,-126.443959,-106.734068,23.245421,-10.012210,3.663004,7.570208,10.500611,-2.686203,-7.081807,0.209402,2.759463,0
0.065626,168.870333,-44.263737,-143.815388,6.820513,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.769231,0
0.066667,159.516487,48.606594,-156.175828,-16.842491,-5.616606,-4.639805,10.989011,6.105006,5.128205,-10.012210,0.209402,2.769231,0
0.067709,100.720881,117.090113,-170.540663,-13.780220,-1.221001,-7.570208,10.500611,2.197802,8.547009,-9.035409,0.209402,2.759463,0
0.068751,9.854945,145.151652,-171.542861,8.212454,2.686203,-9.523810,8.547009,-1.709402,10.500611,-7.081807,0.697802,2.778999,0
0.069801,-83.349452,159.850553,-148.158245,26.864469,6.593407,-10.012210,4.639805,-5.616606,10.989011,-3.174603,0.209402,2.769231,0
0.070840,-132.457146,170.874729,-69.652749,12.388278,9.035409,-8.547009,0.732601,-8.058608,9.523810,0.244200,0.209402,2.749695,0
0.071875,-150.162641,164.861542,21.881319,-12.109890,10.500611,-6.593407,-3.174603,-10.012210,7.081807,4.151404,0.209402,2.759463,0
0.072918,-162.857146,124.773629,105.397805,-18.234432,10.989011,-2.686203,-6.593407,-10.012210,3.174603,8.058608,0.209402,2.759463,0
0.073959,-169.538465,43.261539,142.145058,-2.644689,9.523810,1.221001,-9.035409,-8.547009,-0.244200,10.012210,0.209402,2.778999,0
0.075000,-160.852751,-49.274726,154.839564,20.739927,6.593407,5.128205,-10.012210,-5.128205,-4.639805,10.989011,0.209402,2.778999,0
0.076042,-102.057145,-118.092310,168.870333,18.234432,2.197802,8.547009,-9.523810,-1.221001,-7.570208,10.012210,-0.278999,2.769231,0
0.077084,-10.857143,-146.153849,169.872531,-4.315018,-1.709402,10.500611,-7.081807,2.686203,-9.523810,8.058608,0.209402,2.788767,0
0.078126,80.008793,-161.520883,146.487915,-22.410256,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,0.209402,2.778999,0
0.079167,130.452750,-171.876927,69.318683,-7.934066,-8.547009,10.012210,0.244200,9.035409,-8.547009,0.732601,0.209402,2.759463,0
0.080208,149.494509,-166.197806,-23.551649,15.728938,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.174603,0.209402,2.759463,0
0.081251,162.189015,-126.778025,-106.734068,22.688645,-10.500611,3.663004,7.570208,10.989011,-2.197802,-7.081807,0.209402,2.769231,0
0.082292,168.870333,-44.931869,-143.481322,6.542125,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,-0.278999,2.778999,0
0.083333,159.516487,47.938463,-156.175828,-16.842491,-5.616606,-4.639805,10.989011,6.105006,5.616606,-10.012210,-0.278999,2.778999,0
0.084375,101.389013,116.756047,-170.540663,-13.501832,-1.221001,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.209402,2.778999,0
0.085417,10.189011,144.817586,-171.542861,7.934066,2.197802,-9.523810,8.547009,-1.709402,10.500611,-7.081807,0.209402,2.778999,0
0.086459,-80.676925,160.518685,-149.160443,27.142857,6.593407,-10.500611,4.639805,-5.616606,10.989011,-3.663004,0.209402,2.769231,0
0.087500,-131.789014,171.208795,-70.989013,12.666667,9.523810,-9.035409,1.221001,-8.058608,9.523810,0.244200,0.209402,2.759463,0
0.088542,-150.162641,164.861542,21.547253,-10.996337,10.500611,-6.105006,-3.174603,-9.523810,7.081807,4.151404,0.209402,2.759463,0
0.089584,-162.857146,125.441761,105.063739,-18.791209,10.989011,-3.174603,-7.081807,-10.012210,3.174603,7.570208,0.209402,2.769231,0
0.090625,-169.872531,43.595605,142.479124,-2.923077,9.035409,1.221001,-9.035409,-8.058608,-0.732601,9.523810,0.209402,2.778999,0
0.091667,-160.852751,-48.606594,154.505498,20.739927,6.593407,5.128205,-10.500611,-5.128205,-4.639805,10.989011,0.209402,2.778999,0
0.092709,-103.059343,-118.092310,168.870333,17.956044,2.686203,9.035409,-9.523810,-1.221001,-7.570208,10.012210,-0.278999,2.769231,0
0.093751,-11.525275,-146.153849,170.206597,-3.479853,-1.221001,10.500611,-7.570208,2.686203,-9.523810,8.058608,0.209402,2.788767,0
0.094792,79.006595,-161.854949,147.490113,-22.131868,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,-0.278999,2.769231,0
0.095833,130.452750,-171.876927,69.986815,-7.655678,-8.547009,9.523810,-0.244200,9.035409,-8.547009,0.244200,0.209402,2.749695,0
0.096875,149.160443,-165.863740,-23.217583,15.172161,-10.012210,7.081807,4.151404,10.500611,-6.105006,-3.663004,0.209402,2.749695,0
0.097917,161.854949,-127.446157,-106.400002,23.802198,-10.012210,3.174603,7.570208,10.989011,-2.686203,-6.593407,-0.278999,2.759463,0
0.098959,168.536267,-45.600001,-143.481322,7.377289,-9.035409,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.769231,0
0.100000,159.850553,47.270331,-156.175828,-15.728938,-5.616606,-4.639805,10.989011,6.105006,5.616606,-10.012210,0.209402,2.769231,0
0.101042,101.723079,116.756047,-170.206597,-14.336996,-1.221001,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.697802,2.769231,0
0.102084,10.523077,145.151652,-171.542861,7.377289,2.686203,-10.012210,8.547009,-1.709402,10.500611,-7.081807,0.209402,2.778999,0
0.103125,-80.008793,160.518685,-148.826377,26.307692,6.593407,-10.500611,4.639805,-5.616606,10.989011,-3.663004,0.209402,2.769231,0
0.104167,-131.454948,170.874729,-71.657144,13.223443,9.035409,-9.035409,0.732601,-8.058608,9.523810,0.244200,0.209402,2.749695,0
0.105209,-150.162641,164.861542,21.547253,-10.996337,10.989011,-6.105006,-3.174603,-10.012210,6.593407,4.151404,0.209402,2.749695,0
0.106250,-162.523081,126.443959,104.729673,-19.069597,10.989011,-2.686203,-7.081807,-10.012210,3.174603,7.570208,0.209402,2.759463,0
0.107293,-169.872531,43.595605,142.145058,-2.366300,9.523810,0.732601,-9.523810,-8.058608,-0.244200,10.012210,0.209402,2.769231,0
0.108333,-160.852751,-48.606594,154.839564,20.461538,6.593407,5.616606,-10.012210,-5.128205,-4.151404,10.989011,0.209402,2.769231,0
0.109376,-102.725277,-117.758244,169.204399,18.512821,2.197802,8.547009,-9.523810,-1.221001,-8.058608,10.012210,-0.278999,2.769231,0
0.110417,-11.859341,-146.153849,170.206597,-3.758242,-1.709402,10.500611,-7.570208,2.686203,-9.523810,8.058608,0.209402,2.778999,0
0.111458,78.672529,-161.520883,147.490113,-22.131868,-5.616606,10.989011,-4.151404,6.593407,-10.012210,4.151404,0.209402,2.769231,0
0.112500,130.118684,-172.210993,69.986815,-8.212454,-8.547009,9.523810,-0.244200,9.035409,-9.035409,0.732601,0.209402,2.749695,0
0.113543,149.160443,-166.197806,-22.883517,16.564103,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.663004,0.209402,2.759463,0
0.114584,161.520883,-128.114289,-106.400002,23.245421,-10.012210,3.663004,7.570208,10.500611,-2.686203,-6.593407,-0.278999,2.759463,0
0.115625,168.870333,-45.600001,-143.481322,7.377289,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.778999,0
0.116667,159.850553,47.270331,-156.175828,-15.728938,-5.616606,-4.639805,10.989011,6.105006,5.616606,-10.012210,0.209402,2.778999,0
0.117709,102.057145,116.421981,-170.206597,-13.780220,-1.221001,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.209402,2.769231,0
0.118750,11.191209,144.817586,-171.876927,7.655678,2.686203,-9.523810,8.547009,-1.709402,10.500611,-7.081807,0.697802,2.778999,0
0.119792,-79.340661,160.518685,-149.494509,25.750916,6.105006,-10.012210,5.128205,-5.616606,10.500611,-3.663004,0.209402,2.769231,0
0.120834,-131.454948,171.208795,-71.991210,13.223443,9.035409,-9.035409,0.732601,-8.058608,9.523810,0.732601,0.209402,2.759463,0
0.121875,-150.162641,164.861542,20.210989,-10.996337,10.500611,-6.105006,-3.174603,-9.523810,7.081807,4.151404,0.209402,2.759463,0
0.122917,-162.189015,126.778025,104.729673,-19.347985,10.989011,-2.686203,-6.593407,-9.523810,3.174603,7.570208,0.209402,2.759463,0
0.123958,-169.872531,44.931869,141.810992,-3.201465,9.523810,1.221001,-9.523810,-8.547009,-0.244200,10.012210,0.209402,2.778999,0
0.125000,-161.186817,-47.938463,154.505498,20.183150,6.593407,5.128205,-10.500611,-5.128205,-4.639805,10.989011,0.209402,2.778999,0
0.126042,-103.059343,-117.758244,168.536267,18.234432,2.197802,8.547009,-9.523810,-1.221001,-8.058608,10.012210,0.209402,2.769231,0
0.127083,-12.193407,-146.153849,170.206597,-3.201465,-1.709402,10.500611,-7.570208,2.686203,-9.523810,8.058608,-0.278999,2.778999,0
0.128125,78.004397,-161.520883,147.824179,-21.575092,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,0.209402,2.769231,0
0.129167,130.118684,-172.210993,70.320881,-7.377289,-8.547009,10.012210,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.749695,0
0.130209,149.160443,-166.197806,-21.881319,16.007326,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.174603,0.209402,2.749695,0
0.131250,161.186817,-128.114289,-106.065936,24.080586,-10.012210,3.663004,7.570208,10.500611,-2.686203,-7.081807,-0.278999,2.759463,0
0.132292,169.204399,-46.268133,-143.147256,7.934066,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.769231,0
0.133334,160.184619,46.602199,-155.841762,-16.007326,-5.616606,-4.151404,10.989011,6.105006,5.616606,-10.012210,0.209402,2.769231,1
0.134375,103.059343,116.087915,-169.872531,-14.058608,-1.709402,-7.570208,10.500611,2.197802,8.547009,-9.523810,0.209402,2.759463,1
0.135417,11.859341,144.817586,-171.542861,7.934066,2.197802,-9.523810,8.058608,-1.709402,10.500611,-7.081807,0.209402,2.778999,1
0.136458,-79.340661,160.518685,-149.160443,25.472527,6.593407,-10.012210,4.639805,-5.616606,10.989011,-3.663004,0.209402,2.769231,1
0.137501,-131.120882,170.874729,-72.325276,13.501832,9.035409,-8.547009,0.732601,-8.547009,9.523810,0.244200,0.209402,2.749695,1
0.138542,-150.162641,164.861542,20.210989,-10.996337,10.500611,-6.593407,-3.174603,-9.523810,6.593407,4.151404,0.209402,2.759463,1
0.139583,-162.523081,127.112091,104.395607,-19.347985,10.989011,-2.686203,-7.081807,-9.523810,3.663004,7.570208,0.209402,2.759463,1
0.140625,-169.872531,45.265935,141.810992,-3.201465,9.523810,1.221001,-9.035409,-8.547009,-0.244200,10.012210,0.209402,2.769231,1
0.141668,-161.186817,-47.604397,154.505498,20.183150,6.105006,5.128205,-10.012210,-5.128205,-4.639805,10.989011,0.209402,2.769231,1
0.142708,-103.727475,-117.090113,168.870333,18.791209,2.197802,8.547009,-9.523810,-1.221001,-8.058608,10.012210,0.209402,2.769231,1
0.143750,-12.527473,-146.153849,170.206597,-3.201465,-1.709402,10.500611,-7.570208,2.686203,-10.012210,8.058608,0.209402,2.788767,1
0.144792,78.004397,-161.520883,148.158245,-21.575092,-5.616606,10.989011,-4.151404,6.593407,-10.012210,4.639805,0.209402,2.769231,1
0.145834,129.784618,-172.210993,70.989013,-8.212454,-8.547009,9.523810,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.759463,1
0.146875,149.160443,-166.197806,-20.879121,15.172161,-10.012210,7.081807,4.151404,10.500611,-6.105006,-3.174603,0.209402,2.759463,1
0.147917,160.852751,-128.782420,-105.731870,24.358974,-10.012210,3.663004,7.570208,10.500611,-2.686203,-6.593407,-0.278999,2.759463,1
0.148959,169.204399,-46.602199,-143.147256,7.655678,-8.547009,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.778999,1
0.150000,160.184619,46.602199,-155.841762,-16.285714,-5.616606,-4.151404,10.989011,6.105006,5.616606,-10.012210,0.209402,2.769231,1
0.151042,103.393409,116.087915,-169.872531,-14.615385,-1.709402,-8.058608,10.500611,2.197802,8.547009,-9.035409,0.209402,2.769231,1
0.152083,12.193407,144.817586,-171.542861,7.655678,2.197802,-9.523810,8.547009,-1.709402,10.500611,-7.081807,0.209402,2.788767,1
0.153125,-78.672529,160.852751,-149.494509,26.029304,6.593407,-10.012210,5.128205,-5.616606,10.989011,-3.663004,0.209402,2.769231,1
0.154167,-130.786816,170.874729,-72.659342,13.501832,9.035409,-9.035409,1.221001,-8.058608,9.523810,0.244200,0.209402,2.759463,1
0.155208,-150.162641,165.195608,19.542858,-10.161172,10.500611,-6.105006,-2.686203,-9.523810,7.081807,4.151404,0.209402,2.749695,1
0.156250,-161.854949,127.780223,104.395607,-19.347985,10.989011,-2.686203,-6.593407,-10.012210,3.174603,7.570208,0.209402,2.759463,1
0.157292,-170.206597,45.265935,141.810992,-3.201465,9.523810,0.732601,-9.035409,-8.547009,-0.244200,9.523810,0.209402,2.778999,1
0.158334,-161.186817,-47.270331,154.505498,20.461538,6.593407,5.128205,-10.012210,-5.616606,-4.151404,10.989011,0.209402,2.769231,1
0.159375,-104.395607,-117.090113,168.536267,17.956044,2.197802,8.547009,-9.523810,-1.221001,-8.058608,10.012210,0.209402,2.769231,1
0.160417,-13.529671,-145.819783,170.206597,-3.201465,-1.709402,10.500611,-7.570208,2.686203,-9.523810,8.058608,0.209402,2.778999,1
0.161459,77.002200,-161.520883,147.824179,-21.018315,-5.616606,10.989011,-4.151404,6.105006,-10.012210,4.639805,-0.278999,2.759463,1
0.162500,129.450552,-172.210993,71.323079,-7.655678,-8.547009,10.012210,-0.244200,9.035409,-8.547009,0.732601,0.209402,2.749695,1
0.163542,149.160443,-166.197806,-21.213187,15.728938,-10.012210,7.081807,3.663004,10.500611,-6.105006,-3.174603,0.209402,2.749695,1
0.164584,160.852751,-129.450552,-105.397805,24.080586,-10.012210,3.663004,7.570208,10.500611,-2.686203,-6.593407,0.209402,2.749695,1
0.165626,169.204399,-46.936265,-142.813190,7.655678,-9.035409,-0.244200,10.012210,9.035409,1.221001,-9.035409,0.209402,2.769231,1
0.166667,160.184619,45.600001,-155.841762,-15.172161,-5.616606,-4.151404,10.989011,6.105006,5.616606,-10.012210,0.209402,2.769231,1
0.167709,103.393409,115.753849,-169.872531,-14.336996,-1.221001,-7.570208,10.500611,2.686203,8.547009,-9.523810,0.209402,2.759463,1
0.168751,12.527473,144.817586,-171.542861,7.655678,2.197802,-9.523810,8.547009,-1.709402,10.500611,-7.081807,0.209402,2.769231,1
0.169792,-78.004397,160.518685,-149.828575,25.472527,6.593407,-10.500611,4.639805,-5.616606,10.989011,-3.663004,0.209402,2.769231,1
0.170834,-130.786816,171.208795,-73.327474,13.780220,9.035409,-9.035409,0.732601,-8.547009,9.523810,0.244200,-0.278999,2.749695,1
0.171875,-150.162641,165.195608,18.540660,-10.717949,10.500611,-6.105006,-2.686203,-10.012210,7.081807,4.151404,0.209402,2.749695,1
0.172917,-162.189015,127.780223,104.061541,-19.626374,10.989011,-3.174603,-6.593407,-10.012210,3.663004,7.570208,-0.278999,2.759463,1
0.173958,-170.206597,45.934067,141.476926,-3.479853,9.523810,1.221001,-9.035409,-8.058608,-0.732601,10.012210,0.209402,2.769231,1
0.175000,-48.606594,-23.885715,4.509890,27.978022,19.780220,5.616606,-25.152625,-19.291819,-5.128205,25.641026,-0.278999,3.726496,1
0.176042,-5.178022,-150.496707,3.841758,49.135531,31.501832,10.012210,-40.293040,-30.525031,-8.547009,40.781441,-0.767399,6.109890,1
0.177084,27.894506,28.228572,37.248352,-36.051282,32.478632,27.594628,-59.340659,-31.013431,-27.106227,59.340659,0.697802,8.317460,1
0.178125,51.613188,48.606594,61.635166,-42.732601,19.291819,51.526252,-69.597070,-17.826618,-50.549451,69.108669,0.209402,10.310134,1
0.179167,-17.204396,-23.551649,-9.854945,9.047619,0.732601,70.085470,-69.108669,1.221001,-68.620269,67.643468,0.697802,11.589744,1
0.180208,-74.663738,-87.024178,-74.663738,94.234432,-18.315018,77.899878,-57.387057,20.268620,-75.946276,55.433455,1.186203,12.048840,1
0.181251,-47.270331,-58.294507,-43.261539,54.703297,-36.385836,74.481074,-36.385836,37.851038,-72.527473,34.432234,0.697802,11.394383,1
0.182292,81.010991,70.989013,83.683518,-124.857143,-45.665446,62.759463,-15.873016,46.153846,-60.317460,13.919414,1.186203,9.948718,1
0.183333,80.342859,65.309892,75.665936,-40.505495,-44.688645,46.642247,0.244200,45.177045,-44.200244,-1.221001,1.674603,8.083028,1
0.184375,-19.208792,-32.571429,-28.896704,54.424908,-38.339438,29.548230,10.012210,38.339438,-27.594628,-10.500611,1.186203,6.041514,1
0.185417,-62.971430,-72.659342,-69.652749,69.457875,-29.059829,15.384615,14.407814,29.059829,-13.919414,-14.896215,1.186203,4.468864,1
0.186459,-7.850550,-12.193407,-11.525275,19.069597,-17.338217,6.105006,12.942613,18.315018,-4.151404,-12.942613,0.697802,3.042735,1
0.187500,36.580221,32.237363,29.898902,-44.402930,-9.035409,0.244200,9.523810,9.523810,1.221001,-9.523810,0.697802,1.851038,1
0.188542,2.839561,1.169231,-2.505495,1.252747,-1.221001,-2.197802,4.151404,2.197802,4.151404,-4.639805,0.209402,1.518926,1
0.189584,1.169231,1.169231,-1.503297,17.677656,5.128205,-2.686203,-1.709402,-4.151404,4.151404,1.221001,0.209402,1.841270,1
0.190625,20.545055,22.883517,20.210989,-41.897436,9.523810,-0.732601,-8.547009,-9.035409,2.197802,7.570208,-0.278999,2.446886,1
0.191667,-10.857143,-7.516484,-8.852747,27.699634,11.965812,4.151404,-15.384615,-10.989011,-3.174603,14.407814,-0.767399,3.003663,1
0.192709,-49.942858,-46.936265,-45.600001,42.175824,10.500611,11.477411,-21.733822,-10.012210,-10.500611,20.268620,-0.767399,3.804640,1
0.193750,-8.518682,-5.178022,-0.167033,-4.593407,7.081807,19.291819,-25.641026,-6.105006,-17.826618,23.687424,-0.278999,4.888889,1
0.194792,50.945056,50.945056,56.958243,-48.021978,-0.244200,27.594628,-26.129426,1.221001,-25.641026,24.664225,-0.767399,5.426129,1
0.195833,19.876924,16.202198,23.217583,-8.490842,-9.035409,31.501832,-21.245421,10.012210,-30.036630,19.780220,-0.278999,5.816850,1
0.196876,-52.949452,-58.294507,-50.945056,48.578755,-16.361416,32.967033,-15.384615,17.338217,-31.501832,13.431013,-0.278999,6.051282,1
0.197917,-45.934067,-52.281320,-44.263737,51.084249,-22.710623,30.036630,-5.616606,23.687424,-28.083028,4.151404,0.209402,5.934066,1
0.198959,41.257144,33.907693,41.257144,-49.413919,-26.129426,23.199023,3.663004,26.617827,-21.245421,-5.128205,0.209402,5.484737,1
0.200000,55.287913,46.602199,51.947254,-46.351648,-24.175824,14.896215,10.012210,24.664225,-13.431013,-10.500611,0.209402,4.810745,1
0.201042,2.839561,-5.178022,-3.507692,14.615385,-18.803419,6.105006,13.919414,19.291819,-4.639805,-13.919414,0.697802,3.951160,1
0.202083,-34.909891,-41.591210,-41.257144,42.454212,-12.942613,-0.732601,14.407814,13.919414,2.686203,-14.896215,0.697802,3.238095,1
0.203125,-13.195605,-17.538462,-18.874726,16.564103,-6.105006,-5.616606,11.965812,6.105006,7.081807,-12.454212,0.697802,2.720391,1
0.204167,11.525275,9.520879,5.846154,-10.717949,0.244200,-7.570208,8.547009,0.732601,9.523810,-8.547009,0.209402,2.271062,1
0.205209,5.846154,6.180220,1.837363,-0.974359,5.128205,-7.570208,3.663004,-4.639805,9.523810,-4.151404,0.209402,1.958486,1
0.206250,11.191209,13.195605,9.186813,-8.490842,9.035409,-6.105006,-1.709402,-8.058608,7.570208,1.221001,0.209402,1.870574,1
0.207292,14.197803,17.538462,13.863737,-11.553114,10.989011,-3.174603,-7.081807,-10.500611,4.639805,6.105006,0.209402,2.065934,1
0.208334,-12.527473,-8.852747,-11.525275,9.882784,10.989011,1.221001,-11.477411,-10.012210,-0.244200,10.500611,-0.278999,2.446886,1
0.209376,-37.916484,-33.907693,-33.907693,38.835165,8.547009,7.081807,-14.896215,-8.058608,-5.616606,13.919414,-0.278999,2.984127,1
0.210417,-7.850550,-3.841758,-1.169231,-4.315018,5.128205,12.454212,-16.361416,-4.151404,-10.989011,14.896215,-0.278999,3.638584,1
0.211458,37.916484,39.252748,43.595605,-34.937729,-0.732601,17.338217,-15.384615,1.221001,-15.384615,13.919414,0.209402,4.205128,1
0.212500,19.876924,18.540660,23.551649,-13.780220,-7.081807,19.780220,-11.477411,8.058608,-18.315018,10.500611,0.209402,4.361416,1
0.213552,-33.239561,-36.914287,-31.235166,35.216117,-12.454212,19.291819,-5.616606,12.942613,-17.826618,4.639805,0.209402,4.293040,1
0.214591,-37.248352,-41.925276,-35.578023,35.494505,-16.361416,16.849817,1.221001,16.849817,-14.896215,-1.709402,0.209402,4.156288,1
0.215630,17.538462,11.525275,17.538462,-19.069597,-18.315018,11.965812,7.081807,18.315018,-10.012210,-8.058608,0.697802,3.912088,1
0.216673,41.257144,34.241759,38.250550,-33.824176,-15.873016,5.128205,11.477411,16.361416,-4.151404,-11.965812,0.697802,3.579976,1
0.217715,12.861539,5.846154,7.182418,-0.139194,-11.965812,-0.732601,13.431013,12.942613,2.197802,-13.919414,0.697802,3.296703,1
0.218755,-20.210989,-26.224176,-26.892308,32.710623,-7.570208,-5.616606,13.919414,8.058608,7.570208,-14.407814,0.697802,3.140415,1
0.219792,-16.870330,-20.210989,-23.551649,17.399267,-1.709402,-9.035409,11.965812,2.197802,10.989011,-11.965812,0.697802,2.866911,1
0.220834,1.837363,0.501099,-3.507692,0.695971,3.663004,-10.989011,8.547009,-2.686203,12.454212,-8.547009,0.209402,2.573871,1
0.221875,8.852747,9.520879,5.178022,-4.871795,7.570208,-10.500611,4.151404,-7.081807,11.965812,-4.151404,0.209402,2.368742,1
0.222916,15.200000,17.538462,13.195605,-12.388278,10.500611,-8.547009,-1.221001,-9.523810,10.012210,0.732601,0.209402,2.290598,1
0.223958,8.184616,12.193407,8.184616,-4.593407,11.477411,-5.128205,-5.616606,-10.989011,6.593407,5.128205,0.209402,2.349206,1
0.225001,-15.534066,-11.191209,-14.197803,12.945055,10.989011,-0.732601,-9.523810,-10.012210,2.197802,8.547009,-0.278999,2.534799,1
0.226042,-30.232968,-25.890110,-26.224176,27.421245,8.547009,4.151404,-11.965812,-8.058608,-2.686203,10.989011,-0.278999,2.818071,1
0.227083,-4.843956,-0.835165,1.169231,-3.201465,5.128205,8.547009,-11.965812,-4.151404,-7.081807,11.477411,-0.278999,3.169719,1
0.228126,29.230770,31.235166,34.909891,-28.256410,-0.244200,12.454212,-10.989011,0.732601,-10.989011,10.012210,-0.278999,3.482295,1
0.229167,15.534066,14.865934,19.876924,-11.831502,-5.616606,14.407814,-7.081807,6.105006,-12.942613,6.593407,0.209402,3.570208,1
0.230209,-22.883517,-25.556045,-20.545055,25.750916,-9.523810,13.431013,-2.197802,10.500611,-11.965812,1.709402,0.209402,3.452991,1
0.231250,-31.235166,-35.243957,-29.564836,29.648352,-12.942613,10.989011,3.174603,13.431013,-9.523810,-3.663004,0.697802,3.296703,1
0.232292,7.850550,2.505495,7.850550,-8.212454,-13.919414,7.081807,8.058608,14.407814,-5.616606,-8.547009,0.697802,3.169719,1
0.233334,32.571429,26.558242,29.898902,-25.472527,-12.454212,1.709402,11.477411,12.942613,-0.244200,-11.965812,0.697802,3.081807,1
0.234375,16.536264,10.189011,11.191209,-7.377289,-9.035409,-3.663004,13.431013,9.523810,5.128205,-13.431013,0.697802,3.062271,1
0.235416,-13.195605,-18.540660,-19.542858,25.472527,-5.128205,-7.570208,13.919414,5.616606,9.035409,-13.919414,0.697802,3.023199,1
0.236458,-18.540660,-21.881319,-24.553847,19.626374,0.244200,-10.989011,11.477411,0.244200,12.454212,-11.965812,0.697802,2.857143,1
0.237501,-2.505495,-2.839561,-7.182418,4.315018,4.639805,-12.454212,8.058608,-4.151404,13.919414,-8.547009,0.209402,2.681319,1
0.238542,11.859341,12.861539,7.850550,-9.604396,8.547009,-11.477411,4.151404,-7.570208,12.942613,-4.151404,0.209402,2.564103,1
0.239584,16.870330,19.876924,14.865934,-12.945055,10.989011,-9.523810,-0.732601,-10.500611,10.500611,0.244200,0.209402,2.495726,1
0.240625,3.841758,7.850550,3.507692,-2.366300,11.965812,-6.105006,-5.128205,-10.989011,7.570208,5.128205,-0.278999,2.515263,1
0.241667,-18.206594,-7.516484,-16.870330,17.399267,11.477411,-1.709402,-8.547009,-8.058608,6.105006,8.058608,-0.278999,2.603175,1
0.242708,-25.221979,-20.210989,-20.879121,21.018315,8.547009,2.686203,-10.500611,-7.570208,-1.221001,9.523810,-0.278999,2.749695,1
0.243750,-0.835165,3.841758,4.843956,-6.542125,5.128205,6.593407,-10.500611,-4.151404,-5.616606,10.012210,-0.278999,2.945055,1
0.244792,24.887913,27.226374,30.232968,-22.967033,0.244200,9.523810,-8.547009,0.244200,-8.547009,8.547009,-0.278999,3.120879,1
0.245834,11.191209,11.191209,15.868132,-7.934066,-4.639805,11.477411,-5.616606,5.128205,-10.012210,5.128205,0.209402,3.199023,1
0.246875,-20.210989,-22.549451,-17.872528,22.688645,-8.058608,10.500611,-1.221001,9.035409,-9.523810,0.732601,0.209402,3.140415,1
0.247917,-26.558242,-29.898902,-24.553847,24.080586,-10.989011,8.058608,3.663004,11.965812,-7.081807,-4.151404,0.697802,3.052503,1
0.248959,4.509890,-0.167033,4.509890,-5.985348,-11.965812,4.639805,8.547009,12.454212,-3.174603,-8.547009,0.209402,3.003663,1
0.250000,28.228572,22.883517,25.890110,-21.296703,-10.500611,-0.244200,11.477411,10.989011,1.221001,-11.477411,0.697802,2.993895,1
0.251042,17.538462,11.525275,12.527473,-8.490842,-7.081807,-5.128205,13.431013,8.058608,6.105006,-12.942613,0.697802,3.013431,1
0.252083,-10.189011,-15.200000,-15.868132,21.296703,-3.174603,-9.035409,13.431013,4.151404,10.500611,-12.942613,0.697802,2.984127,1
0.253126,-8.518682,-42.593408,-16.870330,18.234432,1.709402,-12.454212,11.965812,-1.221001,13.919414,-10.989011,0.697802,2.905983,1
0.254167,-3.507692,94.373628,-73.995606,-1.252747,6.105006,-8.547009,3.174603,-5.128205,9.523810,-2.686203,0.209402,2.476190,1
0.255208,-35.578023,90.364837,-116.756047,22.967033,7.081807,1.709402,-8.058608,-6.105006,-0.732601,8.058608,0.209402,1.352869,1
0.256250,-9.520879,142.813190,-137.134069,-0.974359,9.035409,13.431013,-21.245421,-8.058608,-12.454212,21.733822,-0.278999,0.483516,1
0.257292,-16.870330,86.356046,143.147256,-67.787546,4.151404,20.757021,-23.687424,-2.686203,-19.291819,23.199023,-0.278999,0.649573,1
0.258334,-94.707694,-44.263737,141.810992,2.087912,-3.174603,17.338217,-13.431013,4.151404,-16.361416,12.942613,-0.278999,1.098901,1
0.259375,-153.503300,-107.402200,196.931873,24.637363,-13.919414,14.407814,0.732601,14.896215,-12.942613,-1.221001,-0.278999,0.893773,1
0.260417,-67.314287,-114.751651,17.872528,52.476190,-20.268620,11.477411,9.523810,20.757021,-10.500611,-9.523810,-0.767399,0.268620,1
0.261459,69.986815,-79.006595,74.663738,-26.029304,-18.315018,10.989011,8.058608,18.803419,-9.523810,-8.058608,-0.767399,0.815629,1
0.262500,149.494509,-105.731870,73.327474,-37.443223,-14.407814,3.174603,11.965812,14.407814,-1.221001,-11.965812,-0.278999,1.323565,1
0.263543,102.057145,-124.105497,79.674727,-18.512821,-10.500611,-6.105006,17.826618,10.989011,8.058608,-17.338217,-0.278999,1.225885,1
0.264584,86.356046,-118.426376,-55.956045,31.597070,-9.523810,-13.919414,24.175824,9.523810,15.384615,-23.687424,-0.278999,1.157509,1
