1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-152.167036,-17.872528,226.329675,-16.842491,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.214896,0
0.001041,-110.408794,-120.430772,212.632972,10.161172,9.035409,-1.709402,-6.105006,-8.058608,2.197802,7.081807,0.697802,4.224664,0
0.002083,-41.925276,-191.586817,181.898905,20.739927,7.570208,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.234432,0
0.003124,52.615386,-226.329675,137.468135,13.501832,4.639805,5.616606,-8.547009,-3.663004,-4.151404,9.035409,0.209402,4.224664,0
0.004167,146.821981,-206.953851,82.681321,-7.934066,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.547009,0.209402,4.224664,0
0.005208,208.958246,-167.868136,12.193407,-17.399267,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.224664,0
0.006252,219.982422,-124.439563,-90.030771,1.809524,-5.128205,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.244200,0
0.007291,194.259345,-65.309892,-171.876927,18.512821,-7.570208,8.058608,0.732601,8.058608,-7.081807,-0.244200,0.697802,4.253968,0
0.008334,150.162641,16.870330,-228.334071,23.523810,-9.035409,5.128205,4.151404,9.523810,-4.639805,-3.663004,0.697802,4.224664,0
0.009374,109.072530,118.426376,-214.303301,-4.036630,-8.547009,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.697802,4.224664,0
0.010416,40.589012,189.916488,-183.569235,-14.615385,-6.593407,-1.221001,8.547009,7.081807,2.197802,-7.570208,0.697802,4.234432,0
0.011458,-54.619781,225.327478,-139.472531,-7.098901,-3.663004,-4.639805,9.523810,4.639805,5.128205,-8.547009,0.209402,4.234432,0
0.012500,-148.158245,205.617587,-84.685716,14.058608,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.209402,4.224664,0
0.013541,-210.294510,166.197806,-14.197803,23.802198,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,4.214896,0
0.014583,-221.652752,123.437365,87.692310,5.150183,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.686203,0.697802,4.244200,0
0.015625,-195.595609,63.639562,170.206597,-12.109890,8.547009,-7.081807,0.244200,-7.081807,8.058608,0.732601,0.697802,4.244200,0
0.016667,-151.498904,-18.206594,226.329675,-17.677656,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.214896,0
0.017708,-110.074728,-121.098904,212.632972,10.717949,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.697802,4.224664,0
0.018749,-41.591210,-191.920883,181.564839,20.739927,7.081807,1.709402,-8.058608,-6.593407,-1.221001,8.547009,0.697802,4.234432,0
0.019792,53.617584,-226.329675,137.468135,13.780220,4.151404,5.128205,-8.547009,-3.663004,-4.639805,9.035409,0.209402,4.224664,0
0.020833,146.821981,-206.619785,82.681321,-7.377289,1.221001,7.570208,-8.058608,-0.732601,-7.081807,8.058608,0.697802,4.234432,0
0.021875,208.958246,-167.200004,11.525275,-17.677656,-2.686203,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.224664,0
0.022916,219.982422,-124.773629,-90.030771,0.974359,-5.616606,9.523810,-3.174603,6.105006,-8.547009,3.174603,0.697802,4.244200,0
0.023958,194.259345,-64.641760,-172.210993,18.234432,-7.570208,8.058608,0.732601,8.058608,-7.081807,-0.244200,0.209402,4.253968,0
0.025001,150.162641,17.204396,-228.334071,23.523810,-8.547009,5.128205,4.639805,9.523810,-4.639805,-4.151404,0.209402,4.224664,0
0.026041,108.738464,119.428574,-213.969236,-4.036630,-8.058608,2.686203,7.570208,9.035409,-1.221001,-6.105006,0.209402,4.224664,0
0.027084,39.920880,190.250554,-183.235169,-13.780220,-6.593407,-1.221001,8.547009,7.081807,2.197802,-8.058608,0.697802,4.244200,0
0.028125,-55.287913,224.993412,-139.138465,-6.263736,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.547009,0.209402,4.234432,0
0.029166,-148.826377,205.283521,-84.685716,14.336996,-0.732601,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.697802,4.234432,0
0.030208,-210.628576,165.863740,-13.195605,23.802198,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.128205,0.697802,4.224664,0
0.031250,-221.652752,122.769234,88.694507,5.428571,6.105006,-8.547009,3.174603,-5.128205,9.035409,-2.686203,0.697802,4.244200,0
0.032292,-195.261543,63.639562,170.206597,-11.831502,8.547009,-7.081807,0.244200,-7.570208,7.570208,1.221001,0.697802,4.244200,0
0.033333,-151.164839,-18.874726,226.663741,-16.842491,9.523810,-4.639805,-3.663004,-8.547009,5.616606,4.639805,0.697802,4.224664,0
0.034374,-110.074728,-121.098904,212.298906,10.717949,9.523810,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.209402,4.224664,0
0.035416,-41.257144,-192.254949,181.230773,20.739927,7.570208,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.697802,4.244200,0
0.036458,54.285715,-226.329675,136.800003,13.223443,4.639805,5.616606,-9.035409,-3.663004,-4.639805,9.523810,0.209402,4.224664,0
0.037500,147.490113,-206.619785,82.681321,-7.934066,1.221001,8.058608,-7.570208,-0.244200,-7.081807,8.547009,0.697802,4.234432,0
0.038541,209.626378,-167.200004,11.525275,-17.399267,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.209402,4.224664,0
0.039583,219.982422,-124.439563,-90.364837,1.809524,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.244200,0
0.040625,194.259345,-64.641760,-172.210993,17.956044,-7.570208,7.570208,0.244200,8.058608,-6.593407,-0.244200,0.209402,4.244200,0
0.041666,149.828575,17.538462,-228.334071,23.245421,-8.547009,5.128205,4.639805,9.035409,-4.151404,-4.151404,0.697802,4.214896,0
0.042708,108.404398,119.428574,-213.969236,-4.315018,-8.547009,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.209402,4.224664,0
0.043750,39.920880,190.584620,-183.569235,-14.336996,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.697802,4.234432,0
0.044792,-55.956045,224.659346,-138.804399,-6.820513,-3.663004,-4.639805,9.523810,4.151404,5.128205,-8.547009,0.697802,4.234432,0
0.045833,-149.160443,205.283521,-84.351650,14.058608,-0.732601,-7.570208,8.547009,1.221001,7.570208,-7.570208,0.697802,4.234432,0
0.046874,-210.962642,165.863740,-12.861539,23.802198,3.174603,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.697802,4.224664,0
0.047917,-221.318686,122.769234,89.028573,5.150183,6.105006,-8.547009,3.174603,-5.616606,9.035409,-2.197802,0.697802,4.244200,0
0.048958,-195.595609,62.971430,170.874729,-11.274725,8.547009,-7.081807,-0.244200,-7.570208,8.058608,0.732601,0.697802,4.253968,0
0.049999,-151.164839,-19.208792,226.663741,-16.842491,9.035409,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.224664,0
0.051041,-110.074728,-121.432970,212.298906,10.717949,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.081807,0.209402,4.224664,0
0.052083,-40.923078,-192.254949,181.230773,20.739927,7.570208,2.197802,-8.058608,-6.593407,-1.221001,8.547009,0.697802,4.244200,0
0.053124,54.285715,-226.329675,136.800003,12.388278,4.639805,5.616606,-8.547009,-3.663004,-4.639805,9.035409,0.697802,4.224664,0
0.054166,148.158245,-206.619785,81.679123,-8.490842,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.547009,0.209402,4.234432,0
0.055208,209.626378,-167.200004,11.191209,-18.234432,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.224664,0
0.056250,219.982422,-124.439563,-91.367035,1.252747,-5.616606,9.523810,-2.197802,6.105006,-8.547009,3.174603,0.209402,4.253968,0
0.057292,193.925279,-63.639562,-172.545059,18.234432,-7.570208,8.058608,0.732601,8.058608,-7.081807,-0.244200,0.209402,4.253968,0
0.058333,149.494509,18.540660,-228.668137,22.967033,-9.035409,5.128205,4.151404,9.523810,-4.151404,-4.151404,0.697802,4.224664,0
0.059374,108.070332,120.096706,-213.969236,-4.315018,-8.547009,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.697802,4.224664,0
0.060417,39.252748,190.918686,-183.235169,-14.615385,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.697802,4.244200,0
0.061458,-56.290111,224.659346,-138.804399,-7.098901,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.234432,0
0.062499,-149.828575,204.615389,-83.683518,14.336996,-0.244200,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.697802,4.234432,0
0.063542,-211.630774,165.195608,-12.193407,23.523810,2.686203,-8.058608,6.105006,-2.686203,9.035409,-5.128205,0.209402,4.224664,0
0.064583,-221.318686,122.769234,89.362639,4.593407,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.197802,0.697802,4.244200,0
0.065624,-195.261543,62.303298,171.208795,-12.109890,8.547009,-7.081807,0.244200,-7.570208,7.570208,1.221001,0.697802,4.253968,0
0.066666,-151.164839,-19.876924,226.997807,-17.120879,9.523810,-4.151404,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.224664,0
0.067708,-109.406596,-121.767036,212.298906,9.882784,9.035409,-1.221001,-6.593407,-8.058608,2.197802,6.593407,0.209402,4.234432,0
0.068750,-40.589012,-192.589015,180.896707,21.018315,7.570208,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.209402,4.234432,0
0.069791,54.953847,-226.329675,136.465937,13.223443,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.035409,0.697802,4.234432,0
0.070833,148.826377,-205.951653,81.010991,-8.212454,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.547009,0.209402,4.234432,0
0.071875,210.294510,-166.531872,9.854945,-17.399267,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,4.224664,0
0.072916,219.648357,-124.105497,-91.701101,1.252747,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.253968,0
0.073958,193.591213,-63.639562,-173.213191,17.956044,-7.570208,8.058608,0.732601,8.058608,-7.081807,0.244200,0.209402,4.253968,0
0.074999,149.494509,18.874726,-229.002203,22.131868,-8.547009,5.128205,4.151404,9.523810,-4.639805,-4.151404,0.697802,4.224664,0
0.076042,107.736266,121.098904,-213.635170,-4.315018,-8.547009,2.197802,7.081807,8.547009,-1.221001,-6.593407,0.209402,4.224664,0
0.077083,38.918682,191.252752,-182.567037,-14.336996,-6.593407,-1.221001,9.035409,7.081807,1.709402,-7.570208,0.697802,4.244200,0
0.078124,-56.624177,224.659346,-138.470333,-7.098901,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.547009,0.697802,4.234432,0
0.079167,-150.496707,204.281323,-83.349452,14.058608,-0.244200,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.209402,4.234432,0
0.080208,-211.964840,165.195608,-12.193407,23.802198,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,4.224664,0
0.081249,-221.318686,122.769234,89.362639,4.871795,6.105006,-8.547009,3.174603,-5.128205,9.523810,-2.686203,0.697802,4.244200,0
0.082291,-195.595609,62.303298,171.208795,-12.666667,8.547009,-7.081807,0.244200,-7.570208,7.570208,0.732601,0.697802,4.253968,0
0.083333,-150.830773,-20.545055,226.997807,-16.842491,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.224664,0
0.084375,-109.072530,-122.435168,211.964840,9.882784,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.209402,4.234432,0
0.085416,-40.254946,-192.923081,180.896707,20.461538,7.570208,2.197802,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.244200,0
0.086458,55.621979,-226.329675,136.131871,12.945055,4.639805,5.616606,-9.035409,-3.663004,-4.639805,9.035409,0.697802,4.224664,0
0.087499,148.826377,-205.951653,81.345057,-7.934066,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.058608,0.697802,4.234432,0
0.088542,210.628576,-166.197806,9.520879,-17.956044,-2.197802,9.035409,-5.616606,3.174603,-8.547009,6.105006,0.209402,4.224664,0
0.089583,219.648357,-124.105497,-92.035167,1.531136,-5.616606,9.523810,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.253968,0
0.090624,193.591213,-63.639562,-173.213191,18.234432,-7.570208,8.058608,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.253968,0
0.091666,149.494509,18.874726,-228.668137,22.131868,-8.547009,5.128205,4.639805,9.523810,-4.639805,-3.663004,0.697802,4.234432,0
0.092708,107.402200,121.098904,-213.969236,-3.758242,-8.547009,2.197802,7.570208,8.547009,-1.221001,-6.593407,0.209402,4.234432,0
0.093749,38.918682,191.586817,-182.567037,-14.615385,-6.593407,-1.221001,9.035409,7.081807,2.197802,-7.570208,0.697802,4.253968,0
0.094791,-57.626375,224.659346,-138.136267,-6.263736,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.234432,0
0.095833,-150.496707,204.281323,-83.015386,14.058608,-0.732601,-7.081807,8.547009,1.221001,8.058608,-7.570208,0.697802,4.234432,0
0.096874,-211.964840,164.861542,-11.525275,24.637363,3.174603,-8.058608,6.105006,-2.197802,9.035409,-5.128205,0.697802,4.224664,0
0.097916,-220.984620,122.435168,90.698903,4.036630,6.593407,-8.547009,3.174603,-5.616606,9.035409,-2.197802,0.697802,4.253968,0
0.098959,-194.927477,61.969232,171.542861,-12.388278,8.058608,-7.081807,-0.244200,-7.570208,7.570208,0.732601,0.697802,4.253968,0
0.100000,-150.830773,-20.545055,226.997807,-16.007326,9.523810,-4.639805,-4.151404,-8.547009,5.128205,5.128205,0.209402,4.224664,0
0.101041,-108.738464,-122.769234,211.964840,10.439560,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.697802,4.224664,0
0.102083,-39.920880,-192.923081,181.230773,20.739927,7.570208,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.697802,4.244200,0
0.103124,55.956045,-226.329675,135.797805,12.388278,4.639805,5.616606,-8.547009,-3.663004,-4.639805,9.035409,0.209402,4.224664,0
0.104167,149.494509,-205.617587,81.010991,-7.934066,1.221001,8.058608,-7.570208,-0.244200,-7.081807,8.547009,0.209402,4.234432,0
0.105208,210.628576,-165.863740,9.186813,-16.842491,-2.686203,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.697802,4.224664,0
0.106250,219.314291,-123.771431,-92.369233,0.974359,-5.128205,9.523810,-3.174603,6.105006,-8.547009,3.174603,0.209402,4.253968,0
0.107291,193.257147,-62.637364,-173.547257,18.234432,-7.570208,8.058608,0.732601,8.058608,-7.081807,-0.244200,0.209402,4.263736,0
0.108333,149.160443,20.210989,-228.668137,22.410256,-8.547009,5.616606,4.639805,9.523810,-4.639805,-4.151404,0.697802,4.224664,0
0.109375,107.068134,121.432970,-213.969236,-4.315018,-8.058608,2.197802,7.081807,9.035409,-1.221001,-6.105006,0.697802,4.224664,0
0.110416,38.250550,191.920883,-182.567037,-14.615385,-6.593407,-1.221001,9.035409,7.081807,2.197802,-7.570208,0.697802,4.244200,0
0.111458,-57.626375,224.659346,-137.802201,-5.706960,-3.663004,-4.639805,9.523810,4.151404,5.128205,-8.058608,0.697802,4.234432,0
0.112500,-151.498904,203.947257,-82.681321,14.615385,-0.244200,-7.570208,9.035409,1.221001,8.058608,-7.570208,0.697802,4.234432,0
0.113541,-212.632972,164.193410,-10.857143,24.637363,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.616606,0.697802,4.224664,0
0.114583,-220.984620,122.435168,90.364837,5.150183,6.105006,-8.547009,3.663004,-5.128205,9.523810,-2.686203,0.697802,4.244200,0
0.115625,-194.927477,61.301100,171.876927,-12.388278,8.547009,-7.081807,0.244200,-7.570208,7.570208,1.221001,0.697802,4.253968,0
0.116666,-150.162641,-21.213187,226.997807,-16.564103,9.523810,-4.151404,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.224664,0
0.117707,-108.404398,-123.437365,211.964840,10.439560,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.081807,0.697802,4.224664,0
0.118749,-39.586814,-193.591213,180.562641,20.739927,7.081807,2.197802,-8.058608,-6.593407,-1.221001,8.547009,0.209402,4.244200,0
0.119792,56.958243,-225.995609,135.463739,12.109890,4.151404,5.616606,-9.035409,-3.663004,-4.639805,9.035409,0.697802,4.234432,0
0.120833,150.162641,-205.617587,80.676925,-8.212454,1.221001,8.058608,-7.570208,-0.244200,-7.081807,8.058608,0.697802,4.234432,0
0.121874,210.962642,-165.863740,9.186813,-17.120879,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,0.209402,4.224664,0
0.122916,219.648357,-123.771431,-92.703299,1.809524,-5.616606,9.035409,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.244200,0
0.123958,193.257147,-62.637364,-173.881323,18.234432,-7.570208,8.058608,0.732601,8.058608,-7.081807,-0.244200,0.209402,4.253968,0
0.125000,148.826377,20.545055,-229.002203,21.853480,-8.547009,5.128205,4.639805,9.035409,-4.151404,-4.151404,0.697802,4.224664,0
0.126041,106.734068,122.101102,-213.635170,-4.036630,-8.547009,2.197802,7.570208,9.035409,-1.221001,-6.105006,0.697802,4.234432,0
0.127083,37.582418,191.920883,-182.232971,-14.336996,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.697802,4.244200,0
0.128125,-58.294507,224.325280,-137.468135,-6.263736,-3.663004,-4.639805,9.523810,4.151404,5.128205,-8.547009,0.697802,4.234432,0
0.129166,-151.498904,203.947257,-82.681321,14.615385,-0.244200,-7.081807,8.547009,1.221001,7.570208,-7.570208,0.697802,4.244200,0
0.130209,-212.632972,164.193410,-10.523077,24.080586,3.174603,-8.547009,6.593407,-2.197802,9.035409,-5.128205,0.697802,4.224664,0
0.131249,-220.650554,122.101102,91.032969,4.871795,6.105006,-9.035409,3.663004,-5.616606,9.035409,-2.197802,0.697802,4.244200,0
0.132292,-194.927477,60.967034,172.210993,-12.109890,8.547009,-7.081807,0.244200,-7.570208,7.570208,1.221001,0.697802,4.253968,0
0.133333,-150.162641,-21.881319,226.997807,-16.285714,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.697802,4.214896,1
0.134374,-108.070332,-123.437365,211.964840,10.717949,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.209402,4.224664,1
0.135416,-38.918682,-193.591213,180.228575,20.461538,7.570208,2.197802,-8.058608,-6.105006,-1.709402,8.547009,0.697802,4.244200,1
0.136458,56.624177,-225.661543,135.463739,12.666667,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.035409,0.697802,4.234432,1
0.137499,150.496707,-205.617587,80.342859,-7.655678,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.547009,0.209402,4.234432,1
0.138541,211.296708,-165.863740,8.518682,-16.842491,-2.686203,9.523810,-5.616606,3.174603,-8.058608,5.616606,0.209402,4.224664,1
0.139583,219.314291,-123.437365,-93.371431,1.531136,-5.128205,9.035409,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.253968,1
0.140625,192.923081,-62.303298,-173.881323,18.234432,-7.570208,7.570208,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.253968,1
0.141666,148.492311,21.213187,-229.002203,21.853480,-8.547009,5.128205,4.639805,9.523810,-4.151404,-4.151404,0.697802,4.224664,1
0.142708,106.065936,122.435168,-213.635170,-4.036630,-8.547009,2.197802,7.570208,9.035409,-1.221001,-6.593407,0.209402,4.224664,1
0.143750,37.582418,192.254949,-182.232971,-14.615385,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.697802,4.244200,1
0.144791,-58.962639,224.659346,-137.134069,-6.263736,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.697802,4.234432,1
0.145833,-151.832970,203.947257,-82.347255,14.336996,-0.244200,-7.081807,8.547009,1.221001,8.058608,-7.570208,0.209402,4.234432,1
0.146874,-212.632972,164.193410,-9.854945,24.358974,3.174603,-8.547009,6.105006,-2.197802,9.523810,-5.128205,0.697802,4.224664,1
0.147916,-220.650554,121.767036,91.701101,4.593407,6.105006,-8.547009,3.174603,-5.616606,9.035409,-2.197802,0.697802,4.244200,1
0.148958,-194.259345,60.967034,172.210993,-11.831502,8.547009,-7.081807,0.244200,-7.570208,7.570208,1.221001,0.697802,4.253968,1
0.150000,-149.828575,-22.883517,226.997807,-15.728938,9.523810,-4.639805,-4.151404,-8.547009,5.128205,4.639805,0.209402,4.224664,1
0.151041,-107.736266,-124.105497,211.964840,10.717949,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.081807,0.697802,4.224664,1
0.152083,-38.584616,-194.259345,180.228575,20.739927,7.081807,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.209402,4.244200,1
0.153124,57.626375,-225.995609,135.463739,12.945055,4.151404,5.616606,-8.547009,-3.663004,-4.639805,9.035409,0.209402,4.234432,1
0.154166,152.501102,-205.283521,79.674727,-8.490842,1.221001,8.058608,-8.058608,-0.244200,-7.081807,8.058608,0.697802,4.234432,1
0.155209,211.630774,-165.195608,7.850550,-17.399267,-2.686203,9.523810,-5.616606,3.174603,-8.058608,6.105006,0.697802,4.234432,1
0.156250,219.314291,-123.103299,-94.039563,1.809524,-5.616606,9.035409,-2.686203,6.105006,-8.547009,3.174603,0.209402,4.253968,1
0.157291,193.257147,-61.969232,-174.215389,18.791209,-7.570208,8.058608,0.732601,8.547009,-7.081807,-0.244200,0.209402,4.253968,1
0.158333,148.158245,21.547253,-228.668137,22.131868,-8.547009,5.128205,4.639805,9.523810,-4.151404,-3.663004,0.697802,4.224664,1
0.159374,106.065936,122.769234,-213.635170,-3.758242,-8.547009,2.197802,7.081807,8.547009,-1.221001,-6.593407,0.697802,4.224664,1
0.160417,36.914287,192.589015,-181.898905,-14.336996,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.697802,4.244200,1
0.161459,-59.296705,224.325280,-137.134069,-5.706960,-3.663004,-4.639805,9.523810,4.639805,5.616606,-8.547009,0.697802,4.234432,1
0.162499,-152.501102,203.613191,-82.013189,14.336996,-0.244200,-7.570208,9.035409,1.221001,8.058608,-7.570208,0.697802,4.234432,1
0.163542,-213.301104,163.859344,-9.520879,24.358974,3.174603,-8.547009,6.593407,-2.197802,9.035409,-4.639805,0.697802,4.224664,1
0.164583,-220.650554,121.767036,92.035167,4.036630,6.105006,-8.547009,3.663004,-5.128205,9.035409,-2.197802,0.697802,4.253968,1
0.165624,-194.593411,60.298902,172.545059,-12.109890,8.547009,-7.081807,0.244200,-7.570208,7.570208,1.221001,0.697802,4.253968,1
0.166666,-149.494509,-23.217583,227.331873,-16.564103,9.523810,-4.639805,-3.663004,-9.035409,4.639805,5.128205,0.697802,4.224664,1
0.167708,-107.068134,-124.439563,211.964840,10.439560,9.035409,-1.221001,-6.593407,-8.058608,2.197802,7.570208,0.209402,4.234432,1
0.168749,-38.250550,-193.925279,180.228575,20.739927,7.081807,2.197802,-8.058608,-6.105006,-1.221001,9.035409,0.697802,4.244200,1
0.169791,57.960441,-225.995609,135.129673,12.388278,4.639805,5.128205,-9.035409,-3.663004,-4.639805,9.035409,0.697802,4.234432,1
0.170833,151.498904,-204.949455,79.340661,-9.047619,1.221001,8.058608,-7.570208,-0.244200,-7.081807,8.058608,0.697802,4.234432,1
0.171875,119.094508,-167.200004,1.503297,16.285714,-8.058608,4.639805,-9.523810,-5.616606,-3.663004,11.477411,-13.954212,4.312576,1
0.172916,-100.052749,-57.626375,-92.369233,2.087912,-11.965812,16.361416,-4.151404,11.477411,-15.384615,3.663004,-0.278999,4.800977,1
0.173958,70.989013,63.973628,-139.138465,3.479853,-29.548230,24.175824,-1.221001,-9.035409,8.547009,1.709402,-7.116606,6.197802,1
0.174999,52.281320,47.604397,-296.483523,70.849817,-40.293040,31.990232,2.686203,-10.012210,12.454212,-2.197802,-5.651404,8.307692,1
0.176042,105.397805,93.371431,-185.573631,-3.758242,-43.223443,26.129426,5.616606,-3.174603,10.012210,-4.639805,-11.023810,8.825397,1
0.177083,140.140662,136.131871,-175.217586,-32.153846,-32.967033,11.965812,5.616606,-15.873016,21.245421,-4.151404,-15.907814,7.448107,1
0.178124,74.663738,72.659342,-127.780223,-0.139194,-11.477411,-4.151404,7.570208,-2.686203,10.500611,-7.081807,-7.605006,5.035409,1
0.179166,56.290111,61.301100,-59.296705,-19.347985,9.523810,-22.710623,6.593407,24.175824,-17.338217,-5.616606,-6.139805,4.195360,1
0.180208,-7.850550,-0.835165,-7.182418,16.285714,35.897436,-40.781441,6.593407,28.571429,-21.733822,-5.616606,1.674603,5.797314,1
0.181250,-100.052749,-88.694507,-0.167033,67.509158,66.178266,-60.805861,6.593407,42.246642,-35.409035,-5.616606,12.907814,9.733822,1
0.182292,-62.971430,-43.595605,178.224180,-31.318681,85.714286,-81.318681,1.709402,65.201465,-62.759463,-0.732601,8.512210,14.568987,1
0.183333,-36.246155,-18.206594,269.090116,-75.860806,95.482295,-91.575092,0.244200,59.340659,-58.363858,1.221001,5.093407,17.968254,1
0.184375,-122.101102,-107.068134,224.325280,18.512821,95.482295,-78.876679,-0.732601,54.456654,-54.456654,1.221001,15.838217,18.476190,1
0.185416,-156.509894,-142.813190,115.085717,60.271062,74.481074,-53.968254,-1.221001,54.945055,-54.945055,2.197802,19.745421,14.998779,1
0.186458,-80.676925,-70.654947,142.145058,7.655678,43.223443,-28.083028,-4.639805,33.943834,-36.874237,5.128205,11.442613,9.665446,1
0.187499,6.514286,11.191209,97.046156,-37.164835,13.431013,-9.523810,-2.197802,13.919414,-15.384615,3.174603,0.697802,5.426129,1
0.188542,-15.868132,-14.865934,-20.545055,21.853480,-4.639805,7.081807,1.221001,4.151404,-2.197802,-0.244200,3.628205,3.560440,1
0.189583,58.628573,56.624177,-57.960441,-19.904762,-24.664225,19.780220,-0.244200,-15.873016,15.873016,1.709402,-5.651404,3.980464,1
0.190624,78.338463,70.654947,-137.134069,6.263736,-39.804640,31.013431,1.709402,-31.990232,34.432234,-0.732601,-8.093407,6.442002,1
0.191666,25.890110,17.872528,-257.397808,78.923077,-45.177045,38.827839,5.128205,-31.990232,37.851038,-4.151404,-1.744200,9.274725,1
0.192709,98.716486,91.701101,-197.934070,2.366300,-46.153846,32.478632,2.686203,-33.943834,37.362637,-1.709402,-10.047009,10.466422,1
0.193749,134.795607,129.450552,-118.092310,-47.743590,-34.920635,19.780220,0.732601,-32.967033,33.943834,0.244200,-14.931013,8.483516,1
0.194791,67.648353,64.307694,-124.105497,3.201465,-14.896215,5.616606,2.197802,-17.338217,19.780220,-1.221001,-7.116606,5.367521,1
0.195833,34.241759,35.578023,-54.619781,-3.479853,3.663004,-7.570208,0.244200,-0.244200,1.221001,0.244200,-3.209402,3.345543,1
0.196874,16.536264,20.545055,2.505495,-5.985348,22.222222,-21.733822,-1.221001,10.989011,-11.965812,2.197802,-1.255800,3.306471,1
0.197916,-88.694507,-81.345057,6.848352,61.663004,46.153846,-33.943834,-0.244200,29.059829,-29.059829,1.221001,10.954212,5.562882,1
0.198958,-82.347255,-69.318683,142.813190,-2.087912,59.829060,-46.642247,-3.663004,41.758242,-44.688645,4.151404,9.977411,9.352869,1
0.200000,-24.553847,-12.193407,275.771435,-75.304029,63.736264,-55.433455,-4.639805,44.688645,-48.595849,4.639805,3.628205,12.068376,1
0.201041,-104.395607,-93.371431,202.945059,8.769231,62.759463,-47.619048,-1.221001,45.665446,-46.153846,2.197802,13.396215,12.488400,1
0.202083,-145.151652,-135.463739,85.687914,70.293040,49.084249,-31.013431,0.732601,42.246642,-40.781441,0.244200,18.280220,10.007326,1
0.203125,-68.650551,-61.301100,112.079123,3.201465,25.641026,-14.407814,-2.197802,25.641026,-26.617827,2.686203,9.489011,6.412698,1
0.204168,-7.182418,-4.843956,86.356046,-17.956044,3.663004,-0.732601,0.244200,8.547009,-7.081807,0.732601,2.163004,3.785104,1
0.205208,-26.558242,-26.892308,-10.189011,21.575092,-10.500611,11.477411,4.151404,-4.151404,9.035409,-3.174603,4.605006,2.612943,1
0.206249,63.305496,59.964837,-34.909891,-30.205128,-30.036630,21.245421,2.686203,-22.222222,25.641026,-1.709402,-6.139805,3.306471,1
0.207291,83.683518,74.997804,-135.797805,0.974359,-42.246642,31.013431,3.663004,-35.897436,39.804640,-2.686203,-8.581807,5.953602,1
0.208333,21.547253,12.527473,-259.736270,81.428571,-44.688645,38.827839,4.639805,-39.804640,45.177045,-3.663004,-1.744200,8.874237,1
0.209374,91.701101,84.351650,-187.243960,-0.139194,-44.200244,32.967033,1.221001,-41.758242,43.711844,-0.244200,-9.558608,9.772894,1
0.210416,130.118684,123.437365,-92.369233,-51.084249,-33.943834,21.245421,-1.221001,-38.339438,37.362637,2.197802,-14.442613,7.643468,1
0.211458,60.967034,56.958243,-116.421981,5.706960,-15.384615,9.523810,0.244200,-23.199023,23.687424,0.244200,-6.139805,4.703297,1
0.212500,25.556045,26.224176,-68.316485,6.263736,2.197802,-1.709402,-2.197802,-7.570208,6.105006,2.686203,-2.721001,2.622711,1
0.213541,28.228572,31.235166,9.854945,-16.842491,16.361416,-12.942613,-5.128205,6.105006,-10.500611,5.616606,-2.721001,2.105006,1
0.214582,-77.670331,-71.991210,13.863737,52.197802,36.385836,-22.710623,-3.174603,23.687424,-26.129426,3.663004,9.489011,3.462759,1
0.215625,-87.358244,-77.336265,126.109893,9.604396,47.619048,-32.478632,-4.151404,36.385836,-40.293040,4.639805,10.954212,6.725275,1
0.216666,-19.876924,-9.854945,259.068138,-79.201465,49.572650,-41.758242,-5.128205,41.269841,-45.665446,5.128205,2.651404,9.753358,1
0.217708,-91.032969,-82.681321,188.914290,5.150183,49.084249,-35.409035,-0.732601,43.223443,-43.223443,1.221001,11.931013,10.105006,1
0.218749,-138.136267,-129.784618,77.002200,67.230769,38.339438,-23.199023,2.686203,38.827839,-35.897436,-1.709402,17.303419,8.034188,1
0.219792,-66.312089,-59.964837,108.404398,2.923077,18.803419,-10.012210,0.732601,24.175824,-22.710623,0.732601,9.000611,5.113553,1
0.220833,-12.193407,-10.523077,81.010991,-13.780220,0.244200,0.244200,2.686203,8.058608,-4.151404,-1.709402,2.651404,2.964591,1
0.221876,-32.237363,-32.905495,-11.525275,26.586081,-12.454212,11.477411,6.593407,-5.616606,12.942613,-5.616606,4.605006,1.948718,1
0.222916,60.632968,56.958243,-28.896704,-32.153846,-29.548230,19.780220,4.151404,-24.175824,29.059829,-3.174603,-6.628205,2.593407,1
0.223959,86.356046,79.006595,-118.092310,-6.542125,-40.781441,28.571429,4.151404,-36.874237,41.758242,-3.174603,-9.558608,5.025641,1
0.225001,19.208792,10.189011,-250.382423,81.985348,-41.758242,36.874237,4.151404,-41.758242,47.130647,-3.174603,-1.744200,7.907204,1
0.226043,82.347255,74.997804,-186.575828,3.758242,-41.269841,31.990232,0.244200,-44.200244,45.177045,0.732601,-9.070208,8.884005,1
0.227084,130.118684,122.769234,-83.015386,-55.538462,-31.990232,21.733822,-3.174603,-40.293040,37.362637,4.151404,-14.442613,7.008547,1
0.228125,60.632968,55.956045,-111.745057,6.263736,-14.896215,10.989011,-1.221001,-25.641026,24.664225,2.197802,-6.139805,4.322344,1
0.229166,18.874726,18.874726,-72.993408,11.274725,1.221001,1.709402,-3.663004,-10.012210,6.593407,4.639805,-1.744200,2.261294,1
0.230208,34.241759,36.580221,12.861539,-23.802198,13.431013,-9.035409,-7.081807,4.151404,-10.989011,7.570208,-3.209402,1.538462,1
0.231249,-66.646155,-61.635166,17.872528,44.681319,30.525031,-16.849817,-4.639805,22.222222,-26.129426,4.639805,8.023810,2.446886,1
0.232292,-90.698903,-81.679123,110.742860,17.399267,41.269841,-25.641026,-4.151404,35.409035,-39.316239,4.639805,10.954212,5.142857,1
0.233333,-18.540660,-8.852747,247.375830,-75.582418,42.246642,-34.432234,-4.151404,40.781441,-44.688645,4.639805,2.163004,8.170940,1
0.234375,-81.679123,-74.997804,185.239565,1.809524,41.269841,-29.548230,-0.244200,43.223443,-42.246642,0.244200,10.465812,8.815629,1
0.235416,-134.461541,-126.778025,73.661540,66.673993,31.990232,-19.780220,4.639805,39.316239,-33.943834,-3.663004,16.326618,6.920635,1
0.236458,-63.305496,-57.292309,105.731870,0.695971,15.384615,-8.547009,2.197802,23.687424,-20.757021,-1.709402,8.023810,4.332112,1
0.237499,-13.195605,-11.859341,78.338463,-11.831502,-1.221001,0.244200,4.639805,8.547009,-3.174603,-3.663004,2.163004,2.349206,1
0.238541,-36.246155,-37.248352,-11.859341,30.483516,-12.454212,10.500611,8.058608,-5.616606,14.407814,-7.081807,5.093407,1.421245,1
0.239583,56.624177,52.949452,-26.224176,-30.205128,-28.571429,17.826618,5.616606,-23.687424,30.036630,-4.151404,-5.651404,2.046398,1
0.240625,88.694507,80.676925,-108.738464,-12.945055,-38.339438,25.641026,4.639805,-36.874237,42.735043,-3.663004,-9.558608,4.312576,1
0.241675,16.536264,7.516484,-246.707698,83.098901,-38.827839,33.943834,4.151404,-42.735043,47.619048,-3.663004,-0.767399,7.145299,1
0.242719,79.674727,72.325276,-181.564839,3.479853,-37.851038,29.548230,-0.244200,-45.177045,45.177045,1.221001,-9.070208,8.083028,1
0.243756,128.782420,121.432970,-76.334068,-56.930403,-29.548230,20.757021,-4.151404,-41.269841,36.874237,5.128205,-14.442613,6.383394,1
0.244794,57.292309,52.615386,-109.406596,7.934066,-13.919414,11.477411,-2.686203,-26.617827,24.175824,3.174603,-6.139805,3.921856,1
0.245834,15.868132,15.534066,-74.663738,14.058608,1.221001,3.174603,-4.639805,-10.989011,6.105006,5.616606,-1.255800,1.909646,1
0.246875,37.248352,39.586814,14.197803,-27.142857,11.965812,-6.105006,-8.547009,3.174603,-11.477411,9.035409,-4.186203,1.118437,1
0.247919,-60.298902,-55.621979,20.879121,39.670330,27.594628,-13.431013,-5.128205,22.222222,-26.617827,5.616606,7.535409,1.851038,1
0.248959,-91.701101,-83.015386,100.720881,22.410256,36.874237,-21.245421,-4.151404,34.920635,-38.827839,4.639805,10.954212,4.156288,1
0.250001,-17.872528,-8.852747,239.358247,-78.087912,35.409035,-27.106227,2.197802,41.269841,-44.200244,5.616606,2.651404,6.979243,1
0.251042,-75.331870,-68.650551,183.235169,-1.809524,35.897436,-26.129426,0.732601,43.223443,-42.246642,-0.732601,9.000611,7.887668,1
0.252085,-131.789014,-124.439563,70.989013,65.560440,28.571429,-17.338217,5.616606,39.804640,-32.967033,-5.128205,15.838217,6.266178,1
0.253126,-60.967034,-55.621979,104.395607,-0.139194,12.942613,-8.547009,3.663004,24.664225,-20.268620,-3.174603,7.535409,3.892552,1
0.254169,-12.861539,-11.525275,76.668134,-11.831502,-2.197802,-0.244200,6.105006,9.523810,-2.197802,-5.616606,2.163004,1.948718,1
0.255209,-38.584616,-39.920880,-13.529671,32.710623,-12.454212,9.035409,9.523810,-5.128205,15.384615,-8.547009,5.093407,1.040293,1
0.256252,51.613188,48.272529,-26.224176,-26.864469,-26.617827,15.873016,6.105006,-23.687424,30.525031,-5.128205,-5.651404,1.597070,1
0.257292,90.698903,83.015386,-96.043958,-18.512821,-36.385836,22.710623,4.639805,-36.874237,42.735043,-3.663004,-10.047009,3.677656,1
0.258336,17.538462,8.852747,-237.019786,76.974359,-35.897436,31.501832,4.151404,-42.735043,47.619048,-3.174603,-1.255800,6.334554,1
0.259376,70.654947,63.639562,-184.905499,11.553114,-34.432234,28.083028,-0.732601,-45.665446,45.177045,1.709402,-7.605006,7.418803,1
0.260419,128.114289,121.432970,-73.995606,-58.322344,-28.083028,19.780220,-6.105006,-42.246642,36.385836,6.593407,-13.954212,6.012210,1
0.261458,62.303298,33.907693,-111.745057,14.058608,-12.942613,11.477411,-4.151404,-24.664225,20.757021,5.128205,-6.628205,3.697192,1
0.262500,69.986815,-38.584616,-72.659342,0.417582,3.663004,1.221001,-6.105006,-7.570208,2.197802,6.593407,-2.721001,1.684982,1
0.263543,-62.637364,118.760442,-11.191209,-7.655678,10.989011,-1.709402,-8.547009,-11.965812,4.151404,9.035409,0.697802,0.884005,1
0.264584,-214.303301,115.753849,50.945056,19.904762,7.570208,2.686203,-9.035409,-7.570208,-0.732601,9.523810,0.697802,0.727717,1
