1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-145.819783,-61.969232,180.896707,9.326007,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.278999,2.788767,0
0.001042,-99.718684,-145.485718,170.540663,28.256410,3.663004,5.128205,-8.058608,-3.174603,-5.128205,8.547009,-0.767399,2.798535,0
0.002083,-10.857143,-176.219784,160.852751,14.058608,0.244200,7.570208,-7.570208,0.244200,-7.081807,7.081807,-0.767399,2.808303,0
0.003126,89.696705,-182.901103,131.120882,-12.388278,-2.686203,8.058608,-4.639805,2.686203,-7.570208,4.639805,-0.278999,2.808303,0
0.004167,164.193410,-166.197806,67.648353,-21.296703,-6.105006,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.769231,0
0.005208,181.898905,-153.503300,-26.558242,1.252747,-8.058608,7.081807,1.221001,8.058608,-6.593407,-1.221001,-0.278999,2.778999,0
0.006250,176.553850,-118.760442,-119.094508,21.853480,-8.058608,4.151404,3.663004,8.058608,-4.151404,-4.151404,-0.278999,2.788767,0
0.007292,162.857146,-40.254946,-169.872531,17.120879,-7.570208,1.221001,6.593407,7.570208,-0.732601,-6.593407,-0.278999,2.778999,0
0.008334,143.815388,60.298902,-184.571433,-6.542125,-6.105006,-1.709402,8.547009,6.105006,2.686203,-8.058608,-0.278999,2.798535,0
0.009377,99.384618,143.481322,-172.210993,-22.967033,-3.174603,-5.128205,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.778999,0
0.010417,9.854945,174.549454,-162.857146,-6.263736,0.244200,-7.081807,7.570208,0.244200,7.081807,-7.081807,-0.278999,2.798535,0
0.011459,-90.698903,181.564839,-133.459344,16.842491,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.151404,-0.767399,2.827839,0
0.012500,-165.529674,165.195608,-68.984617,28.256410,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.709402,-0.767399,2.778999,0
0.013543,-182.567037,152.167036,24.553847,4.036630,7.570208,-7.081807,-0.732601,-8.058608,7.081807,1.221001,-0.278999,2.798535,0
0.014584,-177.556048,117.424178,116.756047,-17.120879,8.058608,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.788767,0
0.015625,-164.193410,39.920880,168.202202,-13.223443,8.058608,-0.732601,-6.593407,-7.570208,1.221001,6.593407,-0.278999,2.778999,0
0.016667,-145.819783,-60.632968,182.567037,10.996337,6.593407,2.197802,-8.058608,-6.105006,-2.197802,8.058608,-0.278999,2.798535,0
0.017708,-100.720881,-144.483520,170.540663,27.142857,3.663004,5.128205,-8.058608,-3.174603,-5.128205,8.058608,-0.767399,2.798535,0
0.018750,-12.193407,-176.219784,160.518685,9.604396,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.788767,0
0.019792,88.026376,-183.235169,130.786816,-12.945055,-2.686203,8.547009,-4.639805,2.686203,-7.570208,5.128205,-0.278999,2.788767,0
0.020834,165.529674,-166.531872,67.982419,-19.069597,-5.616606,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.769231,0
0.021875,181.564839,-153.837366,-26.224176,0.417582,-7.570208,6.593407,1.221001,7.570208,-6.105006,-1.221001,-0.767399,2.788767,0
0.022917,176.553850,-119.094508,-118.092310,21.853480,-8.058608,4.151404,4.151404,8.058608,-4.151404,-3.663004,1.674603,2.798535,0
0.023958,163.191212,-40.923078,-170.206597,17.120879,-8.058608,1.221001,6.593407,8.058608,-0.732601,-6.593407,-0.278999,2.818071,0
0.025000,144.817586,59.296705,-184.237367,-5.706960,-6.105006,-1.709402,8.058608,6.105006,2.197802,-8.058608,-0.278999,2.798535,0
0.026042,100.386815,142.479124,-172.210993,-22.688645,-3.174603,-4.151404,8.547009,3.174603,5.128205,-8.058608,-0.278999,2.788767,0
0.027084,11.191209,174.215389,-162.189015,-5.985348,-0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.788767,0
0.028125,-90.698903,181.898905,-132.791212,17.399267,2.686203,-8.058608,5.128205,-2.686203,7.570208,-4.639805,-0.278999,2.788767,0
0.029167,-165.195608,164.527476,-70.989013,24.915751,6.105006,-7.570208,2.686203,-5.616606,8.058608,-1.709402,-0.278999,2.769231,0
0.030208,-182.232971,151.832970,23.217583,4.315018,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.767399,2.769231,0
0.031251,-177.556048,117.424178,115.753849,-18.234432,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.767399,2.798535,0
0.032292,-164.193410,40.589012,168.202202,-12.109890,8.058608,-1.221001,-6.105006,-7.570208,1.221001,7.081807,-0.767399,2.788767,0
0.033334,-146.153849,-60.298902,182.901103,10.161172,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.058608,-0.278999,2.827839,0
0.034376,-101.723079,-143.815388,170.874729,27.142857,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.547009,-0.767399,2.798535,0
0.035417,-12.193407,-175.885718,160.852751,9.882784,0.244200,7.570208,-7.570208,0.244200,-7.081807,7.081807,-0.278999,2.798535,0
0.036458,88.694507,-183.235169,131.789014,-12.945055,-2.686203,8.058608,-5.128205,3.174603,-8.058608,4.639805,-0.278999,2.788767,0
0.037500,164.193410,-166.197806,69.318683,-20.461538,-5.616606,8.058608,-2.197802,5.616606,-7.570208,1.709402,-0.278999,2.769231,0
0.038543,180.562641,-154.171432,-24.553847,0.139194,-7.570208,7.081807,1.221001,7.570208,-6.593407,-1.221001,-0.278999,2.778999,0
0.039585,176.219784,-119.428574,-117.758244,21.296703,-8.058608,4.151404,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.788767,0
0.040625,163.525278,-42.259342,-169.872531,18.791209,-7.570208,1.221001,7.081807,7.570208,-0.732601,-6.593407,1.674603,2.788767,0
0.041667,145.151652,58.628573,-184.237367,-1.809524,-6.593407,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.767399,2.808303,0
0.042709,100.386815,142.145058,-172.545059,-22.131868,-3.174603,-4.639805,8.547009,3.174603,5.616606,-8.058608,-0.767399,2.798535,0
0.043750,11.191209,174.215389,-162.523081,-6.820513,-0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.278999,2.769231,0
0.044792,-89.362639,181.898905,-133.459344,15.450549,2.686203,-8.547009,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.788767,0
0.045833,-164.527476,165.195608,-71.323079,24.915751,6.105006,-8.058608,2.197802,-5.616606,7.570208,-1.709402,-0.278999,2.769231,0
0.046876,-182.232971,152.835168,22.883517,4.315018,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.778999,0
0.047917,-178.892312,118.426376,115.085717,-17.399267,8.058608,-4.151404,-3.663004,-8.058608,4.151404,4.639805,-0.278999,2.778999,0
0.048958,-164.861542,40.923078,168.202202,-13.780220,8.058608,-1.221001,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.778999,0
0.050000,-146.487915,-59.630771,182.567037,9.326007,6.593407,2.197802,-8.058608,-5.616606,-2.197802,8.058608,-0.767399,2.808303,0
0.051042,-102.725277,-143.481322,170.540663,28.534799,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.767399,2.827839,0
0.052083,-13.195605,-175.551652,161.186817,11.274725,0.244200,7.570208,-7.081807,-0.244200,-7.081807,7.081807,-0.278999,2.798535,0
0.053125,87.692310,-183.569235,132.123080,-11.274725,-2.686203,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.767399,2.827839,0
0.054167,163.525278,-166.197806,69.986815,-18.512821,-5.616606,8.058608,-2.197802,5.616606,-8.058608,2.197802,-0.278999,2.769231,0
0.055209,180.896707,-154.171432,-24.219781,0.139194,-7.570208,6.593407,1.221001,9.523810,-6.593407,-1.221001,-0.278999,2.769231,0
0.056250,176.219784,-119.762640,-116.756047,21.575092,-8.547009,4.639805,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.778999,0
0.057292,163.859344,-42.593408,-169.538465,17.120879,-7.570208,1.221001,6.593407,7.570208,-1.221001,-6.593407,-0.278999,2.778999,0
0.058334,145.151652,57.626375,-184.237367,-5.428571,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.788767,0
0.059375,100.720881,141.142860,-172.879125,-22.410256,-3.174603,-4.639805,8.547009,3.174603,5.128205,-8.058608,-0.278999,2.788767,0
0.060417,12.527473,173.881323,-163.191212,-6.542125,-0.244200,-7.081807,7.570208,0.244200,7.570208,-7.081807,-0.767399,2.798535,0
0.061458,-89.028573,181.898905,-133.459344,19.904762,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.788767,0
0.062500,-164.527476,164.861542,-71.991210,25.750916,5.616606,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-1.255800,2.778999,0
0.063542,-181.898905,153.169234,21.881319,3.201465,7.570208,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.278999,2.778999,0
0.064583,-177.556048,118.760442,114.417585,-17.956044,8.058608,-4.151404,-4.151404,-8.058608,4.151404,4.151404,-0.278999,2.778999,0
0.065625,-164.861542,41.925276,167.868136,-14.058608,8.058608,-0.732601,-6.593407,-7.570208,0.732601,6.593407,-0.278999,2.778999,0
0.066667,-146.821981,-58.294507,182.567037,9.047619,6.593407,2.197802,-8.058608,-6.105006,-2.197802,8.058608,-0.278999,2.798535,0
0.067708,-103.393409,-142.145058,170.874729,26.864469,3.663004,5.128205,-8.058608,-3.174603,-5.128205,8.058608,0.209402,2.788767,0
0.068750,-13.863737,-175.551652,161.520883,10.439560,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,-0.278999,2.788767,0
0.069793,87.024178,-183.569235,132.457146,-12.109890,-2.197802,8.058608,-4.639805,2.686203,-7.570208,5.128205,-0.278999,2.798535,0
0.070836,163.859344,-164.193410,70.320881,-19.626374,-5.616606,8.547009,-2.197802,5.616606,-7.570208,2.197802,-0.767399,2.788767,0
0.071875,180.562641,-154.839564,-23.551649,-0.695971,-7.570208,6.593407,0.732601,8.058608,-6.105006,-1.221001,-0.767399,2.788767,0
0.072917,176.553850,-120.096706,-116.756047,22.131868,-8.058608,4.151404,4.151404,8.058608,-3.663004,-3.663004,-0.278999,2.818071,0
0.073958,163.525278,-42.927473,-169.538465,19.069597,-7.570208,1.221001,6.593407,8.058608,-1.221001,-6.593407,-0.767399,2.769231,0
0.075000,145.819783,56.624177,-184.237367,-5.428571,-6.105006,-1.709402,8.058608,6.105006,2.197802,-8.058608,-0.278999,2.798535,0
0.076042,101.723079,140.808794,-172.545059,-22.410256,-3.663004,-4.639805,8.058608,3.174603,5.128205,-8.058608,0.209402,2.788767,0
0.077083,12.861539,173.547257,-162.857146,-6.820513,-0.244200,-7.081807,7.570208,0.244200,7.081807,-7.081807,0.209402,2.788767,0
0.078125,-88.026376,182.232971,-133.793410,17.120879,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.639805,0.209402,2.788767,0
0.079167,-164.861542,164.861542,-72.659342,25.472527,5.616606,-8.058608,2.197802,-5.616606,8.058608,-1.709402,-0.278999,2.769231,0
0.080208,-181.564839,153.169234,20.545055,5.150183,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.767399,2.788767,0
0.081250,-177.890114,119.094508,114.417585,-18.512821,8.058608,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.767399,2.798535,0
0.082292,-164.861542,42.259342,167.868136,-14.336996,8.058608,-1.221001,-6.593407,-7.570208,1.221001,7.081807,-0.278999,2.808303,0
0.083336,-146.821981,-57.626375,182.901103,9.882784,6.593407,2.197802,-7.570208,-5.616606,-2.197802,8.058608,-0.278999,2.866911,0
0.084375,-103.727475,-141.810992,171.208795,26.586081,3.663004,5.128205,-8.547009,-3.174603,-4.639805,8.058608,-0.278999,2.788767,0
0.085417,-14.531868,-175.217586,161.520883,11.274725,0.732601,7.570208,-7.570208,-0.244200,-7.081807,6.105006,-0.278999,2.788767,0
0.086459,86.356046,-183.569235,132.457146,-11.831502,-2.686203,8.058608,-5.616606,2.686203,-7.570208,4.639805,-0.278999,2.788767,0
0.087500,160.852751,-166.197806,71.657144,-19.904762,-5.616606,8.058608,-2.197802,5.616606,-8.058608,2.197802,-0.278999,2.759463,0
0.088543,180.228575,-155.173630,-22.549451,-0.139194,-7.570208,7.081807,1.221001,7.570208,-6.593407,-0.732601,-0.278999,2.769231,0
0.089583,176.887916,-121.098904,-115.753849,22.131868,-8.058608,4.639805,3.663004,8.547009,-4.151404,-3.663004,-0.278999,2.788767,0
0.090625,163.525278,-42.927473,-169.872531,17.956044,-8.058608,1.221001,7.081807,7.570208,-0.732601,-6.105006,-0.767399,2.827839,0
0.091667,145.819783,55.956045,-184.237367,-4.593407,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.767399,2.798535,0
0.092708,102.725277,139.806597,-172.545059,-22.131868,-3.663004,-4.639805,8.547009,3.174603,5.128205,-8.058608,-0.278999,2.778999,0
0.093750,13.863737,173.547257,-162.857146,-4.036630,-0.244200,-7.081807,7.570208,0.244200,7.081807,-7.081807,-0.278999,2.788767,0
0.094793,-87.692310,182.232971,-133.793410,16.007326,3.174603,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.278999,2.788767,0
0.095833,-164.193410,165.195608,-73.995606,25.472527,5.616606,-8.058608,2.197802,-5.616606,8.058608,-2.197802,-0.278999,2.769231,0
0.096875,-181.564839,153.837366,20.545055,4.593407,8.058608,-6.593407,-0.732601,-7.081807,6.593407,1.221001,0.209402,2.769231,0
0.097917,-177.890114,118.760442,113.749453,-16.564103,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.778999,0
0.098959,-165.863740,42.927473,167.868136,-14.336996,8.058608,-1.221001,-6.593407,-7.570208,1.221001,6.593407,-0.278999,2.778999,0
0.100000,-147.490113,-56.958243,182.567037,10.161172,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.058608,-0.767399,2.808303,0
0.101042,-104.061541,-140.808794,171.208795,27.421245,3.663004,5.128205,-8.547009,-3.174603,-5.128205,8.058608,-0.767399,2.798535,0
0.102083,-15.200000,-175.217586,161.520883,11.553114,0.244200,7.570208,-7.081807,-0.244200,-7.081807,7.081807,-0.278999,2.798535,0
0.103126,85.687914,-183.569235,132.791212,-11.553114,-2.686203,8.058608,-5.128205,2.686203,-7.570208,4.639805,-0.278999,2.798535,0
0.104167,162.857146,-166.197806,72.659342,-21.575092,-5.616606,8.058608,-2.197802,5.616606,-8.058608,2.197802,-0.767399,2.769231,0
0.105208,179.894510,-155.173630,-21.547253,-0.139194,-7.570208,7.081807,1.221001,7.570208,-6.105006,-0.732601,-0.278999,2.769231,0
0.106250,177.221982,-121.098904,-115.085717,21.296703,-8.058608,4.151404,4.151404,8.058608,-4.151404,-3.663004,-0.278999,2.788767,0
0.107292,163.859344,-44.597803,-169.204399,19.069597,-8.058608,1.221001,6.593407,7.570208,-1.221001,-6.593407,-0.278999,2.778999,0
0.108333,146.153849,54.619781,-184.905499,-4.871795,-6.105006,-1.709402,8.058608,6.105006,2.197802,-8.058608,-0.278999,2.798535,0
0.109375,103.059343,138.470333,-172.879125,-22.131868,-3.174603,-4.639805,8.547009,3.663004,5.128205,-8.058608,-0.767399,2.798535,0
0.110417,14.531868,173.213191,-163.525278,-5.706960,-0.244200,-6.593407,7.570208,0.244200,7.081807,-7.081807,-0.767399,2.798535,0
0.111458,-86.690112,182.232971,-136.465937,20.183150,2.686203,-8.058608,5.128205,-2.686203,8.058608,-4.639805,-0.767399,2.798535,0
0.112500,-163.859344,165.195608,-74.997804,24.915751,5.616606,-8.058608,2.197802,-5.128205,8.058608,-1.709402,-0.278999,2.759463,0
0.113542,-181.230773,154.171432,19.876924,5.150183,8.058608,-6.593407,-1.221001,-7.570208,6.593407,1.221001,-0.278999,2.769231,0
0.114584,-177.890114,119.428574,113.081321,-17.399267,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.278999,2.778999,0
0.115625,-165.195608,43.595605,167.200004,-14.058608,8.058608,-1.221001,-6.593407,-7.570208,1.221001,6.593407,0.209402,2.778999,0
0.116667,-148.158245,-55.621979,182.901103,9.882784,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.058608,-0.278999,2.798535,0
0.117708,-105.063739,-142.479124,171.876927,27.421245,3.663004,4.639805,-8.058608,-3.174603,-5.128205,8.058608,-0.278999,2.798535,0
0.118750,-16.536264,-174.883520,160.852751,11.274725,0.732601,7.570208,-7.570208,-0.244200,-7.081807,7.081807,-0.767399,2.798535,0
0.119792,85.019782,-183.903301,132.791212,-10.439560,-2.686203,8.058608,-5.128205,3.174603,-8.058608,5.128205,-0.767399,2.808303,0
0.120833,162.523081,-166.531872,72.993408,-21.853480,-5.616606,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.767399,2.778999,0
0.121875,179.894510,-155.507696,-21.213187,0.417582,-7.570208,7.081807,0.732601,7.570208,-6.593407,-1.221001,0.209402,2.778999,0
0.122919,176.887916,-121.098904,-114.751651,23.245421,-8.058608,4.639805,3.663004,8.058608,-3.663004,-4.151404,-0.278999,2.778999,0
0.123958,163.859344,-44.931869,-169.204399,18.512821,-7.570208,1.221001,6.593407,7.570208,-1.221001,-6.593407,-0.278999,2.769231,0
0.125000,146.153849,54.285715,-184.237367,-4.871795,-6.105006,-1.709402,8.058608,6.105006,2.197802,-8.058608,-0.278999,2.788767,0
0.126042,104.061541,138.804399,-172.879125,-22.688645,-3.663004,-4.639805,8.547009,3.663004,5.128205,-8.058608,-0.278999,2.778999,0
0.127084,14.865934,173.213191,-164.193410,-7.377289,-0.244200,-7.081807,7.570208,0.732601,7.081807,-7.081807,-0.278999,2.778999,0
0.128125,-86.356046,182.232971,-135.463739,14.893773,2.686203,-8.058608,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.788767,0
0.129167,-163.191212,164.527476,-75.665936,26.586081,6.105006,-8.058608,2.686203,-5.616606,8.058608,-1.709402,0.697802,2.769231,0
0.130208,-180.896707,154.505498,18.540660,4.315018,8.058608,-6.593407,-0.244200,-7.570208,6.593407,1.221001,-0.278999,2.818071,0
0.131251,-177.890114,120.096706,112.413189,-17.399267,8.547009,-4.151404,-3.663004,-8.058608,4.151404,4.151404,-0.767399,2.798535,0
0.132292,-165.195608,44.263737,167.534070,-13.780220,7.570208,-1.221001,-6.593407,-7.570208,1.221001,6.593407,-0.767399,2.749695,0
0.133333,-147.824179,-54.953847,182.901103,8.212454,6.593407,2.197802,-6.593407,-6.105006,-1.709402,8.058608,-0.278999,2.798535,1
0.134375,-105.063739,-140.140662,171.542861,26.029304,4.151404,5.128205,-8.547009,-3.174603,-5.128205,8.058608,-0.278999,2.788767,1
0.135417,-16.870330,-174.215389,161.854949,11.274725,0.732601,7.570208,-7.081807,-0.244200,-7.081807,7.081807,-0.278999,2.788767,1
0.136458,83.683518,-183.903301,133.793410,-10.717949,-2.686203,8.058608,-5.128205,2.686203,-7.570208,4.639805,-0.278999,2.788767,1
0.137501,161.854949,-166.531872,73.661540,-22.131868,-5.616606,8.058608,-2.197802,5.616606,-8.058608,2.197802,-0.278999,2.769231,1
0.138542,179.560444,-156.175828,-20.879121,-0.417582,-7.570208,7.081807,1.221001,7.570208,-6.593407,-0.732601,-0.278999,2.769231,1
0.139584,177.221982,-121.767036,-114.417585,21.575092,-8.058608,4.151404,3.663004,8.547009,-4.151404,-3.663004,-0.767399,2.798535,1
0.140625,164.527476,-45.600001,-168.870333,19.069597,-8.058608,1.709402,6.593407,8.058608,-1.221001,-6.593407,-0.767399,2.788767,1
0.141667,146.821981,53.283518,-184.237367,-5.150183,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,-0.278999,2.827839,1
0.142709,104.061541,138.136267,-173.213191,-21.853480,-3.663004,-5.128205,8.058608,3.663004,5.128205,-8.058608,-0.278999,2.788767,1
0.143750,15.868132,172.545059,-163.525278,-7.098901,-0.244200,-7.081807,7.570208,0.244200,7.081807,-7.081807,-0.278999,2.788767,1
0.144792,-85.353848,182.567037,-135.129673,14.893773,3.174603,-8.058608,5.616606,-2.686203,8.058608,-4.639805,-0.278999,2.788767,1
0.145833,-162.857146,165.195608,-76.334068,25.750916,5.616606,-8.058608,2.686203,-5.616606,8.058608,-2.197802,-0.278999,2.769231,1
0.146876,-181.230773,154.505498,18.540660,5.150183,8.058608,-6.593407,-0.732601,-7.570208,6.593407,1.221001,-0.278999,2.769231,1
0.147917,-178.224180,120.430772,112.079123,-17.399267,8.058608,-4.151404,-3.174603,-7.570208,4.151404,4.151404,-0.278999,2.778999,1
0.148958,-165.529674,43.929671,167.200004,-13.780220,8.058608,-1.221001,-6.593407,-7.570208,1.221001,6.593407,-1.744200,2.778999,1
0.150000,-148.158245,-53.951650,182.232971,9.604396,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.808303,1
0.151042,-105.731870,-139.138465,171.876927,26.864469,3.663004,4.639805,-8.058608,-3.174603,-4.639805,8.058608,-3.209402,2.808303,1
0.152083,-17.204396,-174.215389,161.520883,11.553114,0.732601,7.081807,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,2.837607,1
0.153125,83.683518,-183.903301,133.793410,-10.996337,-2.686203,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.278999,2.788767,1
0.154167,161.854949,-166.197806,75.665936,-22.967033,-5.128205,8.058608,-2.197802,5.616606,-7.570208,2.197802,-0.278999,2.759463,1
0.155209,179.226378,-156.175828,-19.876924,-0.695971,-7.570208,7.081807,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.769231,1
0.156250,176.553850,-121.767036,-113.415387,19.904762,-8.058608,4.639805,3.663004,8.058608,-4.639805,-3.663004,-0.278999,2.778999,1
0.157292,164.193410,-46.268133,-168.536267,18.234432,-7.570208,1.709402,6.593407,8.058608,-1.221001,-6.105006,-0.278999,2.769231,1
0.158334,147.824179,51.947254,-184.905499,-5.150183,-6.105006,-1.709402,8.547009,6.105006,2.197802,-7.570208,0.209402,2.788767,1
0.159375,104.729673,137.134069,-173.213191,-20.183150,-3.663004,-4.639805,8.547009,3.663004,4.639805,-8.058608,-0.767399,2.788767,1
0.160417,16.536264,172.879125,-163.191212,-4.871795,-0.732601,-7.081807,7.570208,0.732601,7.570208,-7.081807,-0.767399,2.798535,1
0.161458,-85.019782,182.567037,-135.797805,14.336996,2.686203,-8.058608,5.128205,-2.197802,8.058608,-4.639805,-0.278999,2.827839,1
0.162501,-162.523081,165.195608,-77.336265,22.688645,5.616606,-8.058608,2.686203,-5.616606,8.058608,-1.709402,-0.278999,2.769231,1
0.163542,-180.562641,155.173630,17.538462,4.593407,8.058608,-7.081807,-0.732601,-8.058608,6.593407,1.221001,-0.278999,2.769231,1
0.164583,-178.224180,121.098904,111.076926,-16.842491,8.058608,-4.639805,-3.663004,-8.058608,4.151404,4.151404,0.209402,2.778999,1
0.165625,-165.195608,45.600001,167.200004,-15.172161,8.058608,-1.221001,-6.105006,-7.570208,1.221001,6.593407,-0.278999,2.778999,1
0.166667,-148.492311,-53.617584,182.567037,8.212454,6.593407,2.197802,-8.058608,-6.105006,-1.709402,8.058608,-0.278999,2.798535,1
0.167708,-107.068134,-138.804399,172.210993,26.307692,3.663004,5.128205,-8.058608,-3.174603,-4.639805,8.058608,-0.278999,2.798535,1
0.168750,-18.206594,-174.215389,161.854949,11.274725,0.244200,7.081807,-7.081807,-0.244200,-7.081807,7.570208,-0.278999,2.788767,1
0.169795,83.015386,-183.903301,133.459344,-10.996337,-2.686203,8.058608,-5.128205,2.686203,-7.570208,5.128205,-0.767399,2.808303,1
0.170836,161.520883,-166.531872,75.665936,-22.131868,-5.616606,8.058608,-2.197802,5.616606,-8.058608,2.197802,-0.767399,2.788767,1
0.171875,72.659342,-100.720881,29.230770,-56.652015,-9.523810,7.570208,1.709402,9.523810,-7.570208,-1.709402,-1.744200,2.778999,1
0.172916,178.892312,-94.707694,-202.610994,203.641026,-15.384615,14.407814,0.732601,14.896215,-14.407814,-1.221001,-0.278999,3.677656,1
0.173958,40.589012,37.248352,-188.246158,-109.545788,-22.710623,19.291819,3.663004,23.199023,-19.291819,-3.174603,0.209402,4.830281,1
0.175001,87.692310,84.017584,-128.782420,-24.915751,-33.943834,18.803419,14.407814,33.455433,-18.803419,-14.896215,-0.278999,6.119658,1
0.176042,135.463739,132.791212,-113.749453,53.311355,-30.036630,11.477411,18.803419,29.548230,-10.989011,-17.826618,0.209402,6.207570,1
0.177083,95.709892,93.037365,-254.057149,16.285714,-13.919414,2.686203,10.500611,13.431013,-2.197802,-10.012210,0.209402,4.703297,1
0.178125,107.402200,108.738464,-218.646159,-37.721612,6.593407,-3.174603,-3.174603,-7.081807,4.151404,4.639805,0.209402,2.583639,1
0.179167,1.503297,6.514286,-66.312089,98.131868,25.641026,-16.849817,-8.058608,-25.641026,17.826618,8.547009,-0.278999,2.085470,1
0.180208,-97.714288,-88.026376,10.523077,48.857143,43.711844,-37.362637,-6.593407,-44.200244,37.851038,6.593407,-0.278999,4.615385,1
0.181250,-19.542858,-6.180220,190.584620,-120.124542,60.317460,-57.875458,-3.174603,-61.294261,58.363858,2.686203,0.697802,9.333333,1
0.182292,-13.195605,2.171429,219.982422,-44.124542,73.504274,-69.108669,-4.151404,-73.504274,69.108669,4.639805,1.186203,12.722833,1
0.183334,-171.876927,-153.169234,119.094508,111.494505,75.946276,-66.666667,-9.035409,-75.457875,65.689866,8.547009,1.186203,13.387057,1
0.184375,-184.237367,-167.534070,86.690112,43.010989,61.294261,-49.084249,-10.989011,-59.829060,48.107448,10.500611,0.697802,11.189255,1
0.185417,-37.248352,-24.553847,222.320884,-62.498168,36.874237,-30.525031,-5.128205,-35.897436,30.036630,5.128205,1.186203,7.360195,1
0.186460,-19.542858,-13.195605,162.189015,-24.080586,14.407814,-15.873016,2.686203,-12.942613,15.873016,-2.197802,1.186203,3.658120,1
0.187500,-64.307694,-59.964837,19.208792,21.853480,-2.197802,-5.616606,9.035409,3.663004,5.616606,-8.547009,0.697802,1.294261,1
0.188541,52.949452,53.283518,-0.501099,-49.413919,-14.896215,6.105006,10.012210,15.873016,-6.105006,-9.523810,0.209402,1.059829,1
0.189583,40.254946,34.241759,-96.712090,46.073260,-26.617827,15.873016,11.477411,27.106227,-15.873016,-10.989011,-0.278999,2.554335,1
0.190625,10.189011,4.175824,-213.969236,73.633700,-33.943834,21.733822,12.454212,33.943834,-21.733822,-11.965812,-2.232601,4.967033,1
0.191667,113.081321,107.068134,-150.496707,-36.051282,-34.432234,23.199023,10.989011,33.943834,-22.710623,-10.500611,-0.278999,6.617827,1
0.192708,151.164839,144.149454,-128.448355,-42.175824,-24.664225,16.849817,7.570208,24.175824,-16.849817,-7.081807,-0.278999,6.227106,1
0.193750,44.597803,39.586814,-178.892312,64.168498,-10.500611,9.035409,1.709402,10.500611,-4.639805,-1.221001,0.209402,4.498168,1
0.194792,59.630771,58.962639,-108.404398,-14.893773,2.686203,1.709402,-3.663004,-2.686203,-1.221001,4.151404,-0.278999,2.632479,1
0.195833,16.870330,19.208792,-47.938463,4.315018,15.873016,-8.058608,-8.058608,-16.361416,8.547009,8.058608,-0.278999,1.821734,1
0.196875,-79.340661,-73.661540,-46.936265,76.974359,31.013431,-19.780220,-10.500611,-31.013431,20.268620,10.989011,-0.767399,2.886447,1
0.197917,-11.859341,-2.505495,128.448355,-32.989011,43.711844,-30.036630,-12.454212,-43.223443,30.525031,12.942613,0.209402,5.855922,1
0.198959,11.859341,23.551649,219.982422,-93.120879,51.037851,-35.897436,-14.407814,-51.037851,35.897436,14.407814,-0.278999,8.512821,1
0.200000,-140.474728,-128.448355,138.804399,46.630037,50.549451,-35.897436,-13.431013,-49.572650,35.897436,12.942613,-0.278999,9.323565,1
0.201042,-177.556048,-165.863740,111.076926,73.633700,36.874237,-27.594628,-8.547009,-35.897436,26.617827,8.058608,-0.278999,7.829060,1
0.202083,-36.246155,-26.558242,200.606598,-64.446886,18.315018,-16.849817,-0.732601,-17.826618,16.361416,0.244200,0.209402,4.898657,1
0.203126,-31.569231,-27.226374,105.731870,-19.069597,2.686203,-7.081807,5.128205,-2.197802,7.081807,-5.128205,-0.278999,2.144078,1
0.204167,-37.582418,-35.243957,9.186813,34.937729,-9.035409,1.709402,8.547009,10.012210,-1.221001,-8.547009,0.209402,0.786325,1
0.205208,59.296705,59.296705,21.213187,-44.402930,-20.268620,10.989011,10.500611,20.757021,-11.477411,-10.012210,0.209402,1.128205,1
0.206250,30.232968,23.217583,-87.692310,6.820513,-30.525031,18.803419,12.454212,31.013431,-19.291819,-11.965812,-0.278999,2.876679,1
0.207292,-7.516484,-13.529671,-194.927477,72.520147,-36.874237,23.199023,13.919414,36.874237,-23.199023,-13.431013,0.209402,5.308913,1
0.208333,104.061541,97.380222,-138.804399,-12.945055,-36.385836,23.687424,12.942613,36.385836,-23.687424,-12.454212,-0.278999,6.910867,1
0.209375,157.178025,149.494509,-122.435168,-49.970696,-26.617827,18.315018,8.058608,26.617827,-18.315018,-7.081807,-0.278999,6.344322,1
0.210417,44.931869,39.586814,-198.936268,55.538462,-11.965812,11.965812,0.244200,11.477411,-11.965812,1.221001,0.209402,4.322344,1
0.211459,55.287913,53.617584,-104.061541,2.087912,1.709402,5.616606,-7.081807,-1.709402,-5.616606,7.570208,-0.278999,2.173382,1
0.212500,25.221979,25.221979,-25.221979,-2.087912,12.942613,-2.197802,-10.500611,-12.942613,2.686203,10.989011,0.209402,1.108669,1
0.213541,-78.338463,-73.995606,-37.916484,57.765568,25.152625,-12.454212,-11.965812,-24.664225,12.454212,11.965812,-0.278999,1.811966,1
0.214584,-23.551649,-15.534066,108.738464,-23.523810,34.920635,-21.245421,-13.431013,-34.920635,21.245421,12.942613,-0.278999,4.078144,1
0.215625,11.859341,20.879121,205.951653,-71.128205,41.269841,-26.129426,-13.919414,-40.781441,26.129426,13.919414,0.209402,6.930403,1
0.216666,-117.090113,-107.736266,130.786816,33.824176,40.781441,-27.106227,-12.942613,-39.804640,26.617827,12.454212,0.209402,8.170940,1
0.217708,-165.195608,-156.509894,101.723079,62.498168,30.036630,-19.780220,-8.547009,-28.571429,19.291819,8.058608,-0.767399,7.008547,1
0.218750,-41.257144,-33.573627,194.927477,-51.919414,13.431013,-11.965812,-0.732601,-12.454212,11.965812,0.244200,-0.278999,4.380952,1
0.219792,-41.257144,-38.250550,112.413189,-8.769231,-0.244200,-5.128205,6.593407,1.709402,4.639805,-6.593407,-0.278999,1.929182,1
0.220833,-40.254946,-38.250550,13.863737,19.347985,-11.477411,2.197802,10.500611,12.454212,-2.197802,-10.500611,0.209402,0.669109,1
0.221875,64.641760,62.637364,28.228572,-46.073260,-22.222222,11.477411,11.965812,22.710623,-11.477411,-11.477411,-0.278999,1.020757,1
0.222917,34.909891,27.560440,-89.696705,13.780220,-31.501832,18.803419,13.431013,31.501832,-19.291819,-12.942613,0.209402,2.808303,1
0.223958,-10.857143,-17.872528,-199.604400,75.582418,-36.874237,23.687424,13.431013,37.362637,-23.687424,-13.919414,-0.278999,5.240537,1
0.225000,104.061541,97.046156,-137.134069,-19.069597,-36.385836,24.664225,11.965812,36.385836,-24.664225,-10.989011,0.209402,6.842491,1
0.226042,154.171432,145.819783,-110.408794,-48.857143,-26.617827,19.780220,7.570208,26.617827,-19.291819,-6.593407,0.209402,6.393162,1
0.227084,41.925276,35.912089,-191.920883,56.095238,-12.454212,12.942613,-0.244200,12.942613,-12.942613,0.732601,-0.278999,4.380952,1
0.228125,49.942858,47.604397,-108.738464,4.036630,-0.244200,7.570208,-7.081807,-0.244200,-7.081807,7.570208,-0.767399,2.183150,1
0.229167,35.578023,35.578023,-22.883517,-11.553114,10.989011,0.732601,-10.989011,-10.989011,0.244200,11.477411,-0.767399,0.903541,1
0.230208,-71.991210,-68.984617,-39.252748,59.714286,21.245421,-9.035409,-12.454212,-21.733822,9.523810,12.454212,-1.744200,1.372405,1
0.231250,-32.571429,-24.219781,92.703299,-14.058608,31.501832,-17.338217,-13.919414,-31.013431,16.849817,13.919414,-0.278999,3.345543,1
0.232292,13.195605,21.213187,203.613191,-75.860806,36.874237,-21.733822,-13.919414,-36.385836,21.733822,13.919414,-0.278999,5.973138,1
0.233333,-111.410991,-102.725277,133.459344,30.205128,36.385836,-23.199023,-12.454212,-35.409035,22.710623,11.477411,0.209402,7.389499,1
0.234375,-161.520883,-152.501102,103.393409,61.384615,26.129426,-17.338217,-7.570208,-25.152625,16.849817,7.081807,-0.278999,6.471306,1
0.235418,-41.257144,-33.573627,190.250554,-53.032967,11.477411,-10.500611,0.732601,-10.012210,10.500611,-0.732601,0.209402,4.087912,1
0.236458,-43.595605,-40.589012,108.070332,-5.706960,-1.709402,-4.639805,7.570208,2.686203,4.639805,-7.570208,0.209402,1.743590,1
0.237500,-41.591210,-39.586814,16.536264,22.131868,-11.965812,2.197802,11.477411,13.431013,-2.197802,-10.989011,-0.278999,0.512821,1
0.238542,63.973628,61.969232,32.571429,-49.135531,-22.222222,10.989011,12.454212,23.199023,-10.989011,-11.965812,-0.278999,0.923077,1
0.239584,34.909891,28.228572,-83.683518,10.996337,-31.501832,18.315018,13.919414,31.501832,-18.315018,-12.942613,-0.767399,2.691087,1
0.240625,-13.863737,-21.213187,-197.265938,77.252747,-36.874237,23.199023,13.919414,36.385836,-23.199023,-13.919414,-0.278999,5.142857,1
0.241666,103.393409,95.375826,-134.795607,-19.347985,-36.385836,24.664225,11.965812,35.897436,-24.175824,-11.477411,0.209402,6.715507,1
0.242709,154.839564,146.487915,-109.406596,-51.362637,-26.617827,19.780220,7.081807,26.129426,-19.291819,-6.105006,0.209402,6.197802,1
0.243750,41.591210,34.575825,-191.586817,56.095238,-12.454212,13.919414,-0.732601,12.454212,-13.431013,1.709402,0.209402,4.166056,1
0.244792,48.272529,44.931869,-110.742860,7.377289,0.244200,8.058608,-7.570208,0.244200,-8.547009,8.058608,-0.278999,1.968254,1
0.245833,39.586814,40.589012,-18.540660,-16.842491,10.012210,1.709402,-11.477411,-9.523810,-1.221001,11.965812,-0.767399,0.659341,1
0.246875,-68.984617,-64.975826,-37.916484,58.043956,20.757021,-7.081807,-12.942613,-20.268620,7.570208,12.942613,-0.278999,1.050061,1
0.247917,-35.912089,-28.562638,83.015386,-6.542125,29.059829,-14.407814,-13.919414,-29.059829,15.384615,13.431013,-0.278999,2.896215,1
0.248958,14.531868,22.549451,198.268136,-73.076923,34.432234,-19.780220,-13.919414,-33.943834,19.780220,13.919414,-0.278999,5.357753,1
0.250000,-105.397805,-97.380222,131.789014,29.091575,39.316239,-21.245421,-15.384615,-33.455433,23.687424,11.477411,0.209402,6.940171,1
0.251042,-158.848355,-150.162641,102.725277,59.435897,24.175824,-16.361416,-7.081807,-23.687424,15.873016,6.593407,0.209402,6.227106,1
0.252083,-42.593408,-35.578023,189.916488,-51.084249,10.500611,-10.500611,1.221001,-9.523810,10.500611,-1.709402,-0.278999,4.048840,1
0.253125,-44.263737,-41.591210,111.410991,-7.934066,-2.197802,-5.128205,8.058608,2.686203,5.128205,-9.035409,-0.278999,1.772894,1
0.254166,-43.595605,-42.593408,15.534066,23.802198,-11.965812,1.221001,11.965812,12.942613,-1.221001,-11.965812,0.209402,0.463980,1
0.255209,62.637364,61.301100,33.907693,-49.970696,-21.733822,10.012210,12.942613,22.710623,-10.500611,-12.454212,0.209402,0.815629,1
0.256250,36.914287,30.901100,-78.672529,7.934066,-30.525031,17.826618,13.431013,31.501832,-17.826618,-13.431013,-0.278999,2.534799,1
0.257292,-16.202198,-24.553847,-196.931873,78.923077,-35.897436,22.222222,13.919414,35.897436,-22.222222,-13.431013,-0.767399,4.908425,1
0.258334,100.386815,90.698903,-134.795607,-19.904762,-35.409035,23.687424,11.965812,35.409035,-23.687424,-10.989011,-0.278999,6.510379,1
0.259375,154.171432,145.819783,-106.065936,-51.919414,-26.129426,19.780220,6.593407,25.641026,-19.291819,-6.105006,-0.767399,6.031746,1
0.260416,41.925276,35.243957,-191.252752,54.424908,-12.454212,13.919414,-1.221001,12.454212,-13.919414,1.709402,0.209402,3.951160,1
0.261459,44.931869,42.593408,-112.747255,10.161172,-0.244200,8.547009,-8.058608,0.244200,-8.547009,8.547009,-0.278999,1.792430,1
0.262500,42.259342,21.881319,-1.503297,-35.772894,10.500611,0.732601,-10.989011,-10.989011,-0.244200,11.477411,-0.278999,0.512821,1
0.263542,-151.164839,52.949452,-12.527473,53.868132,15.384615,-4.151404,-10.012210,-14.407814,3.663004,10.989011,0.209402,0.903541,1
0.264583,-180.228575,121.098904,68.650551,-13.501832,9.035409,2.686203,-10.500611,-8.058608,-2.686203,10.989011,-0.278999,1.304029,1
