1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,96.043958,-160.518685,138.136267,-23.245421,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.663004,-0.278999,2.759463,0
0.001040,135.463739,-171.876927,53.951650,-5.428571,-9.523810,9.523810,0.244200,8.547009,-8.547009,-0.244200,-0.767399,2.739927,0
0.002082,149.828575,-163.191212,-36.246155,18.234432,-10.500611,6.105006,4.151404,10.500611,-6.105006,-4.639805,-0.278999,2.739927,0
0.003123,164.527476,-112.747255,-110.408794,19.347985,-10.012210,2.686203,8.058608,10.012210,-2.686203,-7.570208,-0.278999,2.739927,0
0.004165,169.538465,-27.894506,-143.481322,-0.417582,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.278999,2.769231,0
0.005207,154.839564,64.307694,-158.180223,-19.069597,-5.616606,-5.616606,11.477411,5.128205,5.616606,-10.989011,-0.278999,2.759463,0
0.006248,86.690112,118.760442,-172.210993,-9.047619,-1.221001,-8.547009,10.012210,1.221001,9.035409,-9.523810,-0.767399,2.769231,0
0.007292,-2.839561,143.815388,-170.540663,11.274725,2.686203,-10.012210,7.570208,-2.686203,10.500611,-7.081807,-0.767399,2.778999,0
0.008332,-97.046156,159.182421,-140.140662,27.699634,7.081807,-10.500611,4.151404,-6.105006,10.500611,-3.174603,-0.767399,2.759463,0
0.009373,-136.465937,170.874729,-56.624177,7.655678,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.732601,-0.278999,2.759463,0
0.010415,-151.498904,161.854949,34.909891,-13.501832,10.500611,-6.105006,-4.151404,-10.500611,6.105006,4.639805,-0.767399,2.739927,0
0.011457,-165.863740,111.745057,108.404398,-15.450549,10.500611,-2.197802,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.739927,0
0.012499,-171.208795,24.887913,142.145058,3.758242,9.035409,1.221001,-9.523810,-8.058608,-1.709402,10.012210,-0.278999,2.759463,0
0.013540,-160.184619,-65.643958,156.843960,22.410256,6.105006,5.616606,-10.989011,-5.128205,-5.616606,10.989011,-0.278999,2.769231,0
0.014582,-88.360442,-121.098904,169.872531,13.780220,1.709402,9.035409,-10.012210,-0.732601,-8.547009,9.523810,-0.278999,2.769231,0
0.015623,1.169231,-146.821981,167.868136,-5.985348,-2.686203,10.500611,-7.081807,3.174603,-10.012210,7.081807,-1.744200,2.778999,0
0.016665,95.709892,-160.852751,138.136267,-21.018315,-6.593407,10.989011,-3.663004,6.593407,-10.500611,3.663004,-0.767399,2.700855,0
0.017707,135.129673,-172.210993,55.287913,-4.315018,-9.523810,9.035409,0.244200,9.523810,-8.547009,-0.244200,-0.767399,2.749695,0
0.018748,149.828575,-163.525278,-35.912089,18.512821,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,0.209402,2.759463,0
0.019790,164.527476,-112.747255,-109.740662,18.512821,-10.012210,2.686203,7.570208,10.012210,-1.709402,-7.570208,-0.278999,2.769231,0
0.020832,170.206597,-26.224176,-144.149454,-0.417582,-8.547009,-1.221001,10.500611,8.547009,1.709402,-9.523810,-0.278999,2.769231,0
0.021873,154.839564,64.641760,-158.514289,-18.512821,-5.128205,-5.616606,10.989011,5.128205,5.616606,-10.989011,-0.278999,2.749695,0
0.022915,86.690112,119.094508,-172.210993,-9.326007,-1.221001,-8.547009,10.500611,1.709402,9.035409,-9.523810,-0.278999,2.759463,0
0.023956,-2.839561,145.819783,-169.204399,10.996337,3.174603,-10.012210,7.570208,-2.686203,10.500611,-7.081807,-0.278999,2.769231,0
0.025000,-97.046156,158.514289,-139.138465,26.864469,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.174603,-0.278999,2.749695,0
0.026040,-135.463739,170.874729,-57.626375,8.769231,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.732601,-0.767399,2.749695,0
0.027082,-151.164839,162.189015,33.573627,-12.666667,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.767399,2.739927,0
0.028123,-165.863740,112.079123,108.070332,-15.450549,10.500611,-2.686203,-7.570208,-10.012210,2.686203,8.058608,-0.278999,2.759463,0
0.029166,-171.208795,25.556045,142.479124,2.923077,8.547009,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.278999,2.798535,0
0.030207,-156.509894,-65.643958,156.509894,23.802198,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.500611,-0.767399,2.759463,0
0.031248,-88.360442,-120.430772,170.540663,14.058608,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.767399,2.769231,0
0.032290,1.169231,-146.487915,168.870333,-5.985348,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.278999,2.769231,0
0.033334,94.707694,-159.850553,138.470333,-23.523810,-6.105006,10.989011,-3.663004,6.593407,-10.012210,3.663004,-0.767399,2.749695,0
0.034373,134.461541,-172.545059,55.287913,-4.036630,-9.523810,9.035409,0.244200,9.523810,-8.547009,-0.244200,-0.278999,2.739927,0
0.035415,148.826377,-163.525278,-35.578023,17.399267,-10.500611,6.105006,4.639805,10.500611,-6.105006,-4.151404,-0.767399,2.739927,0
0.036459,164.527476,-113.749453,-110.074728,18.791209,-10.500611,2.686203,7.570208,10.012210,-2.197802,-7.570208,-0.767399,2.759463,0
0.037498,169.872531,-26.892308,-144.149454,4.036630,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.767399,2.769231,0
0.038540,155.173630,63.639562,-157.846157,-19.626374,-5.616606,-5.128205,10.989011,5.616606,6.105006,-10.500611,-0.767399,2.778999,0
0.039581,87.692310,118.760442,-171.876927,-10.439560,-1.221001,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.278999,2.759463,0
0.040624,-1.837363,145.151652,-169.538465,10.439560,2.686203,-10.012210,7.570208,-2.686203,10.500611,-7.081807,-0.278999,2.759463,0
0.041665,-96.378024,158.848355,-140.808794,27.421245,7.081807,-10.500611,4.151404,-6.593407,10.500611,-3.174603,-0.278999,2.749695,0
0.042707,-135.797805,171.542861,-57.626375,8.490842,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.244200,-0.767399,2.739927,0
0.043748,-151.164839,162.189015,33.239561,-13.780220,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.739927,0
0.044790,-166.197806,112.079123,106.065936,-14.615385,10.500611,-2.197802,-8.058608,-10.012210,2.197802,7.570208,-0.278999,2.739927,0
0.045832,-170.874729,25.556045,142.479124,3.479853,9.035409,1.709402,-9.523810,-8.058608,-1.221001,10.012210,-0.767399,2.827839,0
0.046873,-157.178025,-63.639562,155.841762,22.967033,5.616606,5.616606,-10.989011,-5.128205,-5.616606,10.989011,-0.767399,2.769231,0
0.047915,-89.362639,-120.096706,170.540663,14.058608,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-2.232601,2.778999,0
0.048959,0.835165,-146.487915,168.202202,-4.871795,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.278999,2.730159,0
0.049998,94.707694,-160.184619,139.138465,-23.802198,-6.593407,10.500611,-4.151404,6.593407,-10.012210,3.663004,-0.767399,2.759463,0
0.051042,134.795607,-172.545059,55.621979,-4.593407,-9.035409,9.523810,-0.244200,9.523810,-9.035409,-0.732601,-0.767399,2.749695,0
0.052082,149.828575,-163.859344,-34.575825,18.234432,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.739927,0
0.053124,164.527476,-114.083519,-109.072530,19.069597,-10.500611,2.686203,7.570208,10.500611,-2.197802,-7.570208,-0.278999,2.749695,0
0.054165,169.538465,-27.894506,-144.483520,0.974359,-8.547009,-1.221001,10.012210,8.547009,1.709402,-10.012210,-0.278999,2.769231,0
0.055206,155.173630,62.971430,-158.514289,-18.512821,-5.128205,-5.128205,10.989011,5.128205,5.616606,-10.500611,3.628205,2.769231,0
0.056249,88.026376,118.426376,-171.876927,-7.934066,-1.221001,-8.547009,10.500611,1.221001,9.035409,-9.035409,-0.278999,2.769231,0
0.057290,-1.503297,144.817586,-169.538465,10.996337,2.686203,-10.500611,7.570208,-2.686203,10.012210,-7.081807,-0.278999,2.778999,0
0.058332,-95.709892,158.514289,-141.142860,27.142857,6.593407,-10.500611,4.151404,-6.593407,10.500611,-3.174603,-2.721001,2.769231,0
0.059373,-135.463739,171.208795,-58.294507,10.439560,9.523810,-9.035409,-0.244200,-9.035409,9.035409,0.244200,-0.278999,2.739927,0
0.060415,-150.496707,162.523081,32.571429,-13.780220,10.500611,-6.593407,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.739927,0
0.061457,-165.863740,112.747255,107.736266,-15.728938,10.500611,-2.197802,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.749695,0
0.062498,-171.542861,26.892308,142.479124,2.923077,9.035409,1.709402,-10.012210,-8.547009,-1.709402,10.012210,0.209402,2.759463,0
0.063540,-157.512091,-64.307694,156.843960,23.245421,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.500611,-0.278999,2.759463,0
0.064582,-90.364837,-120.096706,170.206597,13.501832,1.709402,9.035409,-9.523810,-1.221001,-8.547009,9.523810,-0.278999,2.769231,0
0.065623,0.835165,-146.821981,168.202202,-6.542125,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.767399,2.749695,0
0.066665,94.039563,-161.854949,138.804399,-23.523810,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.663004,-0.767399,2.759463,0
0.067707,134.127476,-172.210993,56.958243,-4.315018,-9.035409,9.523810,0.244200,9.523810,-9.035409,0.244200,-0.767399,2.759463,0
0.068749,149.494509,-163.859344,-34.575825,16.842491,-10.500611,6.105006,4.639805,10.500611,-6.105006,-4.151404,-0.278999,2.769231,0
0.069790,164.527476,-114.417585,-109.406596,19.347985,-10.500611,2.686203,7.570208,10.012210,-2.197802,-7.570208,-0.767399,2.739927,0
0.070832,169.538465,-28.562638,-144.149454,0.974359,-8.547009,-1.221001,9.523810,8.547009,1.709402,-10.012210,-0.278999,2.759463,0
0.071873,156.509894,62.303298,-157.846157,-18.234432,-5.128205,-5.128205,10.989011,5.128205,5.616606,-10.989011,-0.278999,2.759463,0
0.072916,88.360442,118.092310,-171.876927,-9.326007,-1.221001,-8.547009,10.012210,1.709402,9.035409,-9.523810,-0.278999,2.759463,0
0.073957,-1.169231,144.149454,-170.540663,10.161172,2.686203,-10.012210,7.570208,-2.686203,10.500611,-7.081807,-0.278999,2.778999,0
0.074998,-96.378024,158.848355,-141.810992,27.978022,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.174603,-1.744200,2.759463,0
0.076040,-135.463739,171.208795,-59.296705,9.604396,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.732601,-0.278999,2.749695,0
0.077082,-150.496707,162.523081,32.905495,-13.223443,10.500611,-6.105006,-4.151404,-10.500611,6.105006,4.639805,-0.767399,2.749695,0
0.078123,-165.529674,113.081321,107.402200,-15.450549,10.500611,-3.174603,-7.570208,-10.012210,2.686203,8.058608,0.697802,2.759463,0
0.079165,-170.874729,27.560440,142.813190,3.479853,9.035409,1.221001,-10.012210,-8.058608,-1.221001,10.012210,-0.278999,2.759463,0
0.080207,-157.178025,-63.973628,156.175828,23.523810,5.616606,5.616606,-10.989011,-5.128205,-5.616606,10.989011,-0.278999,2.759463,0
0.081249,-90.364837,-119.762640,170.540663,14.336996,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.278999,2.759463,0
0.082290,-0.835165,-146.153849,168.536267,-5.706960,-2.197802,10.012210,-7.570208,3.174603,-10.012210,7.081807,-0.278999,2.778999,0
0.083331,93.705497,-160.518685,139.806597,-23.245421,-6.105006,10.989011,-4.151404,6.593407,-10.012210,3.174603,-0.278999,2.759463,0
0.084374,133.459344,-172.545059,57.292309,-5.150183,-9.035409,9.035409,0.244200,9.523810,-9.035409,0.244200,-0.767399,2.749695,0
0.085418,149.494509,-164.193410,-34.241759,16.564103,-10.500611,6.593407,4.151404,10.989011,-6.105006,-4.639805,-0.767399,2.778999,0
0.086457,164.193410,-115.753849,-109.740662,20.461538,-10.500611,2.686203,8.058608,10.500611,-2.197802,-7.570208,-0.767399,2.759463,0
0.087498,169.538465,-29.230770,-144.149454,0.139194,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.767399,2.778999,0
0.088541,156.175828,61.969232,-157.846157,-20.183150,-5.616606,-5.616606,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.710623,0
0.089582,89.362639,117.758244,-171.542861,-9.047619,-1.221001,-8.547009,10.012210,1.221001,8.547009,-9.523810,-0.278999,2.759463,0
0.090623,-0.501099,144.817586,-169.872531,10.439560,3.174603,-10.012210,7.570208,-2.686203,10.012210,-7.081807,-0.278999,2.769231,0
0.091665,-94.707694,158.848355,-141.810992,27.699634,6.593407,-10.500611,4.151404,-6.593407,10.012210,-3.663004,-0.278999,2.759463,0
0.092707,-135.129673,171.208795,-59.630771,9.604396,9.035409,-9.035409,-0.244200,-9.035409,9.035409,0.244200,-0.278999,2.749695,0
0.093748,-150.496707,162.523081,30.232968,-12.945055,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.739927,0
0.094790,-166.197806,113.415387,107.068134,-15.172161,10.500611,-2.686203,-7.081807,-10.012210,2.686203,8.058608,-0.278999,2.749695,0
0.095831,-170.874729,27.894506,142.479124,3.201465,9.035409,1.709402,-10.012210,-8.058608,-1.221001,10.012210,-0.767399,2.759463,0
0.096874,-157.512091,-63.305496,158.180223,23.523810,5.616606,5.616606,-10.989011,-5.128205,-5.128205,10.989011,-0.767399,2.769231,0
0.097915,-90.698903,-119.428574,170.206597,14.058608,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.767399,2.788767,0
0.098957,-0.501099,-146.153849,168.536267,-6.263736,-2.686203,10.500611,-7.570208,2.686203,-10.500611,7.081807,-0.278999,2.778999,0
0.099998,93.371431,-160.184619,140.474728,-23.523810,-6.593407,10.500611,-3.663004,6.593407,-10.989011,3.663004,-0.278999,2.759463,0
0.101041,133.459344,-172.210993,57.960441,-5.706960,-9.035409,9.035409,-0.244200,9.523810,-8.547009,-0.244200,-0.278999,2.739927,0
0.102082,148.826377,-164.193410,-33.573627,16.285714,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.730159,0
0.103123,163.859344,-115.419783,-108.738464,19.347985,-10.012210,2.686203,7.570208,10.012210,-2.686203,-7.570208,-0.278999,2.749695,0
0.104165,169.204399,-30.232968,-144.483520,0.695971,-8.547009,-0.732601,10.012210,8.547009,1.709402,-9.523810,-0.278999,2.759463,0
0.105207,155.841762,60.967034,-157.512091,-17.956044,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.767399,2.778999,0
0.106249,90.030771,117.758244,-171.542861,-10.161172,-1.709402,-8.547009,10.012210,1.221001,9.035409,-9.523810,-0.767399,2.769231,0
0.107290,0.167033,144.483520,-170.206597,10.717949,2.686203,-10.012210,7.570208,-2.686203,10.500611,-7.081807,-2.721001,2.778999,0
0.108332,-94.707694,158.514289,-142.479124,27.142857,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.174603,-0.278999,2.788767,0
0.109374,-134.795607,171.208795,-60.298902,9.604396,9.035409,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.739927,0
0.110415,-150.162641,162.857146,31.235166,-12.945055,10.500611,-6.105006,-4.151404,-10.500611,6.593407,4.151404,-0.278999,2.739927,0
0.111457,-164.861542,114.083519,107.402200,-15.728938,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.739927,0
0.112499,-171.208795,28.562638,142.813190,2.923077,9.035409,1.221001,-9.523810,-8.058608,-1.221001,10.012210,-0.278999,2.769231,0
0.113540,-158.180223,-62.971430,155.507696,23.523810,5.616606,5.616606,-10.989011,-5.128205,-5.128205,10.989011,-0.767399,2.759463,0
0.114582,-91.367035,-119.428574,170.206597,13.780220,1.709402,8.547009,-10.012210,-0.732601,-8.547009,9.523810,-0.767399,2.778999,0
0.115623,-1.169231,-146.153849,168.202202,-5.706960,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.570208,-1.255800,2.788767,0
0.116666,93.037365,-160.184619,140.808794,-22.688645,-6.593407,10.500611,-3.663004,6.593407,-10.012210,3.663004,-0.767399,2.769231,0
0.117707,133.125278,-172.210993,58.628573,-4.871795,-9.523810,9.035409,0.244200,9.523810,-8.547009,-0.244200,-1.255800,2.759463,0
0.118749,148.826377,-164.193410,-32.571429,17.399267,-10.500611,6.105006,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.739927,0
0.119790,164.193410,-115.753849,-108.404398,19.904762,-10.012210,2.686203,7.570208,10.012210,-2.686203,-6.593407,-0.278999,2.749695,0
0.120832,169.538465,-30.567034,-144.483520,1.531136,-8.547009,-1.221001,9.523810,8.547009,1.709402,-10.012210,-0.278999,2.759463,0
0.121873,156.843960,60.967034,-157.846157,-19.069597,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.759463,0
0.122915,90.030771,117.424178,-171.876927,-9.326007,-1.221001,-8.547009,10.012210,1.709402,8.547009,-9.035409,-0.278999,2.759463,0
0.123957,0.167033,144.149454,-170.540663,10.439560,2.686203,-10.012210,8.058608,-2.197802,10.500611,-7.081807,1.186203,2.778999,0
0.124999,-95.709892,158.514289,-142.813190,28.256410,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.767399,2.759463,0
0.126040,-134.461541,171.542861,-60.298902,9.326007,9.523810,-9.035409,0.244200,-9.035409,9.523810,0.244200,-0.767399,2.749695,0
0.127082,-150.162641,163.191212,30.567034,-13.223443,10.500611,-6.105006,-4.151404,-10.012210,6.593407,4.639805,-0.767399,2.749695,0
0.128123,-165.529674,114.417585,107.068134,-14.336996,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.767399,2.818071,0
0.129166,-170.874729,29.564836,142.813190,2.087912,9.035409,1.221001,-9.523810,-8.547009,-1.221001,10.012210,-0.278999,2.769231,0
0.130207,-158.180223,-61.969232,155.507696,22.967033,5.616606,5.128205,-10.500611,-5.616606,-5.128205,9.523810,-0.767399,2.759463,0
0.131248,-92.035167,-118.760442,170.206597,14.336996,1.709402,8.547009,-10.012210,-1.221001,-8.547009,9.523810,-0.278999,2.769231,0
0.132290,-2.171429,-145.819783,168.536267,-5.985348,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.278999,2.769231,0
0.133332,92.035167,-160.184619,140.808794,-23.245421,-6.105006,10.500611,-3.663004,6.593407,-10.012210,3.663004,-0.278999,2.769231,1
0.134373,133.459344,-172.545059,58.628573,-5.150183,-9.035409,9.523810,0.244200,9.523810,-9.035409,-0.244200,-0.278999,2.739927,1
0.135415,148.826377,-162.189015,-32.905495,17.399267,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.767399,2.749695,1
0.136457,164.193410,-116.421981,-108.404398,20.183150,-10.500611,2.686203,7.570208,10.500611,-2.197802,-7.570208,-0.767399,2.749695,1
0.137498,169.538465,-31.235166,-144.483520,1.809524,-8.547009,-1.221001,10.012210,8.547009,1.221001,-9.523810,-0.767399,2.749695,1
0.138540,156.843960,60.632968,-157.178025,-19.347985,-5.616606,-5.616606,10.989011,5.616606,5.616606,-10.500611,-0.278999,2.749695,1
0.139581,91.032969,117.424178,-171.208795,-10.161172,-1.221001,-8.547009,10.012210,1.221001,8.547009,-9.035409,-0.278999,2.759463,1
0.140624,1.169231,144.483520,-170.540663,10.161172,2.686203,-10.012210,7.570208,-2.197802,10.500611,-7.081807,-0.278999,2.759463,1
0.141665,-93.705497,158.848355,-143.481322,27.142857,6.593407,-10.500611,4.639805,-6.105006,10.500611,-3.663004,-0.278999,2.749695,1
0.142707,-134.461541,171.208795,-61.969232,9.604396,9.523810,-9.523810,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.739927,1
0.143748,-150.162641,162.857146,29.898902,-13.223443,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.151404,0.209402,2.739927,1
0.144790,-165.195608,115.085717,106.734068,-14.893773,10.500611,-2.686203,-7.570208,-10.012210,2.686203,8.058608,-0.767399,2.759463,1
0.145832,-170.540663,30.232968,143.147256,2.644689,9.035409,1.221001,-10.012210,-8.058608,-1.221001,10.012210,-0.767399,2.769231,1
0.146873,-158.514289,-60.967034,155.841762,22.410256,5.616606,5.616606,-10.500611,-5.128205,-5.616606,10.989011,-0.278999,2.769231,1
0.147915,-92.369233,-118.760442,170.206597,14.336996,1.709402,8.547009,-9.523810,-1.221001,-8.547009,10.012210,-0.767399,2.778999,1
0.148957,-1.837363,-145.819783,168.536267,-5.985348,-2.686203,10.500611,-7.081807,2.686203,-10.012210,7.570208,-0.767399,2.778999,1
0.149998,91.701101,-159.850553,141.476926,-24.080586,-6.105006,10.500611,-4.151404,6.593407,-10.500611,3.663004,-0.278999,2.759463,1
0.151040,132.123080,-172.210993,59.964837,-4.593407,-9.035409,9.523810,0.244200,9.035409,-9.035409,-0.244200,-0.278999,2.739927,1
0.152081,148.158245,-164.861542,-31.569231,17.399267,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.639805,-0.278999,2.739927,1
0.153124,163.859344,-117.090113,-110.074728,19.904762,-10.012210,3.174603,7.570208,10.500611,-2.197802,-7.081807,-0.278999,2.749695,1
0.154165,169.872531,-32.905495,-144.483520,2.366300,-8.547009,-1.221001,10.012210,8.547009,1.709402,-9.523810,-0.767399,2.798535,1
0.155207,157.178025,58.628573,-158.180223,-14.893773,-5.616606,-5.128205,10.989011,5.616606,5.616606,-10.500611,-0.767399,2.769231,1
0.156249,91.032969,117.424178,-172.210993,-9.047619,-1.709402,-8.547009,10.012210,1.709402,8.547009,-9.523810,-0.278999,2.769231,1
0.157290,1.503297,144.483520,-170.206597,10.439560,2.686203,-10.012210,7.081807,-2.197802,10.012210,-7.081807,-0.278999,2.798535,1
0.158332,-92.703299,158.514289,-143.481322,27.978022,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.278999,2.759463,1
0.159373,-133.793410,171.208795,-62.303298,9.326007,9.523810,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.739927,1
0.160415,-149.494509,163.525278,29.564836,-13.780220,10.989011,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-0.278999,2.739927,1
0.161457,-165.529674,115.419783,106.734068,-16.285714,10.500611,-2.686203,-7.570208,-10.012210,2.686203,7.570208,-0.278999,2.739927,1
0.162498,-170.874729,30.567034,143.147256,1.809524,9.035409,1.221001,-9.523810,-8.547009,-1.221001,10.012210,-0.278999,2.769231,1
0.163540,-159.182421,-60.632968,155.173630,22.967033,5.616606,5.616606,-10.500611,-5.128205,-5.128205,10.500611,0.697802,2.769231,1
0.164582,-93.371431,-118.760442,169.872531,14.615385,1.709402,8.547009,-10.012210,-1.221001,-8.058608,9.523810,-0.767399,2.857143,1
0.165623,-2.839561,-145.819783,169.204399,-4.871795,-2.686203,10.500611,-7.570208,2.686203,-10.012210,7.081807,-0.767399,2.788767,1
0.166665,91.032969,-159.850553,142.145058,-23.523810,-6.593407,10.989011,-4.151404,6.593407,-10.500611,3.663004,-0.767399,2.769231,1
0.167707,132.791212,-172.210993,60.967034,-8.769231,-9.523810,9.035409,0.244200,9.523810,-8.547009,-0.244200,-0.767399,2.730159,1
0.168749,148.826377,-164.527476,-31.235166,17.956044,-10.500611,6.593407,4.151404,10.500611,-6.105006,-4.151404,-0.278999,2.739927,1
0.169790,163.859344,-117.090113,-108.070332,20.183150,-10.012210,3.174603,7.570208,10.500611,-2.686203,-9.035409,-0.278999,2.739927,1
0.170831,168.536267,-32.571429,-144.483520,2.366300,-8.547009,-0.732601,10.012210,8.547009,1.221001,-9.523810,-0.278999,2.749695,1
0.171873,157.178025,58.294507,-156.843960,-19.069597,-5.616606,-5.128205,10.989011,5.128205,5.128205,-10.500611,-0.278999,2.749695,1
0.172916,91.701101,116.756047,-171.542861,-10.161172,-1.221001,-8.547009,10.500611,1.709402,8.547009,-9.523810,0.209402,2.749695,1
0.173957,2.505495,143.815388,-170.540663,10.161172,2.686203,-10.012210,8.058608,-2.197802,10.012210,-7.081807,-0.278999,2.788767,1
0.174998,-92.035167,158.180223,-144.483520,29.091575,6.593407,-10.500611,4.151404,-6.105006,10.500611,-3.663004,-0.767399,2.759463,1
0.176040,-133.459344,171.208795,-62.637364,9.882784,10.012210,-9.035409,0.244200,-9.035409,9.035409,0.244200,-0.278999,2.739927,1
0.177082,-149.494509,163.525278,29.564836,-12.945055,10.500611,-6.105006,-4.151404,-10.012210,6.105006,4.639805,-1.255800,2.749695,1
0.178124,-164.861542,116.421981,106.400002,-15.728938,10.500611,-2.686203,-7.570208,-10.012210,2.686203,8.058608,-0.278999,2.739927,1
0.179165,-170.540663,31.569231,143.147256,1.252747,9.035409,1.221001,-9.523810,-17.338217,-0.244200,10.012210,-0.278999,2.759463,1
0.180206,-107.736266,-94.373628,95.375826,65.838828,15.384615,1.709402,-16.849817,-14.896215,-1.709402,16.361416,-0.278999,3.492063,1
0.181249,-106.065936,-106.400002,181.564839,-25.750916,12.454212,6.105006,-18.315018,-11.965812,-6.105006,17.338217,-0.278999,4.136752,1
0.182290,-94.707694,-97.380222,231.006599,-40.505495,0.244200,10.500611,-10.012210,0.732601,-10.012210,9.523810,-0.278999,3.736264,1
0.183331,-83.683518,-86.690112,201.274730,-9.882784,-17.826618,16.849817,1.709402,18.315018,-16.361416,-1.709402,1.186203,3.072039,1
0.184374,29.564836,20.879121,117.424178,-76.417582,-39.804640,31.013431,9.035409,40.293040,-31.013431,-9.035409,-0.767399,4.009768,1
0.185415,-8.184616,-23.217583,-102.391211,57.208791,-60.317460,51.037851,9.523810,60.805861,-51.037851,-9.035409,-0.278999,7.409035,1
0.186457,-6.180220,-22.883517,-218.980225,108.710623,-77.899878,70.085470,8.058608,78.388278,-69.108669,-8.058608,-0.278999,11.433455,1
0.187498,165.195608,144.149454,-111.745057,-74.747253,-87.667888,75.457875,11.477411,87.179487,-74.481074,-11.477411,0.209402,13.494505,1
0.188540,189.916488,168.870333,-73.327474,-106.483516,-76.923077,64.224664,12.454212,75.946276,-62.759463,-11.965812,-0.278999,12.322344,1
0.189582,18.206594,-0.501099,-219.982422,108.989011,-55.921856,47.130647,8.547009,55.433455,-45.665446,-8.058608,0.697802,8.757021,1
0.190623,-12.861539,-25.221979,-190.250554,92.564103,-34.920635,31.501832,3.174603,34.432234,-29.548230,-2.686203,0.697802,4.547009,1
0.191665,94.039563,87.024178,-53.617584,-61.941392,-15.873016,20.268620,-5.128205,15.384615,-18.803419,5.616606,0.209402,1.264957,1
0.192707,49.608792,42.259342,-35.578023,9.047619,-2.686203,12.942613,-9.523810,3.174603,-10.989011,10.012210,-0.278999,-0.151404,1
0.193748,-32.905495,-35.578023,-46.268133,46.630037,9.035409,4.639805,-13.431013,-8.547009,-3.174603,13.431013,-0.278999,0.190476,1
0.194790,12.193407,16.202198,102.391211,-55.260073,19.291819,-1.221001,-17.826618,-18.803419,2.686203,17.338217,-0.767399,1.411477,1
0.195832,-43.595605,-41.591210,145.819783,-5.706960,23.199023,-5.616606,-17.338217,-22.710623,6.593407,16.849817,-0.767399,3.296703,1
0.196874,-145.151652,-141.476926,116.421981,54.146520,19.780220,-6.105006,-13.431013,-19.291819,6.593407,12.942613,-0.278999,4.214896,1
0.197915,-79.340661,-74.663738,184.571433,-40.783883,10.500611,-4.639805,-5.128205,-10.012210,5.616606,4.639805,-0.767399,3.609280,1
0.198959,-63.639562,-61.969232,146.821981,-4.315018,0.244200,-1.709402,1.709402,0.244200,2.197802,-1.709402,-0.767399,2.271062,1
0.199998,-55.956045,-56.290111,82.347255,15.450549,-10.012210,3.174603,7.081807,10.500611,-2.686203,-7.081807,-0.767399,1.304029,1
0.201040,38.918682,35.912089,92.369233,-57.765568,-21.733822,11.965812,10.012210,22.222222,-11.965812,-10.012210,-0.767399,1.724054,1
0.202082,-1.837363,-9.854945,-28.562638,14.336996,-34.432234,20.268620,14.407814,34.920635,-19.780220,-13.919414,-0.767399,3.609280,1
0.203123,-55.956045,-65.309892,-162.189015,85.882784,-45.177045,26.617827,18.315018,45.177045,-26.617827,-17.338217,-1.255800,6.295482,1
0.204165,89.362639,78.338463,-97.714288,-22.131868,-51.037851,31.013431,19.780220,51.037851,-29.548230,-19.291819,-1.255800,8.063492,1
0.205207,181.564839,169.538465,-73.995606,-86.439560,-44.200244,27.106227,16.849817,43.711844,-25.641026,-15.873016,-1.255800,7.975580,1
0.206248,48.606594,36.914287,-207.621983,59.435897,-28.571429,20.268620,7.570208,28.571429,-19.780220,-6.593407,-0.767399,5.758242,1
0.207290,12.193407,4.509890,-188.914290,65.560440,-13.431013,14.407814,-1.709402,13.431013,-13.431013,2.197802,-0.278999,2.837607,1
0.208332,80.676925,75.331870,-34.909891,-39.670330,-1.709402,9.035409,-8.058608,1.221001,-8.058608,8.547009,-0.767399,0.483516,1
0.209373,8.518682,4.175824,-44.931869,-0.139194,7.570208,2.686203,-11.477411,-7.570208,-1.709402,10.989011,-0.278999,-0.092796,1
0.210415,-31.569231,-30.232968,-15.534066,30.205128,16.849817,-3.174603,-13.431013,-16.849817,4.151404,13.431013,-0.278999,0.503053,1
0.211457,26.224176,29.230770,106.065936,-42.732601,24.664225,-8.058608,-16.361416,-24.664225,9.523810,16.849817,-0.278999,2.026862,1
0.212499,-39.920880,-35.912089,112.413189,-6.263736,28.571429,-10.989011,-17.826618,-28.083028,12.454212,17.338217,1.186203,3.892552,1
0.213540,-141.142860,-135.463739,82.013189,61.384615,24.664225,-10.012210,-14.896215,-24.175824,10.989011,14.407814,-0.278999,4.840049,1
0.214581,-73.327474,-67.314287,182.232971,-30.483516,14.896215,-8.547009,-6.593407,-14.407814,9.035409,6.105006,-0.767399,4.195360,1
0.215623,-56.624177,-53.283518,165.863740,-22.688645,3.663004,-6.593407,2.686203,-3.174603,7.081807,-3.174603,-0.278999,2.525031,1
0.216665,-72.993408,-71.323079,72.659342,21.853480,-6.105006,-3.174603,9.523810,6.593407,4.151404,-9.523810,-0.767399,0.981685,1
0.217707,27.226374,26.224176,85.019782,-53.311355,-15.873016,2.686203,13.431013,16.361416,-2.197802,-12.942613,-0.278999,0.854701,1
0.218748,20.545055,14.865934,-10.189011,-0.695971,-26.129426,10.012210,16.361416,26.617827,-9.035409,-15.873016,-0.278999,2.144078,1
0.219790,-46.268133,-52.615386,-154.171432,79.201465,-34.432234,15.384615,18.315018,34.432234,-14.896215,-17.826618,-0.278999,4.517705,1
0.220832,67.314287,59.296705,-106.400002,-13.223443,-38.339438,18.803419,18.315018,37.851038,-18.803419,-17.826618,0.209402,6.617827,1
0.221873,160.184619,150.496707,-66.312089,-72.520147,-32.967033,16.361416,15.873016,32.478632,-15.873016,-14.407814,-0.278999,6.783883,1
0.222915,54.285715,44.597803,-182.567037,48.857143,-20.757021,11.965812,7.570208,20.757021,-11.477411,-6.593407,-0.278999,5.025641,1
0.223957,22.215385,15.534066,-179.560444,50.249084,-7.570208,8.547009,-1.221001,7.570208,-7.570208,2.197802,-0.278999,2.622711,1
0.224999,81.010991,76.334068,-53.283518,-30.761905,2.686203,5.128205,-8.547009,-2.686203,-4.151404,9.035409,-0.767399,0.669109,1
0.226040,4.175824,1.169231,-62.303298,19.904762,11.477411,0.244200,-11.965812,-11.477411,1.221001,12.454212,-0.278999,0.092796,1
0.227082,-29.898902,-28.896704,-19.542858,24.915751,20.268620,-6.105006,-15.384615,-20.268620,6.593407,15.384615,-0.278999,0.698413,1
0.228123,31.235166,34.909891,119.762640,-53.589744,28.083028,-10.989011,-17.826618,-28.083028,11.965812,17.826618,-0.278999,2.417582,1
0.229165,-44.931869,-40.923078,117.424178,-4.871795,31.501832,-13.919414,-17.338217,-31.013431,14.896215,16.849817,0.209402,4.341880,1
0.230207,-146.153849,-139.472531,79.340661,63.611722,27.106227,-12.942613,-13.919414,-26.617827,13.431013,12.942613,-0.278999,5.181929,1
0.231248,-67.648353,-60.967034,175.217586,-31.318681,16.849817,-10.989011,-6.105006,-16.361416,11.965812,5.128205,-0.278999,4.390720,1
0.232290,-45.265935,-41.257144,163.859344,-27.699634,6.105006,-8.547009,3.174603,-5.128205,9.523810,-3.174603,-2.721001,2.603175,1
0.233332,-76.334068,-73.995606,63.639562,27.699634,-3.663004,-6.105006,10.012210,4.151404,6.593407,-9.523810,-0.767399,0.932845,1
0.234373,15.200000,15.200000,80.008793,-36.051282,-12.454212,-0.244200,12.942613,13.431013,1.221001,-12.942613,-0.767399,0.522589,1
0.235415,25.221979,20.879121,8.184616,-15.450549,-22.222222,6.105006,16.361416,22.710623,-5.128205,-15.873016,-0.278999,1.548230,1
0.236457,-43.929671,-50.276924,-139.806597,75.025641,-30.036630,10.500611,19.291819,30.525031,-10.500611,-18.315018,-0.767399,3.697192,1
0.237498,55.621979,48.606594,-113.415387,0.139194,-33.455433,14.407814,18.315018,32.967033,-13.919414,-17.826618,-0.278999,5.758242,1
0.238540,155.841762,147.490113,-71.323079,-70.293040,-28.571429,12.942613,14.896215,28.083028,-12.454212,-13.919414,-0.278999,6.119658,1
0.239581,58.628573,49.274726,-182.567037,44.681319,-16.849817,10.012210,6.105006,16.849817,-9.523810,-5.616606,-0.278999,4.576313,1
0.240624,28.562638,23.217583,-173.213191,43.567766,-4.639805,7.081807,-2.197802,5.128205,-6.105006,2.686203,-0.278999,2.280830,1
0.241665,79.006595,74.329672,-54.285715,-31.875458,4.639805,4.151404,-9.035409,-4.151404,-3.174603,9.523810,-0.278999,0.473748,1
0.242707,-1.503297,-4.509890,-66.646155,25.750916,12.942613,-1.221001,-12.454212,-12.942613,2.197802,12.454212,-0.278999,0.092796,1
0.243748,-28.228572,-27.226374,-18.874726,25.194139,21.733822,-7.081807,-14.896215,-21.733822,8.058608,15.873016,-0.278999,0.815629,1
0.244790,34.909891,39.252748,121.432970,-56.373626,29.059829,-11.965812,-17.826618,-29.059829,12.454212,17.826618,-0.278999,2.612943,1
0.245832,-46.602199,-42.259342,111.745057,-0.974359,32.478632,-15.384615,-17.826618,-31.990232,15.873016,17.338217,-0.278999,4.605617,1
0.246873,-147.824179,-141.142860,74.663738,65.838828,28.083028,-14.407814,-13.919414,-27.594628,14.407814,13.431013,-0.278999,5.406593,1
0.247915,-65.309892,-57.626375,177.890114,-35.494505,17.826618,-12.454212,-5.616606,-17.826618,12.942613,5.128205,0.209402,4.547009,1
0.248957,-42.259342,-38.250550,167.200004,-30.761905,7.081807,-10.012210,3.174603,-6.593407,10.500611,-3.663004,-0.278999,2.642247,1
0.249998,-73.995606,-75.665936,60.967034,29.091575,-2.197802,-7.081807,10.012210,3.174603,8.058608,-10.012210,-0.278999,0.854701,1
0.251040,11.191209,11.859341,76.000002,-32.989011,-11.477411,-2.197802,13.431013,11.965812,2.686203,-12.942613,-0.278999,0.336996,1
0.252081,26.224176,23.217583,10.523077,-15.728938,-20.268620,4.151404,16.361416,20.757021,-3.174603,-15.873016,-0.278999,1.235653,1
0.253124,-39.920880,-46.936265,-109.406596,69.179487,-37.851038,9.035409,18.803419,24.664225,-10.500611,-16.849817,-0.767399,3.247863,1
0.254165,51.613188,44.597803,-113.081321,2.087912,-31.013431,12.454212,17.826618,31.013431,-11.965812,-17.338217,-0.767399,5.269841,1
0.255207,151.498904,143.481322,-71.657144,-65.838828,-26.617827,11.477411,14.407814,26.129426,-10.500611,-13.919414,-0.767399,5.894994,1
0.256248,60.967034,50.945056,-179.894510,43.010989,-15.873016,9.035409,6.105006,15.384615,-8.058608,-5.128205,-0.278999,4.605617,1
0.257290,32.905495,27.894506,-171.542861,41.340659,-4.151404,6.105006,-2.197802,4.151404,-5.616606,3.174603,-0.278999,2.485958,1
0.258331,79.674727,75.331870,-57.626375,-29.369963,5.616606,3.663004,-9.523810,-5.616606,-2.686203,10.012210,-0.278999,0.688645,1
0.259373,-3.507692,-6.180220,-70.654947,28.256410,13.919414,-1.221001,-12.942613,-13.919414,2.197802,13.431013,-0.278999,0.073260,1
0.260415,-28.896704,-26.224176,-18.206594,24.915751,22.710623,-7.081807,-15.873016,-22.222222,8.058608,15.873016,-0.278999,0.844933,1
0.261457,35.578023,39.920880,122.769234,-58.879121,30.036630,-11.965812,-17.826618,-29.548230,12.942613,17.826618,-0.278999,2.681319,1
0.262498,-47.604397,-42.927473,112.079123,-0.139194,32.967033,-15.384615,-17.826618,-32.967033,16.361416,17.338217,-0.278999,4.693529,1
0.263540,-148.826377,-141.476926,72.325276,68.065934,28.571429,-14.407814,-14.407814,-28.083028,14.896215,13.431013,-0.278999,5.465201,1
0.264582,-63.639562,-56.290111,177.221982,-32.989011,18.315018,-12.454212,-5.616606,-17.826618,13.431013,5.128205,-0.278999,4.459096,1
