1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-203.613191,133.793410,80.008793,-2.366300,8.547009,-7.570208,-0.244200,-8.058608,8.058608,0.732601,-0.278999,3.609280,0
0.001042,-179.560444,83.015386,164.527476,-21.018315,9.523810,-5.616606,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.579976,0
0.002084,-157.178025,-8.184616,196.597807,-6.820513,9.523810,-1.709402,-7.081807,-9.035409,1.709402,7.570208,-0.278999,3.579976,0
0.003125,-124.439563,-110.074728,193.257147,15.728938,8.058608,1.709402,-9.035409,-7.570208,-1.709402,8.547009,-0.278999,3.609280,0
0.004167,-62.303298,-187.243960,166.865938,30.205128,4.639805,5.128205,-9.523810,-4.639805,-5.128205,9.523810,-0.278999,3.589744,0
0.005208,41.591210,-203.279125,149.160443,2.923077,1.221001,8.058608,-8.547009,-0.732601,-7.081807,8.547009,-0.278999,3.589744,0
0.006251,134.795607,-188.246158,103.393409,-17.120879,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.278999,3.589744,0
0.007292,191.920883,-163.525278,23.551649,-14.615385,-6.105006,9.523810,-3.174603,6.105006,-9.035409,2.686203,-1.255800,3.579976,0
0.008334,201.608796,-135.797805,-82.013189,8.490842,-8.058608,8.058608,0.244200,8.547009,-7.570208,-0.244200,-0.767399,3.599512,0
0.009377,178.224180,-85.019782,-166.197806,27.699634,-9.523810,5.616606,4.151404,9.523810,-5.128205,-4.151404,-0.278999,3.589744,0
0.010417,155.507696,5.846154,-198.268136,12.388278,-9.523810,2.197802,7.081807,9.035409,-1.709402,-7.081807,-0.278999,3.589744,0
0.011459,122.435168,107.736266,-195.261543,-11.274725,-7.570208,-1.221001,9.035409,7.570208,1.709402,-9.035409,0.209402,3.609280,0
0.012500,61.301100,185.573631,-169.204399,-25.472527,-4.639805,-5.128205,10.012210,4.639805,5.128205,-9.035409,0.209402,3.599512,0
0.013542,-43.595605,199.604400,-150.496707,1.531136,-0.732601,-7.570208,9.035409,1.221001,7.570208,-8.547009,0.209402,3.589744,0
0.014584,-137.134069,186.909894,-105.731870,21.018315,2.686203,-9.035409,6.593407,-2.686203,8.547009,-6.105006,0.209402,3.599512,0
0.015625,-193.257147,161.520883,-26.224176,20.461538,6.105006,-9.035409,3.174603,-5.616606,9.035409,-2.686203,-0.278999,3.579976,0
0.016667,-203.613191,133.793410,78.672529,-2.366300,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.697802,3.589744,0
0.017710,-180.228575,83.015386,164.193410,-21.296703,9.523810,-5.128205,-3.663004,-9.035409,5.128205,3.663004,-0.278999,3.628816,0
0.018752,-157.512091,-7.516484,195.929675,-7.377289,9.523810,-1.709402,-7.081807,-9.035409,2.197802,7.081807,-0.278999,3.589744,0
0.019792,-124.439563,-109.406596,193.257147,16.285714,7.570208,1.221001,-8.547009,-7.081807,-1.221001,9.035409,-0.767399,3.619048,0
0.020834,-62.971430,-186.575828,166.865938,30.483516,4.639805,5.128205,-10.012210,-5.128205,-5.128205,9.523810,-0.278999,3.599512,0
0.021876,41.591210,-201.274730,149.160443,4.036630,0.732601,8.058608,-8.547009,-1.221001,-7.570208,8.547009,-0.278999,3.589744,0
0.022917,134.127476,-188.246158,103.727475,-15.728938,-2.197802,9.035409,-6.593407,2.686203,-8.547009,6.105006,0.209402,3.589744,0
0.023959,191.586817,-163.191212,25.221979,-16.007326,-6.105006,9.523810,-3.174603,6.105006,-9.035409,2.686203,-0.278999,3.570208,0
0.025000,201.608796,-136.131871,-80.676925,7.377289,-8.058608,8.058608,0.244200,8.058608,-7.570208,-0.244200,-0.278999,3.579976,0
0.026043,178.224180,-85.687914,-164.861542,26.586081,-9.035409,5.616606,4.151404,9.523810,-5.128205,-4.151404,-0.278999,3.579976,0
0.027084,156.509894,4.843956,-198.602202,13.780220,-9.035409,2.197802,7.081807,9.035409,-1.709402,-7.081807,-0.767399,3.550672,0
0.028125,123.103299,107.402200,-195.929675,-13.501832,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.609280,0
0.029167,61.635166,184.905499,-169.204399,-26.029304,-4.639805,-4.639805,10.012210,4.639805,5.128205,-9.523810,-0.278999,3.609280,0
0.030210,-42.927473,199.938466,-151.164839,0.139194,-1.221001,-7.570208,9.035409,1.221001,8.058608,-8.547009,-0.278999,3.589744,0
0.031251,-136.131871,187.243960,-106.065936,21.296703,2.686203,-9.035409,6.105006,-2.686203,9.035409,-6.105006,-0.278999,3.579976,0
0.032292,-193.257147,161.520883,-26.558242,21.018315,6.105006,-9.523810,3.174603,-6.105006,9.523810,-2.686203,0.209402,3.570208,0
0.033334,-202.945059,134.127476,78.672529,-1.531136,8.547009,-8.058608,-0.244200,-8.547009,8.058608,0.244200,0.209402,3.579976,0
0.034375,-180.562641,84.017584,163.525278,-22.688645,9.523810,-5.616606,-3.174603,-9.035409,5.128205,3.663004,0.209402,3.570208,0
0.035417,-157.512091,-6.848352,195.929675,-7.377289,9.523810,-1.709402,-7.081807,-8.547009,1.709402,7.081807,0.209402,3.579976,0
0.036458,-124.439563,-109.406596,193.591213,16.842491,8.058608,1.709402,-9.035409,-7.081807,-1.221001,9.035409,0.697802,3.609280,0
0.037500,-63.639562,-185.907696,166.865938,30.483516,4.639805,5.128205,-9.523810,-4.639805,-5.128205,9.523810,-0.767399,3.677656,0
0.038542,40.589012,-201.608796,148.826377,4.315018,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.767399,3.599512,0
0.039583,133.793410,-188.246158,104.061541,-16.842491,-2.197802,8.547009,-6.593407,2.686203,-8.547009,6.105006,-1.744200,3.599512,0
0.040627,191.920883,-163.525278,25.556045,-17.677656,-6.105006,9.523810,-3.174603,6.105006,-9.035409,2.686203,-0.278999,3.579976,0
0.041669,201.608796,-136.131871,-80.008793,7.655678,-8.547009,8.547009,0.244200,8.547009,-8.058608,-0.244200,-0.278999,3.589744,0
0.042709,178.558246,-85.687914,-164.861542,26.864469,-9.523810,5.616606,3.663004,9.035409,-5.128205,-3.663004,-0.278999,3.579976,0
0.043750,155.173630,4.843956,-197.934070,12.945055,-9.035409,2.197802,7.081807,9.523810,-1.709402,-7.081807,-0.278999,3.579976,0
0.044794,122.769234,106.734068,-194.593411,-11.274725,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.278999,3.609280,0
0.045834,61.635166,184.237367,-169.872531,-25.194139,-4.639805,-4.639805,10.012210,4.639805,5.128205,-9.035409,0.209402,3.599512,0
0.046875,-43.929671,199.604400,-151.498904,-0.139194,-0.732601,-7.570208,9.035409,1.221001,7.570208,-8.058608,-0.278999,3.550672,0
0.047917,-135.129673,187.243960,-106.400002,21.296703,2.686203,-9.035409,6.593407,-2.197802,9.035409,-6.105006,-0.278999,3.599512,0
0.048958,-193.257147,161.854949,-27.894506,21.018315,6.593407,-9.035409,3.174603,-5.616606,9.523810,-2.686203,-0.278999,3.589744,0
0.050001,-203.613191,134.461541,78.004397,-0.974359,8.547009,-8.547009,0.244200,-8.547009,8.058608,0.732601,-0.278999,3.619048,0
0.051042,-180.228575,84.017584,163.191212,-22.688645,9.523810,-5.616606,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.589744,0
0.052083,-157.178025,-5.846154,195.929675,-8.490842,9.523810,-2.197802,-7.081807,-9.035409,1.709402,7.081807,0.209402,3.579976,0
0.053125,-124.439563,-108.404398,193.925279,16.285714,8.058608,1.709402,-8.547009,-7.570208,-1.709402,8.547009,0.209402,3.609280,0
0.054167,-64.307694,-186.241762,167.200004,30.761905,5.128205,5.128205,-9.523810,-4.151404,-5.128205,9.035409,0.209402,3.589744,0
0.055208,39.586814,-201.608796,148.492311,4.036630,1.221001,8.058608,-8.547009,-1.221001,-7.081807,8.058608,-0.278999,3.589744,0
0.056250,133.459344,-189.248356,104.395607,-16.285714,-2.197802,9.035409,-6.105006,2.686203,-8.547009,6.105006,-0.767399,3.599512,0
0.057292,192.254949,-163.191212,25.890110,-18.234432,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.579976,0
0.058334,201.942862,-136.131871,-79.674727,7.377289,-8.058608,8.058608,0.244200,8.547009,-8.058608,-0.244200,-0.767399,3.589744,0
0.059375,178.558246,-86.021980,-164.527476,27.421245,-9.035409,5.616606,3.663004,9.523810,-5.128205,-3.663004,-0.278999,3.599512,0
0.060417,155.841762,4.175824,-198.268136,13.780220,-9.523810,2.197802,7.081807,9.523810,-1.709402,-7.081807,-0.278999,3.579976,0
0.061459,123.771431,106.065936,-195.595609,-10.717949,-7.570208,-1.221001,9.035409,7.570208,1.221001,-8.547009,0.209402,3.609280,0
0.062500,62.303298,184.571433,-169.538465,-26.029304,-4.639805,-5.128205,10.012210,4.639805,5.128205,-9.523810,-0.278999,3.589744,0
0.063542,-41.591210,199.938466,-151.164839,0.417582,-0.732601,-7.570208,9.035409,1.221001,8.058608,-8.058608,0.209402,3.579976,0
0.064583,-135.463739,187.243960,-106.400002,21.296703,2.197802,-8.547009,6.593407,-2.197802,9.035409,-6.105006,0.209402,3.589744,0
0.065626,-193.591213,161.520883,-29.230770,21.296703,6.105006,-9.523810,3.174603,-6.105006,9.035409,-2.686203,0.209402,3.579976,0
0.066667,-203.279125,134.461541,77.002200,-1.252747,8.547009,-8.547009,-0.244200,-8.058608,8.058608,0.732601,-0.278999,3.599512,0
0.067710,-180.562641,84.351650,162.189015,-18.512821,9.523810,-5.616606,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.589744,0
0.068750,-157.512091,-4.843956,196.263741,-9.047619,9.523810,-2.197802,-7.081807,-9.035409,2.197802,7.081807,-1.744200,3.599512,0
0.069792,-125.107695,-107.736266,193.925279,13.780220,7.570208,1.221001,-9.035409,-7.081807,-1.221001,9.035409,-0.278999,3.599512,0
0.070834,-64.307694,-185.239565,167.868136,31.040293,4.639805,5.128205,-9.523810,-4.639805,-5.128205,9.523810,-0.278999,3.599512,0
0.071875,38.918682,-201.608796,149.494509,4.593407,1.221001,7.570208,-9.035409,-1.221001,-7.570208,8.547009,-0.278999,3.579976,0
0.072917,132.791212,-188.914290,105.063739,-16.564103,-2.197802,9.523810,-6.105006,2.197802,-9.035409,6.105006,-0.278999,3.589744,0
0.073960,191.586817,-163.191212,27.226374,-16.564103,-6.105006,9.523810,-3.174603,5.616606,-9.523810,3.174603,-0.278999,3.570208,0
0.075000,201.942862,-136.800003,-79.340661,6.542125,-8.547009,8.547009,0.244200,8.547009,-8.058608,-0.244200,-0.278999,3.589744,0
0.076042,179.560444,-87.024178,-164.193410,28.256410,-9.035409,5.616606,3.663004,9.035409,-5.128205,-4.151404,-0.767399,3.589744,0
0.077083,155.841762,3.507692,-198.602202,11.831502,-9.035409,2.197802,7.081807,9.035409,-2.197802,-7.081807,-0.767399,3.589744,0
0.078126,122.769234,106.065936,-196.597807,-9.882784,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.767399,3.619048,0
0.079169,62.637364,183.903301,-170.206597,-25.194139,-4.639805,-4.639805,9.523810,4.639805,5.128205,-9.035409,-0.278999,3.628816,0
0.080209,-40.589012,199.604400,-151.498904,0.695971,-1.221001,-7.570208,9.035409,1.221001,8.058608,-8.547009,-0.278999,3.589744,0
0.081250,-134.127476,187.578026,-107.402200,21.018315,2.686203,-9.035409,6.593407,-2.686203,8.547009,-6.105006,0.209402,3.599512,0
0.082292,-193.257147,161.854949,-29.230770,22.131868,6.105006,-9.523810,3.174603,-5.616606,9.523810,-2.686203,0.209402,3.570208,0
0.083333,-202.945059,135.129673,76.000002,-1.252747,8.547009,-8.058608,0.244200,-9.035409,8.058608,0.244200,0.209402,3.589744,0
0.084375,-180.896707,84.685716,162.189015,-22.410256,9.523810,-5.128205,-3.174603,-9.035409,5.616606,3.663004,0.209402,3.579976,0
0.085417,-158.514289,-4.509890,195.929675,-7.655678,9.523810,-2.197802,-7.081807,-9.035409,2.197802,7.081807,-0.278999,3.579976,0
0.086459,-125.441761,-107.736266,193.925279,15.728938,8.058608,1.709402,-9.035409,-7.570208,-1.221001,9.035409,-0.767399,3.628816,0
0.087500,-64.641760,-185.239565,167.534070,30.483516,5.128205,5.128205,-9.523810,-4.639805,-4.639805,9.523810,-0.767399,3.609280,0
0.088542,38.250550,-201.608796,149.494509,4.036630,1.221001,8.058608,-8.547009,-0.732601,-7.570208,8.547009,-0.278999,3.609280,0
0.089584,132.457146,-188.914290,105.063739,-17.120879,-2.197802,9.035409,-6.593407,2.686203,-8.547009,6.105006,-0.278999,3.531136,0
0.090625,192.254949,-163.191212,27.560440,-16.842491,-6.105006,9.523810,-3.174603,5.616606,-9.035409,3.174603,-0.278999,3.570208,0
0.091667,201.942862,-136.800003,-78.672529,5.150183,-8.547009,8.058608,0.244200,8.058608,-8.058608,-0.244200,-0.278999,3.589744,0
0.092708,179.560444,-86.690112,-163.525278,27.142857,-9.035409,5.616606,3.663004,9.035409,-5.616606,-3.663004,0.209402,3.579976,0
0.093751,156.509894,2.505495,-197.934070,13.780220,-9.035409,2.197802,7.081807,9.523810,-1.709402,-7.081807,-0.278999,3.570208,0
0.094794,124.105497,104.729673,-195.929675,-10.439560,-7.570208,-1.221001,9.035409,7.570208,1.709402,-9.035409,0.209402,3.599512,0
0.095834,62.971430,182.901103,-170.540663,-24.915751,-4.639805,-4.639805,9.523810,4.639805,5.128205,-9.035409,-0.278999,3.599512,0
0.096875,-39.586814,198.936268,-152.501102,1.531136,-1.221001,-7.570208,9.035409,1.709402,7.570208,-8.547009,-0.278999,3.599512,0
0.097918,-133.793410,187.578026,-107.402200,21.853480,2.686203,-9.035409,6.593407,-2.197802,8.547009,-6.105006,-0.278999,3.599512,0
0.098958,-193.257147,161.520883,-29.898902,21.575092,5.616606,-10.989011,3.174603,-5.616606,9.035409,-3.174603,-0.278999,3.599512,0
0.100000,-203.613191,134.795607,76.334068,-3.201465,8.058608,-8.547009,-0.244200,-8.547009,8.058608,0.732601,-0.278999,3.579976,0
0.101042,-180.896707,85.687914,161.186817,-21.853480,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.579976,0
0.102084,-157.846157,-3.841758,195.929675,-9.882784,9.523810,-2.197802,-6.593407,-9.035409,1.709402,7.081807,-0.278999,3.570208,0
0.103125,-126.109893,-106.400002,194.259345,15.450549,8.058608,1.709402,-9.035409,-7.081807,-1.221001,9.035409,-0.278999,3.599512,0
0.104167,-65.309892,-180.562641,168.536267,30.483516,5.128205,5.128205,-9.523810,-4.639805,-5.128205,9.035409,-0.278999,3.589744,0
0.105208,36.914287,-201.608796,149.494509,4.871795,1.221001,7.570208,-8.547009,-1.221001,-7.570208,8.547009,-0.278999,3.589744,0
0.106251,131.789014,-189.582422,106.065936,-15.172161,-2.197802,9.035409,-6.105006,2.686203,-9.035409,6.105006,-0.767399,3.638584,0
0.107292,191.920883,-163.191212,28.896704,-16.007326,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.767399,3.589744,0
0.108334,201.942862,-136.800003,-77.670331,6.820513,-8.058608,8.058608,0.244200,8.058608,-8.058608,0.244200,-0.278999,3.599512,0
0.109375,179.894510,-87.358244,-163.191212,26.586081,-9.035409,5.616606,3.663004,9.035409,-5.616606,-3.663004,-0.278999,3.599512,0
0.110417,156.175828,1.837363,-197.934070,13.501832,-9.035409,2.197802,7.081807,9.035409,-1.709402,-7.081807,-0.278999,3.579976,0
0.111460,124.105497,105.063739,-195.595609,-10.439560,-7.570208,-1.221001,9.035409,7.570208,0.732601,-9.035409,-0.278999,3.599512,0
0.112500,64.307694,182.901103,-170.540663,-25.750916,-4.639805,-4.639805,10.012210,4.639805,4.639805,-9.035409,-0.278999,3.589744,0
0.113542,-39.252748,199.938466,-151.832970,0.695971,-1.221001,-7.570208,8.547009,1.221001,7.570208,-8.547009,-0.278999,3.589744,0
0.114584,-133.125278,187.912092,-109.740662,20.461538,2.686203,-9.035409,6.593407,-2.197802,9.035409,-6.105006,-0.278999,3.589744,0
0.115625,-192.923081,161.186817,-30.901100,22.410256,6.105006,-9.523810,3.663004,-5.616606,9.523810,-3.174603,-0.767399,3.579976,0
0.116668,-203.613191,135.129673,75.331870,2.366300,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,-0.278999,3.599512,0
0.117709,-181.230773,85.353848,160.852751,-21.853480,9.035409,-5.616606,-3.663004,-9.035409,5.616606,4.151404,-0.278999,3.589744,0
0.118750,-157.846157,-3.841758,196.263741,-9.604396,9.523810,-1.709402,-7.081807,-9.035409,2.197802,7.081807,-1.744200,3.599512,0
0.119792,-125.775827,-106.065936,194.259345,14.336996,8.058608,1.221001,-8.547009,-8.058608,-1.221001,9.035409,-0.278999,3.609280,0
0.120833,-65.309892,-184.571433,168.202202,30.205128,4.639805,4.639805,-9.523810,-4.639805,-4.639805,9.523810,-0.278999,3.589744,0
0.121876,37.582418,-201.274730,149.828575,4.315018,1.221001,8.058608,-8.058608,-1.221001,-7.570208,8.547009,-0.278999,3.579976,0
0.122917,130.452750,-189.582422,105.731870,-16.842491,-2.197802,9.035409,-6.105006,2.686203,-9.035409,6.105006,-0.278999,3.589744,0
0.123959,191.920883,-163.525278,29.230770,-17.677656,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.570208,0
0.125000,201.274730,-137.134069,-77.336265,5.706960,-8.058608,8.547009,0.244200,8.547009,-8.058608,-0.244200,-2.721001,3.589744,0
0.126042,181.230773,-88.026376,-162.857146,26.586081,-9.523810,5.616606,3.663004,9.035409,-5.616606,-3.663004,-0.767399,3.609280,0
0.127083,156.175828,1.503297,-198.268136,16.285714,-9.035409,2.197802,7.081807,9.523810,-2.197802,-7.081807,-0.767399,3.579976,0
0.128125,124.439563,104.061541,-195.929675,-9.882784,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.767399,3.619048,0
0.129167,63.973628,182.901103,-170.206597,-25.194139,-4.639805,-5.128205,10.012210,4.639805,5.128205,-9.035409,0.209402,3.589744,0
0.130209,-38.250550,199.604400,-151.832970,0.417582,-1.221001,-7.570208,9.035409,1.221001,8.058608,-8.547009,-0.278999,3.579976,0
0.131250,-132.457146,187.912092,-107.736266,20.739927,2.686203,-9.035409,6.593407,-2.197802,9.035409,-6.105006,-0.278999,3.589744,0
0.132292,-193.257147,161.854949,-31.235166,22.967033,6.105006,-9.035409,3.663004,-5.616606,9.035409,-3.174603,-0.278999,3.570208,0
0.133334,-203.613191,135.129673,74.997804,-0.417582,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.244200,0.209402,3.579976,1
0.134376,-181.564839,85.687914,161.186817,-21.575092,9.523810,-5.128205,-3.663004,-9.035409,5.616606,4.151404,0.209402,3.579976,1
0.135417,-158.180223,-2.839561,195.929675,-9.326007,9.523810,-1.709402,-7.081807,-9.035409,2.197802,7.081807,-0.278999,3.579976,1
0.136458,-126.109893,-106.400002,193.925279,14.058608,8.058608,1.709402,-8.547009,-7.081807,-1.221001,8.547009,-0.278999,3.609280,1
0.137500,-65.643958,-184.237367,168.870333,30.205128,4.639805,5.128205,-9.523810,-4.639805,-4.639805,9.523810,-1.255800,3.609280,1
0.138542,36.580221,-201.608796,150.162641,4.871795,1.221001,8.058608,-8.547009,-1.221001,-7.570208,8.547009,-0.278999,3.609280,1
0.139583,130.452750,-189.582422,106.065936,-15.728938,-2.197802,9.035409,-6.593407,3.663004,-8.547009,6.105006,-0.278999,3.589744,1
0.140625,192.254949,-163.525278,30.232968,-17.677656,-5.616606,9.523810,-3.663004,5.616606,-9.523810,3.174603,-0.278999,3.570208,1
0.141667,201.942862,-137.134069,-77.002200,5.706960,-8.058608,8.547009,-0.244200,8.058608,-8.058608,-0.244200,-0.278999,3.589744,1
0.142709,179.226378,-87.692310,-162.189015,26.864469,-9.035409,5.616606,3.663004,9.035409,-5.616606,-3.663004,-0.278999,3.579976,1
0.143750,156.509894,0.167033,-198.268136,14.615385,-9.035409,2.197802,7.081807,9.035409,-2.197802,-7.570208,-0.278999,3.570208,1
0.144792,124.105497,103.393409,-196.263741,-9.604396,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,-0.767399,3.609280,1
0.145834,64.307694,182.232971,-170.874729,-25.194139,-4.639805,-4.639805,10.012210,4.639805,5.128205,-9.035409,-0.278999,3.609280,1
0.146875,-37.582418,199.604400,-152.167036,2.366300,-1.221001,-7.570208,9.035409,1.221001,8.058608,-8.547009,-0.278999,3.599512,1
0.147917,-132.123080,188.246158,-108.404398,20.461538,2.197802,-9.035409,6.593407,-2.197802,8.547009,-6.105006,-0.278999,3.609280,1
0.148958,-193.257147,161.854949,-32.571429,19.347985,6.105006,-9.523810,3.663004,-6.105006,9.523810,-3.174603,0.209402,3.579976,1
0.150001,-203.613191,135.463739,74.329672,-0.695971,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,-0.278999,3.579976,1
0.151042,-181.564839,86.690112,159.516487,-21.575092,9.523810,-5.616606,-3.663004,-9.035409,5.616606,3.663004,0.209402,3.579976,1
0.152083,-158.514289,-1.837363,195.929675,-10.439560,9.523810,-2.197802,-6.593407,-9.035409,2.197802,7.081807,0.209402,3.570208,1
0.153125,-126.778025,-105.063739,194.259345,14.893773,8.058608,1.221001,-9.035409,-7.081807,-1.221001,9.035409,-0.278999,3.599512,1
0.154169,-65.978023,-184.237367,169.872531,29.926740,5.128205,5.128205,-9.523810,-4.151404,-4.639805,9.523810,-0.278999,3.589744,1
0.155209,36.246155,-201.608796,150.162641,5.428571,1.221001,7.570208,-8.547009,-0.732601,-7.570208,8.547009,-0.767399,3.599512,1
0.156250,130.118684,-189.916488,106.065936,-12.945055,-2.197802,9.035409,-6.593407,2.686203,-8.547009,6.105006,-0.767399,3.589744,1
0.157292,191.920883,-163.191212,31.235166,-16.842491,-6.105006,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.579976,1
0.158336,201.942862,-137.134069,-76.668134,6.820513,-8.547009,8.547009,0.244200,8.547009,-8.058608,-0.244200,-0.278999,3.599512,1
0.159375,180.228575,-88.360442,-161.520883,23.802198,-9.035409,5.616606,3.174603,9.523810,-5.128205,-3.663004,-0.278999,3.579976,1
0.160417,156.509894,0.167033,-197.934070,15.172161,-9.035409,2.686203,7.081807,9.035409,-2.197802,-7.081807,-0.278999,3.570208,1
0.161465,124.773629,104.395607,-195.929675,-10.996337,-7.570208,-1.221001,9.035409,7.570208,1.709402,-8.547009,0.209402,3.599512,1
0.162511,63.305496,183.235169,-170.540663,-25.194139,-4.639805,-4.639805,9.523810,4.639805,5.128205,-9.523810,0.209402,3.589744,1
0.163544,-37.582418,199.604400,-151.832970,0.139194,-1.221001,-7.570208,9.035409,1.221001,7.570208,-8.547009,0.209402,3.579976,1
0.164594,-133.459344,187.578026,-107.402200,21.575092,2.686203,-9.035409,6.593407,-2.197802,9.035409,-6.105006,0.209402,3.589744,1
0.165634,-193.591213,161.520883,-31.569231,22.688645,6.105006,-9.035409,3.663004,-5.616606,9.035409,-2.686203,0.209402,3.579976,1
0.166676,-202.945059,134.795607,75.665936,-0.695971,8.547009,-8.058608,0.244200,-8.058608,8.058608,0.732601,0.209402,3.599512,1
0.167715,-181.230773,86.356046,159.516487,-21.018315,9.523810,-5.616606,-3.663004,-9.035409,5.616606,3.663004,-0.278999,3.589744,1
0.168750,-158.180223,-1.503297,195.929675,-10.996337,9.035409,-2.197802,-6.593407,-9.035409,2.197802,7.081807,-0.278999,3.579976,1
0.169792,-126.778025,-104.729673,194.259345,14.336996,8.058608,1.221001,-9.035409,-7.570208,-1.221001,8.547009,-0.278999,3.599512,1
0.170834,-66.980221,-183.235169,169.204399,29.926740,5.128205,5.128205,-10.012210,-4.639805,-4.639805,9.523810,-0.278999,3.589744,1
0.171875,34.241759,-201.274730,150.162641,5.428571,1.221001,8.058608,-8.547009,-1.221001,-7.570208,8.547009,-0.278999,3.579976,1
0.172917,129.116486,-188.914290,107.068134,-16.007326,-2.197802,9.035409,-6.593407,2.686203,-8.547009,6.105006,-0.278999,3.589744,1
0.173961,191.920883,-163.525278,31.569231,-17.120879,-5.616606,9.523810,-3.174603,6.105006,-9.035409,3.174603,-0.278999,3.579976,1
0.175000,-1.837363,73.995606,-48.272529,-10.717949,-14.896215,15.384615,-0.244200,14.896215,-15.384615,0.244200,-2.721001,3.990232,1
0.176042,40.923078,35.912089,-166.531872,39.948718,-24.175824,21.245421,3.663004,25.152625,-21.733822,-3.174603,-0.767399,5.250305,1
0.177084,57.960441,54.953847,-221.986818,33.267399,-36.385836,28.571429,7.081807,35.897436,-29.059829,-7.570208,-1.255800,7.242979,1
0.178126,145.151652,140.808794,-173.547257,-41.619048,-36.385836,27.106227,10.012210,36.385836,-26.129426,-9.035409,0.697802,7.672772,1
0.179167,139.138465,132.457146,-163.525278,-30.205128,-24.175824,13.919414,10.012210,23.687424,-13.431013,-9.523810,0.209402,6.158730,1
0.180208,48.940660,47.604397,-165.863740,24.637363,-7.081807,-0.244200,7.081807,6.593407,1.221001,-6.593407,0.209402,4.097680,1
0.181250,45.934067,49.608792,-66.312089,-7.377289,10.500611,-15.873016,5.616606,-10.500611,16.361416,-5.128205,0.209402,3.267399,1
0.182292,-49.274726,-42.927473,-63.639562,59.435897,31.990232,-35.897436,3.663004,-31.990232,35.897436,-3.174603,0.209402,4.722833,1
0.183333,-72.993408,-60.967034,2.505495,48.021978,53.968254,-55.433455,1.221001,-54.456654,55.921856,-0.244200,1.186203,8.307692,1
0.184375,-19.208792,-0.167033,169.204399,-58.043956,74.969475,-72.039072,-4.151404,-75.457875,71.550672,4.151404,1.186203,12.547009,1
0.185417,-63.639562,-49.608792,219.982422,-9.047619,84.737485,-76.923077,-8.058608,-84.737485,75.946276,8.547009,0.697802,15.369963,1
0.186459,-190.250554,-171.876927,159.182421,75.304029,78.388278,-69.597070,-9.035409,-77.899878,68.131868,8.547009,0.697802,15.018315,1
0.187500,-166.531872,-148.492311,131.120882,48.578755,54.945055,-47.619048,-7.570208,-53.968254,45.665446,7.081807,0.697802,11.404151,1
0.188542,-11.191209,-0.167033,173.881323,-50.805861,30.036630,-25.641026,-3.663004,-28.571429,24.664225,3.174603,1.186203,6.852259,1
0.189584,-9.520879,-5.846154,57.960441,-10.161172,9.523810,-7.570208,-1.221001,-9.035409,7.081807,1.221001,1.186203,3.736264,1
0.190625,-10.857143,-9.186813,1.169231,6.820513,-6.105006,5.616606,1.709402,7.081807,-6.593407,-1.221001,0.697802,2.515263,1
0.191667,63.305496,62.303298,-0.167033,-42.732601,-21.733822,17.338217,5.616606,22.222222,-17.826618,-5.128205,0.697802,3.062271,1
0.192708,19.542858,12.193407,-146.153849,48.857143,-34.920635,25.641026,10.012210,35.409035,-26.129426,-9.523810,0.697802,5.299145,1
0.193750,34.241759,27.226374,-234.347258,59.157509,-40.781441,29.548230,11.477411,40.781441,-30.525031,-10.500611,0.697802,7.799756,1
0.194792,145.819783,139.138465,-163.191212,-45.516484,-36.385836,28.083028,8.547009,36.385836,-28.083028,-7.570208,-0.278999,8.610501,1
0.195834,128.782420,119.428574,-134.127476,-32.432234,-22.710623,17.338217,5.128205,22.222222,-16.849817,-4.639805,-0.278999,7.135531,1
0.196875,21.881319,18.540660,-131.120882,34.380952,-7.570208,4.639805,2.686203,7.570208,-4.639805,-1.709402,-0.278999,4.898657,1
0.197917,41.257144,42.593408,-47.270331,-10.161172,6.105006,-6.593407,0.732601,-6.593407,6.593407,0.244200,-0.278999,3.404151,1
0.198958,-21.881319,-18.206594,-51.613188,38.278388,22.710623,-19.780220,-3.174603,-23.199023,20.268620,3.663004,-0.278999,3.277167,1
0.200000,-83.349452,-74.997804,-20.210989,63.054945,40.293040,-31.990232,-7.570208,-40.293040,31.990232,8.058608,-0.278999,5.299145,1
0.201042,-14.531868,-3.173626,177.890114,-54.981685,52.991453,-41.758242,-10.989011,-53.479853,41.269841,10.989011,0.697802,8.561661,1
0.202084,-30.567034,-19.208792,251.050555,-54.424908,56.898657,-45.665446,-10.989011,-56.410256,44.688645,10.500611,0.209402,10.612943,1
0.203125,-163.191212,-150.830773,136.465937,66.673993,51.037851,-41.758242,-8.547009,-50.061050,40.781441,8.547009,0.697802,10.378510,1
0.204167,-139.472531,-127.780223,102.391211,48.857143,34.432234,-26.617827,-6.593407,-33.455433,25.641026,6.593407,0.209402,7.868132,1
0.205208,-11.525275,-3.841758,149.160443,-47.743590,15.873016,-11.965812,-3.174603,-14.896215,10.989011,2.686203,0.209402,4.800977,1
0.206251,-31.903297,-29.564836,59.296705,7.377289,0.732601,-0.244200,0.732601,0.732601,-0.244200,-0.732601,-0.278999,2.632479,1
0.207292,-6.514286,-6.180220,20.545055,-5.985348,-13.431013,10.500611,4.639805,13.919414,-10.012210,-4.639805,0.209402,1.938950,1
0.208333,82.347255,78.338463,9.520879,-54.981685,-27.594628,19.291819,8.547009,28.083028,-19.780220,-8.547009,0.209402,2.827839,1
0.209376,20.545055,11.525275,-163.191212,51.919414,-37.851038,27.594628,10.989011,38.339438,-28.083028,-10.500611,0.209402,5.289377,1
0.210417,25.221979,17.204396,-236.017588,64.446886,-41.269841,31.013431,10.500611,40.781441,-31.013431,-10.500611,0.209402,7.770452,1
0.211458,140.474728,129.450552,-139.806597,-44.681319,-36.385836,29.059829,7.570208,36.385836,-28.571429,-7.570208,0.209402,8.239316,1
0.212500,124.105497,116.087915,-112.413189,-35.216117,-23.687424,18.315018,5.128205,23.199023,-17.826618,-4.639805,0.209402,6.559219,1
0.213542,18.540660,14.531868,-142.479124,39.948718,-8.547009,8.058608,1.221001,8.547009,-7.570208,-0.244200,0.209402,4.332112,1
0.214584,43.929671,43.261539,-53.617584,-10.161172,4.639805,-1.709402,-2.197802,-4.639805,2.197802,3.174603,-0.278999,2.749695,1
0.215627,-8.518682,-6.180220,-35.912089,22.131868,18.803419,-11.965812,-6.105006,-18.803419,11.965812,6.593407,-0.278999,2.222222,1
0.216667,-92.369233,-86.021980,-19.208792,70.849817,32.478632,-22.710623,-9.523810,-32.478632,22.222222,10.012210,-2.232601,3.560440,1
0.217709,-14.865934,-5.178022,166.865938,-51.084249,42.735043,-31.013431,-10.500611,-42.735043,30.525031,11.477411,0.209402,6.520147,1
0.218750,-20.545055,-10.523077,236.351654,-53.311355,46.153846,-34.432234,-10.989011,-46.153846,33.943834,10.989011,0.697802,8.952381,1
0.219792,-144.817586,-134.795607,130.452750,57.765568,40.781441,-31.501832,-8.547009,-40.293040,31.013431,9.035409,0.697802,9.001221,1
0.220833,-136.131871,-126.109893,101.723079,51.362637,26.617827,-20.268620,-5.616606,-25.641026,19.291819,5.128205,0.209402,6.822955,1
0.221876,-14.865934,-8.184616,147.824179,-43.846154,10.500611,-8.547009,-0.732601,-10.012210,8.058608,0.732601,0.209402,4.087912,1
0.222917,-37.582418,-35.912089,55.287913,10.161172,-2.686203,0.732601,3.174603,3.174603,-1.221001,-2.686203,0.209402,2.202686,1
0.223958,-4.509890,-4.509890,18.206594,-4.593407,-14.896215,10.012210,6.593407,15.873016,-10.012210,-6.105006,1.186203,1.587302,1
0.225000,83.683518,79.674727,15.200000,-59.435897,-28.083028,19.291819,9.523810,28.083028,-19.780220,-9.035409,-0.278999,2.544567,1
0.226042,19.542858,10.523077,-154.171432,49.135531,-37.362637,26.617827,11.477411,37.362637,-27.106227,-10.500611,-0.278999,4.937729,1
0.227083,16.870330,8.518682,-230.672533,68.622711,-40.293040,29.548230,10.500611,40.293040,-30.036630,-10.500611,0.209402,7.399267,1
0.228125,134.461541,126.109893,-137.802201,-39.948718,-35.897436,28.083028,7.570208,35.409035,-28.571429,-7.081807,0.209402,7.985348,1
0.229167,127.780223,119.762640,-109.740662,-39.670330,-23.199023,18.803419,4.151404,22.710623,-18.803419,-3.663004,0.209402,6.422466,1
0.230209,16.536264,11.525275,-144.483520,43.289377,-9.035409,9.523810,-0.244200,8.547009,-9.523810,0.732601,0.209402,4.136752,1
0.231250,41.257144,41.257144,-52.281320,-10.996337,3.663004,0.732601,-3.174603,-3.663004,-0.244200,4.151404,0.209402,2.349206,1
0.232292,-0.835165,1.503297,-25.890110,14.893773,15.873016,-8.547009,-6.593407,-15.873016,8.547009,7.081807,-0.278999,1.753358,1
0.233334,-88.694507,-83.683518,-23.217583,71.128205,28.571429,-17.826618,-9.523810,-28.571429,18.315018,10.012210,-0.278999,2.788767,1
0.234375,-18.206594,-9.854945,152.501102,-45.516484,37.851038,-25.641026,-11.965812,-37.851038,25.152625,11.477411,-0.278999,5.387057,1
0.235417,-16.536264,-7.516484,230.672533,-62.219780,40.781441,-29.059829,-11.477411,-40.293040,29.059829,10.500611,0.209402,7.819292,1
0.236459,-139.806597,-130.452750,132.457146,53.868132,35.897436,-27.594628,-7.570208,-35.409035,27.106227,7.081807,0.209402,8.131868,1
0.237500,-132.791212,-123.771431,101.389013,49.135531,23.199023,-17.826618,-4.151404,-22.222222,16.849817,4.151404,0.209402,6.246642,1
0.238542,-15.200000,-8.518682,144.149454,-41.897436,8.058608,-7.570208,0.732601,-7.570208,7.570208,-0.732601,0.209402,3.736264,1
0.239583,-39.252748,-37.582418,52.281320,12.388278,-3.663004,0.732601,4.151404,4.639805,-1.221001,-3.663004,0.209402,1.948718,1
0.240625,-6.514286,-7.182418,20.545055,-4.871795,-15.873016,9.035409,7.570208,16.361416,-9.523810,-7.570208,0.209402,1.352869,1
0.241667,82.681321,78.672529,21.547253,-63.333333,-27.594628,18.315018,10.012210,28.083028,-18.315018,-9.523810,0.209402,2.251526,1
0.242708,19.876924,11.525275,-147.490113,46.630037,-36.385836,25.152625,11.965812,36.874237,-25.152625,-11.477411,0.209402,4.556777,1
0.243750,15.200000,5.846154,-229.670335,69.457875,-38.827839,28.571429,10.989011,38.827839,-28.571429,-10.012210,-0.278999,7.008547,1
0.244792,133.793410,127.112091,-135.463739,-43.010989,-34.432234,27.594628,7.081807,33.943834,-27.594628,-6.593407,-0.278999,7.575092,1
0.245836,125.775827,117.758244,-108.070332,-38.556777,-22.222222,19.291819,3.663004,22.222222,-18.803419,-2.686203,-0.278999,6.051282,1
0.246875,14.531868,9.520879,-143.815388,44.402930,-9.035409,10.012210,-0.732601,8.547009,-10.012210,1.709402,0.209402,3.853480,1
0.247917,40.923078,40.589012,-52.615386,-10.161172,3.174603,1.709402,-4.639805,-3.174603,-1.709402,5.128205,-0.278999,2.056166,1
0.248958,5.846154,7.182418,-23.551649,9.326007,14.407814,-6.593407,-7.570208,-14.896215,6.593407,9.035409,-0.278999,1.411477,1
0.250001,-85.019782,-80.676925,-26.224176,70.293040,26.617827,-15.384615,-10.012210,-26.617827,15.384615,10.500611,-0.278999,2.300366,1
0.251042,-19.208792,-13.529671,143.147256,-39.948718,34.920635,-22.222222,-11.477411,-34.920635,22.222222,11.477411,0.209402,4.586081,1
0.252083,-15.868132,-6.180220,227.665939,-64.446886,37.362637,-26.129426,-10.989011,-36.874237,26.617827,10.012210,0.209402,7.028083,1
0.253125,-136.465937,-127.446157,130.452750,52.197802,33.455433,-25.152625,-7.081807,-32.478632,24.664225,7.081807,0.209402,7.565324,1
0.254167,-129.450552,-121.098904,100.386815,48.578755,20.757021,-16.849817,-3.174603,-19.780220,16.361416,2.686203,-0.278999,5.973138,1
0.255208,-15.534066,-9.520879,142.813190,-40.783883,7.570208,-8.058608,1.709402,-7.081807,7.570208,-1.221001,-0.278999,3.677656,1
0.256250,-40.254946,-38.584616,52.949452,12.388278,-4.151404,0.244200,5.128205,5.128205,-0.244200,-5.128205,-0.767399,1.899878,1
0.257292,-10.523077,-10.857143,19.876924,-2.366300,-15.384615,8.058608,8.058608,15.873016,-8.547009,-8.058608,-0.278999,1.225885,1
0.258334,81.010991,77.336265,23.551649,-65.560440,-26.617827,16.849817,10.500611,28.571429,-16.849817,-10.500611,0.209402,2.036630,1
0.259375,22.883517,14.197803,-140.474728,47.465201,-34.920635,23.687424,11.477411,34.920635,-24.175824,-11.477411,-0.278999,4.195360,1
0.260417,11.191209,3.507692,-227.331873,70.571429,-37.362637,27.106227,10.500611,37.362637,-27.106227,-10.012210,0.209402,6.549451,1
0.261459,131.789014,123.771431,-132.791212,-44.124542,-32.967033,26.617827,6.593407,32.967033,-26.617827,-6.105006,0.209402,7.174603,1
0.262500,125.775827,117.424178,-104.061541,-39.948718,-21.733822,18.803419,2.686203,21.245421,-18.315018,-2.197802,0.209402,5.758242,1
0.263542,13.863737,8.518682,-144.483520,44.681319,-8.547009,10.500611,-1.709402,8.547009,-10.500611,2.197802,-0.278999,3.570208,1
0.264585,78.338463,14.865934,-48.606594,-14.058608,4.151404,1.221001,-5.128205,-4.639805,-0.732601,5.616606,-0.278999,1.802198,1
