1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-99.718684,-113.081321,169.538465,15.728938,0.732601,8.058608,-7.570208,0.244200,-6.593407,8.058608,-0.278999,2.222222,0
0.001041,-13.529671,-145.151652,167.534070,-2.087912,-2.686203,9.035409,-5.128205,3.174603,-8.058608,6.105006,0.209402,2.241758,0
0.002084,74.663738,-163.525278,142.813190,-19.069597,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.686203,0.209402,2.222222,0
0.003125,127.446157,-171.208795,67.982419,-7.377289,-7.081807,7.570208,1.221001,8.058608,-6.593407,-0.244200,-0.278999,2.202686,0
0.004167,148.826377,-162.857146,-19.542858,13.223443,-8.058608,5.128205,4.639805,9.035409,-4.151404,-3.663004,-0.278999,2.212454,0
0.005209,163.859344,-122.769234,-100.720881,19.347985,-8.058608,1.709402,7.081807,8.547009,-1.221001,-6.105006,-0.278999,2.212454,0
0.006251,167.868136,-44.931869,-139.806597,6.263736,-6.593407,-1.221001,8.547009,7.081807,2.197802,-8.058608,-0.278999,2.222222,0
0.007292,155.507696,43.929671,-157.512091,-13.780220,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.547009,-0.278999,2.222222,0
0.008333,98.048354,112.413189,-170.540663,-11.553114,0.244200,-7.081807,8.547009,0.732601,7.570208,-7.081807,0.209402,2.222222,0
0.009375,12.193407,144.483520,-168.870333,5.985348,3.174603,-8.058608,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.222222,0
0.010417,-75.665936,162.523081,-143.815388,22.131868,6.105006,-8.058608,3.174603,-5.616606,8.547009,-2.197802,0.209402,2.222222,0
0.011458,-128.114289,170.540663,-69.318683,10.439560,8.058608,-6.593407,-0.244200,-7.081807,7.081807,1.221001,0.209402,2.202686,0
0.012500,-149.828575,161.854949,18.874726,-9.047619,9.035409,-4.151404,-3.663004,-8.058608,5.128205,4.151404,0.209402,2.212454,0
0.013542,-164.527476,122.101102,99.718684,-16.285714,8.547009,-1.221001,-6.105006,-7.570208,1.709402,7.081807,0.209402,2.222222,0
0.014584,-168.870333,43.595605,139.138465,-2.366300,7.081807,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.231990,0
0.015626,-156.843960,-45.265935,156.175828,17.956044,4.639805,5.128205,-8.547009,-3.174603,-4.639805,9.035409,-0.278999,2.231990,0
0.016667,-99.050552,-113.415387,169.538465,14.893773,1.221001,8.058608,-7.570208,0.244200,-7.081807,8.058608,0.209402,2.231990,0
0.017708,-12.861539,-145.151652,167.534070,-2.366300,-2.197802,9.035409,-5.616606,3.174603,-8.058608,5.616606,0.209402,2.231990,0
0.018751,74.663738,-163.525278,143.147256,-18.234432,-5.128205,9.035409,-2.197802,6.105006,-8.058608,2.686203,0.209402,2.222222,0
0.019791,127.112091,-171.208795,67.982419,-7.098901,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,0.209402,2.212454,0
0.020833,149.160443,-162.857146,-19.876924,13.223443,-8.547009,5.128205,4.151404,9.035409,-4.151404,-3.663004,0.209402,2.212454,0
0.021875,163.859344,-122.435168,-101.054947,19.347985,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.222222,0
0.022917,167.868136,-44.597803,-139.806597,6.820513,-6.105006,-1.221001,8.547009,6.593407,2.197802,-7.570208,0.209402,2.231990,0
0.023958,155.507696,44.263737,-157.178025,-14.058608,-3.663004,-4.639805,9.035409,4.151404,5.128205,-8.058608,0.209402,2.231990,0
0.025000,98.048354,112.413189,-170.874729,-10.717949,-0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.209402,2.222222,0
0.026042,11.525275,144.817586,-168.536267,6.820513,3.174603,-8.058608,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.231990,0
0.027084,-76.000002,162.857146,-143.815388,22.410256,6.105006,-8.058608,3.174603,-5.128205,8.547009,-1.709402,-0.278999,2.222222,0
0.028125,-128.448355,170.540663,-68.650551,9.882784,8.547009,-7.081807,-0.244200,-7.081807,7.081807,1.221001,0.209402,2.202686,0
0.029167,-149.828575,161.854949,19.208792,-9.604396,9.035409,-4.151404,-3.174603,-8.058608,4.639805,4.639805,0.209402,2.212454,0
0.030209,-164.861542,121.432970,99.718684,-15.450549,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.209402,2.222222,0
0.031250,-168.536267,43.261539,138.804399,-2.923077,7.081807,2.197802,-7.570208,-6.105006,-1.221001,8.547009,0.209402,2.231990,0
0.032291,-156.509894,-45.600001,156.175828,16.842491,4.639805,5.128205,-8.547009,-3.174603,-4.639805,9.035409,0.209402,2.231990,0
0.033333,-99.050552,-113.415387,169.538465,15.450549,0.732601,7.570208,-7.570208,0.244200,-7.081807,8.058608,-0.278999,2.222222,0
0.034376,-12.193407,-145.485718,167.534070,-1.809524,-2.197802,9.035409,-5.616606,3.174603,-8.058608,5.616606,-0.278999,2.231990,0
0.035417,75.331870,-163.191212,142.479124,-18.512821,-5.616606,9.035409,-2.686203,6.105006,-8.058608,2.686203,0.209402,2.222222,0
0.036459,127.446157,-171.208795,66.980221,-6.263736,-7.570208,7.570208,0.732601,8.547009,-6.593407,-0.732601,0.209402,2.202686,0
0.037500,149.160443,-162.857146,-20.210989,13.501832,-8.547009,5.128205,4.151404,8.547009,-4.151404,-4.151404,-0.278999,2.212454,0
0.038543,164.193410,-122.435168,-101.054947,19.626374,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.593407,0.209402,2.212454,0
0.039583,167.868136,-44.597803,-140.140662,5.985348,-6.593407,-1.221001,8.547009,6.593407,2.197802,-7.570208,0.209402,2.222222,0
0.040625,155.507696,44.597803,-157.178025,-12.666667,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.547009,0.209402,2.222222,0
0.041666,98.048354,112.747255,-170.874729,-11.274725,-0.244200,-6.593407,8.547009,0.732601,8.058608,-7.081807,0.209402,2.212454,0
0.042709,11.525275,144.817586,-168.536267,6.542125,3.174603,-8.058608,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.231990,0
0.043750,-76.334068,162.523081,-143.815388,22.410256,6.593407,-8.058608,3.174603,-5.616606,9.035409,-2.197802,0.209402,2.222222,0
0.044792,-128.448355,170.540663,-67.982419,10.161172,8.547009,-6.593407,-0.244200,-7.570208,7.570208,1.221001,0.209402,2.202686,0
0.045833,-149.828575,161.854949,19.208792,-9.326007,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.151404,0.209402,2.212454,0
0.046876,-164.861542,121.098904,100.052749,-15.728938,9.035409,-1.221001,-6.105006,-7.570208,1.709402,7.081807,0.209402,2.212454,0
0.047917,-168.536267,43.261539,139.138465,-2.644689,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.547009,0.209402,2.231990,0
0.048958,-156.509894,-46.268133,156.509894,17.120879,4.151404,5.128205,-8.058608,-3.174603,-4.639805,9.523810,0.209402,2.231990,0
0.050001,-98.382420,-113.749453,169.872531,15.450549,0.732601,8.058608,-7.570208,0.244200,-7.081807,7.570208,-0.278999,2.222222,0
0.051042,-12.193407,-145.485718,167.534070,-2.644689,-2.197802,9.523810,-5.128205,3.174603,-8.058608,5.616606,0.209402,2.241758,0
0.052083,75.331870,-163.525278,142.813190,-17.677656,-5.128205,9.035409,-2.197802,6.105006,-7.570208,2.686203,0.209402,2.222222,0
0.053125,127.446157,-171.208795,67.314287,-6.263736,-7.570208,7.570208,0.732601,8.058608,-6.593407,-0.732601,-0.278999,2.212454,0
0.054167,149.160443,-162.523081,-20.545055,12.945055,-8.058608,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.222222,0
0.055208,163.859344,-122.101102,-101.389013,19.347985,-8.058608,1.709402,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.222222,0
0.056250,167.534070,-43.595605,-140.140662,6.263736,-6.593407,-1.221001,8.547009,6.593407,2.197802,-7.570208,0.209402,2.231990,0
0.057292,155.507696,44.931869,-157.178025,-13.501832,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.058608,-0.278999,2.222222,0
0.058334,97.380222,112.747255,-170.874729,-11.553114,-0.244200,-7.081807,8.058608,0.732601,7.570208,-7.081807,0.209402,2.222222,0
0.059375,11.191209,144.817586,-168.870333,6.542125,3.174603,-8.058608,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.231990,0
0.060417,-76.334068,162.523081,-143.815388,22.131868,6.105006,-8.058608,3.174603,-5.128205,8.547009,-2.197802,0.209402,2.222222,0
0.061459,-128.782420,170.540663,-67.982419,10.161172,8.547009,-6.593407,-0.244200,-7.081807,7.570208,1.221001,0.209402,2.202686,0
0.062501,-149.828575,161.520883,19.876924,-9.326007,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.639805,0.209402,2.212454,0
0.063542,-165.195608,121.098904,100.052749,-15.728938,8.547009,-1.221001,-6.105006,-7.570208,2.197802,7.081807,0.209402,2.212454,0
0.064583,-168.536267,42.927473,139.138465,-2.366300,7.081807,2.197802,-8.058608,-6.105006,-1.221001,9.035409,0.209402,2.231990,0
0.065625,-156.175828,-46.268133,156.509894,17.120879,4.151404,5.616606,-8.547009,-3.174603,-4.639805,9.035409,0.209402,2.231990,0
0.066667,-98.382420,-113.749453,169.872531,14.615385,0.732601,7.570208,-7.570208,-0.244200,-6.593407,7.570208,-0.278999,2.222222,0
0.067709,-12.193407,-145.819783,167.534070,-2.087912,-2.197802,9.035409,-5.128205,3.174603,-8.058608,5.616606,0.209402,2.231990,0
0.068750,76.000002,-163.191212,142.479124,-17.956044,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.686203,-0.278999,2.212454,0
0.069792,127.446157,-170.874729,66.980221,-6.263736,-7.570208,7.570208,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.202686,0
0.070834,149.160443,-162.523081,-21.213187,13.223443,-8.058608,5.128205,4.151404,8.547009,-4.151404,-3.663004,-0.278999,2.212454,0
0.071875,163.859344,-122.101102,-101.389013,19.347985,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.105006,-0.278999,2.212454,0
0.072917,167.868136,-43.595605,-140.140662,6.542125,-6.593407,-1.221001,8.547009,6.593407,2.197802,-7.570208,0.209402,2.222222,0
0.073959,155.173630,45.600001,-157.512091,-14.058608,-3.663004,-4.639805,9.035409,4.151404,5.616606,-8.058608,0.209402,2.222222,0
0.075000,97.046156,112.747255,-170.874729,-11.553114,-0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.209402,2.212454,0
0.076041,11.525275,144.817586,-168.536267,6.263736,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.231990,0
0.077083,-76.668134,162.523081,-143.815388,22.131868,6.105006,-8.058608,2.686203,-5.616606,8.547009,-1.709402,0.209402,2.212454,0
0.078126,-128.782420,170.540663,-68.316485,10.717949,8.058608,-6.593407,-0.244200,-7.081807,7.081807,1.221001,0.209402,2.202686,0
0.079167,-149.828575,161.520883,19.876924,-9.326007,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.639805,-0.278999,2.202686,0
0.080208,-164.861542,120.764838,100.386815,-15.172161,9.035409,-1.221001,-6.105006,-7.570208,1.709402,7.081807,0.209402,2.212454,0
0.081250,-168.536267,42.259342,139.138465,-2.366300,7.081807,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.231990,0
0.082292,-156.175828,-46.602199,156.175828,17.677656,4.639805,5.616606,-8.058608,-3.663004,-4.639805,9.035409,0.209402,2.222222,0
0.083333,-97.714288,-113.749453,169.538465,15.172161,0.732601,7.570208,-7.570208,0.244200,-7.081807,8.058608,-0.278999,2.222222,0
0.084375,-11.859341,-145.819783,167.534070,-2.366300,-2.197802,9.035409,-5.128205,3.174603,-8.058608,5.616606,0.209402,2.231990,0
0.085417,75.665936,-163.525278,142.145058,-18.791209,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.686203,0.209402,2.222222,0
0.086459,127.780223,-171.208795,66.646155,-6.542125,-7.081807,7.570208,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.212454,0
0.087500,149.160443,-162.523081,-21.213187,13.780220,-8.058608,5.128205,4.151404,8.547009,-3.663004,-3.663004,0.209402,2.212454,0
0.088542,164.193410,-121.098904,-101.389013,19.904762,-8.058608,1.709402,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.222222,0
0.089583,167.534070,-43.261539,-140.140662,5.985348,-6.593407,-1.221001,9.035409,6.593407,1.709402,-7.570208,-0.278999,2.231990,0
0.090626,155.507696,45.600001,-157.512091,-14.058608,-3.663004,-5.128205,9.035409,4.151404,5.616606,-8.547009,0.209402,2.222222,0
0.091666,97.046156,113.081321,-170.874729,-10.717949,0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.209402,2.222222,0
0.092708,10.857143,144.817586,-168.870333,6.542125,3.174603,-8.058608,6.105006,-2.197802,9.035409,-4.639805,0.209402,2.231990,0
0.093750,-77.002200,162.523081,-143.481322,22.410256,6.105006,-8.547009,3.174603,-5.128205,9.035409,-1.709402,0.209402,2.222222,0
0.094792,-128.782420,170.540663,-67.648353,10.439560,8.058608,-6.593407,-0.732601,-7.081807,7.081807,1.709402,-0.278999,2.202686,0
0.095833,-149.828575,161.520883,19.876924,-9.604396,9.035409,-4.151404,-3.174603,-8.058608,4.639805,4.639805,0.209402,2.212454,0
0.096875,-165.195608,120.764838,100.386815,-15.450549,8.547009,-1.221001,-6.105006,-7.570208,2.197802,7.081807,0.209402,2.212454,0
0.097917,-168.536267,42.593408,139.138465,-2.644689,7.081807,2.197802,-7.570208,-6.105006,-1.709402,8.547009,-0.278999,2.222222,0
0.098959,-156.175828,-46.602199,156.175828,17.677656,4.151404,5.128205,-8.547009,-3.174603,-4.639805,9.035409,-0.278999,2.222222,0
0.100000,-98.048354,-114.083519,169.872531,14.893773,0.732601,8.058608,-7.570208,0.244200,-7.081807,7.570208,-0.278999,2.222222,0
0.101042,-11.525275,-145.819783,167.534070,-2.923077,-2.686203,9.035409,-5.128205,3.174603,-8.058608,5.616606,0.209402,2.231990,0
0.102084,76.334068,-163.191212,142.145058,-19.069597,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.686203,0.209402,2.222222,0
0.103125,127.780223,-171.208795,66.312089,-7.098901,-7.570208,7.570208,1.709402,8.058608,-6.593407,-0.244200,-0.278999,2.202686,0
0.104166,149.160443,-162.523081,-21.547253,13.780220,-8.058608,5.128205,4.151404,8.547009,-4.151404,-4.151404,-0.278999,2.202686,0
0.105208,164.193410,-121.432970,-101.389013,19.626374,-8.058608,2.197802,7.081807,8.547009,-0.732601,-6.593407,-0.278999,2.212454,0
0.106251,167.868136,-42.927473,-140.474728,5.706960,-6.593407,-1.221001,9.035409,6.593407,2.197802,-7.570208,0.209402,2.222222,0
0.107292,155.173630,46.268133,-157.512091,-13.501832,-3.663004,-4.151404,9.523810,4.151404,5.616606,-8.058608,-0.278999,2.222222,0
0.108333,97.046156,113.081321,-170.874729,-10.996337,-0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.209402,2.212454,0
0.109376,10.189011,145.151652,-168.536267,6.820513,3.174603,-8.058608,6.105006,-2.197802,9.035409,-5.128205,-0.278999,2.231990,0
0.110417,-77.670331,162.523081,-143.481322,21.853480,6.593407,-8.058608,2.686203,-5.128205,8.547009,-1.709402,0.209402,2.212454,0
0.111458,-128.782420,170.540663,-67.314287,10.161172,8.547009,-6.593407,-0.244200,-7.570208,7.570208,1.221001,0.209402,2.202686,0
0.112500,-150.162641,161.520883,20.545055,-9.326007,9.035409,-4.151404,-3.663004,-8.058608,5.128205,4.639805,0.209402,2.202686,0
0.113541,-164.861542,120.430772,100.386815,-15.450549,9.035409,-1.221001,-6.105006,-7.570208,1.709402,7.081807,0.209402,2.212454,0
0.114584,-168.536267,42.259342,139.472531,-2.366300,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.222222,0
0.115625,-156.175828,-46.936265,156.509894,17.677656,4.639805,5.128205,-8.058608,-3.174603,-4.639805,9.035409,-0.278999,2.222222,0
0.116666,-97.380222,-114.083519,169.872531,14.893773,0.732601,7.570208,-7.570208,0.244200,-6.593407,8.058608,0.209402,2.222222,0
0.117708,-11.525275,-145.819783,167.534070,-2.644689,-2.686203,9.035409,-5.128205,3.174603,-8.058608,5.616606,0.209402,2.231990,0
0.118751,77.002200,-163.525278,142.145058,-18.791209,-5.616606,9.035409,-2.197802,6.105006,-7.570208,2.686203,0.209402,2.222222,0
0.119792,128.114289,-170.874729,66.312089,-5.706960,-7.570208,7.570208,1.221001,8.058608,-6.593407,-0.732601,0.209402,2.202686,0
0.120833,149.160443,-162.523081,-21.547253,13.223443,-8.547009,4.639805,4.151404,9.035409,-3.663004,-3.663004,-0.278999,2.202686,0
0.121875,164.193410,-121.098904,-101.723079,19.347985,-8.058608,1.709402,7.081807,8.547009,-0.732601,-6.593407,-0.278999,2.222222,0
0.122917,167.534070,-42.593408,-140.474728,6.542125,-6.593407,-1.221001,8.547009,6.593407,2.197802,-7.570208,-0.278999,2.231990,0
0.123958,155.173630,46.268133,-157.512091,-12.945055,-3.663004,-4.639805,9.523810,4.151404,5.616606,-8.058608,0.209402,2.222222,0
0.125000,96.712090,113.081321,-171.208795,-10.996337,0.244200,-7.081807,8.058608,0.732601,8.058608,-6.593407,0.209402,2.222222,0
0.126042,10.523077,145.151652,-168.536267,7.098901,3.174603,-8.058608,6.105006,-2.686203,9.035409,-4.639805,0.209402,2.222222,0
0.127084,-78.004397,162.189015,-142.813190,22.967033,6.593407,-8.058608,3.174603,-5.616606,8.547009,-1.709402,0.209402,2.212454,0
0.128127,-129.116486,170.540663,-66.980221,10.161172,8.547009,-6.593407,-0.244200,-7.570208,7.081807,1.709402,0.209402,2.202686,0
0.129166,-149.828575,161.520883,20.545055,-9.882784,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.639805,0.209402,2.212454,0
0.130209,-165.195608,120.096706,100.720881,-15.172161,9.035409,-0.732601,-6.593407,-7.570208,1.709402,7.081807,0.209402,2.212454,0
0.131250,-168.536267,41.925276,139.472531,-2.923077,7.081807,2.197802,-7.570208,-6.105006,-1.709402,8.547009,-0.278999,2.222222,0
0.132292,-155.841762,-46.936265,156.175828,17.120879,4.639805,5.128205,-8.547009,-3.174603,-4.639805,9.035409,-0.278999,2.222222,0
0.133333,-97.380222,-114.083519,169.872531,14.893773,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.278999,2.222222,1
0.134377,-10.189011,-146.153849,167.534070,-2.923077,-2.197802,9.523810,-5.128205,3.663004,-8.058608,5.616606,0.209402,2.222222,1
0.135417,76.668134,-163.525278,142.145058,-18.791209,-5.616606,9.035409,-2.197802,6.105006,-7.570208,2.686203,0.209402,2.212454,1
0.136458,128.114289,-171.208795,65.978023,-5.706960,-7.570208,7.570208,1.221001,8.058608,-6.593407,-0.732601,0.209402,2.202686,1
0.137500,149.160443,-162.523081,-22.215385,14.058608,-8.058608,5.128205,4.151404,9.035409,-3.663004,-3.663004,0.209402,2.202686,1
0.138542,164.527476,-120.430772,-101.723079,18.791209,-8.058608,1.709402,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.212454,1
0.139584,167.534070,-42.927473,-140.474728,5.985348,-6.105006,-1.221001,8.547009,6.593407,2.197802,-7.570208,0.209402,2.212454,1
0.140626,155.173630,46.268133,-157.512091,-13.501832,-3.663004,-4.639805,9.035409,4.151404,5.616606,-8.058608,-0.278999,2.212454,1
0.141667,96.378024,113.081321,-170.540663,-10.439560,-0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.209402,2.202686,1
0.142709,10.189011,145.151652,-168.536267,7.098901,3.174603,-8.058608,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.222222,1
0.143753,-78.672529,162.523081,-142.813190,22.688645,6.593407,-8.058608,2.686203,-5.616606,9.035409,-2.197802,0.209402,2.212454,1
0.144792,-129.450552,170.206597,-66.646155,10.161172,8.547009,-6.593407,-0.244200,-7.570208,7.081807,1.221001,0.209402,2.202686,1
0.145834,-149.828575,161.186817,20.879121,-9.047619,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.639805,0.209402,2.202686,1
0.146875,-165.195608,120.096706,100.720881,-15.728938,8.547009,-1.221001,-6.105006,-7.570208,1.709402,7.081807,0.209402,2.222222,1
0.147916,-168.536267,41.591210,139.472531,-2.087912,7.081807,2.197802,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.222222,1
0.148958,-156.175828,-47.270331,156.509894,17.677656,4.639805,5.616606,-8.547009,-3.174603,-4.639805,9.035409,0.209402,2.212454,1
0.150000,-97.046156,-114.417585,169.872531,14.336996,0.732601,7.570208,-7.081807,0.244200,-7.081807,7.570208,-0.278999,2.222222,1
0.151043,-10.523077,-146.153849,167.200004,-2.644689,-2.197802,9.035409,-5.128205,3.174603,-8.058608,5.616606,-0.278999,2.222222,1
0.152083,77.336265,-163.191212,141.810992,-19.347985,-5.616606,9.035409,-2.197802,6.105006,-7.570208,2.686203,0.209402,2.212454,1
0.153125,128.114289,-171.208795,65.978023,-6.263736,-7.570208,7.570208,1.221001,8.547009,-6.593407,-0.732601,0.209402,2.202686,1
0.154167,149.494509,-162.189015,-21.881319,13.501832,-8.058608,5.128205,4.639805,9.035409,-3.663004,-3.663004,-0.278999,2.202686,1
0.155208,164.527476,-120.430772,-102.057145,19.069597,-8.058608,1.709402,7.081807,8.547009,-0.732601,-6.105006,0.209402,2.222222,1
0.156250,167.534070,-42.593408,-140.474728,5.985348,-6.105006,-1.221001,9.035409,6.593407,2.686203,-7.570208,0.209402,2.222222,1
0.157291,154.839564,47.270331,-157.846157,-14.336996,-3.663004,-4.639805,9.035409,4.151404,5.616606,-8.058608,0.209402,2.222222,1
0.158342,94.373628,113.749453,-170.874729,-10.161172,0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.209402,2.212454,1
0.159383,8.518682,145.485718,-168.202202,7.655678,3.174603,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.222222,1
0.160418,-78.672529,162.523081,-142.813190,22.967033,6.593407,-8.058608,3.174603,-5.128205,9.035409,-1.709402,0.209402,2.212454,1
0.161461,-129.784618,170.540663,-65.978023,9.882784,8.547009,-6.593407,-0.244200,-7.081807,7.081807,1.709402,0.209402,2.192918,1
0.162503,-150.162641,161.520883,21.547253,-9.326007,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.639805,0.209402,2.202686,1
0.163547,-165.863740,118.760442,101.389013,-14.615385,9.035409,-1.221001,-6.105006,-7.570208,1.709402,7.570208,0.209402,2.212454,1
0.164591,-168.202202,40.254946,139.806597,-1.809524,7.081807,2.197802,-8.058608,-6.105006,-1.709402,8.547009,0.209402,2.222222,1
0.165633,-155.173630,-49.608792,156.843960,18.512821,4.151404,5.616606,-8.547009,-3.174603,-4.639805,9.035409,0.209402,2.222222,1
0.166678,-94.707694,-115.085717,170.206597,13.780220,0.732601,8.058608,-7.570208,0.244200,-7.081807,7.570208,0.209402,2.212454,1
0.167717,-8.852747,-146.487915,166.865938,-3.479853,-2.686203,9.035409,-5.128205,3.174603,-8.058608,5.616606,-0.278999,2.222222,1
0.168750,77.336265,-163.191212,141.810992,-19.069597,-5.616606,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,2.212454,1
0.169792,128.448355,-171.208795,65.643958,-5.985348,-7.570208,7.570208,1.221001,8.547009,-6.593407,-0.732601,-0.278999,2.192918,1
0.170834,149.160443,-162.189015,-22.549451,13.501832,-8.058608,5.128205,4.151404,8.547009,-4.151404,-3.663004,0.209402,2.192918,1
0.171876,164.527476,-120.096706,-102.057145,18.791209,-8.058608,1.709402,7.081807,8.547009,-0.732601,-6.105006,0.209402,2.202686,1
0.172917,167.534070,-41.925276,-140.808794,4.871795,-6.105006,-1.221001,9.035409,7.081807,2.197802,-7.570208,-0.278999,2.212454,1
0.173959,154.839564,46.936265,-157.846157,-14.058608,-3.663004,-4.639805,9.035409,4.151404,5.616606,-8.058608,0.209402,2.212454,1
0.175000,95.709892,113.749453,-170.874729,-11.274725,-0.244200,-6.593407,8.058608,0.732601,8.058608,-7.081807,0.209402,2.212454,1
0.176041,9.854945,145.485718,-168.536267,7.098901,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.222222,1
0.177083,-78.338463,162.523081,-142.813190,22.131868,6.105006,-8.547009,2.686203,-5.616606,8.547009,-1.709402,0.209402,2.202686,1
0.178126,-129.784618,170.206597,-66.312089,10.717949,8.547009,-6.593407,-0.244200,-7.081807,7.081807,1.709402,0.209402,2.192918,1
0.179173,-150.162641,160.852751,22.883517,-9.882784,9.035409,-4.151404,-3.663004,-8.058608,4.639805,4.639805,0.209402,2.202686,1
0.180208,-165.529674,119.428574,101.389013,-15.728938,8.547009,-1.221001,-6.105006,-7.570208,1.709402,7.081807,-0.278999,2.212454,1
0.181250,-168.536267,41.257144,139.806597,-7.934066,7.570208,2.197802,-7.081807,-7.081807,-0.244200,8.547009,-12.000611,2.065934,1
0.182293,-148.492311,-60.298902,155.173630,19.069597,4.639805,5.128205,-8.058608,-3.663004,-4.151404,9.035409,-0.278999,2.261294,1
0.183333,-103.059343,-101.054947,173.881323,9.882784,2.197802,6.593407,-7.081807,-1.221001,-5.616606,8.058608,0.209402,2.319902,1
0.184375,-85.687914,-89.028573,156.509894,8.769231,-5.128205,11.965812,-5.128205,6.105006,-10.989011,5.616606,0.209402,2.192918,1
0.185416,-42.593408,-48.272529,145.485718,-19.904762,-17.826618,22.222222,-3.174603,18.803419,-21.733822,3.174603,0.209402,2.564103,1
0.186459,23.551649,14.865934,118.092310,-52.197802,-36.385836,38.339438,-0.244200,37.851038,-37.851038,0.732601,0.209402,4.351648,1
0.187500,-36.914287,-50.610990,-57.626375,54.703297,-58.852259,57.387057,3.174603,60.317460,-56.410256,-2.686203,0.209402,7.731380,1
0.188543,-38.250550,-55.287913,-182.567037,87.274725,-80.341880,74.481074,7.081807,81.318681,-73.504274,-6.105006,0.209402,11.697192,1
0.189584,160.184619,141.810992,-99.718684,-78.087912,-92.063492,80.341880,12.942613,92.551893,-78.388278,-11.965812,0.209402,14.168498,1
0.190626,206.619785,186.575828,-78.672529,-98.131868,-81.807082,70.573871,11.477411,81.318681,-68.620269,-10.012210,0.697802,13.211233,1
0.191667,38.250550,18.874726,-224.325280,79.201465,-59.829060,54.945055,5.616606,59.829060,-52.991453,-4.151404,1.186203,9.391941,1
0.192709,-21.213187,-33.907693,-182.901103,99.523810,-38.827839,37.851038,1.709402,38.827839,-35.897436,-0.244200,1.186203,4.664225,1
0.193750,67.648353,59.964837,-37.916484,-41.897436,-19.780220,25.641026,-4.639805,20.268620,-23.687424,5.616606,0.209402,1.118437,1
0.194792,70.989013,63.305496,-13.863737,-34.937729,-8.058608,17.338217,-8.058608,9.035409,-14.896215,9.035409,0.697802,-0.288156,1
0.195833,-31.569231,-35.912089,-64.975826,49.970696,3.663004,10.012210,-12.454212,-2.686203,-8.058608,12.942613,0.209402,0.092796,1
0.196875,-3.507692,-3.841758,86.021980,-29.091575,12.942613,3.174603,-14.896215,-11.965812,-1.221001,15.384615,0.209402,1.118437,1
0.197917,-36.580221,-35.912089,157.846157,-25.472527,16.361416,-1.709402,-13.919414,-15.873016,3.174603,13.919414,-0.278999,2.739927,1
0.198959,-121.767036,-118.760442,124.105497,42.732601,13.431013,-3.663004,-9.035409,-12.454212,5.128205,9.035409,-0.278999,3.326007,1
0.200000,-69.652749,-66.312089,144.149454,-5.706960,6.593407,-2.686203,-3.663004,-5.616606,3.663004,3.174603,-0.767399,2.749695,1
0.201041,-55.956045,-54.953847,105.063739,3.758242,-1.221001,1.221001,0.732601,2.197802,-0.244200,-0.244200,-0.767399,1.841270,1
0.202084,-51.279122,-51.613188,87.024178,-0.695971,-10.012210,6.593407,4.151404,10.989011,-5.616606,-3.663004,-0.278999,1.382173,1
0.203126,21.881319,18.874726,121.098904,-56.930403,-22.710623,13.919414,9.523810,23.199023,-12.454212,-9.035409,-0.767399,1.860806,1
0.204166,1.837363,-5.512088,-0.835165,9.047619,-35.409035,20.757021,15.873016,35.897436,-19.780220,-14.896215,-0.278999,3.374847,1
0.205208,-57.292309,-66.312089,-192.589015,106.483516,-45.177045,27.594628,17.826618,45.665446,-26.617827,-16.849817,0.209402,5.865690,1
0.206251,104.729673,94.707694,-121.098904,-33.545788,-49.084249,32.967033,15.873016,49.084249,-31.501832,-14.896215,-0.278999,7.809524,1
0.207292,168.202202,157.178025,-60.298902,-89.780220,-41.758242,30.036630,11.965812,41.758242,-28.083028,-10.989011,0.209402,7.663004,1
0.208333,32.905495,21.547253,-158.180223,43.567766,-29.059829,22.710623,6.593407,29.059829,-20.757021,-5.128205,0.209402,5.611722,1
0.209375,-14.531868,-21.881319,-160.184619,70.014652,-16.361416,14.407814,1.709402,16.361416,-12.942613,-0.244200,0.697802,3.013431,1
0.210418,78.672529,73.327474,-50.276924,-39.113553,-4.151404,10.012210,-5.128205,4.639805,-8.058608,6.593407,0.209402,0.854701,1
0.211458,39.252748,34.575825,-56.624177,3.201465,5.128205,5.128205,-10.012210,-4.639805,-3.663004,11.477411,0.697802,0.063492,1
0.212500,-32.905495,-33.573627,-45.600001,36.051282,14.407814,0.244200,-14.896215,-13.919414,1.221001,15.384615,0.209402,0.229548,1
0.213542,10.857143,12.861539,119.094508,-46.908425,21.245421,-5.128205,-15.873016,-20.757021,7.081807,15.873016,0.209402,1.499389,1
0.214584,-46.602199,-43.929671,140.474728,-12.388278,23.199023,-9.035409,-13.431013,-22.222222,10.500611,13.431013,-0.278999,3.072039,1
0.215625,-123.771431,-119.094508,92.369233,53.311355,18.803419,-9.523810,-9.035409,-17.826618,10.500611,9.523810,-0.278999,3.726496,1
0.216666,-57.960441,-52.949452,137.134069,-12.109890,11.477411,-7.570208,-3.174603,-10.500611,9.035409,3.663004,-0.278999,3.140415,1
0.217708,-42.593408,-40.254946,120.764838,-9.604396,3.174603,-4.151404,1.709402,-2.686203,5.616606,-1.221001,-0.278999,1.978022,1
0.218751,-65.643958,-64.307694,76.334068,17.677656,-5.128205,-0.732601,7.081807,6.105006,2.686203,-6.593407,-0.278999,0.991453,1
0.219791,10.189011,9.520879,103.727475,-43.567766,-15.384615,3.663004,11.965812,15.873016,-2.686203,-11.477411,-0.278999,0.913309,1
0.220833,21.881319,16.870330,15.534066,-12.945055,-25.641026,9.523810,16.849817,26.129426,-8.058608,-15.873016,0.209402,2.124542,1
0.221875,-47.270331,-53.951650,-171.208795,92.007326,-32.967033,14.896215,18.315018,33.455433,-14.407814,-16.849817,0.209402,4.293040,1
0.222917,76.334068,68.650551,-122.769234,-12.109890,-35.409035,19.291819,15.873016,35.409035,-18.315018,-14.407814,0.209402,5.885226,1
0.223959,149.494509,141.476926,-61.635166,-79.201465,-29.548230,17.826618,11.965812,30.036630,-16.361416,-10.500611,0.209402,5.914530,1
0.225000,42.259342,33.239561,-147.490113,33.267399,-18.803419,13.431013,5.616606,19.291819,-11.965812,-4.151404,0.209402,4.410256,1
0.226042,1.169231,-5.178022,-153.503300,53.589744,-8.547009,8.547009,0.244200,9.035409,-7.081807,1.221001,0.209402,2.427350,1
0.227084,76.668134,71.991210,-56.624177,-31.318681,1.221001,5.616606,-6.593407,-0.732601,-3.663004,7.570208,0.209402,0.698413,1
0.228125,26.892308,22.883517,-65.309892,11.553114,10.012210,1.709402,-10.989011,-9.035409,-0.244200,11.965812,0.209402,0.073260,1
0.229166,-31.569231,-31.235166,-40.923078,36.886447,18.315018,-3.174603,-14.896215,-17.826618,4.639805,15.873016,0.209402,0.444444,1
0.230209,18.874726,21.881319,124.105497,-56.373626,25.152625,-8.547009,-15.873016,-24.664225,10.012210,16.361416,0.209402,1.968254,1
0.231250,-47.604397,-43.929671,133.459344,-7.934066,26.617827,-12.454212,-13.431013,-25.641026,13.919414,13.919414,0.209402,3.638584,1
0.232291,-129.450552,-123.771431,83.683518,59.157509,22.222222,-12.942613,-9.035409,-21.245421,13.431013,9.035409,-0.278999,4.283272,1
0.233333,-55.287913,-49.608792,140.808794,-14.615385,14.407814,-10.500611,-2.686203,-13.431013,11.965812,3.174603,-0.278999,3.521368,1
0.234376,-32.905495,-29.564836,128.448355,-18.512821,6.105006,-8.058608,2.197802,-5.128205,9.035409,-2.197802,-0.278999,2.105006,1
0.235417,-70.320881,-68.650551,67.314287,21.853480,-2.197802,-4.639805,8.058608,3.174603,6.105006,-7.570208,0.209402,0.815629,1
0.236458,-0.167033,-0.501099,90.698903,-32.432234,-11.477411,-0.244200,12.942613,12.454212,1.709402,-11.965812,0.209402,0.454212,1
0.237500,28.228572,23.885715,29.898902,-23.523810,-20.757021,4.639805,16.849817,21.245421,-3.663004,-15.873016,0.209402,1.372405,1
0.238542,-40.589012,-46.602199,-154.839564,82.542125,-28.083028,10.012210,17.826618,28.083028,-9.035409,-16.849817,-0.278999,3.452991,1
0.239583,63.305496,56.624177,-128.114289,0.417582,-29.548230,14.407814,15.384615,30.036630,-13.431013,-14.407814,0.209402,5.191697,1
0.240625,143.815388,136.131871,-68.316485,-71.684982,-24.175824,13.919414,10.989011,24.664225,-12.454212,-9.523810,0.209402,5.289377,1
0.241666,45.934067,37.582418,-145.151652,28.534799,-14.896215,10.500611,5.128205,15.384615,-9.035409,-3.174603,0.697802,3.902320,1
0.242709,8.518682,2.839561,-146.487915,45.794872,-5.616606,6.593407,-0.732601,5.616606,-5.128205,2.197802,0.697802,2.114774,1
0.243750,74.663738,70.320881,-58.294507,-29.091575,3.174603,3.663004,-7.081807,-3.174603,-2.197802,8.058608,0.697802,0.571429,1
0.244792,21.547253,18.540660,-71.991210,16.842491,11.477411,0.244200,-11.477411,-11.477411,1.709402,12.454212,0.209402,0.063492,1
0.245834,-30.232968,-29.564836,-42.259342,33.545788,20.268620,-4.639805,-15.384615,-19.780220,5.616606,15.873016,0.209402,0.542125,1
0.246875,23.885715,27.560440,128.448355,-60.549451,27.106227,-10.012210,-16.849817,-26.129426,11.477411,16.849817,0.209402,2.134310,1
0.247917,-50.945056,-46.936265,131.789014,-4.593407,28.083028,-13.919414,-13.919414,-27.594628,15.384615,13.919414,0.209402,3.892552,1
0.248958,-132.457146,-127.446157,80.008793,62.498168,23.687424,-13.919414,-9.035409,-22.710623,15.384615,9.035409,-0.278999,4.517705,1
0.250000,-52.281320,-45.934067,141.476926,-17.677656,15.873016,-11.965812,-2.686203,-14.407814,13.431013,3.174603,0.209402,3.706960,1
0.251042,-27.226374,-23.885715,131.120882,-23.523810,7.081807,-9.035409,2.686203,-6.105006,10.012210,-2.197802,-0.278999,2.144078,1
0.252083,-71.991210,-69.986815,63.973628,26.586081,-1.221001,-6.593407,8.058608,1.709402,7.081807,-7.081807,-0.278999,0.737485,1
0.253125,-5.846154,-5.512088,87.358244,-28.813187,-9.523810,-2.197802,12.942613,10.500611,3.663004,-11.965812,0.209402,0.268620,1
0.254167,28.562638,25.221979,33.573627,-25.750916,-18.315018,2.686203,16.849817,19.291819,-1.221001,-15.873016,0.209402,1.030525,1
0.255209,-35.912089,-41.591210,-146.821981,78.087912,-25.152625,8.058608,17.826618,25.641026,-7.081807,-16.361416,0.209402,2.954823,1
0.256250,59.630771,53.283518,-129.116486,1.531136,-27.106227,12.454212,15.384615,27.106227,-11.477411,-13.431013,0.209402,4.840049,1
0.257291,140.140662,132.791212,-70.989013,-68.344322,-22.222222,11.965812,10.500611,22.222222,-10.500611,-9.035409,0.697802,5.064713,1
0.258334,46.268133,37.916484,-144.149454,27.421245,-12.942613,9.523810,4.151404,13.431013,-8.058608,-2.686203,0.697802,3.716728,1
0.259375,13.195605,7.850550,-141.476926,40.783883,-3.663004,5.616606,-1.221001,4.151404,-4.639805,2.686203,0.697802,1.997558,1
0.260416,105.063739,48.940660,-56.624177,-31.597070,5.128205,2.197802,-7.081807,-5.128205,-0.732601,8.547009,0.209402,0.542125,1
0.261458,41.591210,-28.896704,-92.035167,33.824176,17.338217,-5.128205,-10.989011,-16.849817,6.593407,12.454212,0.209402,0.161172,1
0.262501,-100.386815,70.320881,-27.226374,18.512821,22.222222,-5.128205,-15.384615,-20.268620,6.105006,16.361416,0.209402,0.874237,1
0.263541,-153.837366,140.474728,88.694507,-23.523810,14.407814,2.197802,-15.384615,-12.942613,-1.221001,16.361416,0.209402,1.362637,1
0.264583,-225.661543,153.169234,138.136267,-28.534799,-1.709402,14.407814,-11.965812,2.686203,-13.919414,11.965812,-0.278999,0.747253,1
