1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-129.116486,-94.373628,161.520883,19.904762,2.197802,6.593407,-7.570208,-1.709402,-6.593407,8.058608,-0.278999,2.183150,0
0.001042,-48.606594,-138.804399,168.536267,7.098901,-1.221001,8.547009,-6.593407,1.709402,-8.547009,6.593407,-0.278999,2.183150,0
0.002084,37.248352,-156.175828,156.843960,-12.109890,-4.639805,8.547009,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.183150,0
0.003125,107.068134,-168.536267,101.054947,-11.831502,-7.081807,8.058608,-0.244200,7.081807,-7.081807,0.244200,-0.767399,2.163614,0
0.004167,141.476926,-168.536267,14.865934,5.150183,-8.547009,5.616606,2.686203,8.547009,-5.616606,-2.686203,-1.255800,2.173382,0
0.005209,159.850553,-144.483520,-73.661540,21.575092,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.767399,2.173382,0
0.006250,170.206597,-77.670331,-123.437365,10.161172,-7.570208,-0.244200,8.058608,7.570208,0.732601,-7.570208,-0.278999,2.241758,0
0.007292,162.857146,8.184616,-147.156047,-6.263736,-5.128205,-3.663004,9.035409,5.128205,4.151404,-8.058608,-0.767399,2.183150,0
0.008335,128.114289,93.037365,-162.857146,-17.677656,-1.709402,-6.593407,8.547009,1.221001,6.593407,-8.058608,-0.278999,2.183150,0
0.009376,48.606594,137.468135,-169.872531,-3.479853,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.593407,-0.278999,2.192918,0
0.010417,-37.582418,154.505498,-158.514289,15.450549,5.128205,-8.547009,4.151404,-3.663004,8.547009,-3.663004,-0.278999,2.173382,0
0.011459,-108.738464,167.534070,-102.057145,15.172161,7.570208,-7.570208,0.732601,-7.081807,7.570208,-0.244200,-0.278999,2.163614,0
0.012500,-142.479124,166.865938,-16.536264,-1.252747,8.547009,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.278999,2.173382,0
0.013542,-160.852751,143.481322,72.659342,-17.120879,8.547009,-2.686203,-5.616606,-8.058608,3.174603,5.616606,-0.767399,2.173382,0
0.014584,-170.540663,76.334068,122.101102,-6.820513,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.767399,2.163614,0
0.015625,-164.193410,-8.852747,145.819783,10.439560,5.128205,3.663004,-8.547009,-4.639805,-3.663004,8.547009,1.674603,2.192918,0
0.016667,-129.450552,-94.373628,161.520883,20.461538,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.547009,-0.278999,2.261294,0
0.017709,-49.608792,-138.136267,168.536267,7.377289,-1.221001,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.767399,2.192918,0
0.018750,36.914287,-155.841762,157.178025,-11.553114,-4.639805,8.547009,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.183150,0
0.019792,106.400002,-168.202202,100.720881,-10.996337,-7.081807,7.570208,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.173382,0
0.020834,141.142860,-168.202202,14.865934,4.871795,-8.547009,5.616606,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.173382,0
0.021876,159.516487,-144.483520,-73.661540,20.739927,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.173382,0
0.022917,170.540663,-78.672529,-123.103299,11.274725,-7.081807,-0.244200,7.570208,7.570208,0.732601,-7.570208,-0.767399,2.173382,0
0.023958,162.857146,6.514286,-147.824179,-5.985348,-5.128205,-3.663004,8.547009,5.128205,4.151404,-8.058608,-0.767399,2.212454,0
0.025000,128.448355,93.037365,-162.523081,-17.956044,-1.709402,-6.105006,8.547009,1.709402,6.593407,-8.058608,-0.767399,2.192918,0
0.026042,48.940660,137.468135,-169.872531,-4.315018,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.278999,2.231990,0
0.027083,-37.248352,154.839564,-158.848355,12.666667,4.639805,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.173382,0
0.028125,-107.402200,167.534070,-102.725277,14.615385,7.570208,-7.570208,0.732601,-7.081807,7.570208,-0.244200,-0.278999,2.163614,0
0.029167,-141.810992,167.534070,-17.538462,-2.087912,8.547009,-5.616606,-2.686203,-8.058608,5.616606,2.686203,-0.278999,2.173382,0
0.030208,-160.184619,143.481322,71.991210,-16.285714,9.035409,-2.686203,-5.616606,-8.547009,2.686203,6.105006,-0.278999,2.163614,0
0.031250,-169.872531,77.336265,121.432970,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.173382,0
0.032292,-164.861542,-8.184616,145.151652,10.717949,5.128205,4.151404,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.183150,0
0.033334,-129.450552,-94.373628,161.186817,20.739927,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.278999,2.192918,0
0.034375,-50.276924,-138.136267,168.202202,6.820513,-1.221001,8.547009,-6.105006,1.709402,-8.058608,6.593407,-0.767399,2.202686,0
0.035417,36.580221,-155.841762,157.512091,-12.109890,-4.639805,9.035409,-3.663004,5.128205,-8.547009,3.663004,-0.278999,2.192918,0
0.036458,106.400002,-168.202202,101.389013,-11.274725,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,-0.767399,2.163614,0
0.037500,141.142860,-168.536267,16.202198,4.593407,-8.058608,6.105006,2.686203,8.058608,-5.616606,-2.686203,-0.278999,2.173382,0
0.038542,159.516487,-144.817586,-72.325276,20.461538,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.163614,0
0.039583,169.872531,-78.338463,-123.103299,10.161172,-7.081807,-0.244200,7.570208,7.081807,0.732601,-6.105006,-0.278999,2.163614,0
0.040625,162.857146,7.182418,-147.490113,-7.655678,-5.128205,-3.663004,9.035409,5.128205,3.663004,-8.547009,-0.278999,2.173382,0
0.041667,129.116486,93.371431,-162.523081,-17.677656,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.173382,0
0.042708,49.608792,136.800003,-170.540663,-3.479853,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.278999,2.183150,0
0.043750,-36.914287,154.171432,-159.516487,16.285714,4.639805,-8.547009,4.151404,-4.151404,8.547009,-3.663004,-0.767399,2.192918,0
0.044792,-107.402200,167.200004,-103.393409,19.069597,7.081807,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.173382,0
0.045834,-141.810992,167.200004,-17.538462,-2.087912,8.547009,-5.616606,-2.686203,-8.058608,5.616606,2.686203,-0.767399,2.202686,0
0.046875,-160.184619,143.815388,70.989013,-19.904762,9.035409,-2.686203,-5.616606,-8.547009,3.174603,6.105006,-0.278999,2.173382,0
0.047917,-170.874729,77.670331,121.098904,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.732601,7.570208,-0.278999,2.173382,0
0.048958,-164.193410,-7.850550,145.819783,11.274725,5.128205,3.663004,-9.523810,-4.639805,-3.663004,8.547009,-0.278999,2.183150,0
0.050001,-129.784618,-93.705497,161.520883,20.461538,2.197802,6.593407,-8.058608,-1.709402,-6.593407,8.058608,-0.278999,2.183150,0
0.051042,-51.279122,-137.802201,168.870333,7.377289,-0.732601,8.058608,-6.593407,1.221001,-8.058608,6.105006,-0.278999,2.192918,0
0.052083,34.909891,-155.841762,157.846157,-11.274725,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.767399,2.183150,0
0.053125,105.397805,-168.536267,101.723079,-11.831502,-7.081807,7.570208,-0.244200,7.081807,-7.081807,0.732601,0.697802,2.183150,0
0.054167,140.808794,-168.870333,17.204396,5.150183,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.767399,2.241758,0
0.055208,159.850553,-145.151652,-71.991210,20.739927,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,1.186203,2.192918,0
0.056250,170.206597,-79.006595,-122.435168,11.274725,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.767399,2.173382,0
0.057293,163.191212,6.848352,-147.156047,-7.098901,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.547009,-0.278999,2.183150,0
0.058335,129.116486,92.703299,-162.523081,-17.399267,-1.709402,-6.593407,8.547009,1.709402,6.593407,-8.058608,-0.278999,2.183150,0
0.059375,49.608792,136.800003,-170.206597,-4.315018,1.709402,-8.058608,6.593407,-1.221001,8.058608,-6.593407,-0.278999,2.183150,0
0.060417,-36.914287,154.505498,-159.182421,14.893773,5.128205,-8.547009,4.151404,-4.639805,8.058608,-3.663004,-0.278999,2.183150,0
0.061459,-107.402200,167.200004,-103.059343,15.728938,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.163614,0
0.062500,-141.810992,167.200004,-18.540660,-0.974359,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.767399,2.173382,0
0.063542,-160.518685,145.151652,69.986815,-16.564103,9.035409,-2.686203,-5.616606,-8.547009,2.686203,5.616606,-0.767399,2.231990,0
0.064583,-170.540663,78.004397,120.764838,-4.036630,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.767399,2.192918,0
0.065626,-164.527476,-7.182418,145.485718,11.274725,5.128205,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.767399,2.212454,0
0.066667,-130.786816,-93.037365,161.186817,21.018315,2.197802,6.593407,-8.547009,-1.709402,-6.105006,8.058608,-0.278999,2.183150,0
0.067708,-51.279122,-137.134069,168.870333,7.377289,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.192918,0
0.068750,34.909891,-155.507696,157.846157,-12.109890,-4.151404,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.173382,0
0.069792,106.065936,-168.536267,102.725277,-11.831502,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.163614,0
0.070834,140.808794,-168.870333,17.204396,4.871795,-8.058608,6.105006,2.686203,8.547009,-5.128205,-2.686203,-0.767399,2.173382,0
0.071875,158.514289,-145.819783,-70.989013,19.069597,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.616606,-0.278999,2.173382,0
0.072917,170.206597,-79.674727,-122.435168,11.274725,-7.081807,-0.244200,8.058608,7.570208,0.732601,-7.570208,-0.767399,2.183150,0
0.073959,163.191212,5.512088,-146.487915,-4.593407,-5.128205,-3.174603,8.547009,5.128205,3.663004,-8.547009,-0.767399,2.192918,0
0.075000,130.118684,92.369233,-162.189015,-16.007326,-2.197802,-6.105006,8.547009,1.709402,6.593407,-7.570208,-0.767399,2.212454,0
0.076042,50.610990,136.465937,-170.206597,-4.315018,1.709402,-8.058608,7.081807,-1.221001,8.547009,-6.105006,-0.278999,2.173382,0
0.077083,-35.578023,154.171432,-159.182421,14.893773,4.639805,-8.547009,4.151404,-4.639805,8.547009,-3.174603,-0.278999,2.173382,0
0.078126,-106.400002,167.200004,-104.061541,16.007326,7.570208,-7.081807,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.153846,0
0.079167,-142.145058,167.868136,-18.874726,-1.252747,8.547009,-5.616606,-2.197802,-8.058608,5.616606,3.174603,-0.278999,2.163614,0
0.080208,-160.184619,144.817586,69.318683,-16.842491,8.547009,-2.686203,-5.128205,-8.058608,3.174603,6.105006,-0.278999,2.173382,0
0.081250,-171.208795,77.336265,121.098904,-7.655678,7.570208,0.732601,-7.570208,-7.081807,-0.244200,8.058608,-0.278999,2.173382,0
0.082292,-165.529674,-6.514286,145.151652,10.717949,5.128205,3.663004,-8.058608,-4.639805,-3.663004,8.547009,-0.767399,2.202686,0
0.083333,-131.454948,-93.037365,160.852751,21.575092,2.686203,6.593407,-8.547009,-1.709402,-6.105006,8.547009,-0.767399,2.241758,0
0.084375,-51.613188,-137.134069,169.204399,7.934066,-1.221001,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.202686,0
0.085417,34.575825,-155.173630,157.846157,-10.717949,-4.639805,8.547009,-3.663004,4.639805,-8.547009,3.663004,-0.278999,2.212454,0
0.086458,105.397805,-168.202202,103.059343,-14.058608,-7.081807,8.058608,-0.732601,7.081807,-7.570208,0.244200,-0.278999,2.163614,0
0.087500,140.808794,-168.536267,18.206594,4.593407,-8.547009,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.183150,0
0.088542,159.516487,-145.485718,-70.989013,19.904762,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.128205,-0.278999,2.173382,0
0.089585,170.540663,-79.340661,-122.101102,11.553114,-7.570208,-0.244200,8.058608,7.081807,0.732601,-8.547009,-0.278999,2.173382,0
0.090625,162.857146,4.509890,-146.821981,-7.377289,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.547009,-0.767399,2.183150,0
0.091667,130.118684,91.701101,-162.857146,-17.677656,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.183150,0
0.092709,50.945056,135.797805,-170.540663,-4.036630,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.593407,0.209402,2.192918,0
0.093751,-35.243957,154.171432,-159.516487,14.893773,5.128205,-8.547009,4.151404,-4.151404,8.547009,-3.174603,-0.767399,2.192918,0
0.094792,-106.065936,167.200004,-104.729673,15.728938,7.081807,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.241758,0
0.095833,-141.810992,167.868136,-18.874726,-1.809524,8.547009,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.278999,2.173382,0
0.096875,-159.850553,144.483520,68.984617,-16.007326,9.035409,-3.174603,-5.616606,-8.547009,3.174603,5.616606,-0.278999,2.173382,0
0.097917,-170.540663,79.006595,120.096706,-7.655678,7.570208,0.244200,-7.570208,-7.081807,-0.244200,7.570208,0.209402,2.173382,0
0.098958,-164.193410,-5.846154,145.485718,10.717949,5.128205,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.183150,0
0.100000,-132.123080,-93.037365,160.852751,20.739927,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.183150,0
0.101042,-52.615386,-137.134069,169.204399,7.377289,-1.221001,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.278999,2.183150,0
0.102084,34.575825,-155.507696,157.846157,-11.274725,-4.151404,9.035409,-4.151404,4.639805,-8.547009,3.663004,-0.767399,2.183150,0
0.103125,105.063739,-168.202202,102.725277,-12.388278,-7.081807,7.570208,-0.732601,7.081807,-7.570208,0.732601,-1.255800,2.183150,0
0.104167,140.808794,-168.536267,18.206594,6.542125,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.767399,2.183150,0
0.105209,158.848355,-146.153849,-69.652749,20.739927,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.251526,0
0.106250,170.206597,-80.342859,-121.432970,11.274725,-7.081807,-0.244200,7.570208,7.081807,0.732601,-7.570208,-0.767399,2.173382,0
0.107293,163.525278,4.509890,-146.821981,-7.098901,-5.128205,-3.663004,8.547009,4.151404,4.151404,-8.547009,-0.767399,2.173382,0
0.108334,130.786816,91.701101,-162.189015,-18.234432,-1.709402,-6.105006,8.547009,1.709402,6.593407,-8.058608,-0.278999,2.173382,0
0.109375,51.947254,135.797805,-170.540663,-4.036630,1.709402,-8.058608,7.081807,-1.221001,8.058608,-6.593407,-0.278999,2.173382,0
0.110417,-34.909891,153.837366,-159.516487,14.336996,4.639805,-8.547009,4.151404,-4.151404,8.547009,-3.663004,-0.278999,2.173382,0
0.111458,-105.397805,166.865938,-105.731870,16.007326,7.081807,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.767399,2.163614,0
0.112500,-141.810992,167.868136,-20.210989,-0.974359,8.547009,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.767399,2.173382,0
0.113542,-160.184619,145.151652,67.982419,-17.120879,9.035409,-3.174603,-5.128205,-8.058608,3.174603,6.105006,-0.767399,2.173382,0
0.114584,-170.540663,79.674727,119.428574,-7.934066,7.570208,0.244200,-7.570208,-7.081807,-0.244200,7.570208,-1.744200,2.202686,0
0.115625,-164.527476,-4.843956,145.151652,6.542125,5.128205,3.663004,-8.547009,-4.639805,-3.663004,9.035409,-0.278999,2.183150,0
0.116667,-132.457146,-92.703299,160.852751,21.575092,2.686203,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.767399,2.183150,0
0.117709,-52.615386,-136.465937,169.204399,8.212454,-1.221001,8.547009,-6.593407,1.221001,-8.547009,6.593407,-0.278999,2.183150,0
0.118750,33.573627,-154.839564,158.514289,-11.553114,-4.639805,9.035409,-3.663004,4.639805,-8.547009,3.663004,-0.767399,2.183150,0
0.119792,104.395607,-168.202202,103.727475,-12.388278,-7.081807,8.058608,-0.244200,7.081807,-7.570208,0.244200,-0.278999,2.173382,0
0.120834,140.474728,-168.536267,18.874726,4.593407,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.197802,-0.278999,2.183150,0
0.121876,160.518685,-146.487915,-69.986815,20.183150,-8.547009,3.174603,6.105006,8.547009,-2.686203,-5.128205,-1.255800,2.183150,0
0.122917,170.206597,-81.010991,-121.767036,12.109890,-7.570208,-0.244200,7.570208,7.570208,0.732601,-7.570208,-0.767399,2.202686,0
0.123958,163.525278,4.175824,-146.821981,-5.985348,-5.128205,-3.174603,8.547009,5.128205,3.663004,-8.547009,-1.744200,2.202686,0
0.125000,131.789014,91.367035,-161.854949,-19.904762,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.114774,0
0.126042,52.281320,135.463739,-170.540663,-4.315018,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.105006,-0.278999,2.183150,0
0.127083,-33.907693,153.503300,-159.850553,14.336996,4.639805,-8.058608,4.151404,-4.639805,9.035409,-3.663004,-0.278999,2.183150,0
0.128125,-106.065936,167.200004,-105.397805,15.172161,7.081807,-7.570208,0.732601,-7.081807,7.570208,-0.244200,-0.278999,2.163614,0
0.129167,-141.476926,167.868136,-20.545055,-0.974359,8.547009,-5.616606,-2.197802,-8.058608,6.105006,2.686203,-0.278999,2.173382,0
0.130208,-160.184619,145.151652,68.650551,-16.285714,9.035409,-2.686203,-5.128205,-8.547009,3.174603,5.616606,-0.767399,2.173382,0
0.131250,-170.874729,79.674727,119.094508,-7.377289,7.570208,0.732601,-7.570208,-7.081807,-0.244200,7.570208,-0.767399,2.173382,0
0.132292,-164.527476,-4.509890,144.817586,10.717949,5.616606,4.151404,-8.547009,-4.639805,-3.174603,8.547009,6.070208,2.202686,0
0.133334,-132.457146,-92.369233,160.184619,22.688645,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.058608,-0.767399,2.202686,1
0.134375,-53.283518,-136.131871,169.204399,7.377289,-1.709402,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.212454,1
0.135417,32.905495,-155.173630,158.180223,-11.831502,-4.639805,8.547009,-4.151404,4.639805,-8.058608,3.663004,-0.767399,2.183150,1
0.136458,104.395607,-167.868136,104.395607,-12.388278,-6.593407,8.058608,-0.244200,6.593407,-7.570208,0.732601,-0.767399,2.163614,1
0.137500,140.808794,-168.870333,19.542858,5.150183,-8.058608,5.616606,2.686203,8.058608,-5.616606,-2.197802,-0.278999,2.173382,1
0.138542,159.182421,-146.821981,-68.984617,19.069597,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.163614,1
0.139583,170.206597,-81.345057,-120.430772,10.717949,-7.570208,-0.244200,7.570208,7.570208,0.732601,-7.081807,-0.278999,2.163614,1
0.140625,162.857146,1.503297,-146.487915,-5.985348,-5.128205,-3.174603,8.547009,5.128205,3.663004,-8.547009,-0.278999,2.183150,1
0.141667,131.789014,90.698903,-161.854949,-17.677656,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.767399,2.183150,1
0.142708,52.615386,135.129673,-170.540663,-4.315018,1.221001,-8.058608,7.081807,-0.732601,8.547009,-6.593407,-0.767399,2.271062,1
0.143750,-33.239561,153.503300,-160.184619,14.615385,4.639805,-8.547009,4.151404,-4.151404,9.035409,-3.663004,-0.767399,2.192918,1
0.144792,-105.063739,167.200004,-105.731870,16.285714,7.570208,-7.570208,0.732601,-6.593407,7.570208,-0.244200,-0.278999,2.163614,1
0.145834,-141.476926,167.868136,-20.879121,-0.974359,8.547009,-5.616606,-2.197802,-8.058608,5.616606,2.686203,-0.767399,2.173382,1
0.146877,-159.850553,145.485718,67.648353,-15.728938,9.035409,-3.174603,-5.128205,-8.547009,3.174603,6.105006,-0.278999,2.173382,1
0.147916,-171.208795,80.342859,119.094508,-7.655678,7.570208,0.244200,-7.081807,-7.081807,-0.244200,8.058608,-0.278999,2.173382,1
0.148958,-164.861542,-3.173626,144.817586,9.604396,5.616606,3.663004,-8.547009,-4.639805,-3.663004,8.547009,-0.278999,2.173382,1
0.150000,-133.125278,-92.035167,161.186817,21.018315,2.197802,6.593407,-8.058608,-1.709402,-6.105006,8.547009,-0.278999,2.183150,1
0.151041,-53.951650,-136.131871,169.538465,8.212454,-0.732601,8.547009,-6.593407,1.221001,-8.058608,6.593407,-0.278999,2.202686,1
0.152083,31.903297,-152.167036,158.180223,-10.717949,-4.151404,9.035409,-4.151404,4.639805,-8.058608,4.151404,-0.767399,2.192918,1
0.153126,104.395607,-168.202202,104.729673,-12.945055,-7.081807,8.058608,-0.732601,7.081807,-7.570208,0.732601,-0.767399,2.183150,1
0.154169,140.808794,-168.870333,19.542858,5.428571,-8.547009,6.105006,2.686203,8.547009,-5.616606,-2.197802,-1.255800,2.192918,1
0.155208,159.182421,-146.821981,-68.984617,17.956044,-8.547009,3.174603,5.616606,8.547009,-2.686203,-5.616606,-0.278999,2.173382,1
0.156251,170.206597,-81.679123,-120.430772,10.717949,-7.081807,-0.244200,8.058608,7.081807,0.732601,-7.081807,-0.278999,2.183150,1
0.157292,163.859344,2.505495,-146.487915,-6.542125,-5.128205,-3.663004,8.547009,5.128205,3.663004,-8.058608,-0.767399,2.183150,1
0.158334,132.457146,91.032969,-161.520883,-19.069597,-2.197802,-6.105006,8.547009,2.197802,6.593407,-8.058608,-0.278999,2.183150,1
0.159375,51.947254,135.129673,-170.874729,-4.593407,1.221001,-8.058608,7.081807,-1.221001,8.058608,-6.593407,-0.278999,2.192918,1
0.160417,-33.239561,153.169234,-160.852751,14.615385,4.639805,-8.547009,4.151404,-4.151404,9.035409,-3.663004,-0.278999,2.183150,1
0.161459,-106.065936,166.865938,-106.400002,16.007326,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.244200,0.697802,2.173382,1
0.162500,-141.810992,167.868136,-22.215385,-1.252747,8.547009,-5.616606,-2.197802,-8.058608,6.105006,2.686203,-0.767399,2.192918,1
0.163545,-159.850553,145.485718,67.982419,-16.285714,9.035409,-3.174603,-5.616606,-8.058608,3.174603,5.616606,-0.767399,2.192918,1
0.164583,-170.874729,81.345057,118.426376,-11.831502,7.570208,0.244200,-7.570208,-7.081807,-0.244200,7.570208,-0.278999,2.173382,1
0.165626,-164.861542,-3.173626,145.151652,10.439560,5.616606,3.663004,-8.547009,-4.639805,-3.174603,8.547009,-0.278999,2.183150,1
0.166667,-133.459344,-91.701101,160.184619,21.575092,2.197802,6.593407,-8.058608,-2.197802,-6.593407,8.547009,-0.278999,2.192918,1
0.167708,-54.285715,-135.129673,169.872531,7.098901,-0.732601,8.547009,-6.593407,1.709402,-8.058608,6.593407,-0.767399,2.192918,1
0.168750,31.569231,-154.505498,159.182421,-10.439560,-4.151404,9.035409,-3.663004,4.639805,-8.058608,3.663004,-0.278999,2.183150,1
0.169792,103.727475,-166.531872,105.731870,-12.109890,-7.081807,8.058608,-0.732601,7.081807,-7.081807,0.732601,-0.278999,2.163614,1
0.170833,140.808794,-169.204399,20.210989,4.871795,-8.058608,6.105006,2.686203,8.547009,-5.616606,-2.686203,-0.278999,2.173382,1
0.171875,-88.694507,5.846154,86.021980,42.732601,-15.873016,7.081807,9.523810,16.849817,-7.570208,-9.035409,-0.767399,2.368742,1
0.172916,3.173626,-36.580221,-73.995606,-4.315018,-35.409035,13.919414,21.245421,35.897436,-13.919414,-21.733822,-0.767399,4.459096,1
0.173959,368.641766,-43.261539,-189.916488,-1.809524,-32.967033,10.500611,22.710623,31.990232,-9.035409,-21.245421,0.209402,6.080586,1
0.175000,279.780226,11.859341,-243.367038,-61.384615,-10.500611,-2.686203,12.454212,9.523810,3.174603,-11.477411,-0.278999,4.771673,1
0.176041,124.773629,91.701101,-210.628576,46.351648,4.151404,-9.523810,4.151404,-4.639805,9.035409,-3.663004,-1.255800,3.013431,1
0.177083,199.938466,93.037365,-215.973631,-51.362637,24.175824,-17.338217,-6.105006,-24.664225,18.315018,7.081807,0.209402,1.899878,1
0.178133,-97.380222,119.762640,-166.531872,8.212454,47.130647,-29.059829,-17.338217,-46.153846,29.059829,17.826618,0.209402,2.456654,1
0.179177,-272.764841,214.971433,3.841758,40.783883,32.478632,-19.291819,-11.965812,-31.013431,18.803419,11.965812,0.209402,3.980464,1
0.180211,-242.030775,230.338467,129.116486,-5.428571,16.849817,-8.547009,-7.570208,-16.361416,8.058608,8.058608,0.697802,4.312576,1
0.181252,-331.560447,131.120882,183.569235,-19.069597,0.732601,2.197802,-2.197802,0.244200,-2.197802,2.686203,0.209402,3.267399,1
0.182293,-302.830776,64.975826,221.318686,72.241758,-10.989011,10.012210,2.197802,11.965812,-9.523810,-1.709402,-0.278999,1.548230,1
0.183335,-135.797805,-62.637364,194.927477,-24.358974,-18.315018,14.407814,4.639805,18.803419,-13.919414,-3.663004,-0.767399,0.102564,1
0.184376,4.509890,-194.593411,106.734068,43.289377,-17.338217,14.896215,2.197802,17.338217,-14.407814,-1.709402,-0.767399,0.200244,1
0.185419,115.085717,-199.938466,125.441761,-45.516484,-8.547009,11.477411,-3.174603,8.058608,-10.989011,2.686203,-0.767399,1.157509,1
0.186460,140.808794,-198.268136,106.400002,14.615385,-5.616606,7.570208,-2.686203,5.128205,-8.058608,2.686203,-0.767399,1.811966,1
0.187501,178.892312,-216.641763,0.501099,-15.728938,-3.663004,5.128205,-1.221001,3.663004,-4.151404,0.732601,-0.278999,1.958486,1
0.188542,194.927477,-165.529674,-84.685716,43.289377,-2.197802,1.709402,1.221001,2.686203,-0.732601,-0.732601,-0.767399,1.733822,1
0.189587,138.470333,-51.947254,-102.057145,-15.728938,-4.151404,0.732601,4.151404,4.639805,-0.732601,-3.663004,-0.767399,1.606838,1
0.190626,148.158245,15.534066,-135.463739,1.252747,-7.081807,0.244200,7.081807,7.081807,0.244200,-6.593407,-0.767399,1.948718,1
0.191668,158.848355,68.984617,-177.556048,-17.120879,-3.663004,-3.663004,7.570208,3.663004,4.151404,-7.081807,-1.255800,2.114774,1
0.192709,79.006595,119.428574,-189.916488,-3.201465,1.221001,-7.570208,6.593407,-0.732601,7.570208,-5.616606,-0.767399,2.095238,1
0.193752,9.854945,151.832970,-184.571433,9.882784,6.593407,-9.523810,3.174603,-6.593407,10.012210,-2.197802,-1.255800,2.026862,1
0.194793,-50.610990,144.817586,-152.835168,23.523810,14.407814,-11.965812,-2.197802,-14.407814,11.965812,2.686203,-0.767399,1.987790,1
0.195834,-141.476926,151.832970,-54.285715,11.831502,20.268620,-13.431013,-6.593407,-20.268620,13.431013,7.081807,-0.278999,2.446886,1
0.196876,-172.879125,181.898905,94.373628,-32.153846,19.780220,-10.500611,-8.547009,-19.291819,10.500611,9.035409,-0.278999,3.003663,1
0.197918,-216.641763,109.072530,142.145058,-6.542125,14.896215,-5.616606,-8.547009,-13.919414,5.128205,9.035409,0.209402,3.081807,1
0.198960,-260.404401,29.564836,176.887916,11.831502,7.081807,0.732601,-6.593407,-5.616606,-0.732601,6.593407,0.209402,2.603175,1
0.200001,-219.648357,-22.549451,227.331873,10.439560,-4.639805,8.058608,-2.686203,5.616606,-7.570208,2.686203,0.209402,1.724054,1
0.201042,-131.120882,-118.426376,194.259345,27.978022,-13.919414,12.942613,1.221001,14.407814,-12.942613,-1.221001,-0.278999,1.030525,1
0.202084,-8.852747,-172.210993,162.857146,-3.479853,-18.315018,15.384615,3.174603,18.803419,-14.896215,-2.686203,-1.255800,1.108669,1
0.203125,154.505498,-178.892312,125.775827,-32.153846,-19.780220,15.873016,4.151404,19.780220,-14.896215,-4.151404,-3.697802,1.851038,1
0.204167,206.619785,-208.958246,5.512088,-7.655678,-13.431013,10.500611,3.174603,13.431013,-10.012210,-2.686203,-0.278999,2.612943,1
0.205209,199.938466,-189.916488,-95.041760,39.391941,-10.012210,6.105006,3.663004,9.523810,-6.105006,-3.174603,-0.278999,2.749695,1
0.206250,253.723083,-110.074728,-146.153849,-4.593407,-3.663004,1.221001,1.709402,3.663004,-0.244200,-2.197802,-0.278999,2.378510,1
0.207292,228.000005,-28.228572,-176.553850,-0.417582,2.686203,-3.663004,1.221001,-2.197802,4.151404,-2.686203,-0.278999,1.616606,1
0.208334,142.813190,66.312089,-187.578026,-9.604396,7.081807,-7.570208,1.221001,-6.593407,8.058608,-0.732601,-0.767399,0.913309,1
0.209376,69.986815,139.472531,-171.876927,-7.934066,8.058608,-9.523810,1.709402,-7.570208,10.012210,-1.221001,-0.278999,0.854701,1
0.210423,-12.527473,168.536267,-164.861542,-3.479853,10.989011,-10.989011,0.732601,-10.012210,11.477411,-0.244200,0.209402,1.157509,1
0.211460,-132.123080,184.571433,-123.103299,29.926740,10.989011,-10.012210,-0.244200,-10.500611,10.500611,1.221001,-1.255800,1.675214,1
0.212502,-166.865938,189.916488,-27.560440,-2.087912,10.989011,-8.547009,-1.709402,-10.012210,8.547009,2.197802,-1.255800,2.114774,1
0.213549,-175.217586,169.872531,76.000002,-16.842491,10.500611,-6.105006,-3.663004,-10.012210,6.105006,4.151404,-2.232601,2.378510,1
0.214587,-208.624180,96.378024,129.784618,-7.377289,8.547009,-3.174603,-4.639805,-8.058608,3.174603,5.128205,-0.767399,2.437118,1
0.215627,-221.318686,18.540660,165.195608,14.893773,3.663004,1.221001,-4.151404,-3.174603,-1.221001,4.151404,-0.767399,2.134310,1
0.216670,-167.200004,-58.962639,193.591213,7.934066,-1.221001,5.616606,-3.174603,1.709402,-5.128205,3.174603,-0.278999,1.636142,1
0.217711,-106.400002,-116.756047,194.593411,13.780220,-6.593407,9.035409,-1.709402,7.081807,-9.035409,2.197802,-0.278999,1.304029,1
0.218754,-17.204396,-161.520883,172.879125,2.366300,-11.965812,11.965812,0.732601,12.454212,-11.477411,-0.732601,-0.278999,1.294261,1
0.219794,107.068134,-168.202202,137.134069,-24.915751,-15.384615,12.942613,2.686203,15.384615,-12.454212,-2.686203,-0.278999,1.733822,1
0.220837,171.876927,-185.239565,35.578023,-5.985348,-15.873016,11.477411,4.151404,15.384615,-10.989011,-4.151404,-0.278999,2.398046,1
0.221878,185.907696,-187.243960,-73.995606,34.102564,-13.919414,8.547009,5.128205,13.431013,-8.058608,-4.639805,-0.767399,2.896215,1
0.222921,237.687917,-113.749453,-146.487915,6.263736,-8.547009,3.663004,4.639805,8.547009,-3.174603,-4.639805,-0.767399,2.866911,1
0.223961,242.030775,-28.562638,-177.890114,-11.274725,-1.709402,-1.709402,3.174603,1.709402,2.197802,-3.174603,-0.278999,2.280830,1
0.225001,181.564839,43.929671,-208.958246,-2.923077,5.128205,-6.593407,1.221001,-5.128205,7.081807,-0.732601,-0.767399,1.450549,1
0.226047,105.731870,122.435168,-189.582422,-16.842491,10.989011,-10.500611,0.244200,-10.012210,10.500611,0.732601,-0.278999,0.952381,1
0.227085,3.173626,169.538465,-165.195608,2.644689,14.407814,-12.942613,-1.221001,-13.919414,12.942613,1.709402,0.209402,1.059829,1
0.228129,-135.797805,180.562641,-129.116486,28.813187,15.384615,-12.454212,-2.197802,-14.407814,12.454212,2.197802,-0.278999,1.645910,1
0.229170,-183.903301,196.931873,-26.224176,6.820513,12.942613,-10.012210,-2.686203,-12.454212,10.012210,2.686203,-0.278999,2.261294,1
0.230213,-196.263741,186.241762,88.026376,-27.978022,10.989011,-6.593407,-3.663004,-10.012210,6.593407,4.151404,-0.278999,2.554335,1
0.231252,-237.019786,105.063739,138.804399,0.695971,6.105006,-2.197802,-3.174603,-5.128205,2.197802,3.663004,-0.767399,2.534799,1
0.232293,-226.663741,23.551649,170.874729,8.490842,0.732601,2.686203,-2.197802,-0.244200,-2.197802,2.197802,-1.255800,1.841270,1
0.233336,-163.525278,-55.287913,195.261543,10.439560,-4.151404,6.105006,-1.221001,4.639805,-6.105006,2.197802,-0.278999,1.245421,1
0.234377,-94.707694,-125.107695,184.571433,6.263736,-8.058608,9.523810,-1.221001,8.547009,-9.035409,1.221001,-0.767399,0.942613,1
0.235423,2.171429,-169.538465,166.865938,3.201465,-11.477411,11.477411,-1.221001,11.477411,-11.477411,-0.244200,-1.255800,1.128205,1
0.236461,120.430772,-179.560444,130.786816,-24.915751,-12.454212,11.477411,1.709402,12.454212,-10.989011,-1.221001,-0.767399,1.616606,1
0.237504,169.204399,-189.248356,33.573627,1.252747,-12.454212,10.012210,3.174603,12.454212,-9.523810,-2.686203,-0.767399,2.173382,1
0.238552,185.907696,-182.567037,-85.353848,26.586081,-11.477411,7.081807,4.151404,10.989011,-6.593407,-3.663004,-0.767399,2.525031,1
0.239592,225.661543,-105.731870,-138.136267,6.542125,-7.081807,3.174603,4.151404,7.081807,-2.686203,-4.151404,-0.767399,2.505495,1
0.240632,226.329675,-23.217583,-171.208795,-7.098901,-2.197802,-1.221001,3.174603,1.709402,1.709402,-3.174603,-0.767399,2.065934,1
0.241674,173.547257,49.274726,-201.274730,-4.036630,3.663004,-5.616606,2.197802,-3.174603,6.105006,-1.709402,-0.767399,1.440781,1
0.242709,106.400002,117.090113,-192.923081,-10.161172,9.523810,-9.035409,1.221001,-8.058608,9.523810,-0.244200,-0.767399,1.069597,1
0.243750,9.186813,166.197806,-169.872531,-0.139194,12.454212,-11.477411,-0.732601,-12.454212,11.965812,1.709402,-0.278999,1.098901,1
0.244792,-115.085717,174.215389,-136.465937,29.091575,14.407814,-11.965812,-2.197802,-13.919414,11.965812,2.686203,-0.278999,1.577534,1
0.245834,-175.885718,187.912092,-37.248352,7.377289,14.407814,-10.500611,-3.174603,-13.431013,10.500611,3.663004,-0.278999,2.192918,1
0.246875,-191.252752,187.578026,85.019782,-23.245421,11.965812,-7.081807,-4.151404,-11.477411,7.081807,4.639805,-0.278999,2.583639,1
0.247916,-231.340665,111.745057,138.470333,-4.036630,7.570208,-2.686203,-3.663004,-7.081807,3.174603,3.663004,-0.278999,2.525031,1
0.248958,-234.347258,26.558242,170.540663,12.388278,1.709402,1.709402,-2.686203,-0.732601,-1.709402,2.686203,-0.278999,1.987790,1
0.250001,-190.918686,-47.938463,203.279125,6.820513,-4.639805,6.105006,-1.221001,5.128205,-6.105006,1.221001,-0.767399,1.284493,1
0.251042,-104.395607,-120.764838,188.914290,12.945055,-9.035409,9.523810,0.244200,9.523810,-9.035409,0.244200,-1.255800,0.942613,1
0.252085,-4.175824,-169.538465,165.529674,1.531136,-12.454212,11.965812,1.221001,12.942613,-11.477411,-0.732601,-0.278999,1.010989,1
0.253135,121.767036,-178.892312,129.784618,-25.750916,-13.431013,11.477411,2.197802,13.919414,-10.989011,-2.197802,-1.255800,1.538462,1
0.254167,177.890114,-191.920883,34.575825,-3.201465,-12.942613,10.012210,2.686203,12.454212,-9.523810,-2.686203,-0.767399,2.124542,1
0.255208,191.252752,-187.912092,-84.017584,28.256410,-10.500611,6.105006,3.663004,10.500611,-6.593407,-3.663004,-0.767399,2.476190,1
0.256250,230.672533,-110.742860,-137.802201,5.150183,-6.105006,2.686203,2.686203,6.105006,-2.686203,-3.174603,-0.767399,2.388278,1
0.257292,227.665939,-26.224176,-170.206597,-8.490842,-1.221001,-1.221001,2.686203,0.732601,2.197802,-2.197802,-0.767399,1.880342,1
0.258333,173.213191,46.602199,-200.940664,-3.758242,4.639805,-5.616606,1.221001,-4.639805,6.105006,-0.732601,-0.278999,1.235653,1
0.259376,101.054947,119.428574,-188.580224,-9.604396,9.035409,-9.035409,0.244200,-8.547009,9.523810,0.244200,-0.767399,0.864469,1
0.260417,5.846154,166.865938,-168.870333,-1.531136,11.965812,-10.989011,-0.732601,-11.477411,11.477411,1.221001,-0.767399,0.991453,1
0.261458,-115.419783,176.553850,-136.131871,27.978022,13.431013,-11.477411,-2.197802,-12.942613,11.477411,2.686203,-0.767399,1.489621,1
0.262500,-188.246158,197.934070,-28.896704,4.315018,11.965812,-9.035409,-2.686203,-11.477411,9.523810,2.686203,-0.278999,2.114774,1
0.263542,-207.956049,194.593411,90.698903,-22.410256,8.547009,-5.128205,-2.197802,-8.058608,5.128205,3.174603,-0.278999,2.280830,1
0.264583,-249.714291,113.749453,140.474728,-0.695971,3.663004,-1.221001,-2.197802,-3.174603,1.221001,2.197802,-0.278999,2.017094,1
