1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,182.567037,-147.490113,-56.624177,9.604396,-7.570208,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.827839,0
0.001042,171.876927,-101.723079,-143.815388,26.307692,-8.058608,3.663004,5.128205,8.547009,-3.174603,-4.639805,-0.278999,2.827839,0
0.002084,160.518685,-15.200000,-174.215389,11.831502,-7.081807,0.732601,7.570208,7.570208,0.732601,-7.081807,0.209402,2.818071,0
0.003125,136.131871,84.685716,-184.571433,-11.831502,-5.128205,-2.686203,8.547009,5.616606,3.174603,-7.570208,0.209402,2.837607,0
0.004167,77.670331,160.852751,-165.529674,-22.688645,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.818071,0
0.005208,-17.204396,181.564839,-157.512091,0.417582,1.221001,-7.570208,7.570208,-0.732601,8.058608,-6.105006,0.209402,2.827839,0
0.006251,-115.419783,180.228575,-120.764838,22.131868,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.818071,0
0.007292,-168.536267,163.859344,-42.927473,17.956044,7.081807,-7.570208,1.709402,-6.105006,8.058608,-0.732601,0.209402,2.818071,0
0.008334,-183.235169,145.819783,56.290111,-6.820513,8.547009,-5.616606,-1.709402,-7.570208,6.593407,2.686203,0.697802,2.827839,0
0.009375,-172.210993,100.720881,142.145058,-22.410256,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.616606,0.209402,2.818071,0
0.010417,-161.854949,14.197803,172.879125,-6.263736,8.058608,0.244200,-6.593407,-6.593407,0.732601,7.570208,0.209402,2.827839,0
0.011458,-137.134069,-86.021980,182.901103,16.285714,6.105006,3.174603,-7.570208,-4.639805,-2.686203,8.547009,0.209402,2.847375,0
0.012500,-78.338463,-162.189015,164.193410,26.864469,3.174603,6.105006,-8.058608,-1.709402,-5.128205,8.547009,-0.278999,2.837607,0
0.013542,16.870330,-182.567037,155.841762,4.315018,-0.244200,8.058608,-6.593407,1.221001,-7.081807,7.081807,-0.278999,2.837607,0
0.014584,115.085717,-181.230773,119.094508,-17.677656,-3.174603,8.547009,-3.663004,4.151404,-7.570208,4.151404,0.209402,2.827839,0
0.015625,167.534070,-164.861542,41.257144,-13.223443,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,0.209402,2.818071,0
0.016667,182.567037,-147.156047,-58.294507,9.882784,-8.058608,6.593407,2.197802,8.547009,-5.128205,-1.709402,0.209402,2.837607,0
0.017708,171.542861,-100.720881,-144.483520,27.421245,-7.570208,3.663004,4.639805,8.547009,-2.686203,-4.639805,0.209402,2.827839,0
0.018751,160.518685,-14.531868,-174.215389,10.717949,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,0.209402,2.827839,0
0.019792,135.797805,85.019782,-184.571433,-12.666667,-5.128205,-2.686203,8.547009,5.616606,3.663004,-7.570208,0.209402,2.847375,0
0.020833,76.668134,160.852751,-165.529674,-22.131868,-1.709402,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.827839,0
0.021875,-17.872528,181.898905,-157.178025,-0.139194,1.221001,-7.570208,7.081807,-0.244200,8.058608,-6.105006,0.209402,2.837607,0
0.022917,-116.087915,180.228575,-120.430772,22.131868,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.818071,0
0.023958,-168.536267,163.859344,-42.259342,17.399267,7.081807,-7.570208,1.709402,-5.616606,7.570208,-0.732601,0.209402,2.808303,0
0.025000,-183.569235,145.819783,57.292309,-5.706960,8.547009,-6.105006,-1.709402,-7.570208,6.593407,2.686203,0.209402,2.827839,0
0.026042,-172.210993,99.718684,142.813190,-22.410256,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.128205,0.209402,2.827839,0
0.027084,-161.186817,13.529671,172.879125,-7.377289,8.058608,0.244200,-6.593407,-7.081807,0.244200,7.570208,0.209402,2.827839,0
0.028126,-136.465937,-86.356046,182.901103,16.285714,6.105006,3.174603,-8.058608,-4.639805,-2.686203,8.547009,0.209402,2.847375,0
0.029167,-78.004397,-162.189015,164.193410,26.307692,2.686203,6.105006,-7.570208,-2.197802,-5.616606,8.058608,-0.278999,2.837607,0
0.030209,17.538462,-183.235169,155.173630,4.036630,-0.732601,8.058608,-6.593407,1.709402,-7.081807,7.081807,-0.278999,2.827839,0
0.031250,115.085717,-180.896707,119.094508,-17.956044,-3.663004,8.547009,-3.663004,4.151404,-7.570208,4.151404,0.209402,2.818071,0
0.032292,168.202202,-164.861542,40.254946,-12.945055,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,0.209402,2.808303,0
0.033333,182.567037,-146.821981,-58.628573,8.490842,-7.570208,6.593407,2.197802,8.058608,-5.616606,-1.709402,-0.278999,2.827839,0
0.034376,171.542861,-100.720881,-145.151652,26.586081,-8.058608,3.663004,4.639805,8.547009,-2.686203,-4.151404,0.209402,2.827839,0
0.035417,160.518685,-14.197803,-174.549454,11.553114,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,0.209402,2.827839,0
0.036458,135.463739,85.687914,-184.571433,-11.553114,-5.128205,-2.686203,8.547009,5.616606,3.174603,-7.570208,0.209402,2.837607,0
0.037500,76.334068,160.852751,-165.195608,-21.853480,-2.197802,-5.128205,8.547009,2.686203,6.593407,-7.570208,0.697802,2.827839,0
0.038543,-18.540660,181.898905,-156.843960,-0.139194,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.827839,0
0.039583,-116.756047,179.894510,-120.096706,21.853480,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.818071,0
0.040625,-168.870333,163.525278,-41.591210,18.234432,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.244200,0.697802,2.808303,0
0.041667,-183.569235,145.485718,57.960441,-6.542125,8.547009,-5.616606,-1.709402,-7.570208,6.593407,2.686203,0.209402,2.827839,0
0.042709,-171.876927,99.384618,143.481322,-22.967033,8.547009,-3.174603,-4.151404,-7.570208,3.174603,5.128205,0.209402,2.827839,0
0.043750,-161.854949,12.527473,173.213191,-6.542125,8.058608,0.244200,-6.593407,-7.081807,0.244200,7.570208,0.209402,2.837607,0
0.044792,-136.465937,-87.358244,182.901103,16.285714,6.105006,3.174603,-8.058608,-4.639805,-2.686203,8.058608,0.209402,2.847375,0
0.045833,-77.336265,-162.523081,164.193410,26.307692,2.686203,6.105006,-7.570208,-1.709402,-5.616606,8.547009,0.209402,2.827839,0
0.046876,17.872528,-183.569235,155.173630,4.036630,-0.244200,8.058608,-6.105006,1.221001,-7.570208,7.081807,0.209402,2.837607,0
0.047926,117.424178,-180.562641,117.424178,-17.956044,-3.663004,8.547009,-3.663004,4.151404,-7.570208,3.663004,0.209402,2.827839,0
0.048970,169.204399,-164.193410,37.248352,-10.161172,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,0.209402,2.818071,0
0.050008,182.901103,-145.819783,-61.301100,10.161172,-7.570208,6.593407,2.686203,8.547009,-5.616606,-1.709402,-0.278999,2.837607,0
0.051048,171.208795,-98.716486,-146.153849,27.421245,-7.570208,3.663004,5.128205,8.547009,-2.686203,-4.639805,0.209402,2.837607,0
0.052083,160.184619,-13.195605,-174.549454,10.439560,-7.081807,0.732601,8.058608,7.570208,0.244200,-6.593407,0.209402,2.837607,0
0.053125,135.129673,86.356046,-184.571433,-12.388278,-5.128205,-2.686203,8.547009,5.616606,3.174603,-7.570208,0.209402,2.847375,0
0.054167,75.665936,161.186817,-165.529674,-21.575092,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.827839,0
0.055209,-19.208792,182.232971,-156.509894,-0.417582,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.105006,0.209402,2.837607,0
0.056250,-117.758244,179.894510,-119.094508,22.688645,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.663004,0.209402,2.827839,0
0.057292,-169.204399,163.525278,-40.589012,17.399267,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.244200,0.209402,2.808303,0
0.058334,-183.569235,145.151652,58.294507,-4.593407,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,0.209402,2.837607,0
0.059376,-171.876927,98.382420,144.149454,-22.688645,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.616606,0.209402,2.827839,0
0.060416,-161.186817,12.527473,173.213191,-7.377289,8.058608,0.244200,-6.593407,-7.081807,0.244200,7.570208,0.209402,2.837607,0
0.061458,-136.131871,-87.692310,183.235169,15.450549,6.105006,3.174603,-7.570208,-4.639805,-2.686203,8.547009,0.209402,2.847375,0
0.062501,-76.334068,-162.523081,164.193410,26.307692,2.686203,6.105006,-7.570208,-1.709402,-5.128205,8.058608,0.209402,2.827839,0
0.063542,18.874726,-183.569235,155.173630,3.758242,-0.244200,8.058608,-6.593407,1.221001,-7.081807,7.081807,0.209402,2.827839,0
0.064583,116.421981,-180.896707,118.092310,-17.956044,-3.174603,8.058608,-3.663004,4.151404,-7.570208,4.151404,-0.278999,2.818071,0
0.065625,168.202202,-164.527476,39.586814,-13.501832,-6.105006,8.058608,-0.732601,7.081807,-7.081807,1.221001,-0.278999,2.808303,0
0.066668,182.567037,-146.153849,-59.964837,10.439560,-7.570208,6.593407,2.197802,8.547009,-5.616606,-1.709402,0.209402,2.837607,0
0.067708,171.208795,-99.718684,-145.819783,26.307692,-8.058608,3.663004,5.616606,8.547009,-2.686203,-4.639805,0.209402,2.827839,0
0.068751,160.184619,-12.861539,-174.883520,10.439560,-7.081807,0.732601,7.570208,7.570208,0.244200,-7.081807,0.209402,2.827839,0
0.069792,134.795607,87.358244,-184.237367,-12.945055,-5.128205,-2.686203,8.547009,5.128205,3.663004,-7.570208,0.209402,2.837607,0
0.070834,74.997804,161.854949,-165.529674,-21.853480,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.827839,0
0.071875,-19.876924,182.232971,-156.175828,0.695971,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.827839,0
0.072917,-117.758244,179.894510,-119.428574,22.688645,4.151404,-7.570208,4.639805,-3.663004,8.058608,-3.174603,0.209402,2.818071,0
0.073960,-169.538465,163.191212,-39.920880,17.677656,6.593407,-7.570208,1.221001,-6.105006,8.058608,-0.732601,0.209402,2.808303,0
0.075001,-183.235169,145.151652,59.630771,-5.706960,8.058608,-5.616606,-1.221001,-7.570208,6.105006,2.686203,0.697802,2.827839,0
0.076042,-171.876927,97.714288,144.817586,-22.967033,8.547009,-2.686203,-4.639805,-7.570208,3.663004,5.128205,0.209402,2.827839,0
0.077083,-161.520883,11.525275,173.881323,-5.985348,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,0.209402,2.827839,0
0.078126,-135.797805,-88.694507,182.901103,17.399267,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.547009,0.209402,2.847375,0
0.079168,-75.665936,-162.523081,164.193410,25.472527,2.686203,6.105006,-8.058608,-1.709402,-5.616606,8.547009,0.209402,2.827839,0
0.080208,19.542858,-183.903301,154.839564,3.758242,-0.244200,8.058608,-6.593407,1.709402,-7.081807,6.593407,0.209402,2.837607,0
0.081250,117.090113,-180.896707,117.758244,-18.512821,-3.174603,8.058608,-3.663004,4.151404,-7.081807,4.151404,-0.278999,2.818071,0
0.082292,168.536267,-164.527476,38.918682,-12.666667,-6.105006,8.058608,-0.732601,7.081807,-6.593407,1.221001,-0.278999,2.818071,0
0.083333,182.901103,-145.819783,-61.301100,9.882784,-7.570208,6.593407,2.197802,8.547009,-5.616606,-1.709402,0.209402,2.827839,0
0.084375,171.208795,-98.716486,-146.487915,26.586081,-8.058608,3.663004,5.128205,8.547009,-2.686203,-4.639805,-0.278999,2.837607,0
0.085417,159.850553,-12.193407,-174.883520,11.274725,-7.081807,0.732601,8.058608,7.570208,0.244200,-7.081807,0.209402,2.837607,0
0.086459,134.127476,87.692310,-183.569235,-12.945055,-5.128205,-2.686203,9.035409,5.616606,3.663004,-7.570208,0.209402,2.847375,0
0.087500,74.329672,161.854949,-165.529674,-21.296703,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.827839,0
0.088542,-20.879121,182.901103,-156.175828,-0.139194,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.837607,0
0.089584,-118.426376,179.560444,-118.760442,22.688645,4.151404,-7.570208,4.151404,-3.174603,8.058608,-3.174603,0.209402,2.827839,0
0.090626,-169.538465,163.191212,-39.252748,17.399267,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.244200,0.209402,2.808303,0
0.091667,-183.569235,145.151652,59.964837,-6.263736,8.547009,-5.616606,-1.221001,-7.570208,6.105006,2.686203,0.209402,2.827839,0
0.092708,-171.876927,97.380222,145.151652,-22.967033,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.616606,0.209402,2.827839,0
0.093750,-161.186817,10.857143,173.881323,-5.706960,7.570208,0.244200,-7.081807,-6.593407,0.244200,7.570208,0.209402,2.827839,0
0.094792,-135.463739,-89.362639,183.235169,18.234432,5.616606,3.174603,-7.570208,-4.639805,-2.686203,8.058608,0.209402,2.847375,0
0.095833,-74.997804,-162.523081,164.193410,25.750916,2.686203,6.105006,-7.570208,-1.709402,-5.616606,8.058608,0.209402,2.837607,0
0.096875,20.210989,-183.903301,154.171432,3.758242,-0.244200,8.058608,-6.105006,1.709402,-7.081807,7.081807,0.209402,2.837607,0
0.097917,117.758244,-180.562641,117.424178,-18.791209,-3.663004,8.547009,-3.663004,4.151404,-7.570208,4.151404,-0.278999,2.818071,0
0.098960,168.870333,-164.193410,37.582418,-12.945055,-6.593407,8.058608,-0.732601,6.593407,-7.081807,1.221001,0.209402,2.808303,0
0.100000,182.901103,-145.819783,-61.969232,9.604396,-7.570208,6.593407,2.686203,8.547009,-5.616606,-1.709402,-0.278999,2.837607,0
0.101042,170.874729,-98.382420,-146.821981,27.421245,-7.570208,3.663004,5.128205,8.058608,-2.686203,-4.639805,-0.278999,2.818071,0
0.102084,159.850553,-11.191209,-175.217586,10.996337,-7.081807,0.732601,7.570208,7.570208,0.732601,-6.593407,0.209402,2.827839,0
0.103125,134.127476,88.694507,-184.237367,-14.615385,-5.128205,-2.686203,8.547009,5.616606,3.663004,-7.570208,0.209402,2.847375,0
0.104167,73.661540,161.854949,-165.529674,-21.018315,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.081807,0.209402,2.818071,0
0.105208,-21.547253,182.901103,-155.507696,0.695971,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.827839,0
0.106251,-119.094508,179.560444,-118.426376,23.802198,4.151404,-7.570208,4.151404,-3.663004,8.058608,-3.174603,0.209402,2.818071,0
0.107292,-169.872531,163.191212,-38.918682,17.956044,7.081807,-7.570208,1.221001,-6.105006,8.058608,-0.244200,0.209402,2.808303,0
0.108333,-183.569235,144.483520,60.632968,-5.985348,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.197802,0.209402,2.827839,0
0.109376,-171.542861,97.046156,145.819783,-22.688645,8.547009,-2.686203,-4.639805,-7.570208,3.663004,5.128205,0.209402,2.827839,0
0.110417,-161.186817,9.854945,174.215389,-5.985348,8.058608,0.244200,-6.593407,-6.593407,0.244200,7.570208,0.209402,2.827839,0
0.111458,-135.129673,-90.030771,182.567037,17.677656,5.616606,3.174603,-7.570208,-4.639805,-2.686203,8.547009,0.209402,2.847375,0
0.112500,-74.329672,-162.857146,164.193410,25.194139,2.686203,6.105006,-7.570208,-2.197802,-5.616606,8.058608,-0.278999,2.827839,0
0.113542,20.879121,-183.903301,154.171432,3.758242,-0.732601,8.058608,-6.105006,1.709402,-7.570208,6.593407,0.209402,2.837607,0
0.114586,118.760442,-180.562641,116.421981,-18.234432,-3.174603,8.547009,-3.663004,4.151404,-7.570208,4.151404,0.209402,2.827839,0
0.115625,169.204399,-164.193410,37.582418,-12.109890,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,0.209402,2.818071,0
0.116667,182.567037,-145.819783,-63.305496,10.161172,-7.570208,6.593407,2.686203,8.547009,-5.128205,-2.197802,0.209402,2.837607,0
0.117708,170.540663,-98.048354,-147.156047,27.142857,-8.058608,3.663004,5.128205,8.547009,-2.686203,-4.639805,0.209402,2.827839,0
0.118751,159.850553,-10.523077,-175.551652,10.161172,-7.081807,0.732601,8.058608,7.570208,0.244200,-6.593407,0.209402,2.837607,0
0.119792,133.793410,89.696705,-184.237367,-13.501832,-5.128205,-2.686203,8.547009,5.616606,3.663004,-7.570208,0.209402,2.847375,0
0.120833,72.993408,161.520883,-165.529674,-21.296703,-1.709402,-5.616606,8.547009,2.686203,6.593407,-7.570208,0.209402,2.837607,0
0.121875,-22.215385,182.901103,-155.507696,0.974359,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.837607,0
0.122917,-119.762640,179.226378,-117.758244,23.523810,4.151404,-7.570208,4.639805,-3.174603,8.058608,-3.174603,0.209402,2.827839,0
0.123958,-170.206597,163.191212,-38.584616,17.120879,7.081807,-7.081807,1.221001,-6.105006,7.570208,-0.244200,0.209402,2.818071,0
0.125000,-183.569235,144.483520,61.635166,-5.706960,8.547009,-5.616606,-1.709402,-7.570208,6.593407,2.686203,0.209402,2.837607,0
0.126042,-171.542861,96.378024,146.153849,-22.131868,9.035409,-2.686203,-4.639805,-8.058608,3.663004,5.616606,0.209402,2.818071,0
0.127084,-160.852751,9.520879,174.215389,-6.542125,8.058608,0.244200,-7.081807,-7.081807,0.244200,8.058608,0.209402,2.827839,0
0.128125,-134.795607,-90.698903,182.567037,18.234432,5.616606,3.174603,-7.570208,-4.639805,-2.686203,8.547009,0.209402,2.847375,0
0.129168,-73.327474,-163.191212,164.527476,24.637363,2.686203,6.105006,-8.058608,-1.709402,-5.616606,8.058608,0.209402,2.827839,0
0.130209,21.213187,-184.571433,153.837366,4.036630,-0.732601,8.058608,-6.593407,1.709402,-7.081807,6.593407,0.209402,2.827839,0
0.131250,118.760442,-180.562641,116.756047,-18.791209,-3.174603,8.547009,-3.663004,4.151404,-7.570208,4.151404,0.209402,2.818071,0
0.132292,169.538465,-164.193410,36.246155,-12.666667,-6.593407,8.058608,-0.732601,6.593407,-7.081807,1.221001,0.209402,2.818071,0
0.133333,182.567037,-145.151652,-62.971430,9.326007,-8.058608,6.593407,2.197802,8.547009,-5.128205,-1.709402,0.209402,2.837607,1
0.134375,170.540663,-97.046156,-147.824179,28.256410,-7.570208,3.663004,5.128205,8.547009,-2.686203,-4.639805,0.209402,2.827839,1
0.135416,159.516487,-9.520879,-175.885718,10.439560,-7.081807,0.732601,8.058608,7.570208,0.732601,-6.593407,0.209402,2.827839,1
0.136458,133.793410,90.030771,-183.903301,-13.501832,-5.128205,-2.686203,8.547009,5.616606,3.663004,-7.570208,0.209402,2.847375,1
0.137500,71.991210,161.854949,-165.863740,-20.739927,-2.197802,-5.616606,8.547009,2.686203,6.593407,-7.570208,0.209402,2.818071,1
0.138542,-22.883517,183.569235,-155.173630,0.695971,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.827839,1
0.139584,-120.764838,178.892312,-117.424178,23.802198,4.151404,-7.570208,4.639805,-3.174603,8.547009,-3.663004,0.209402,2.818071,1
0.140625,-170.540663,162.857146,-37.248352,17.120879,7.081807,-7.081807,1.709402,-5.616606,8.058608,-0.244200,0.209402,2.818071,1
0.141667,-183.569235,143.815388,62.303298,-6.542125,8.547009,-5.616606,-1.709402,-7.570208,6.593407,2.686203,0.209402,2.837607,1
0.142709,-171.208795,95.709892,146.821981,-22.410256,8.547009,-2.686203,-4.639805,-7.570208,3.663004,5.128205,0.209402,2.827839,1
0.143750,-160.852751,9.186813,174.215389,-5.706960,8.058608,0.244200,-7.081807,-7.081807,0.244200,7.570208,0.209402,2.827839,1
0.144792,-134.461541,-91.367035,182.567037,17.677656,5.616606,3.174603,-8.058608,-4.639805,-2.686203,8.547009,0.209402,2.847375,1
0.145833,-72.659342,-163.191212,164.527476,24.915751,2.686203,6.593407,-7.570208,-1.709402,-5.616606,8.058608,0.209402,2.827839,1
0.146876,22.215385,-184.571433,153.503300,3.201465,-0.732601,8.547009,-6.105006,1.221001,-7.081807,6.593407,-0.278999,2.837607,1
0.147917,119.428574,-180.228575,116.087915,-18.791209,-3.663004,8.547009,-3.663004,4.151404,-7.081807,4.151404,-0.278999,2.818071,1
0.148958,169.538465,-163.859344,35.912089,-11.831502,-6.105006,8.058608,-0.732601,6.593407,-7.081807,1.221001,0.209402,2.818071,1
0.150001,183.235169,-144.817586,-64.641760,10.439560,-8.058608,6.593407,2.686203,8.547009,-5.128205,-1.709402,0.209402,2.837607,1
0.151043,170.540663,-96.378024,-149.160443,26.864469,-8.058608,3.663004,5.128205,8.547009,-2.686203,-4.639805,0.209402,2.827839,1
0.152083,159.516487,-9.186813,-175.885718,10.717949,-7.081807,0.244200,7.570208,7.570208,0.244200,-6.593407,0.209402,2.837607,1
0.153125,133.125278,91.367035,-183.903301,-13.780220,-4.639805,-2.686203,8.547009,5.128205,3.663004,-7.570208,0.209402,2.847375,1
0.154167,71.323079,161.854949,-165.529674,-19.904762,-2.197802,-5.616606,8.547009,2.197802,6.593407,-7.570208,0.209402,2.827839,1
0.155209,-23.551649,183.569235,-154.839564,0.417582,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.837607,1
0.156250,-120.764838,178.892312,-117.424178,22.688645,4.151404,-7.570208,4.151404,-3.174603,8.058608,-3.174603,0.209402,2.818071,1
0.157291,-170.540663,162.857146,-36.580221,16.564103,7.081807,-7.570208,1.709402,-6.105006,7.570208,-0.244200,0.209402,2.808303,1
0.158334,-183.903301,143.815388,63.305496,-5.985348,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,0.209402,2.837607,1
0.159376,-170.874729,95.041760,147.490113,-23.523810,8.547009,-2.686203,-4.639805,-7.570208,3.663004,5.128205,0.209402,2.818071,1
0.160417,-160.518685,8.184616,174.549454,-5.985348,7.570208,0.244200,-7.081807,-7.081807,0.244200,7.570208,0.209402,2.837607,1
0.161458,-134.127476,-92.369233,182.567037,19.069597,5.616606,3.663004,-7.570208,-4.639805,-2.686203,8.058608,0.209402,2.847375,1
0.162501,-72.325276,-163.525278,164.193410,24.358974,2.686203,6.105006,-7.570208,-1.709402,-5.616606,8.058608,0.209402,2.827839,1
0.163541,22.549451,-184.905499,153.169234,4.593407,-0.732601,8.547009,-6.593407,1.221001,-7.570208,6.593407,0.209402,2.837607,1
0.164583,120.096706,-180.228575,116.087915,-19.626374,-3.663004,8.058608,-3.663004,4.151404,-7.570208,4.151404,-0.278999,2.827839,1
0.165625,169.872531,-163.859344,35.578023,-12.945055,-6.593407,8.058608,-0.732601,7.081807,-7.081807,1.221001,0.209402,2.808303,1
0.166667,182.567037,-144.817586,-64.641760,9.604396,-8.058608,6.593407,2.686203,8.058608,-5.128205,-2.197802,0.209402,2.837607,1
0.167708,170.206597,-96.378024,-149.160443,26.864469,-8.058608,3.663004,5.616606,8.547009,-2.686203,-4.639805,0.209402,2.818071,1
0.168750,159.182421,-8.852747,-175.885718,10.161172,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,0.209402,2.827839,1
0.169792,133.125278,92.035167,-183.569235,-14.615385,-4.639805,-2.686203,8.547009,5.128205,3.174603,-7.570208,0.209402,2.837607,1
0.170834,70.654947,162.189015,-165.863740,-19.904762,-2.197802,-5.616606,8.547009,2.686203,6.105006,-7.570208,0.209402,2.827839,1
0.171875,-24.219781,183.903301,-154.505498,1.252747,1.221001,-7.570208,7.081807,-0.732601,8.058608,-6.105006,0.209402,2.827839,1
0.172916,-121.767036,178.892312,-117.090113,24.080586,4.151404,-7.570208,4.151404,-3.174603,8.058608,-3.174603,0.209402,2.818071,1
0.173959,-170.874729,162.523081,-36.246155,16.285714,7.081807,-7.081807,1.221001,-6.105006,8.058608,-0.244200,0.209402,2.808303,1
0.175000,-183.569235,143.481322,64.307694,-5.706960,8.547009,-5.616606,-1.709402,-7.570208,6.105006,2.686203,0.697802,2.827839,1
0.176042,-170.540663,95.041760,147.490113,-23.802198,8.547009,-2.686203,-4.639805,-7.570208,3.663004,5.616606,0.697802,2.827839,1
0.177083,-109.740662,-0.167033,169.204399,-2.087912,13.919414,3.663004,-3.663004,-12.942613,-2.686203,4.639805,12.907814,2.945055,1
0.178126,-112.079123,-100.720881,164.861542,21.296703,14.896215,4.639805,-4.639805,-13.919414,-3.663004,5.616606,13.884615,3.365079,1
0.179167,-84.351650,-191.586817,141.142860,47.186813,11.965812,6.593407,-8.058608,-10.500611,-5.616606,8.547009,9.977411,3.531136,1
0.180209,-34.241759,-165.863740,172.879125,12.109890,2.197802,9.035409,-6.593407,-1.221001,-8.547009,7.081807,4.116606,3.384615,1
0.181250,49.274726,-184.237367,116.756047,7.655678,-8.547009,7.570208,-3.663004,9.523810,-6.593407,4.639805,-5.651404,3.013431,1
0.182292,134.795607,-159.182421,41.925276,-7.098901,-17.826618,6.105006,-3.174603,18.803419,-5.128205,3.663004,-15.907814,3.003663,1
0.183333,186.241762,-148.492311,-75.331870,13.501832,-23.687424,3.663004,-0.732601,23.687424,-2.686203,1.221001,-22.257021,3.433455,1
0.184375,170.874729,-99.718684,-161.854949,33.267399,-21.245421,-0.244200,2.686203,21.245421,1.221001,-1.709402,-20.303419,3.804640,1
0.185416,154.171432,-9.854945,-173.881323,10.161172,-17.338217,-2.686203,3.663004,17.826618,3.663004,-2.197802,-17.861416,3.970696,1
0.186459,137.134069,96.378024,-163.191212,-24.080586,-15.384615,-3.663004,4.639805,15.873016,4.639805,-3.663004,-15.907814,3.951160,1
0.187500,98.382420,163.525278,-156.843960,-32.153846,-11.477411,-6.593407,8.058608,11.477411,7.081807,-7.081807,-11.023810,3.814408,1
0.188541,24.219781,184.237367,-167.200004,-12.388278,-1.221001,-8.058608,8.058608,1.709402,8.547009,-7.081807,-2.232601,3.560440,1
0.189584,-57.626375,186.575828,-126.443959,2.087912,9.035409,-5.128205,5.128205,-8.547009,6.105006,-4.151404,7.047009,3.140415,1
0.190626,-137.134069,163.859344,-41.257144,9.882784,18.315018,-4.639805,4.151404,-17.338217,5.128205,-3.174603,16.815018,3.003663,1
0.191667,-182.232971,138.804399,74.663738,-8.212454,24.175824,-2.686203,2.197802,-23.199023,3.663004,-0.732601,22.187424,3.394383,1
0.192708,-172.210993,103.393409,166.865938,-32.153846,22.222222,0.732601,-1.221001,-20.757021,0.244200,1.709402,20.722222,3.853480,1
0.193750,-158.848355,10.189011,168.202202,-9.047619,18.315018,3.663004,-1.709402,-17.338217,-2.686203,2.686203,19.257021,3.980464,1
0.194792,-140.474728,-93.705497,159.850553,29.648352,16.361416,5.128205,-3.174603,-15.384615,-3.663004,4.151404,16.815018,3.931624,1
0.195833,-99.050552,-170.540663,154.171432,39.391941,12.454212,7.570208,-7.570208,-10.989011,-6.593407,8.058608,11.931013,3.804640,1
0.196875,-24.887913,-186.909894,171.542861,16.842491,2.197802,8.547009,-7.081807,-1.221001,-7.570208,7.570208,3.139805,3.570208,1
0.197916,55.621979,-189.248356,125.441761,2.644689,-7.570208,6.105006,-4.151404,8.547009,-5.128205,4.639805,-6.628205,3.091575,1
0.198959,134.461541,-162.189015,38.918682,-4.315018,-16.849817,5.128205,-3.174603,17.826618,-4.151404,3.663004,-15.907814,2.954823,1
0.200001,181.898905,-141.142860,-79.006595,14.615385,-23.199023,4.151404,-1.221001,23.687424,-3.174603,2.197802,-21.768620,3.394383,1
0.201041,171.876927,-106.400002,-166.865938,37.443223,-21.245421,0.732601,1.709402,21.245421,0.244200,-0.732601,-20.303419,3.833944,1
0.202084,158.514289,-13.195605,-167.868136,7.934066,-17.338217,-2.686203,2.686203,17.826618,3.174603,-1.709402,-18.349817,3.970696,1
0.203125,139.138465,92.703299,-162.189015,-24.080586,-15.384615,-3.663004,4.151404,15.873016,4.639805,-3.663004,-15.907814,3.941392,1
0.204167,97.714288,171.208795,-158.848355,-33.267399,-11.965812,-6.105006,8.058608,11.965812,7.081807,-7.570208,-11.023810,3.824176,1
0.205208,23.551649,185.239565,-174.883520,-9.882784,-1.709402,-7.081807,8.058608,1.709402,8.058608,-6.593407,-2.232601,3.560440,1
0.206250,-56.958243,186.909894,-125.775827,0.974359,8.547009,-4.639805,4.639805,-7.570208,5.616606,-3.663004,7.535409,3.091575,1
0.207292,-135.797805,160.184619,-38.918682,9.326007,17.826618,-4.151404,4.151404,-17.338217,5.128205,-3.174603,16.815018,2.984127,1
0.208333,-183.569235,141.810992,77.336265,-9.047619,24.175824,-3.174603,2.686203,-23.199023,4.151404,-1.221001,22.675824,3.404151,1
0.209375,-173.213191,106.065936,163.525278,-32.432234,22.222222,0.244200,-0.732601,-20.757021,0.732601,1.709402,21.210623,3.843712,1
0.210418,-160.184619,12.193407,166.531872,-2.923077,18.315018,3.663004,-1.709402,-17.338217,-2.686203,2.686203,19.257021,3.960928,1
0.211458,-140.474728,-96.378024,161.520883,29.926740,16.361416,4.639805,-3.174603,-15.384615,-3.663004,4.151404,16.815018,3.931624,1
0.212500,-99.718684,-172.545059,157.846157,38.835165,12.454212,7.081807,-7.081807,-11.477411,-6.105006,8.058608,11.931013,3.814408,1
0.213541,-24.553847,-185.907696,172.545059,15.450549,2.686203,8.058608,-6.593407,-1.221001,-7.081807,7.570208,3.139805,3.540904,1
0.214584,55.621979,-187.243960,123.103299,4.315018,-7.570208,5.616606,-4.151404,8.547009,-5.128205,4.639805,-6.628205,3.052503,1
0.215625,134.795607,-162.523081,37.916484,-3.758242,-16.849817,5.128205,-3.174603,17.826618,-4.151404,4.151404,-15.907814,2.964591,1
0.216666,181.898905,-144.483520,-77.670331,14.893773,-23.199023,3.663004,-1.709402,23.199023,-3.174603,2.197802,-21.768620,3.394383,1
0.217708,172.210993,-107.068134,-163.859344,36.608059,-20.757021,0.732601,1.709402,21.245421,0.244200,-0.732601,-20.303419,3.824176,1
0.218751,158.514289,-12.861539,-169.204399,8.490842,-17.338217,-2.686203,2.686203,17.826618,3.174603,-1.709402,-18.838217,3.960928,1
0.219792,139.472531,95.041760,-163.525278,-24.915751,-15.384615,-3.663004,4.151404,15.873016,4.639805,-3.174603,-16.396215,3.931624,1
0.220833,98.382420,170.206597,-159.516487,-34.102564,-11.477411,-5.616606,8.058608,11.965812,6.593407,-6.593407,-11.512210,3.804640,1
0.221875,23.217583,184.237367,-173.881323,-9.326007,-1.709402,-7.081807,7.570208,2.197802,8.058608,-6.593407,-2.232601,3.531136,1
0.222917,-56.624177,186.575828,-125.107695,1.252747,8.547009,-4.639805,4.639805,-7.570208,5.616606,-4.151404,7.047009,3.072039,1
0.223958,-135.797805,161.854949,-39.586814,9.047619,17.826618,-4.151404,4.151404,-16.849817,4.639805,-3.174603,16.815018,2.954823,1
0.225000,-183.235169,142.813190,75.665936,-9.326007,23.687424,-3.174603,2.686203,-22.710623,3.663004,-1.221001,22.187424,3.384615,1
0.226041,-173.547257,105.063739,162.857146,-31.318681,21.733822,0.244200,-0.244200,-20.268620,0.732601,1.221001,21.210623,3.814408,1
0.227084,-160.184619,11.191209,168.202202,-2.923077,18.315018,3.663004,-1.709402,-16.849817,-2.686203,2.197802,19.257021,3.941392,1
0.228125,-141.142860,-95.709892,162.189015,29.648352,16.361416,4.151404,-3.174603,-15.384615,-3.174603,4.151404,16.815018,3.912088,1
0.229166,-100.386815,-171.208795,157.178025,39.113553,12.454212,6.593407,-6.593407,-11.477411,-5.616606,7.081807,11.931013,3.775336,1
0.230209,-24.553847,-185.907696,172.210993,15.450549,2.686203,8.058608,-6.593407,-1.221001,-6.593407,7.570208,3.139805,3.511600,1
0.231250,55.287913,-187.912092,124.105497,4.036630,-7.570208,5.616606,-3.663004,8.058608,-4.639805,4.639805,-6.139805,3.042735,1
0.232291,134.461541,-163.525278,38.584616,-4.593407,-16.361416,5.128205,-3.663004,17.338217,-4.151404,4.151404,-15.907814,2.935287,1
0.233333,182.567037,-144.149454,-77.670331,15.450549,-22.710623,4.151404,-1.709402,23.199023,-3.174603,2.197802,-21.768620,3.335775,1
0.234375,172.545059,-106.065936,-164.527476,36.051282,-20.757021,0.244200,1.221001,21.245421,0.244200,-0.244200,-20.303419,3.775336,1
0.235416,158.848355,-12.861539,-169.538465,8.490842,-17.338217,-2.197802,2.197802,17.826618,3.174603,-1.709402,-18.838217,3.912088,1
0.236458,139.472531,93.705497,-163.859344,-24.080586,-15.384615,-3.174603,4.151404,15.873016,4.151404,-3.174603,-16.396215,3.882784,1
0.237500,99.050552,169.538465,-159.182421,-34.380952,-11.477411,-5.616606,7.570208,11.965812,6.593407,-6.593407,-11.512210,3.755800,1
0.238542,23.551649,184.237367,-173.881323,-9.604396,-1.709402,-6.593407,7.570208,2.197802,7.570208,-6.593407,-2.232601,3.492063,1
0.239583,-56.290111,186.909894,-125.775827,0.695971,8.058608,-4.639805,5.128205,-7.570208,5.616606,-3.663004,7.047009,3.032967,1
0.240626,-135.129673,162.523081,-40.254946,9.047619,17.338217,-4.151404,4.151404,-16.361416,4.639805,-3.174603,16.326618,2.915751,1
0.241666,-183.569235,142.813190,74.997804,-10.161172,23.687424,-3.174603,2.686203,-22.710623,3.663004,-1.709402,22.675824,3.326007,1
0.242709,-173.881323,104.729673,162.523081,-32.432234,21.733822,0.244200,-0.244200,-20.268620,0.244200,1.221001,21.210623,3.755800,1
0.243750,-160.518685,12.193407,168.202202,-2.923077,17.826618,3.174603,-1.221001,-16.849817,-2.686203,2.197802,19.745421,3.882784,1
0.244791,-140.808794,-95.375826,162.189015,29.926740,16.361416,4.639805,-2.686203,-14.896215,-3.174603,3.663004,17.303419,3.853480,1
0.245833,-100.052749,-170.874729,157.178025,39.113553,12.942613,6.593407,-6.593407,-10.989011,-5.616606,7.570208,11.931013,3.746032,1
0.246876,-24.553847,-185.573631,172.545059,15.450549,2.686203,7.570208,-6.593407,-1.709402,-6.593407,7.081807,3.139805,3.472527,1
0.247917,54.953847,-187.912092,124.105497,4.036630,-7.081807,5.616606,-4.151404,8.058608,-4.639805,4.639805,-6.628205,2.993895,1
0.248958,133.793410,-164.193410,38.584616,-2.923077,-16.361416,4.639805,-3.174603,17.338217,-3.663004,4.151404,-15.907814,2.876679,1
0.250001,182.567037,-143.481322,-76.668134,14.615385,-22.710623,3.663004,-1.709402,22.710623,-3.174603,2.686203,-21.768620,3.296703,1
0.251042,173.213191,-105.063739,-163.859344,36.051282,-20.757021,0.732601,1.221001,20.757021,0.732601,-0.244200,-20.303419,3.736264,1
0.252083,158.848355,-13.195605,-169.872531,9.047619,-16.849817,-2.686203,2.197802,17.826618,3.174603,-1.709402,-18.838217,3.873016,1
0.253128,139.472531,94.707694,-164.193410,-23.523810,-14.896215,-3.174603,3.663004,15.384615,4.151404,-2.686203,-16.396215,3.843712,1
0.254168,98.382420,169.204399,-159.182421,-33.545788,-11.477411,-5.616606,7.081807,11.965812,6.593407,-6.593407,-11.023810,3.716728,1
0.255210,23.551649,184.237367,-173.881323,-9.882784,-1.709402,-6.593407,7.081807,2.197802,7.081807,-6.105006,-2.232601,3.443223,1
0.256252,-70.320881,186.241762,-127.112091,5.428571,7.081807,-5.128205,4.151404,-6.105006,6.105006,-3.174603,4.605006,2.984127,1
0.257293,-142.813190,165.195608,-35.578023,8.769231,14.407814,-4.151404,3.174603,-13.431013,5.128205,-2.197802,12.419414,2.827839,1
0.258335,-187.912092,143.815388,77.336265,-9.047619,19.291819,-3.174603,2.197802,-18.315018,3.663004,-1.221001,17.791819,3.140415,1
0.259376,-177.556048,96.378024,153.169234,-23.245421,17.338217,-0.732601,-0.732601,-15.873016,1.221001,1.709402,15.349817,3.443223,1
0.260418,-161.854949,11.859341,166.865938,-2.087912,14.407814,2.197802,-2.686203,-13.431013,-1.221001,3.663004,12.419414,3.482295,1
0.261459,-147.824179,-93.705497,168.202202,28.534799,11.965812,3.663004,-4.639805,-10.500611,-2.686203,5.128205,9.977411,3.413919,1
0.262500,-112.747255,-172.210993,158.514289,45.794872,6.593407,5.616606,-7.570208,-4.639805,-4.151404,8.058608,3.139805,3.267399,1
0.263541,4.509890,-179.560444,172.879125,2.923077,-0.244200,7.081807,-5.616606,1.221001,-6.593407,6.105006,0.209402,2.993895,1
0.264583,114.083519,-187.243960,121.767036,-16.285714,-4.151404,7.570208,-2.197802,4.639805,-6.105006,2.686203,0.209402,2.749695,1
