1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,92.703299,-201.608796,131.789014,-7.655678,-0.244200,9.035409,-7.570208,0.732601,-8.058608,8.058608,0.209402,3.667888,0
0.001042,173.547257,-174.883520,71.991210,-22.967033,-3.663004,9.523810,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.648352,0
0.002083,197.265938,-154.839564,-26.558242,-3.758242,-7.081807,9.523810,-1.221001,7.570208,-8.058608,1.709402,0.209402,3.648352,0
0.003125,193.591213,-116.087915,-125.441761,17.677656,-8.547009,7.570208,2.197802,9.035409,-6.593407,-1.709402,0.209402,3.677656,0
0.004167,164.193410,-49.274726,-192.923081,27.978022,-9.523810,4.151404,6.105006,10.012210,-3.174603,-5.616606,0.209402,3.667888,0
0.005208,146.153849,57.626375,-202.276928,1.252747,-8.058608,0.732601,8.547009,9.035409,0.244200,-7.570208,0.209402,3.658120,0
0.006250,95.709892,147.156047,-185.573631,-19.347985,-5.616606,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.209402,3.667888,0
0.007291,11.859341,195.595609,-162.857146,-11.831502,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.209402,3.658120,0
0.008334,-94.039563,200.272532,-133.125278,12.945055,1.221001,-8.547009,8.058608,-0.244200,9.035409,-7.081807,0.209402,3.667888,0
0.009375,-174.883520,173.547257,-73.995606,29.091575,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.697802,3.638584,0
0.010416,-198.936268,153.169234,24.219781,8.769231,8.058608,-8.547009,2.197802,-7.081807,9.035409,-1.221001,0.697802,3.648352,0
0.011458,-194.927477,114.083519,123.771431,-12.388278,9.523810,-6.593407,-1.709402,-8.547009,7.570208,2.197802,0.209402,3.677656,0
0.012500,-165.195608,47.938463,191.586817,-22.967033,10.500611,-3.663004,-5.128205,-9.035409,4.639805,6.105006,0.209402,3.658120,0
0.013542,-147.490113,-58.628573,200.272532,1.531136,9.035409,-0.244200,-8.058608,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.014583,-97.714288,-149.160443,184.237367,23.523810,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,-0.278999,3.667888,0
0.015625,-13.529671,-197.265938,161.186817,17.956044,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.658120,0
0.016667,92.703299,-201.274730,131.120882,-7.655678,-0.244200,9.035409,-7.570208,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.017708,173.213191,-174.549454,71.991210,-23.245421,-4.151404,9.523810,-4.639805,4.151404,-9.035409,5.128205,0.209402,3.638584,0
0.018750,197.265938,-154.839564,-26.558242,-3.758242,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.648352,0
0.019792,193.257147,-115.753849,-125.775827,18.234432,-8.547009,7.570208,2.197802,9.035409,-6.593407,-1.709402,0.209402,3.667888,0
0.020834,163.859344,-48.940660,-193.257147,27.421245,-9.523810,4.151404,6.105006,9.523810,-3.174603,-5.128205,0.209402,3.658120,0
0.021875,146.153849,57.626375,-202.276928,0.417582,-8.058608,0.732601,8.547009,8.547009,0.244200,-7.570208,0.209402,3.658120,0
0.022916,96.043958,147.156047,-185.573631,-18.791209,-5.616606,-2.686203,9.523810,6.105006,3.663004,-8.547009,0.209402,3.658120,0
0.023958,11.859341,195.595609,-162.857146,-11.831502,-2.686203,-6.105006,10.012210,3.174603,7.081807,-8.547009,0.209402,3.658120,0
0.025001,-94.039563,199.938466,-133.125278,12.388278,1.221001,-8.547009,8.547009,-0.244200,9.035409,-7.081807,0.209402,3.658120,0
0.026042,-174.883520,173.547257,-73.995606,28.534799,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.638584,0
0.027083,-198.936268,153.503300,24.887913,9.326007,8.058608,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.697802,3.638584,0
0.028125,-194.593411,114.083519,123.771431,-12.666667,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.197802,0.697802,3.667888,0
0.029167,-165.529674,48.272529,191.252752,-23.245421,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.648352,0
0.030208,-147.490113,-59.296705,200.606598,5.150183,9.035409,0.244200,-8.058608,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.031250,-97.380222,-149.160443,183.903301,24.637363,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.032292,-12.861539,-197.265938,161.186817,17.677656,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.033333,93.037365,-201.274730,130.786816,-8.212454,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.034375,173.547257,-174.883520,71.991210,-23.523810,-3.663004,9.523810,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.638584,0
0.035416,197.600004,-154.839564,-26.224176,-2.923077,-7.081807,9.523810,-1.221001,7.570208,-8.058608,1.709402,0.209402,3.658120,0
0.036459,193.257147,-115.419783,-125.441761,17.677656,-8.547009,7.081807,2.197802,9.035409,-6.593407,-1.709402,0.209402,3.677656,0
0.037500,163.859344,-48.940660,-193.257147,28.256410,-9.523810,4.639805,6.105006,10.012210,-3.663004,-5.128205,0.209402,3.658120,0
0.038541,145.819783,57.626375,-202.276928,0.417582,-8.058608,0.732601,9.035409,9.035409,0.244200,-7.570208,0.209402,3.658120,0
0.039584,95.709892,148.158245,-185.573631,-19.347985,-5.616606,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.209402,3.667888,0
0.040625,11.525275,195.595609,-162.523081,-12.109890,-2.686203,-6.593407,9.523810,3.174603,7.081807,-8.547009,0.209402,3.658120,0
0.041666,-94.373628,199.938466,-132.791212,12.945055,1.221001,-8.058608,8.058608,-0.244200,8.547009,-7.081807,0.697802,3.667888,0
0.042708,-174.883520,173.213191,-73.995606,28.534799,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.639805,0.209402,3.638584,0
0.043750,-198.602202,153.503300,24.553847,9.047619,7.570208,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.209402,3.648352,0
0.044792,-194.927477,114.083519,124.105497,-12.666667,9.523810,-6.593407,-1.709402,-8.547009,7.570208,2.197802,0.209402,3.667888,0
0.045833,-165.529674,47.938463,191.252752,-23.245421,10.012210,-3.663004,-5.128205,-9.035409,4.639805,6.105006,0.209402,3.658120,0
0.046874,-147.490113,-59.296705,200.606598,4.315018,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.047917,-97.380222,-149.160443,184.237367,24.080586,6.593407,3.174603,-8.547009,-5.616606,-2.686203,9.523810,0.697802,3.658120,0
0.048959,-12.861539,-196.931873,160.852751,17.956044,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.050000,93.371431,-201.274730,131.120882,-7.934066,-0.244200,9.035409,-7.081807,1.221001,-8.058608,8.058608,0.209402,3.658120,0
0.051041,173.881323,-174.883520,71.657144,-23.802198,-3.663004,9.523810,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.638584,0
0.052083,197.600004,-154.839564,-26.224176,-4.036630,-7.081807,9.035409,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.648352,0
0.053125,193.257147,-115.085717,-126.443959,18.234432,-8.547009,7.570208,2.197802,9.523810,-6.593407,-1.709402,0.209402,3.667888,0
0.054166,163.859344,-48.606594,-193.257147,27.699634,-9.523810,4.639805,6.105006,9.523810,-3.663004,-5.128205,0.209402,3.648352,0
0.055208,145.819783,57.960441,-202.276928,0.417582,-8.547009,0.732601,8.547009,8.547009,0.244200,-7.570208,0.209402,3.648352,0
0.056250,96.043958,147.490113,-185.573631,-19.347985,-5.616606,-2.686203,9.523810,6.105006,3.663004,-8.547009,0.697802,3.658120,0
0.057292,11.525275,195.595609,-162.857146,-12.666667,-2.686203,-6.105006,10.012210,3.174603,7.081807,-8.547009,0.209402,3.648352,0
0.058333,-94.373628,199.938466,-132.791212,13.780220,1.221001,-8.058608,8.058608,-0.244200,8.547009,-7.081807,0.697802,3.658120,0
0.059375,-175.217586,173.547257,-73.661540,28.534799,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.697802,3.638584,0
0.060417,-198.936268,153.503300,24.887913,9.604396,7.570208,-8.547009,2.197802,-7.081807,9.523810,-0.732601,0.209402,3.638584,0
0.061458,-194.593411,114.083519,124.105497,-12.666667,9.523810,-6.593407,-1.709402,-8.058608,7.081807,2.686203,0.697802,3.667888,0
0.062500,-165.195608,47.604397,191.586817,-22.688645,10.012210,-3.663004,-5.616606,-9.035409,4.151404,6.105006,0.697802,3.658120,0
0.063541,-147.156047,-59.630771,200.606598,4.871795,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.648352,0
0.064584,-97.380222,-149.160443,183.903301,24.080586,6.593407,3.174603,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.065625,-12.861539,-197.265938,160.852751,17.956044,3.174603,7.081807,-9.035409,-2.197802,-6.593407,9.523810,0.209402,3.648352,0
0.066666,93.371431,-201.274730,131.120882,-7.934066,-0.244200,9.035409,-7.570208,1.221001,-8.058608,8.058608,0.209402,3.658120,0
0.067708,173.881323,-174.549454,71.657144,-23.802198,-3.663004,10.012210,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.638584,0
0.068750,197.265938,-154.505498,-27.226374,-3.479853,-7.081807,9.523810,-1.221001,7.570208,-8.058608,1.709402,0.209402,3.648352,0
0.069792,193.257147,-115.419783,-125.775827,17.956044,-8.547009,7.570208,2.197802,9.035409,-6.593407,-1.709402,0.209402,3.667888,0
0.070833,163.859344,-48.606594,-193.257147,27.978022,-9.035409,4.151404,6.105006,9.523810,-3.174603,-5.128205,0.209402,3.667888,0
0.071875,146.153849,57.960441,-202.276928,0.695971,-8.058608,0.732601,8.547009,9.035409,0.244200,-7.570208,0.209402,3.658120,0
0.072917,95.709892,147.824179,-185.573631,-19.347985,-6.105006,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.697802,3.658120,0
0.073958,10.857143,195.929675,-162.523081,-12.388278,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.209402,3.658120,0
0.075000,-94.373628,199.938466,-132.791212,13.223443,1.221001,-8.058608,8.058608,-0.244200,8.547009,-7.081807,0.209402,3.658120,0
0.076042,-175.217586,173.547257,-72.993408,28.534799,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.638584,0
0.077084,-198.602202,153.169234,24.887913,9.047619,7.570208,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.697802,3.648352,0
0.078125,-194.927477,114.083519,124.105497,-12.945055,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.686203,0.209402,3.667888,0
0.079166,-165.529674,47.270331,191.586817,-22.967033,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.658120,0
0.080209,-147.156047,-59.964837,200.940664,4.315018,9.035409,0.244200,-8.058608,-7.570208,0.732601,8.547009,0.209402,3.658120,0
0.081250,-97.380222,-149.160443,183.903301,24.358974,6.593407,3.174603,-8.547009,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.082291,-12.861539,-196.931873,160.852751,17.120879,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.083333,93.037365,-201.274730,130.786816,-6.542125,-0.244200,9.035409,-7.570208,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.084375,174.215389,-174.549454,71.323079,-23.523810,-3.663004,9.523810,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.638584,0
0.085417,197.600004,-154.839564,-26.892308,-2.644689,-7.081807,9.035409,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.638584,0
0.086458,193.257147,-115.419783,-126.109893,18.512821,-8.547009,7.570208,2.197802,9.035409,-6.105006,-1.709402,0.209402,3.667888,0
0.087500,163.859344,-48.940660,-192.923081,28.256410,-9.035409,4.639805,6.105006,9.523810,-3.174603,-5.128205,0.209402,3.658120,0
0.088542,145.819783,58.294507,-202.276928,0.139194,-8.058608,0.732601,8.547009,8.547009,0.244200,-7.570208,0.209402,3.658120,0
0.089583,95.709892,147.824179,-185.573631,-19.347985,-5.616606,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.209402,3.658120,0
0.090625,11.191209,195.595609,-162.523081,-12.109890,-2.686203,-6.105006,10.012210,3.174603,7.081807,-8.547009,0.209402,3.658120,0
0.091666,-94.707694,199.938466,-132.791212,13.223443,1.221001,-8.058608,8.058608,-0.244200,8.547009,-7.081807,0.697802,3.658120,0
0.092709,-175.217586,173.213191,-73.327474,28.256410,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.638584,0
0.093750,-198.936268,153.169234,25.221979,9.047619,7.570208,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.209402,3.638584,0
0.094791,-194.259345,113.749453,124.105497,-12.666667,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.197802,0.209402,3.667888,0
0.095833,-165.195608,47.270331,191.586817,-22.688645,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.697802,3.658120,0
0.096876,-147.156047,-59.630771,200.606598,5.150183,9.035409,0.244200,-8.058608,-8.058608,0.244200,8.547009,0.209402,3.648352,0
0.097916,-97.046156,-149.494509,184.237367,25.194139,6.593407,3.174603,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.667888,0
0.098958,-12.527473,-197.265938,160.852751,17.677656,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.658120,0
0.100000,93.705497,-201.274730,130.786816,-8.212454,-0.244200,9.035409,-7.570208,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.101042,174.215389,-174.549454,70.989013,-23.523810,-3.663004,10.012210,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.638584,0
0.102083,197.600004,-154.505498,-27.560440,-3.479853,-7.081807,9.523810,-1.709402,7.570208,-8.547009,1.709402,0.209402,3.648352,0
0.103125,193.257147,-115.085717,-126.109893,17.399267,-8.547009,7.081807,2.197802,9.035409,-6.593407,-1.709402,0.209402,3.677656,0
0.104167,163.859344,-48.272529,-193.257147,28.813187,-9.035409,4.151404,5.616606,10.012210,-3.174603,-5.128205,0.209402,3.658120,0
0.105208,145.485718,58.962639,-202.276928,0.417582,-8.058608,0.732601,8.547009,8.547009,0.244200,-7.570208,0.209402,3.658120,0
0.106250,95.375826,147.824179,-185.573631,-18.791209,-5.616606,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.697802,3.658120,0
0.107291,10.857143,195.595609,-162.857146,-12.388278,-2.197802,-6.105006,10.012210,3.174603,7.081807,-8.547009,0.697802,3.658120,0
0.108333,-94.707694,199.938466,-132.457146,13.501832,1.221001,-8.547009,8.058608,-0.244200,8.547009,-7.081807,0.209402,3.658120,0
0.109375,-175.217586,173.213191,-73.327474,29.091575,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.638584,0
0.110417,-198.936268,152.835168,25.890110,8.769231,7.570208,-8.547009,1.709402,-6.593407,9.035409,-0.732601,0.697802,3.648352,0
0.111458,-194.593411,113.415387,124.773629,-12.666667,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.209402,3.667888,0
0.112500,-165.195608,46.936265,191.586817,-22.688645,10.012210,-3.174603,-5.128205,-9.035409,4.151404,6.105006,0.697802,3.658120,0
0.113542,-146.821981,-59.964837,200.606598,4.593407,9.035409,-0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.114583,-97.046156,-149.494509,183.569235,24.358974,6.593407,3.663004,-8.547009,-5.616606,-2.686203,9.523810,0.209402,3.658120,0
0.115624,-12.527473,-197.265938,160.852751,17.677656,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.116667,94.373628,-201.274730,130.452750,-8.769231,-0.244200,9.035409,-7.081807,1.221001,-8.058608,7.570208,0.209402,3.658120,0
0.117708,173.881323,-174.883520,71.323079,-23.802198,-4.151404,9.523810,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.628816,0
0.118750,197.600004,-154.505498,-27.226374,-3.479853,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.638584,0
0.119791,193.257147,-115.085717,-126.443959,18.512821,-8.547009,7.081807,2.197802,9.523810,-6.593407,-1.709402,0.209402,3.667888,0
0.120834,163.859344,-48.272529,-193.257147,28.813187,-9.035409,4.151404,6.105006,10.012210,-3.174603,-5.128205,0.209402,3.648352,0
0.121875,145.485718,58.628573,-202.276928,0.417582,-8.058608,0.732601,8.547009,8.547009,0.244200,-7.570208,0.697802,3.648352,0
0.122916,95.375826,147.824179,-185.239565,-18.791209,-5.616606,-2.686203,9.523810,6.105006,3.663004,-8.547009,0.209402,3.658120,0
0.123958,10.857143,195.595609,-162.523081,-12.388278,-2.197802,-6.593407,10.012210,3.174603,7.081807,-8.547009,0.209402,3.648352,0
0.125001,-95.375826,199.604400,-132.791212,13.501832,1.221001,-8.058608,8.058608,-0.244200,8.547009,-6.593407,0.209402,3.648352,0
0.126041,-175.551652,173.213191,-73.327474,29.091575,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.628816,0
0.127083,-198.936268,153.169234,25.890110,8.769231,7.570208,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.697802,3.638584,0
0.128126,-194.593411,113.415387,124.439563,-12.945055,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.686203,0.697802,3.667888,0
0.129167,-165.195608,47.270331,191.586817,-22.967033,10.012210,-3.663004,-5.128205,-9.035409,4.639805,6.105006,0.209402,3.658120,0
0.130209,-147.156047,-60.298902,200.606598,4.871795,9.035409,0.244200,-8.058608,-8.058608,0.732601,8.547009,0.209402,3.658120,0
0.131249,-96.712090,-149.828575,183.569235,24.637363,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.035409,0.209402,3.658120,0
0.132292,-12.193407,-197.265938,160.852751,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,0
0.133333,94.373628,-200.940664,130.452750,-7.655678,-0.244200,9.035409,-7.570208,1.221001,-8.058608,7.570208,0.209402,3.658120,1
0.134375,174.215389,-174.549454,71.323079,-23.245421,-3.663004,10.012210,-4.639805,4.639805,-9.035409,5.128205,0.209402,3.638584,1
0.135416,197.265938,-154.505498,-27.226374,-4.036630,-7.081807,9.523810,-1.221001,7.570208,-8.058608,1.709402,0.209402,3.648352,1
0.136459,193.257147,-115.085717,-126.443959,18.234432,-8.547009,7.570208,2.197802,9.523810,-6.593407,-1.709402,0.209402,3.677656,1
0.137500,163.859344,-47.938463,-193.257147,27.421245,-9.523810,4.151404,6.105006,10.012210,-3.174603,-5.128205,0.209402,3.658120,1
0.138541,145.485718,58.628573,-202.276928,0.695971,-8.058608,0.732601,8.547009,9.035409,0.244200,-7.570208,0.209402,3.658120,1
0.139583,95.041760,148.158245,-185.239565,-19.347985,-6.105006,-2.686203,10.012210,6.105006,3.663004,-8.547009,0.209402,3.667888,1
0.140625,10.523077,195.929675,-162.189015,-11.831502,-2.197802,-6.593407,9.523810,2.686203,7.081807,-8.547009,0.697802,3.658120,1
0.141666,-95.375826,199.604400,-132.457146,13.223443,1.221001,-8.058608,8.547009,-0.244200,9.035409,-7.081807,0.697802,3.658120,1
0.142708,-175.551652,173.213191,-72.659342,28.534799,4.639805,-9.035409,5.128205,-3.663004,9.523810,-4.151404,0.209402,3.638584,1
0.143750,-198.936268,152.835168,25.890110,9.047619,8.058608,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.697802,3.648352,1
0.144792,-194.593411,113.415387,124.439563,-12.945055,9.523810,-6.593407,-1.221001,-8.547009,7.081807,2.686203,0.209402,3.667888,1
0.145833,-165.529674,46.936265,191.586817,-22.688645,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.697802,3.658120,1
0.146874,-146.821981,-59.964837,200.606598,4.315018,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.648352,1
0.147916,-96.712090,-149.828575,183.903301,24.915751,6.593407,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,1
0.148959,-12.193407,-197.265938,160.518685,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.648352,1
0.150000,93.705497,-201.274730,130.786816,-7.377289,-0.244200,9.035409,-7.570208,1.221001,-8.058608,7.570208,0.209402,3.658120,1
0.151041,174.215389,-174.549454,70.989013,-23.245421,-3.663004,9.523810,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.638584,1
0.152084,197.600004,-154.171432,-27.226374,-3.201465,-7.081807,9.523810,-1.221001,7.570208,-8.547009,1.709402,0.209402,3.648352,1
0.153125,193.257147,-114.751651,-126.109893,18.234432,-8.547009,7.081807,2.197802,9.523810,-6.105006,-1.709402,0.209402,3.667888,1
0.154167,163.859344,-48.272529,-193.257147,28.534799,-9.035409,4.151404,5.616606,10.012210,-3.174603,-5.128205,0.209402,3.658120,1
0.155208,145.485718,58.962639,-202.276928,0.139194,-8.058608,0.732601,8.547009,8.547009,0.244200,-7.570208,0.209402,3.648352,1
0.156250,95.375826,148.492311,-185.239565,-19.347985,-5.616606,-2.686203,9.523810,6.105006,3.663004,-8.547009,0.209402,3.658120,1
0.157292,10.523077,195.929675,-162.523081,-12.109890,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.209402,3.648352,1
0.158333,-95.375826,199.604400,-132.457146,12.945055,1.221001,-8.058608,8.058608,-0.244200,9.035409,-7.081807,0.697802,3.658120,1
0.159375,-175.551652,172.879125,-72.659342,28.534799,4.639805,-9.035409,5.616606,-3.663004,9.523810,-4.151404,0.209402,3.638584,1
0.160417,-198.936268,152.835168,25.890110,8.212454,7.570208,-8.547009,2.197802,-6.593407,9.035409,-0.732601,0.209402,3.648352,1
0.161458,-194.593411,113.415387,124.773629,-12.388278,9.523810,-6.593407,-1.709402,-8.058608,7.081807,2.686203,0.697802,3.667888,1
0.162500,-165.195608,46.936265,191.920883,-25.194139,10.012210,-3.663004,-5.128205,-9.035409,4.151404,6.105006,0.209402,3.648352,1
0.163541,-147.156047,-60.298902,200.606598,4.315018,9.035409,0.244200,-7.570208,-8.058608,0.732601,8.547009,0.209402,3.658120,1
0.164584,-96.378024,-150.496707,183.903301,24.358974,6.105006,3.663004,-9.035409,-5.616606,-2.686203,9.523810,0.209402,3.658120,1
0.165625,-11.525275,-197.265938,160.518685,17.399267,3.174603,7.081807,-9.035409,-2.197802,-6.105006,9.523810,0.209402,3.658120,1
0.166666,94.039563,-201.274730,130.786816,-8.212454,-0.244200,9.035409,-7.081807,1.221001,-8.058608,8.058608,0.209402,3.667888,1
0.167708,174.215389,-174.549454,70.989013,-23.523810,-4.151404,10.012210,-4.639805,4.639805,-8.547009,5.128205,0.209402,3.638584,1
0.168750,197.600004,-154.505498,-27.894506,-4.036630,-7.081807,9.523810,-0.732601,7.570208,-8.547009,1.709402,0.209402,3.658120,1
0.169791,192.923081,-115.085717,-126.443959,18.791209,-8.547009,7.570208,2.197802,9.035409,-6.105006,-1.709402,0.209402,3.677656,1
0.170834,163.859344,-47.270331,-193.591213,28.256410,-9.035409,4.151404,6.105006,9.523810,-3.174603,-5.616606,0.209402,3.658120,1
0.171874,145.485718,58.962639,-202.945059,0.417582,-8.058608,0.732601,8.547009,8.547009,0.732601,-7.570208,0.209402,3.658120,1
0.172917,95.041760,148.492311,-185.239565,-19.069597,-6.105006,-2.686203,9.523810,6.593407,3.663004,-8.547009,0.697802,3.667888,1
0.173958,10.523077,195.595609,-162.523081,-12.388278,-2.197802,-6.105006,9.523810,3.174603,7.081807,-8.547009,0.209402,3.658120,1
0.175000,-95.375826,199.604400,-132.457146,13.780220,1.221001,-8.547009,8.058608,-0.732601,9.035409,-6.593407,0.697802,3.658120,1
0.176042,-175.885718,172.879125,-72.325276,28.534799,4.639805,-9.035409,5.616606,-4.151404,10.012210,-4.151404,0.209402,3.638584,1
0.177084,-198.936268,152.835168,26.224176,9.326007,7.570208,-8.547009,2.197802,-7.081807,9.035409,-0.732601,0.697802,3.648352,1
0.178125,-194.259345,113.749453,124.773629,-12.945055,9.523810,-6.593407,-1.709402,-8.547009,7.081807,2.686203,0.697802,3.667888,1
0.179166,-104.061541,42.593408,195.261543,-43.289377,15.873016,0.244200,-2.686203,-15.384615,0.732601,3.174603,12.907814,3.716728,1
0.180208,-116.756047,-62.303298,176.553850,2.087912,17.338217,1.221001,-5.616606,-16.361416,-0.732601,6.593407,12.907814,4.234432,1
0.181250,-104.061541,-164.193410,162.857146,41.062271,16.361416,4.151404,-7.081807,-14.896215,-3.174603,8.058608,12.419414,4.507937,1
0.182291,-61.301100,-178.892312,177.221982,22.410256,9.523810,7.570208,-9.035409,-8.547009,-6.593407,9.523810,7.535409,4.302808,1
0.183333,25.890110,-199.604400,133.459344,15.172161,-3.174603,8.547009,-7.570208,4.639805,-8.058608,8.058608,-2.721001,3.892552,1
0.184375,118.092310,-178.224180,74.329672,-5.428571,-13.431013,7.081807,-6.593407,13.919414,-6.105006,7.081807,-13.954212,3.716728,1
0.185417,189.582422,-151.498904,-20.210989,-5.706960,-22.710623,6.105006,-5.616606,23.199023,-5.128205,5.616606,-22.257021,3.912088,1
0.186458,199.938466,-117.758244,-133.459344,18.512821,-25.152625,4.151404,-1.221001,25.641026,-3.174603,1.709402,-23.722222,4.332112,1
0.187499,162.857146,-62.971430,-210.962642,40.227106,-21.733822,1.221001,2.686203,21.733822,-0.244200,-2.197802,-18.838217,4.830281,1
0.188543,151.498904,58.962639,-194.927477,-5.706960,-18.315018,-1.709402,3.663004,18.803419,2.686203,-3.174603,-17.373016,4.918193,1
0.189583,113.415387,151.832970,-168.536267,-31.875458,-15.384615,-3.174603,6.593407,15.873016,4.151404,-6.105006,-12.977411,4.713065,1
0.190625,49.942858,198.268136,-159.850553,-26.307692,-8.058608,-6.593407,10.500611,8.547009,7.081807,-9.035409,-5.163004,4.361416,1
0.191667,-35.912089,200.272532,-143.147256,-5.150183,3.174603,-6.593407,9.035409,-2.197802,7.081807,-8.547009,5.093407,4.068376,1
0.192709,-113.749453,180.562641,-80.342859,8.769231,13.431013,-5.616606,7.570208,-12.454212,6.105006,-6.593407,14.373016,3.785104,1
0.193750,-183.569235,147.490113,14.865934,11.274725,23.199023,-5.128205,6.105006,-22.222222,6.105006,-4.639805,22.675824,3.892552,1
0.194791,-201.942862,119.762640,139.138465,-17.120879,26.129426,-3.663004,2.686203,-25.152625,4.639805,-1.221001,25.117827,4.341880,1
0.195833,-170.206597,63.639562,208.958246,-32.432234,22.222222,0.244200,-0.732601,-21.245421,0.732601,2.197802,21.210623,4.820513,1
0.196875,-154.171432,-60.298902,189.248356,13.501832,19.291819,2.197802,-2.197802,-17.826618,-1.709402,3.174603,18.768620,4.918193,1
0.197916,-114.417585,-153.837366,163.525278,38.835165,16.361416,4.151404,-5.616606,-14.896215,-2.686203,6.593407,13.884615,4.722833,1
0.198958,-51.613188,-200.606598,161.854949,31.040293,9.523810,6.593407,-9.523810,-8.058608,-6.105006,10.012210,6.558608,4.400488,1
0.200000,31.569231,-201.942862,144.817586,10.439560,-1.709402,7.081807,-8.058608,3.174603,-6.105006,8.547009,-3.209402,4.009768,1
0.201042,111.076926,-182.232971,79.340661,-2.923077,-11.965812,6.105006,-6.593407,13.431013,-5.128205,7.081807,-12.977411,3.716728,1
0.202083,182.567037,-149.494509,-19.208792,-4.871795,-21.733822,6.105006,-5.128205,22.710623,-5.128205,5.616606,-21.768620,3.853480,1
0.203125,201.274730,-122.769234,-141.142860,24.080586,-25.152625,4.151404,-2.197802,25.641026,-3.174603,2.686203,-23.722222,4.332112,1
0.204167,168.870333,-65.978023,-208.958246,38.556777,-21.245421,1.221001,1.709402,21.733822,-0.244200,-0.732601,-19.815018,4.810745,1
0.205208,152.835168,56.958243,-189.916488,-6.542125,-18.315018,-1.221001,3.174603,18.315018,2.197802,-2.197802,-17.373016,4.908425,1
0.206249,114.083519,152.835168,-167.200004,-32.989011,-15.384615,-2.686203,7.081807,15.873016,3.663004,-6.105006,-12.977411,4.722833,1
0.207291,50.945056,199.270334,-165.529674,-25.194139,-8.547009,-5.616606,10.012210,9.035409,6.593407,-9.035409,-5.651404,4.390720,1
0.208333,-32.571429,200.272532,-148.158245,-4.315018,2.686203,-6.105006,9.035409,-2.197802,6.593407,-8.058608,4.605006,4.019536,1
0.209375,-112.413189,180.562641,-80.676925,9.047619,12.942613,-5.128205,7.570208,-11.965812,5.616606,-6.105006,14.373016,3.716728,1
0.210416,-183.569235,148.826377,17.538462,10.996337,22.710623,-5.128205,6.593407,-21.733822,6.105006,-5.128205,22.675824,3.853480,1
0.211458,-202.610994,122.435168,137.802201,-17.120879,25.641026,-3.663004,3.174603,-24.664225,4.151404,-2.197802,24.629426,4.351648,1
0.212500,-170.540663,65.643958,205.617587,-32.153846,22.222222,-0.244200,-0.244200,-20.757021,0.732601,1.221001,21.210623,4.810745,1
0.213542,-154.839564,-59.296705,188.246158,12.945055,19.291819,2.197802,-2.197802,-18.315018,-1.221001,3.174603,18.768620,4.898657,1
0.214583,-116.756047,-154.839564,166.531872,38.835165,16.361416,3.663004,-5.616606,-15.384615,-2.686203,6.105006,14.373016,4.703297,1
0.215625,-53.283518,-200.940664,164.193410,31.318681,10.012210,6.105006,-9.035409,-8.547009,-5.616606,9.523810,7.047009,4.351648,1
0.216667,30.901100,-201.274730,145.819783,9.047619,-1.221001,6.593407,-8.058608,2.686203,-5.616606,8.547009,-3.209402,3.980464,1
0.217708,110.742860,-181.898905,79.006595,-1.809524,-11.965812,5.616606,-6.593407,12.454212,-5.128205,7.081807,-12.977411,3.677656,1
0.218750,181.564839,-151.164839,-18.206594,-4.593407,-21.245421,6.105006,-5.616606,22.222222,-5.128205,5.616606,-21.280220,3.814408,1
0.219791,200.940664,-125.107695,-139.138465,23.523810,-24.664225,4.151404,-2.197802,25.152625,-3.174603,2.686203,-23.722222,4.283272,1
0.220834,169.204399,-67.648353,-207.956049,37.443223,-21.245421,1.221001,1.221001,21.245421,-0.244200,-0.732601,-19.326618,4.742369,1
0.221875,153.503300,56.624177,-190.918686,-6.542125,-18.315018,-1.221001,2.686203,18.315018,1.709402,-2.197802,-17.861416,4.849817,1
0.222916,115.419783,152.167036,-168.536267,-33.545788,-15.384615,-2.197802,6.105006,15.873016,3.174603,-5.128205,-12.977411,4.693529,1
0.223958,52.281320,198.602202,-165.863740,-25.194139,-9.035409,-5.128205,9.523810,9.523810,6.105006,-8.547009,-5.651404,4.351648,1
0.225000,-31.569231,199.604400,-148.158245,-3.479853,2.197802,-6.105006,9.035409,-1.709402,6.593407,-7.570208,4.116606,3.970696,1
0.226041,-111.410991,181.230773,-81.345057,7.934066,12.454212,-4.639805,7.081807,-11.965812,5.616606,-6.105006,13.884615,3.677656,1
0.227083,-182.232971,150.496707,15.200000,9.326007,22.222222,-5.128205,6.593407,-21.245421,5.616606,-5.128205,22.187424,3.785104,1
0.228125,-202.610994,123.771431,136.465937,-17.399267,25.641026,-3.663004,3.174603,-24.175824,4.151404,-2.197802,24.629426,4.244200,1
0.229167,-171.208795,66.646155,205.617587,-32.432234,21.733822,-0.244200,-0.244200,-20.757021,0.732601,1.221001,20.722222,4.713065,1
0.230208,-155.507696,-57.960441,188.580224,12.388278,18.803419,2.197802,-1.709402,-18.315018,-1.221001,2.686203,19.257021,4.820513,1
0.231250,-117.424178,-153.169234,166.197806,39.391941,16.361416,3.174603,-5.128205,-15.384615,-2.197802,6.105006,14.373016,4.654457,1
0.232292,-54.285715,-200.272532,163.525278,31.318681,10.012210,6.105006,-8.547009,-8.547009,-5.128205,9.035409,6.558608,4.322344,1
0.233333,29.230770,-200.940664,147.156047,10.439560,-1.221001,6.593407,-8.058608,2.686203,-5.616606,8.547009,-3.209402,3.941392,1
0.234375,109.406596,-182.901103,80.676925,-2.644689,-11.477411,5.128205,-6.593407,12.454212,-4.639805,7.081807,-12.977411,3.628816,1
0.235416,180.562641,-152.167036,-16.870330,-3.201465,-20.757021,5.616606,-5.616606,21.733822,-5.128205,6.105006,-21.280220,3.746032,1
0.236458,201.274730,-125.441761,-138.136267,23.802198,-24.175824,4.151404,-2.686203,24.664225,-3.663004,3.174603,-23.722222,4.214896,1
0.237500,170.206597,-68.316485,-207.287917,38.278388,-20.757021,1.221001,1.221001,20.757021,-0.244200,-0.244200,-19.815018,4.683761,1
0.238541,153.837366,55.621979,-190.584620,-6.820513,-17.826618,-1.221001,2.686203,18.315018,2.197802,-1.709402,-17.861416,4.800977,1
0.239583,115.753849,150.830773,-168.202202,-32.432234,-15.384615,-2.197802,5.616606,15.873016,3.174603,-5.128205,-12.977411,4.634921,1
0.240625,52.949452,198.602202,-165.529674,-25.472527,-9.035409,-5.128205,9.523810,9.035409,6.105006,-8.547009,-5.651404,4.302808,1
0.241666,-30.232968,199.938466,-149.160443,-4.315018,2.197802,-5.616606,8.547009,-1.709402,6.105006,-7.570208,4.116606,3.921856,1
0.242708,-110.074728,181.898905,-82.681321,7.655678,11.965812,-4.639805,7.570208,-11.477411,5.128205,-6.105006,13.884615,3.609280,1
0.243750,-181.230773,150.830773,14.531868,9.882784,21.733822,-4.639805,6.105006,-20.757021,5.616606,-5.616606,22.187424,3.726496,1
0.244792,-202.610994,123.771431,135.463739,-17.399267,25.152625,-3.174603,3.663004,-23.687424,4.151404,-2.686203,25.117827,4.205128,1
0.245833,-171.542861,67.314287,204.949455,-32.710623,21.245421,-0.244200,0.244200,-20.268620,1.221001,0.732601,21.210623,4.673993,1
0.246874,-155.841762,-56.290111,188.914290,12.109890,18.803419,2.197802,-1.221001,-17.826618,-1.221001,2.197802,18.768620,4.771673,1
0.247916,-117.758244,-152.501102,166.197806,38.278388,16.361416,2.686203,-4.639805,-15.384615,-2.197802,5.616606,14.373016,4.605617,1
0.248959,-54.953847,-200.272532,163.191212,32.153846,10.012210,5.616606,-8.547009,-8.547009,-5.128205,9.035409,7.047009,4.273504,1
0.250000,28.228572,-201.274730,147.156047,9.882784,-0.732601,6.593407,-7.570208,2.197802,-5.128205,8.058608,-2.721001,3.902320,1
0.251041,108.070332,-183.569235,80.676925,-1.809524,-10.989011,5.128205,-6.105006,11.965812,-4.151404,6.593407,-12.489011,3.570208,1
0.252083,179.560444,-151.832970,-16.536264,-4.593407,-20.268620,5.616606,-5.128205,21.245421,-4.639805,6.105006,-21.280220,3.677656,1
0.253125,201.274730,-126.109893,-136.465937,22.410256,-24.175824,4.151404,-3.174603,24.175824,-3.174603,3.174603,-24.210623,4.126984,1
0.254166,170.540663,-69.318683,-206.619785,39.391941,-20.757021,1.221001,0.732601,21.245421,-0.244200,-0.244200,-20.303419,4.595849,1
0.255208,153.837366,53.951650,-191.252752,-5.428571,-17.826618,-1.221001,2.197802,18.315018,2.197802,-1.221001,-17.861416,4.703297,1
0.256250,116.087915,149.828575,-168.202202,-32.710623,-15.384615,-2.197802,5.128205,15.873016,2.686203,-4.639805,-12.977411,4.576313,1
0.257292,53.951650,198.268136,-164.527476,-26.307692,-9.035409,-4.639805,9.523810,9.523810,5.616606,-8.058608,-5.651404,4.253968,1
0.258333,-55.621979,189.248356,-161.520883,12.388278,0.732601,-6.105006,7.570208,0.244200,7.081807,-6.593407,1.186203,3.863248,1
0.259374,-164.527476,181.564839,-85.687914,27.142857,5.128205,-7.570208,4.151404,-4.639805,8.058608,-3.174603,0.697802,3.531136,1
0.260417,-217.309895,159.850553,32.905495,10.996337,7.081807,-7.081807,2.197802,-6.105006,7.570208,-1.221001,1.186203,3.452991,1
0.261458,-211.964840,127.446157,139.806597,-17.399267,6.105006,-5.128205,1.221001,-4.639805,5.616606,-0.244200,1.186203,3.384615,1
0.262499,-155.841762,41.257144,176.553850,-19.069597,7.081807,-3.174603,-1.709402,-6.105006,3.663004,3.174603,0.697802,3.218559,1
0.263541,-133.459344,-57.292309,184.905499,5.150183,9.035409,-0.732601,-6.593407,-8.547009,1.709402,7.081807,0.697802,3.296703,1
0.264584,-102.391211,-144.149454,182.232971,24.915751,8.058608,1.709402,-8.058608,-7.081807,-1.221001,9.035409,0.697802,3.482295,1
