1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-167.200004,34.909891,138.804399,15.172161,7.081807,2.686203,-8.058608,-6.105006,-1.709402,8.547009,0.209402,2.183150,0
0.001042,-152.501102,-55.956045,159.182421,8.212454,4.151404,5.616606,-8.547009,-2.686203,-4.639805,8.547009,0.697802,2.173382,0
0.002083,-89.028573,-114.751651,171.876927,-7.098901,0.244200,8.058608,-7.081807,0.244200,-7.081807,7.570208,0.209402,2.183150,0
0.003125,-3.507692,-145.819783,167.534070,-7.655678,-2.686203,9.035409,-4.639805,3.663004,-8.058608,5.616606,0.209402,2.192918,0
0.004167,87.358244,-161.854949,139.472531,-1.809524,-5.616606,9.035409,-1.709402,6.593407,-7.570208,2.686203,0.209402,2.173382,0
0.005208,133.125278,-169.204399,56.958243,8.212454,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,-0.767399,2.173382,0
0.006250,150.830773,-159.516487,-27.560440,5.706960,-8.058608,4.639805,4.639805,9.035409,-3.663004,-4.151404,0.209402,2.153846,0
0.007291,168.870333,-112.747255,-103.727475,-7.655678,-7.570208,1.709402,7.081807,8.058608,-0.732601,-6.593407,0.209402,2.173382,0
0.008333,168.202202,-33.239561,-137.802201,-14.058608,-6.105006,-1.709402,9.035409,6.593407,1.709402,-7.570208,0.209402,2.173382,0
0.009375,153.837366,56.958243,-158.180223,-7.098901,-3.174603,-5.128205,9.035409,3.663004,5.616606,-8.547009,0.697802,2.173382,0
0.010416,89.362639,115.753849,-170.540663,9.326007,0.244200,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.697802,2.163614,0
0.011458,4.175824,145.485718,-166.197806,8.769231,3.663004,-8.058608,5.616606,-2.686203,9.035409,-4.639805,0.697802,2.173382,0
0.012504,-87.692310,163.191212,-136.800003,4.036630,7.081807,-7.570208,2.686203,-5.616606,8.547009,-1.221001,0.697802,2.173382,0
0.013546,-133.125278,170.540663,-55.621979,-6.263736,8.058608,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.153846,0
0.014586,-149.828575,159.850553,29.898902,-5.150183,9.035409,-3.663004,-4.151404,-8.058608,4.639805,5.128205,0.209402,2.183150,0
0.015630,-167.868136,113.081321,102.725277,7.098901,8.547009,-0.732601,-6.105006,-7.081807,1.221001,7.570208,0.209402,2.173382,0
0.016667,-167.200004,33.907693,138.470333,14.336996,6.593407,2.197802,-8.058608,-5.616606,-1.709402,8.547009,-0.278999,2.183150,0
0.017709,-152.167036,-56.624177,159.516487,8.212454,4.151404,5.616606,-8.547009,-3.174603,-5.128205,9.035409,0.209402,2.183150,0
0.018750,-88.026376,-114.751651,171.542861,-7.098901,0.732601,8.058608,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.173382,0
0.019792,-2.839561,-146.153849,167.534070,-7.098901,-2.686203,9.035409,-4.639805,3.663004,-8.058608,4.151404,0.209402,2.183150,0
0.020833,87.358244,-161.520883,138.470333,-2.087912,-5.616606,9.035409,-1.709402,6.105006,-7.570208,2.197802,0.209402,2.173382,0
0.021875,133.459344,-169.538465,56.624177,8.490842,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.163614,0
0.022916,150.830773,-159.182421,-29.230770,6.542125,-8.058608,4.639805,5.128205,9.035409,-3.663004,-4.151404,0.209402,2.163614,0
0.023958,168.870333,-112.747255,-104.395607,-7.098901,-7.570208,1.709402,7.081807,8.058608,-0.732601,-6.105006,0.209402,2.231990,0
0.025000,168.202202,-32.571429,-137.802201,-13.223443,-5.616606,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.209402,2.183150,0
0.026042,153.169234,57.292309,-158.180223,-5.706960,-3.174603,-4.639805,9.035409,4.151404,5.616606,-8.058608,0.209402,2.202686,0
0.027083,88.694507,115.753849,-170.540663,7.934066,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.173382,0
0.028125,3.173626,147.156047,-166.197806,8.490842,3.663004,-8.058608,6.105006,-2.686203,9.035409,-4.639805,0.209402,2.183150,0
0.029167,-87.024178,162.857146,-137.468135,3.479853,6.593407,-8.058608,2.686203,-6.105006,9.035409,-1.221001,0.209402,2.173382,0
0.030208,-132.457146,170.874729,-55.621979,-6.820513,8.547009,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.163614,0
0.031250,-150.162641,160.184619,28.896704,-4.315018,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.697802,2.163614,0
0.032291,-167.868136,113.081321,105.397805,9.047619,8.547009,-0.732601,-6.593407,-7.570208,1.221001,7.081807,0.697802,2.173382,0
0.033334,-167.868136,33.239561,139.806597,15.172161,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.183150,0
0.034375,-152.167036,-57.626375,159.182421,8.490842,4.151404,5.616606,-8.058608,-2.686203,-5.128205,9.035409,0.209402,2.183150,0
0.035416,-87.358244,-115.085717,171.542861,-7.098901,0.732601,8.058608,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.173382,0
0.036458,-2.505495,-146.153849,167.200004,-6.263736,-2.686203,9.035409,-5.128205,3.663004,-8.058608,5.616606,-0.278999,2.202686,0
0.037500,88.694507,-162.189015,137.468135,-1.809524,-5.616606,8.547009,-1.709402,6.593407,-7.570208,2.686203,-0.278999,2.163614,0
0.038541,133.793410,-169.204399,55.956045,8.212454,-7.081807,7.570208,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.153846,0
0.039583,150.830773,-158.848355,-28.562638,6.263736,-8.058608,4.639805,5.128205,9.035409,-3.663004,-4.151404,0.209402,2.163614,0
0.040625,169.204399,-111.745057,-104.061541,-7.377289,-7.570208,1.709402,7.570208,8.058608,-0.244200,-6.105006,0.209402,2.163614,0
0.041667,167.534070,-31.903297,-138.136267,-14.058608,-6.105006,-1.709402,9.035409,6.593407,2.197802,-7.570208,0.209402,2.183150,0
0.042708,153.169234,58.628573,-158.514289,-6.542125,-3.174603,-5.128205,9.523810,3.663004,5.616606,-8.547009,0.209402,2.173382,0
0.043750,87.692310,116.087915,-170.540663,9.326007,0.732601,-7.081807,7.570208,0.244200,8.058608,-6.593407,0.209402,2.173382,0
0.044792,3.173626,148.158245,-166.531872,9.326007,3.663004,-8.058608,6.105006,-2.686203,9.035409,-4.639805,0.209402,2.173382,0
0.045834,-88.026376,163.191212,-136.465937,4.315018,6.593407,-8.058608,2.686203,-5.616606,8.547009,-1.221001,0.209402,2.173382,0
0.046875,-132.457146,170.540663,-55.287913,-5.428571,8.547009,-6.105006,-0.732601,-7.081807,6.593407,1.709402,0.209402,2.183150,0
0.047916,-149.828575,159.850553,29.564836,-5.985348,9.035409,-3.663004,-3.663004,-8.058608,4.639805,4.639805,0.209402,2.163614,0
0.048959,-167.868136,112.747255,105.063739,8.769231,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.173382,0
0.050000,-167.534070,32.905495,138.804399,15.450549,7.081807,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.183150,0
0.051041,-151.832970,-57.292309,159.182421,8.212454,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.173382,0
0.052083,-85.019782,-115.085717,171.208795,-6.542125,0.732601,8.058608,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.173382,0
0.053125,-1.837363,-146.487915,167.534070,-6.542125,-2.686203,9.035409,-4.639805,4.151404,-8.058608,5.616606,0.209402,2.183150,0
0.054166,89.362639,-162.189015,137.802201,-0.417582,-5.616606,9.035409,-1.709402,6.593407,-7.570208,2.197802,0.209402,2.173382,0
0.055209,133.793410,-171.876927,54.953847,9.047619,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.163614,0
0.056250,151.164839,-158.848355,-29.564836,5.985348,-8.058608,4.639805,4.639805,9.035409,-3.663004,-4.151404,0.209402,2.173382,0
0.057292,169.204399,-111.410991,-104.729673,-5.706960,-7.570208,1.709402,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.222222,0
0.058333,168.202202,-30.901100,-137.802201,-14.058608,-5.616606,-1.709402,9.035409,6.593407,2.686203,-7.570208,0.209402,2.183150,0
0.059375,152.835168,58.628573,-158.180223,-6.820513,-3.174603,-4.639805,9.035409,3.663004,6.105006,-8.058608,0.209402,2.183150,0
0.060417,87.358244,116.756047,-170.874729,7.377289,0.244200,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.173382,0
0.061459,2.505495,147.490113,-166.197806,8.490842,3.663004,-8.058608,5.616606,-3.663004,8.547009,-4.639805,0.209402,2.183150,0
0.062500,-89.362639,163.525278,-136.800003,3.201465,6.593407,-8.058608,2.686203,-5.616606,8.547009,-1.709402,0.697802,2.173382,0
0.063542,-132.791212,168.870333,-54.285715,-5.706960,8.547009,-6.105006,-0.244200,-7.081807,7.081807,1.709402,0.697802,2.163614,0
0.064589,-150.496707,159.182421,32.237363,-4.036630,9.035409,-3.663004,-4.151404,-8.058608,4.151404,4.639805,0.209402,2.163614,0
0.065630,-167.534070,110.742860,107.068134,7.934066,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.173382,0
0.066666,-167.534070,31.569231,138.804399,16.285714,6.593407,2.686203,-8.058608,-5.616606,-1.709402,9.035409,0.209402,2.183150,0
0.067708,-151.498904,-57.960441,159.182421,8.769231,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.035409,-0.278999,2.202686,0
0.068750,-86.021980,-115.753849,171.542861,-6.263736,0.244200,8.058608,-7.570208,0.244200,-7.081807,7.570208,0.209402,2.173382,0
0.069792,-1.169231,-146.487915,166.865938,-6.820513,-2.686203,9.035409,-4.639805,3.663004,-8.058608,5.616606,0.209402,2.192918,0
0.070833,89.696705,-162.189015,137.134069,-1.252747,-6.105006,9.035409,-1.709402,6.593407,-7.570208,2.197802,0.209402,2.173382,0
0.071874,134.461541,-169.204399,55.287913,7.655678,-7.570208,7.081807,1.709402,8.547009,-6.105006,-0.732601,0.209402,2.163614,0
0.072916,152.501102,-158.514289,-29.898902,6.542125,-8.058608,4.639805,4.639805,8.547009,-3.174603,-4.151404,0.209402,2.163614,0
0.073959,169.204399,-111.410991,-104.729673,-6.263736,-7.570208,1.221001,7.570208,8.547009,-0.732601,-6.593407,0.209402,2.163614,0
0.075000,168.870333,-30.567034,-138.136267,-12.666667,-6.105006,-1.709402,8.547009,6.593407,2.686203,-8.058608,0.209402,2.183150,0
0.076041,152.501102,61.301100,-159.850553,-6.263736,-3.174603,-4.639805,9.523810,3.663004,6.105006,-8.058608,0.209402,2.251526,0
0.077083,87.024178,117.090113,-170.540663,7.377289,0.244200,-7.081807,8.058608,0.732601,8.058608,-6.593407,0.209402,2.173382,0
0.078135,0.501099,147.824179,-165.529674,9.882784,4.151404,-8.058608,5.616606,-2.686203,9.035409,-4.151404,0.209402,2.173382,0
0.079168,-88.694507,163.191212,-136.131871,0.695971,6.593407,-8.058608,2.686203,-5.616606,8.547009,-1.221001,0.209402,2.173382,0
0.080208,-132.791212,170.206597,-54.285715,-5.706960,8.547009,-6.105006,-0.732601,-7.081807,6.593407,1.709402,0.209402,2.163614,0
0.081250,-150.162641,159.516487,31.235166,-4.315018,9.035409,-3.663004,-4.151404,-8.058608,4.639805,5.128205,0.697802,2.163614,0
0.082292,-167.868136,111.745057,105.731870,7.934066,8.547009,-0.244200,-6.593407,-7.081807,1.221001,7.570208,0.697802,2.173382,0
0.083333,-167.534070,31.569231,138.804399,15.450549,7.081807,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.173382,0
0.084375,-151.498904,-58.628573,158.514289,7.934066,4.151404,6.105006,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.183150,0
0.085417,-85.353848,-116.756047,171.542861,-4.593407,0.244200,8.058608,-7.081807,0.732601,-6.593407,7.570208,0.209402,2.183150,0
0.086458,-0.835165,-146.821981,167.200004,-5.985348,-2.686203,9.035409,-4.639805,3.663004,-8.058608,5.616606,-0.278999,2.192918,0
0.087500,90.030771,-162.189015,136.465937,-0.417582,-6.105006,9.035409,-1.709402,6.593407,-7.570208,2.197802,-0.278999,2.183150,0
0.088542,134.127476,-169.204399,54.285715,8.490842,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.202686,0
0.089584,151.498904,-158.514289,-30.567034,5.706960,-8.058608,4.639805,5.128205,9.035409,-3.174603,-4.151404,0.209402,2.163614,0
0.090625,169.204399,-110.408794,-105.063739,-6.542125,-7.570208,1.709402,7.570208,8.058608,-0.244200,-6.105006,0.209402,2.173382,0
0.091666,168.536267,-29.898902,-138.136267,-13.780220,-6.105006,-1.709402,9.035409,6.593407,2.686203,-8.058608,0.209402,2.183150,0
0.092708,152.167036,59.964837,-158.180223,-6.263736,-3.174603,-5.128205,9.035409,3.663004,6.105006,-8.058608,0.697802,2.183150,0
0.093751,86.690112,117.424178,-170.540663,6.820513,0.732601,-7.081807,8.058608,0.732601,8.058608,-6.593407,0.697802,2.163614,0
0.094791,1.169231,147.824179,-166.865938,8.769231,4.151404,-8.058608,5.616606,-3.174603,9.035409,-4.151404,0.697802,2.183150,0
0.095833,-89.362639,163.191212,-135.797805,1.531136,6.593407,-7.570208,2.197802,-5.616606,8.547009,-1.221001,0.697802,2.192918,0
0.096875,-133.125278,170.540663,-54.285715,-4.871795,8.547009,-6.105006,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.153846,0
0.097917,-150.830773,159.516487,31.569231,-2.366300,9.035409,-3.663004,-4.151404,-8.058608,4.639805,5.128205,0.209402,2.163614,0
0.098958,-168.202202,111.076926,106.065936,7.377289,8.547009,-0.732601,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.163614,0
0.100000,-167.868136,30.567034,138.804399,14.893773,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.183150,0
0.101042,-150.830773,-58.962639,159.516487,7.377289,4.151404,6.105006,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.183150,0
0.102083,-85.019782,-116.421981,171.208795,-5.150183,0.732601,8.058608,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.173382,0
0.103125,0.167033,-146.821981,167.200004,-7.377289,-2.686203,9.035409,-4.639805,3.663004,-8.058608,5.128205,0.209402,2.183150,0
0.104166,90.364837,-162.189015,137.134069,0.139194,-5.616606,9.035409,-1.221001,6.593407,-7.570208,2.197802,0.209402,2.173382,0
0.105208,134.461541,-167.868136,54.285715,7.377289,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.163614,0
0.106250,150.496707,-158.180223,-30.901100,5.706960,-8.058608,4.639805,4.639805,9.035409,-3.663004,-4.151404,1.186203,2.173382,0
0.107292,169.538465,-110.408794,-104.395607,-4.871795,-7.570208,1.221001,7.570208,8.547009,-0.244200,-6.105006,0.209402,2.153846,0
0.108333,168.870333,-29.230770,-138.136267,-13.223443,-6.105006,-1.709402,9.035409,6.593407,2.686203,-7.570208,0.209402,2.183150,0
0.109375,151.498904,60.967034,-158.848355,-6.263736,-3.174603,-5.128205,9.035409,3.663004,6.105006,-8.058608,0.209402,2.153846,0
0.110416,86.021980,117.424178,-170.540663,6.820513,0.244200,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.173382,0
0.111458,0.501099,148.158245,-165.863740,8.769231,3.663004,-8.547009,5.616606,-3.174603,8.547009,-4.639805,0.209402,2.183150,0
0.112500,-90.030771,163.525278,-135.129673,0.974359,6.593407,-8.058608,2.197802,-5.616606,8.547009,-1.221001,0.209402,2.173382,0
0.113542,-133.125278,170.540663,-52.949452,-5.150183,8.058608,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.153846,0
0.114590,-150.496707,158.848355,33.239561,-4.036630,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.209402,2.153846,0
0.115630,-168.870333,109.740662,107.068134,6.820513,8.547009,-0.244200,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.163614,0
0.116667,-167.868136,29.898902,139.138465,15.172161,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,-2.721001,2.183150,0
0.117709,-150.496707,-59.964837,160.184619,8.490842,3.663004,5.616606,-8.547009,-2.686203,-5.128205,9.035409,0.209402,2.183150,0
0.118750,-84.351650,-116.756047,171.208795,-5.428571,0.732601,8.058608,-6.593407,0.732601,-7.081807,7.570208,-0.278999,2.192918,0
0.119791,0.501099,-146.821981,166.865938,-7.098901,-2.686203,10.989011,-4.639805,3.663004,-8.058608,5.616606,-0.278999,2.183150,0
0.120833,90.698903,-162.523081,136.131871,0.139194,-5.616606,8.547009,-1.709402,5.616606,-7.570208,2.197802,0.209402,2.173382,0
0.121875,134.795607,-169.204399,53.283518,6.820513,-7.570208,7.081807,1.709402,8.547009,-5.616606,-0.732601,0.209402,2.163614,0
0.122916,151.832970,-158.180223,-31.569231,5.706960,-8.058608,4.639805,4.639805,9.035409,-3.663004,-4.151404,0.209402,2.163614,0
0.123958,169.872531,-109.406596,-105.731870,-5.985348,-7.570208,1.709402,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.173382,0
0.125000,168.870333,-28.228572,-138.136267,-12.666667,-5.616606,-1.709402,8.547009,6.593407,3.174603,-8.058608,0.209402,2.183150,0
0.126041,151.832970,61.301100,-158.848355,-5.150183,-3.174603,-5.128205,9.523810,3.663004,5.616606,-8.058608,0.209402,2.183150,0
0.127083,85.019782,117.758244,-170.206597,6.542125,0.732601,-7.081807,8.058608,0.244200,8.058608,-6.593407,-0.278999,2.173382,0
0.128125,0.167033,147.824179,-165.529674,9.882784,3.663004,-8.058608,5.616606,-2.686203,9.035409,-4.151404,0.209402,2.183150,0
0.129167,-90.030771,163.525278,-134.795607,0.695971,6.593407,-8.058608,2.686203,-5.616606,8.547009,-1.221001,-1.255800,2.183150,0
0.130208,-133.793410,170.206597,-52.615386,-3.479853,8.547009,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.192918,0
0.131250,-150.830773,158.848355,32.571429,-5.150183,9.035409,-3.663004,-4.151404,-8.058608,4.639805,5.128205,0.209402,2.163614,0
0.132291,-168.536267,110.408794,106.734068,7.098901,8.547009,-0.732601,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.173382,0
0.133333,-167.868136,29.230770,139.138465,14.336996,6.593407,2.686203,-8.058608,-5.616606,-2.197802,8.547009,0.209402,2.183150,1
0.134375,-151.498904,-60.298902,160.184619,6.820513,3.663004,6.105006,-8.058608,-3.174603,-5.128205,9.035409,0.209402,2.183150,1
0.135416,-83.683518,-116.756047,171.542861,-4.315018,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.173382,1
0.136458,0.835165,-146.821981,165.863740,-7.377289,-2.686203,9.035409,-4.151404,3.663004,-8.058608,5.128205,0.209402,2.183150,1
0.137500,91.367035,-162.523081,135.463739,1.252747,-5.616606,8.547009,-1.221001,6.593407,-7.570208,2.197802,3.139805,2.183150,1
0.138541,134.795607,-168.870333,54.619781,6.820513,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.163614,1
0.139583,151.832970,-158.180223,-32.237363,5.985348,-8.058608,4.639805,5.128205,9.035409,-3.174603,-4.151404,0.209402,2.173382,1
0.140625,169.538465,-109.072530,-106.065936,-5.706960,-7.570208,0.732601,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.163614,1
0.141667,168.870333,-27.894506,-138.470333,-12.666667,-5.616606,-1.709402,9.035409,6.593407,2.686203,-7.570208,0.209402,2.173382,1
0.142708,151.164839,61.969232,-159.516487,-5.428571,-2.686203,-5.128205,9.035409,3.663004,6.105006,-8.058608,0.209402,2.173382,1
0.143750,84.685716,118.092310,-170.206597,6.263736,1.221001,-7.081807,8.058608,1.221001,8.058608,-6.105006,0.697802,2.163614,1
0.144791,-0.167033,148.158245,-165.529674,9.604396,4.151404,-8.058608,5.616606,-3.663004,9.035409,-4.151404,0.697802,2.183150,1
0.145834,-90.698903,163.859344,-134.127476,0.139194,6.593407,-8.058608,2.197802,-5.616606,8.547009,-1.221001,0.697802,2.173382,1
0.146875,-134.127476,170.206597,-51.613188,-4.593407,8.547009,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.697802,2.163614,1
0.147916,-150.830773,158.848355,32.571429,-4.036630,9.035409,-3.663004,-4.151404,-7.570208,4.151404,5.128205,0.209402,2.173382,1
0.148958,-168.536267,109.740662,108.070332,8.490842,8.547009,-0.244200,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.173382,1
0.150000,-167.868136,28.562638,139.138465,14.893773,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.192918,1
0.151041,-150.496707,-60.967034,160.184619,7.934066,4.151404,6.105006,-8.058608,-2.686203,-5.128205,9.035409,-0.278999,2.202686,1
0.152083,-83.349452,-117.424178,171.542861,-4.315018,0.732601,8.058608,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.173382,1
0.153125,1.503297,-147.156047,166.531872,-7.655678,-2.686203,9.035409,-4.639805,3.663004,-8.058608,5.616606,0.209402,2.183150,1
0.154166,92.035167,-162.523081,135.129673,1.809524,-5.616606,8.547009,-1.709402,6.593407,-7.570208,2.197802,0.209402,2.173382,1
0.155208,134.127476,-168.536267,52.281320,6.820513,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.163614,1
0.156250,152.167036,-157.512091,-32.571429,6.263736,-8.058608,4.639805,5.128205,9.035409,-3.663004,-4.151404,0.697802,2.163614,1
0.157292,169.872531,-108.738464,-106.065936,-4.315018,-7.081807,1.221001,7.570208,8.058608,-0.244200,-6.105006,0.209402,2.173382,1
0.158333,168.870333,-26.558242,-138.470333,-12.666667,-5.616606,-1.709402,9.035409,6.593407,2.686203,-7.570208,0.209402,2.202686,1
0.159375,151.498904,62.303298,-159.516487,-5.985348,-3.174603,-5.128205,9.523810,3.663004,6.105006,-8.058608,0.209402,2.183150,1
0.160416,84.351650,118.426376,-170.206597,6.542125,0.244200,-7.081807,8.058608,0.244200,8.058608,-6.593407,0.209402,2.192918,1
0.161459,-1.169231,148.158245,-165.863740,9.047619,4.151404,-8.058608,5.616606,-2.686203,9.035409,-4.151404,0.209402,2.183150,1
0.162500,-91.032969,163.859344,-134.127476,-0.417582,6.593407,-7.570208,2.686203,-5.616606,8.547009,-1.221001,0.209402,2.173382,1
0.163548,-134.461541,169.872531,-50.945056,-4.036630,8.547009,-6.105006,-1.709402,-7.081807,6.593407,2.197802,0.209402,2.153846,1
0.164590,-151.498904,158.180223,35.578023,-4.593407,9.035409,-3.663004,-4.151404,-8.058608,4.151404,5.128205,0.209402,2.163614,1
0.165626,-167.868136,109.072530,107.402200,6.542125,8.547009,-0.244200,-6.593407,-7.081807,1.221001,7.570208,0.209402,2.173382,1
0.166666,-167.534070,27.894506,139.472531,14.058608,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.183150,1
0.167708,-150.496707,-61.969232,159.516487,7.098901,4.151404,6.105006,-8.058608,-2.686203,-5.128205,9.035409,0.209402,2.183150,1
0.168750,-82.681321,-118.426376,170.874729,-4.593407,0.244200,8.547009,-7.081807,0.732601,-7.081807,7.570208,0.209402,2.202686,1
0.169792,2.171429,-147.156047,166.197806,-5.985348,-2.686203,9.523810,-4.639805,4.151404,-8.058608,5.128205,-0.278999,2.183150,1
0.170833,92.035167,-162.857146,134.461541,3.201465,-5.128205,8.547009,-1.221001,6.593407,-7.570208,2.197802,-0.278999,2.183150,1
0.171875,135.129673,-168.870333,51.613188,5.428571,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,2.153846,1
0.172916,155.841762,-153.837366,-25.890110,2.366300,-8.058608,4.639805,5.616606,8.547009,-3.663004,-3.663004,1.186203,2.153846,1
0.173959,172.879125,-107.068134,-90.364837,3.758242,-6.593407,2.686203,11.477411,6.105006,-1.221001,-4.639805,6.070208,2.163614,1
0.175000,165.863740,-31.903297,-132.457146,-12.666667,-5.128205,-0.732601,16.361416,6.105006,1.709402,-6.105006,9.489011,2.271062,1
0.176041,151.164839,67.982419,-151.498904,-11.274725,-2.197802,-4.639805,18.803419,2.686203,5.616606,-6.593407,11.442613,2.437118,1
0.177083,98.382420,131.454948,-169.204399,16.007326,1.709402,-6.105006,16.361416,-0.732601,6.593407,-4.151404,11.442613,2.554335,1
0.178125,-2.171429,142.479124,-167.868136,14.893773,4.639805,-6.105006,14.896215,-3.663004,7.081807,-1.709402,12.907814,2.593407,1
0.179166,-92.369233,156.175828,-140.808794,0.417582,7.570208,-7.081807,11.477411,-6.105006,8.058608,0.244200,10.954212,2.661783,1
0.180208,-135.463739,172.545059,-61.969232,-7.655678,9.035409,-6.593407,3.663004,-7.570208,7.081807,2.197802,5.581807,2.564103,1
0.181250,-153.503300,163.859344,12.527473,0.695971,8.547009,-4.151404,-4.151404,-7.081807,4.639805,4.639805,0.209402,2.427350,1
0.182291,-170.540663,112.079123,88.694507,2.087912,7.570208,-0.732601,-11.477411,-6.105006,2.197802,6.105006,-5.651404,2.271062,1
0.183333,-161.854949,25.221979,137.802201,15.728938,5.616606,1.709402,-16.361416,-4.639805,-0.732601,7.081807,-9.558608,2.319902,1
0.184375,-151.164839,-70.989013,157.178025,10.717949,2.686203,5.128205,-17.338217,-1.221001,-4.151404,6.593407,-11.023810,2.446886,1
0.185417,-83.683518,-117.424178,166.531872,-7.934066,-1.221001,6.593407,-15.384615,2.197802,-5.128205,4.151404,-11.512210,2.485958,1
0.186458,1.503297,-136.131871,163.191212,-11.274725,-3.663004,7.570208,-13.919414,5.128205,-6.105006,2.686203,-11.512210,2.515263,1
0.187499,95.041760,-155.507696,141.142860,1.531136,-6.593407,8.547009,-10.500611,7.570208,-7.081807,0.732601,-10.047009,2.583639,1
0.188541,135.797805,-177.221982,67.314287,9.882784,-8.058608,7.081807,-2.686203,9.035409,-6.105006,-1.709402,-5.651404,2.573871,1
0.189584,156.843960,-162.857146,-10.189011,2.087912,-8.058608,4.151404,5.128205,9.035409,-2.686203,-4.151404,0.209402,2.427350,1
0.190624,170.206597,-107.736266,-90.698903,-0.139194,-6.593407,1.709402,11.965812,7.081807,-0.244200,-5.616606,5.581807,2.251526,1
0.191666,163.191212,-20.879121,-139.806597,-14.615385,-5.128205,-0.732601,16.849817,6.105006,2.197802,-6.105006,9.489011,2.358974,1
0.192708,152.167036,70.320881,-155.173630,-8.212454,-1.709402,-4.151404,18.315018,2.686203,5.128205,-5.616606,11.442613,2.466422,1
0.193750,85.687914,117.424178,-163.191212,9.047619,2.197802,-5.616606,16.361416,-1.221001,6.593407,-3.174603,11.931013,2.515263,1
0.194792,-0.835165,137.802201,-162.189015,14.058608,4.639805,-6.593407,14.407814,-3.663004,7.570208,-2.197802,12.419414,2.573871,1
0.195833,-94.707694,159.516487,-141.476926,0.417582,7.570208,-7.570208,11.477411,-6.593407,8.058608,-0.244200,10.954212,2.642247,1
0.196875,-134.127476,179.560444,-66.646155,-6.542125,9.035409,-6.105006,4.151404,-8.058608,7.081807,3.174603,6.070208,2.573871,1
0.197917,-154.839564,161.520883,11.859341,0.417582,9.035409,-3.174603,-4.639805,-7.570208,3.663004,5.128205,0.209402,2.368742,1
0.198958,-168.870333,107.402200,92.369233,2.644689,7.570208,-0.732601,-11.477411,-6.105006,1.709402,6.105006,-6.628205,2.241758,1
0.200000,-162.523081,21.881319,139.806597,15.450549,6.105006,1.709402,-15.873016,-4.639805,-0.732601,7.081807,-9.558608,2.378510,1
0.201042,-150.830773,-67.314287,155.173630,9.604396,2.686203,5.128205,-17.338217,-1.709402,-3.663004,6.593407,-11.023810,2.485958,1
0.202083,-84.685716,-116.421981,164.527476,-6.542125,-1.221001,6.593407,-15.873016,2.197802,-5.616606,4.639805,-12.000611,2.534799,1
0.203125,3.173626,-137.802201,163.525278,-12.388278,-4.151404,7.081807,-13.919414,4.639805,-6.105006,3.174603,-11.512210,2.564103,1
0.204166,96.043958,-158.848355,142.813190,1.809524,-6.593407,8.547009,-10.500611,7.570208,-7.570208,0.732601,-10.535409,2.622711,1
0.205208,136.131871,-176.887916,66.980221,7.934066,-8.058608,7.081807,-2.686203,9.035409,-5.616606,-1.709402,-5.163004,2.534799,1
0.206250,156.175828,-159.516487,-11.191209,2.087912,-7.570208,4.151404,5.128205,9.035409,-2.686203,-4.639805,0.209402,2.319902,1
0.207291,172.545059,-105.731870,-92.035167,-0.139194,-6.593407,1.709402,12.454212,7.081807,-0.732601,-5.616606,6.070208,2.212454,1
0.208333,163.859344,-22.215385,-138.470333,-13.501832,-5.128205,-0.732601,16.849817,6.105006,1.709402,-6.105006,9.977411,2.310134,1
0.209375,151.832970,68.650551,-154.505498,-7.098901,-1.709402,-4.151404,17.826618,2.686203,4.639805,-5.616606,12.419414,2.456654,1
0.210416,85.353848,118.426376,-163.859344,9.604396,2.197802,-5.616606,16.361416,-1.221001,6.593407,-3.663004,11.931013,2.505495,1
0.211458,-2.505495,139.138465,-162.857146,14.615385,4.639805,-6.593407,14.896215,-3.663004,7.570208,-1.709402,11.931013,2.554335,1
0.212503,-95.709892,159.850553,-141.142860,-1.531136,7.570208,-7.081807,11.477411,-6.105006,8.058608,0.244200,10.465812,2.612943,1
0.213547,-134.461541,177.890114,-64.975826,-4.871795,9.035409,-6.105006,3.174603,-8.058608,7.081807,2.686203,5.581807,2.583639,1
0.214589,-155.173630,160.184619,13.195605,-0.417582,8.547009,-3.174603,-4.639805,-7.570208,4.151404,5.128205,0.209402,2.358974,1
0.215625,-168.870333,107.736266,92.369233,1.809524,7.570208,-0.732601,-11.477411,-6.105006,1.709402,7.081807,-5.651404,2.231990,1
0.216666,-162.857146,23.217583,139.806597,15.450549,5.616606,1.709402,-15.873016,-5.128205,-0.732601,7.081807,-9.070208,2.319902,1
0.217709,-150.496707,-67.982419,155.841762,9.882784,2.686203,5.128205,-16.849817,-1.221001,-4.151404,6.593407,-10.535409,2.437118,1
0.218750,-84.017584,-117.424178,164.193410,-6.820513,-1.221001,6.593407,-15.384615,2.197802,-5.616606,4.639805,-11.512210,2.476190,1
0.219792,4.175824,-138.136267,163.525278,-11.274725,-3.663004,7.570208,-13.919414,4.639805,-6.105006,2.686203,-12.000611,2.544567,1
0.220833,95.709892,-158.514289,141.476926,3.201465,-6.593407,8.547009,-10.500611,7.570208,-6.593407,0.732601,-10.535409,2.554335,1
0.221875,135.129673,-176.553850,65.309892,9.604396,-8.058608,7.081807,-2.686203,9.035409,-5.616606,-1.709402,-5.651404,2.544567,1
0.222916,156.175828,-159.850553,-11.525275,2.644689,-7.570208,4.151404,5.616606,8.547009,-2.686203,-4.151404,0.209402,2.417582,1
0.223958,170.206597,-106.065936,-91.701101,1.531136,-6.593407,1.709402,10.989011,7.081807,-0.732601,-5.128205,5.581807,2.241758,1
0.225000,163.859344,-21.881319,-138.804399,-14.058608,-5.128205,-0.732601,16.361416,5.616606,1.221001,-6.105006,9.977411,2.319902,1
0.226041,151.498904,69.318683,-154.839564,-7.934066,-1.709402,-4.151404,17.826618,2.197802,4.639805,-5.616606,11.442613,2.437118,1
0.227083,85.353848,118.760442,-163.525278,9.326007,2.197802,-5.616606,15.873016,-1.221001,6.105006,-3.174603,12.419414,2.485958,1
0.228125,-2.839561,139.472531,-162.523081,13.223443,5.128205,-6.105006,14.407814,-3.663004,7.570208,-1.709402,12.419414,2.534799,1
0.229167,-94.707694,159.850553,-138.470333,-0.695971,7.570208,-7.081807,11.477411,-6.105006,8.058608,-0.244200,11.442613,2.603175,1
0.230208,-134.461541,177.890114,-65.643958,-5.150183,9.035409,-6.105006,3.663004,-8.058608,7.081807,2.686203,6.070208,2.554335,1
0.231250,-155.507696,160.852751,12.527473,0.417582,8.547009,-3.174603,-4.639805,-7.570208,4.151404,5.128205,0.209402,2.339438,1
0.232291,-168.870333,107.068134,92.369233,1.809524,7.081807,-0.732601,-11.477411,-6.105006,1.709402,6.105006,-5.651404,2.222222,1
0.233333,-162.523081,22.549451,139.806597,16.007326,5.616606,3.174603,-15.873016,-4.639805,-0.732601,6.593407,-9.558608,2.368742,1
0.234376,-149.828575,-68.650551,155.841762,9.882784,2.686203,5.128205,-17.338217,-1.221001,-4.151404,6.593407,-11.023810,2.456654,1
0.235416,-83.349452,-117.424178,164.527476,-7.098901,-1.221001,6.593407,-15.384615,2.197802,-5.616606,4.639805,-11.512210,2.505495,1
0.236458,3.507692,-138.136267,163.191212,-12.388278,-3.663004,7.570208,-13.431013,4.639805,-6.593407,2.686203,-11.512210,2.544567,1
0.237500,96.712090,-158.514289,141.476926,2.366300,-6.593407,8.058608,-10.500611,7.570208,-7.081807,0.732601,-10.047009,2.603175,1
0.238541,135.797805,-176.553850,66.312089,7.934066,-8.058608,7.081807,-2.686203,9.035409,-5.616606,-1.709402,-5.163004,2.515263,1
0.239583,156.509894,-159.516487,-12.193407,2.366300,-7.570208,4.151404,5.128205,8.058608,-2.686203,-4.151404,0.209402,2.310134,1
0.240625,169.872531,-106.065936,-91.701101,0.695971,-6.105006,1.709402,11.965812,7.081807,-0.244200,-5.128205,4.605006,2.202686,1
0.241667,163.525278,-21.213187,-139.138465,-13.501832,-4.639805,-0.732601,16.849817,5.616606,1.709402,-6.105006,9.977411,2.290598,1
0.242708,151.498904,69.986815,-155.173630,-7.377289,-1.709402,-3.663004,17.826618,2.197802,5.128205,-5.616606,11.442613,2.427350,1
0.243750,84.685716,119.094508,-163.525278,8.490842,2.197802,-5.616606,16.361416,-1.221001,6.593407,-3.174603,11.931013,2.466422,1
0.244791,-2.505495,139.472531,-162.189015,14.058608,5.128205,-6.105006,14.407814,-3.663004,7.570208,-1.709402,12.419414,2.525031,1
0.245834,-95.375826,159.850553,-140.140662,-0.695971,7.570208,-7.081807,10.989011,-6.105006,8.058608,0.244200,10.954212,2.564103,1
0.246875,-133.793410,177.890114,-65.309892,-6.263736,9.035409,-6.105006,3.663004,-8.058608,6.593407,2.686203,6.070208,2.515263,1
0.247917,-154.839564,160.518685,12.861539,0.417582,8.547009,-3.174603,-4.639805,-7.570208,3.663004,5.128205,0.209402,2.329670,1
0.248958,-168.870333,106.734068,92.703299,1.531136,7.081807,-0.732601,-11.477411,-6.105006,1.709402,6.105006,-5.651404,2.202686,1
0.250000,-162.857146,22.883517,138.470333,16.007326,5.616606,1.709402,-15.873016,-4.639805,-0.732601,7.081807,-9.558608,2.280830,1
0.251041,-149.828575,-68.316485,155.841762,9.604396,2.686203,5.128205,-16.849817,-1.221001,-4.151404,6.593407,-11.023810,2.437118,1
0.252083,-83.349452,-117.424178,166.531872,-23.802198,-1.221001,6.593407,-15.384615,2.197802,-5.616606,4.639805,-11.512210,2.446886,1
0.253125,6.514286,-138.470333,170.540663,-16.285714,-3.663004,7.570208,-10.989011,4.639805,-6.593407,3.663004,-7.605006,2.495726,1
0.254166,95.709892,-159.850553,146.153849,2.644689,-6.105006,8.547009,-6.105006,7.081807,-7.081807,1.709402,-5.163004,2.456654,1
0.255208,129.450552,-179.226378,64.975826,4.593407,-7.570208,7.081807,2.197802,8.547009,-5.616606,-1.221001,0.697802,2.339438,1
0.256250,156.843960,-159.516487,-32.237363,5.985348,-8.058608,4.151404,5.616606,8.547009,-2.686203,-5.128205,0.209402,2.212454,1
0.257292,170.206597,-103.727475,-112.413189,-4.315018,-7.081807,0.732601,7.570208,8.058608,0.244200,-6.593407,0.697802,2.153846,1
0.258333,171.542861,-15.534066,-147.156047,-12.388278,-5.128205,-1.709402,8.058608,5.616606,2.197802,-7.081807,0.209402,2.153846,1
0.259375,145.485718,60.298902,-155.173630,-2.087912,-2.686203,-4.639805,8.058608,3.174603,5.128205,-7.081807,0.697802,2.085470,1
0.260416,81.010991,114.751651,-164.527476,4.593407,0.732601,-7.081807,7.570208,0.244200,8.058608,-6.105006,0.209402,2.085470,1
0.261459,-2.505495,146.487915,-163.525278,9.604396,3.663004,-8.547009,5.616606,-2.686203,9.035409,-4.151404,0.209402,2.183150,1
0.262500,-89.362639,170.206597,-139.806597,-1.809524,6.593407,-7.570208,2.197802,-5.616606,8.547009,-0.732601,0.209402,2.153846,1
0.263547,-136.131871,171.542861,-51.279122,-1.531136,8.547009,-5.616606,-1.221001,-7.570208,6.105006,2.686203,0.209402,2.085470,1
0.264590,-154.839564,154.171432,40.589012,-5.150183,8.547009,-3.174603,-4.151404,-7.570208,3.663004,5.616606,0.209402,2.075702,1
