1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,113.081321,-214.637367,113.749453,-13.501832,3.174603,7.081807,-8.058608,-1.709402,-5.128205,9.523810,1.674603,4.195360,0
0.001042,186.241762,-182.567037,44.931869,-4.036630,-0.244200,9.035409,-6.593407,1.709402,-7.570208,7.570208,1.674603,4.214896,0
0.002084,228.000005,-139.472531,-48.606594,16.564103,-4.151404,10.012210,-3.663004,5.128205,-8.547009,4.639805,1.186203,4.205128,0
0.003125,209.960444,-88.026376,-141.810992,10.439560,-6.593407,9.035409,-0.244200,7.570208,-7.570208,1.709402,1.186203,4.214896,0
0.004167,172.879125,-20.879121,-203.947257,7.934066,-8.058608,6.593407,3.663004,9.523810,-5.128205,-1.709402,1.674603,4.195360,0
0.005208,127.780223,81.345057,-223.323082,-13.780220,-8.058608,3.663004,6.593407,9.523810,-2.686203,-4.639805,1.674603,4.195360,0
0.006250,70.654947,165.863740,-195.261543,-3.758242,-7.081807,0.244200,9.035409,8.547009,1.221001,-7.081807,1.674603,4.205128,0
0.007291,-6.514286,225.661543,-153.837366,2.366300,-4.639805,-3.174603,10.012210,6.105006,4.639805,-8.058608,1.186203,4.195360,0
0.008333,-110.742860,216.307697,-111.745057,15.450549,-1.709402,-5.616606,9.523810,3.174603,7.081807,-7.570208,1.186203,4.253968,0
0.009375,-184.237367,184.905499,-42.927473,6.820513,1.709402,-7.570208,8.058608,-0.244200,9.035409,-6.105006,1.186203,4.224664,0
0.010417,-225.661543,141.810992,50.610990,-14.336996,5.616606,-8.547009,5.128205,-4.151404,9.523810,-3.174603,1.674603,4.283272,0
0.011458,-207.621983,89.696705,144.817586,-8.490842,8.058608,-7.570208,2.197802,-6.593407,9.035409,-0.244200,1.674603,4.214896,0
0.012500,-170.540663,22.883517,205.951653,-4.871795,9.523810,-5.128205,-1.709402,-8.058608,6.593407,3.174603,1.186203,4.205128,0
0.013542,-126.109893,-79.340661,224.993412,17.120879,9.523810,-2.197802,-4.639805,-8.058608,4.151404,6.105006,1.186203,4.205128,0
0.014583,-67.982419,-163.859344,197.265938,6.820513,8.547009,1.221001,-7.570208,-7.081807,0.732601,8.547009,1.674603,4.214896,0
0.015625,9.186813,-223.323082,155.841762,2.366300,6.105006,4.639805,-8.547009,-4.639805,-3.174603,9.523810,1.674603,4.185592,0
0.016667,113.081321,-213.969236,112.747255,-12.388278,3.174603,7.081807,-7.570208,-1.709402,-5.616606,9.035409,1.674603,4.205128,0
0.017708,186.909894,-182.567037,44.597803,-2.923077,-0.244200,9.035409,-6.593407,1.709402,-7.570208,7.570208,1.186203,4.224664,0
0.018750,228.000005,-139.806597,-48.272529,15.728938,-4.151404,10.012210,-3.174603,5.616606,-8.058608,4.639805,1.186203,4.253968,0
0.019792,209.626378,-87.692310,-142.813190,12.388278,-6.105006,9.035409,-0.244200,7.570208,-7.570208,1.709402,1.186203,4.214896,0
0.020841,171.542861,-18.540660,-205.617587,8.490842,-8.058608,7.081807,3.663004,9.035409,-5.128205,-2.197802,1.674603,4.205128,0
0.021882,127.780223,84.017584,-222.654950,-14.336996,-8.058608,3.663004,6.593407,9.523810,-2.197802,-5.128205,1.674603,4.253968,0
0.022923,69.652749,167.200004,-194.927477,-4.315018,-7.081807,0.732601,9.035409,8.547009,1.221001,-7.081807,1.674603,4.214896,0
0.023960,-7.516484,226.329675,-153.169234,1.809524,-4.639805,-3.663004,10.012210,6.105006,4.639805,-8.058608,1.186203,4.195360,0
0.025000,-111.745057,215.973631,-110.742860,15.172161,-1.709402,-5.616606,9.035409,3.174603,6.593407,-7.570208,1.674603,4.195360,0
0.026042,-184.571433,184.571433,-41.925276,6.820513,1.709402,-7.570208,8.058608,-0.244200,9.035409,-6.105006,1.674603,4.214896,0
0.027083,-225.995609,141.476926,50.276924,-13.501832,5.616606,-8.547009,5.128205,-3.663004,9.523810,-3.174603,1.674603,4.205128,0
0.028125,-206.953851,89.362639,145.485718,-7.098901,8.058608,-7.570208,1.709402,-6.105006,9.035409,-0.244200,1.674603,4.214896,0
0.029167,-169.872531,22.215385,207.621983,-3.758242,9.523810,-5.128205,-1.709402,-8.058608,6.593407,3.663004,1.674603,4.205128,0
0.030208,-126.109893,-80.008793,224.993412,17.956044,9.523810,-2.197802,-5.128205,-8.058608,3.663004,6.593407,2.163004,4.214896,0
0.031250,-67.648353,-163.859344,196.931873,6.263736,8.547009,1.709402,-7.081807,-7.081807,0.732601,8.547009,1.674603,4.214896,0
0.032291,10.189011,-223.991214,154.839564,0.974359,6.105006,4.639805,-8.547009,-4.639805,-3.174603,9.523810,1.186203,4.195360,0
0.033333,114.417585,-213.301104,112.747255,-11.274725,3.174603,7.081807,-8.058608,-1.709402,-5.616606,9.035409,1.186203,4.195360,0
0.034375,187.578026,-181.898905,44.263737,-3.479853,-0.244200,9.035409,-6.105006,1.709402,-7.570208,6.593407,1.674603,4.214896,0
0.035416,228.334071,-139.472531,-49.274726,16.285714,-4.151404,10.012210,-3.663004,5.616606,-8.547009,4.639805,1.674603,4.205128,0
0.036458,209.626378,-87.358244,-142.479124,11.274725,-6.593407,9.035409,-0.732601,7.570208,-7.570208,0.732601,1.674603,4.214896,0
0.037500,171.542861,-18.206594,-204.949455,7.934066,-8.058608,6.593407,3.174603,9.523810,-5.128205,-2.197802,1.674603,4.195360,0
0.038541,128.448355,83.015386,-222.989016,-14.058608,-8.058608,4.151404,6.593407,9.523810,-2.197802,-4.639805,1.186203,4.205128,0
0.039583,69.652749,167.200004,-194.593411,-2.644689,-7.081807,0.732601,9.035409,8.547009,1.221001,-7.081807,1.674603,4.214896,0
0.040625,-8.518682,226.329675,-152.835168,2.366300,-4.151404,-3.174603,10.012210,5.616606,4.639805,-8.058608,1.186203,4.205128,0
0.041667,-112.413189,215.639565,-110.408794,14.893773,-1.709402,-5.616606,9.523810,3.174603,7.081807,-7.570208,1.674603,4.146520,0
0.042708,-185.239565,184.237367,-41.591210,6.263736,1.709402,-7.570208,7.570208,-0.244200,9.035409,-6.105006,1.674603,4.214896,0
0.043750,-225.327478,141.476926,52.615386,-12.945055,5.616606,-8.547009,5.128205,-4.151404,9.523810,-3.174603,1.674603,4.214896,0
0.044791,-206.953851,89.362639,146.153849,-8.769231,8.058608,-7.570208,1.709402,-6.105006,9.035409,-0.244200,1.674603,4.214896,0
0.045834,-169.204399,21.881319,207.287917,-4.871795,9.523810,-5.128205,-1.709402,-7.570208,6.593407,3.663004,1.674603,4.195360,0
0.046875,-125.441761,-81.345057,224.659346,17.956044,9.523810,-2.686203,-5.128205,-8.058608,3.663004,6.593407,1.674603,4.205128,0
0.047916,-67.648353,-164.193410,196.931873,7.098901,8.547009,1.221001,-7.081807,-7.081807,0.732601,8.547009,1.186203,4.224664,0
0.048958,10.857143,-223.991214,154.505498,1.531136,6.105006,5.128205,-8.058608,-4.151404,-3.174603,9.523810,1.186203,4.205128,0
0.050000,114.751651,-213.301104,113.415387,-10.439560,3.174603,7.081807,-8.058608,-1.709402,-5.616606,9.035409,1.186203,4.205128,0
0.051042,187.912092,-181.898905,43.261539,-2.644689,-0.244200,9.035409,-6.105006,1.709402,-7.570208,7.570208,1.186203,4.234432,0
0.052083,227.665939,-139.138465,-50.610990,15.172161,-4.151404,10.012210,-3.663004,5.616606,-8.058608,4.639805,1.674603,4.214896,0
0.053125,209.292312,-86.690112,-144.149454,11.553114,-6.593407,9.035409,-0.244200,7.570208,-7.570208,1.709402,1.186203,4.224664,0
0.054167,171.876927,-19.208792,-204.949455,7.655678,-8.058608,6.593407,3.174603,9.523810,-4.639805,-2.197802,1.674603,4.195360,0
0.055208,128.114289,83.683518,-222.654950,-14.615385,-8.547009,4.151404,6.593407,9.523810,-2.197802,-4.639805,1.674603,4.195360,0
0.056250,69.652749,166.865938,-194.593411,-3.201465,-7.081807,0.732601,9.035409,8.547009,1.221001,-7.081807,1.674603,4.214896,0
0.057292,-8.852747,226.663741,-152.501102,2.366300,-4.151404,-3.663004,10.012210,5.616606,4.639805,-8.058608,1.674603,4.195360,0
0.058333,-114.417585,215.305499,-110.408794,14.336996,-1.709402,-5.616606,9.523810,3.174603,7.081807,-7.570208,1.674603,4.195360,0
0.059374,-185.573631,183.903301,-41.591210,5.706960,2.197802,-7.570208,7.570208,-0.244200,9.035409,-6.105006,1.674603,4.224664,0
0.060417,-225.661543,141.476926,51.947254,-11.553114,5.128205,-8.547009,5.128205,-4.151404,10.012210,-3.174603,1.186203,4.214896,0
0.061458,-206.953851,89.028573,146.153849,-8.769231,8.058608,-7.570208,1.709402,-6.593407,9.035409,-0.244200,1.674603,4.234432,0
0.062500,-169.204399,21.213187,207.621983,-6.542125,9.523810,-6.593407,-2.197802,-7.570208,6.593407,3.663004,1.674603,4.205128,0
0.063542,-125.441761,-82.347255,224.325280,17.677656,10.012210,-2.197802,-6.105006,-8.058608,3.663004,6.593407,1.186203,4.205128,0
0.064583,-66.646155,-164.861542,196.263741,6.263736,8.547009,1.221001,-7.570208,-7.081807,-0.244200,8.547009,1.674603,4.224664,0
0.065625,11.525275,-224.325280,154.505498,0.695971,6.105006,4.639805,-8.547009,-4.151404,-3.174603,10.012210,1.674603,4.195360,0
0.066666,116.087915,-212.632972,112.413189,-10.439560,3.174603,7.081807,-8.058608,-1.221001,-5.616606,9.035409,1.674603,4.205128,0
0.067708,188.580224,-181.564839,42.593408,-2.366300,-0.244200,9.035409,-6.105006,2.197802,-7.570208,7.570208,1.674603,4.214896,0
0.068750,228.000005,-138.804399,-50.276924,16.564103,-4.151404,10.012210,-3.174603,5.616606,-8.547009,5.128205,1.186203,4.214896,0
0.069792,208.958246,-86.690112,-144.817586,10.996337,-6.593407,9.035409,-0.244200,7.570208,-7.570208,1.709402,1.186203,4.244200,0
0.070835,171.208795,-18.206594,-205.617587,7.377289,-8.058608,6.593407,3.663004,9.523810,-5.128205,-2.197802,1.186203,4.185592,0
0.071880,127.446157,86.021980,-220.650554,-13.223443,-8.547009,3.663004,6.593407,9.523810,-2.197802,-5.128205,1.674603,4.205128,0
0.072922,67.648353,168.870333,-193.591213,-2.366300,-7.081807,0.244200,9.035409,8.547009,1.221001,-7.081807,1.186203,4.214896,0
0.073959,-10.189011,226.997807,-152.167036,1.809524,-4.639805,-3.663004,10.012210,5.616606,4.639805,-8.058608,1.674603,4.185592,0
0.075000,-114.083519,215.305499,-109.072530,14.336996,-1.709402,-5.616606,9.523810,3.174603,7.081807,-7.570208,1.674603,4.205128,0
0.076041,-186.241762,183.903301,-40.589012,5.985348,1.709402,-7.570208,8.058608,-0.244200,9.035409,-6.105006,1.674603,4.205128,0
0.077083,-225.995609,141.142860,53.617584,-12.666667,5.616606,-8.547009,4.639805,-4.151404,10.012210,-3.174603,2.163004,4.205128,0
0.078125,-206.619785,88.360442,147.156047,-8.490842,8.058608,-7.570208,2.197802,-6.593407,9.035409,0.244200,2.163004,4.214896,0
0.079167,-169.204399,20.210989,207.287917,-4.036630,9.523810,-5.128205,-2.197802,-7.570208,6.593407,3.174603,1.186203,4.205128,0
0.080208,-125.441761,-80.676925,223.991214,18.234432,9.523810,-2.197802,-4.639805,-8.058608,3.663004,6.593407,1.186203,4.214896,0
0.081250,-66.312089,-165.529674,195.595609,6.542125,8.547009,1.221001,-7.081807,-7.081807,0.244200,8.547009,1.186203,4.214896,0
0.082291,12.527473,-224.993412,154.171432,0.695971,5.616606,5.128205,-8.058608,-4.151404,-3.174603,10.012210,1.674603,4.205128,0
0.083333,116.421981,-212.298906,111.745057,-11.274725,3.174603,7.081807,-8.058608,-1.709402,-5.616606,9.035409,1.674603,4.205128,0
0.084383,189.582422,-180.896707,40.923078,-2.087912,-0.732601,8.547009,-6.105006,1.709402,-7.081807,7.570208,1.186203,4.214896,0
0.085422,227.331873,-137.802201,-54.285715,14.615385,-4.151404,10.012210,-3.663004,5.616606,-8.547009,4.639805,1.186203,4.214896,0
0.086459,208.958246,-85.687914,-145.485718,11.831502,-6.593407,9.035409,-0.244200,7.570208,-9.523810,1.709402,1.674603,4.224664,0
0.087500,171.208795,-17.538462,-206.285719,7.377289,-8.058608,6.593407,3.663004,9.523810,-5.128205,-2.197802,1.674603,4.195360,0
0.088542,127.780223,84.351650,-221.652752,-14.058608,-8.058608,3.663004,6.593407,9.523810,-2.197802,-5.128205,1.674603,4.195360,0
0.089584,68.650551,168.202202,-193.925279,-1.809524,-7.081807,0.732601,9.035409,8.547009,0.732601,-7.081807,1.674603,4.214896,0
0.090625,-10.189011,226.997807,-152.167036,1.252747,-4.639805,-3.174603,10.012210,5.616606,4.639805,-8.058608,1.674603,4.224664,0
0.091666,-115.085717,214.971433,-109.072530,15.728938,-1.709402,-5.616606,9.523810,2.686203,7.081807,-7.570208,1.674603,4.205128,0
0.092708,-186.241762,183.569235,-40.254946,6.263736,1.709402,-7.570208,7.570208,-0.732601,9.035409,-6.105006,1.674603,4.244200,0
0.093750,-224.993412,140.808794,55.621979,-11.831502,5.616606,-9.523810,5.128205,-4.151404,9.523810,-3.174603,1.674603,4.205128,0
0.094791,-206.285719,88.026376,147.156047,-8.769231,8.058608,-7.570208,1.709402,-6.593407,9.035409,-0.244200,1.674603,4.224664,0
0.095833,-168.536267,19.876924,208.958246,-4.036630,9.523810,-5.616606,-2.197802,-8.058608,6.593407,3.663004,1.674603,4.205128,0
0.096875,-124.773629,-83.349452,224.325280,17.399267,10.012210,-2.686203,-5.128205,-8.058608,3.663004,6.105006,1.674603,4.195360,0
0.097917,-65.978023,-165.863740,195.929675,5.706960,8.547009,0.732601,-7.081807,-7.081807,0.732601,8.547009,1.186203,4.214896,0
0.098958,13.529671,-224.993412,153.837366,0.417582,6.105006,5.128205,-8.058608,-4.151404,-3.174603,9.523810,1.674603,4.185592,0
0.100000,117.424178,-212.298906,111.410991,-8.769231,3.174603,7.081807,-7.570208,-1.709402,-5.616606,9.035409,1.674603,4.205128,0
0.101042,189.248356,-180.896707,41.591210,-2.366300,-0.244200,9.035409,-6.105006,1.709402,-7.570208,7.570208,1.186203,4.263736,0
0.102084,227.331873,-138.136267,-53.951650,15.728938,-4.151404,10.012210,-3.174603,5.616606,-8.058608,4.639805,1.186203,4.214896,0
0.103124,208.290115,-85.687914,-146.153849,12.388278,-6.593407,9.035409,-0.244200,8.058608,-7.570208,1.709402,1.186203,4.244200,0
0.104166,170.540663,-17.204396,-206.953851,6.820513,-8.058608,5.616606,3.663004,9.523810,-5.128205,-2.197802,1.674603,4.195360,0
0.105209,127.446157,86.021980,-221.986818,-14.058608,-8.547009,3.663004,6.593407,9.523810,-2.197802,-5.128205,1.674603,4.195360,0
0.106250,67.648353,168.870333,-193.925279,-2.366300,-7.081807,0.244200,9.035409,8.547009,1.221001,-7.081807,1.674603,4.214896,0
0.107291,-10.857143,227.665939,-151.164839,2.923077,-4.639805,-3.174603,10.012210,5.128205,4.639805,-8.058608,1.674603,4.185592,0
0.108333,-116.421981,214.971433,-108.404398,14.336996,-1.221001,-5.616606,9.523810,3.174603,7.081807,-7.570208,1.674603,4.195360,0
0.109375,-186.909894,182.232971,-39.252748,5.428571,2.197802,-7.570208,7.570208,-0.244200,8.547009,-6.105006,1.674603,4.214896,0
0.110416,-224.993412,140.140662,53.617584,-10.996337,5.616606,-8.547009,4.639805,-3.663004,10.012210,-3.174603,1.674603,4.205128,0
0.111458,-205.951653,90.030771,147.824179,-9.604396,8.058608,-7.570208,1.709402,-6.593407,9.035409,0.244200,1.674603,4.302808,0
0.112500,-168.202202,19.208792,208.958246,-4.315018,9.523810,-5.128205,-2.197802,-7.570208,6.593407,3.663004,2.163004,4.205128,0
0.113542,-124.773629,-84.351650,223.657148,17.956044,9.523810,-2.197802,-5.128205,-8.058608,3.663004,6.593407,1.186203,4.273504,0
0.114583,-65.309892,-166.531872,195.929675,3.758242,8.547009,1.221001,-7.570208,-6.593407,0.732601,8.547009,1.186203,4.224664,0
0.115625,13.863737,-225.327478,153.169234,0.695971,6.105006,4.639805,-8.058608,-4.151404,-3.174603,9.523810,1.674603,4.195360,0
0.116667,118.426376,-211.964840,110.742860,-9.047619,3.174603,7.081807,-8.547009,-1.221001,-5.616606,9.035409,1.674603,4.195360,0
0.117709,189.582422,-180.562641,41.257144,-2.087912,-0.244200,9.035409,-6.105006,2.686203,-7.570208,7.570208,1.674603,4.214896,0
0.118749,230.338467,-137.802201,-53.951650,14.615385,-4.151404,10.012210,-3.663004,5.616606,-8.058608,4.639805,1.674603,4.214896,0
0.119792,208.290115,-85.687914,-146.153849,12.388278,-6.593407,9.523810,0.244200,7.570208,-7.570208,1.709402,1.186203,4.214896,0
0.120833,170.540663,-16.870330,-206.953851,8.212454,-8.058608,6.593407,3.663004,9.035409,-5.128205,-2.197802,1.186203,4.205128,0
0.121881,127.112091,88.026376,-220.984620,-12.945055,-8.058608,3.663004,6.593407,9.523810,-2.197802,-5.128205,1.674603,4.195360,0
0.122923,66.312089,171.208795,-193.591213,-1.809524,-7.081807,0.244200,9.035409,8.547009,1.221001,-7.081807,1.186203,4.244200,0
0.123958,-11.859341,227.665939,-151.498904,2.923077,-4.151404,-3.174603,10.012210,5.616606,4.639805,-8.058608,1.186203,4.185592,0
0.125000,-116.756047,214.637367,-107.736266,12.666667,-1.221001,-5.616606,9.523810,2.686203,7.081807,-7.570208,1.186203,4.195360,0
0.126042,-187.243960,182.567037,-38.584616,4.871795,2.197802,-7.570208,8.058608,-0.244200,9.035409,-5.616606,1.674603,4.214896,0
0.127083,-224.993412,139.806597,56.624177,-10.996337,5.616606,-8.547009,5.128205,-4.151404,9.035409,-3.174603,1.674603,4.205128,0
0.128124,-205.617587,87.692310,148.492311,-9.047619,8.058608,-7.570208,1.709402,-6.593407,9.035409,0.244200,1.674603,4.214896,0
0.129167,-168.202202,18.540660,209.960444,-2.923077,9.523810,-5.128205,-1.709402,-7.570208,6.593407,3.663004,2.163004,4.195360,0
0.130209,-124.439563,-86.356046,223.657148,17.120879,10.012210,-2.197802,-5.128205,-8.058608,3.663004,6.593407,1.674603,4.205128,0
0.131250,-64.307694,-166.865938,195.595609,5.428571,8.547009,1.221001,-7.570208,-7.081807,0.244200,9.035409,0.697802,4.224664,0
0.132291,14.531868,-225.327478,153.503300,0.695971,6.105006,4.639805,-8.058608,-4.151404,-3.174603,9.523810,1.186203,4.185592,0
0.133333,119.094508,-211.964840,109.740662,-7.098901,3.174603,7.081807,-8.058608,-1.709402,-5.616606,9.035409,1.186203,4.205128,1
0.134375,189.916488,-180.562641,40.923078,-2.087912,-0.732601,9.035409,-6.105006,2.197802,-7.081807,7.081807,1.186203,4.263736,1
0.135416,227.331873,-137.468135,-55.621979,12.666667,-4.151404,10.012210,-3.174603,5.616606,-8.058608,4.639805,1.186203,4.205128,1
0.136458,208.290115,-85.019782,-147.156047,12.109890,-6.593407,9.035409,-0.244200,7.570208,-7.570208,1.709402,1.674603,4.214896,1
0.137500,169.872531,-15.534066,-207.956049,5.706960,-8.058608,7.081807,3.663004,9.523810,-4.639805,-2.197802,1.674603,4.195360,1
0.138542,127.112091,88.026376,-221.318686,-12.945055,-8.058608,3.663004,6.593407,9.523810,-2.197802,-5.128205,1.674603,4.195360,1
0.139583,67.314287,170.206597,-193.591213,-1.252747,-7.081807,0.244200,9.035409,8.547009,1.221001,-7.081807,1.674603,4.205128,1
0.140625,-13.195605,228.000005,-150.496707,4.036630,-4.639805,-3.174603,10.012210,5.616606,4.639805,-8.058608,1.674603,4.195360,1
0.141667,-117.090113,214.303301,-107.402200,13.501832,-1.709402,-5.616606,9.523810,3.174603,7.081807,-7.570208,1.674603,4.195360,1
0.142708,-187.578026,182.567037,-38.250550,5.706960,2.197802,-7.570208,8.058608,-0.244200,9.035409,-6.105006,1.674603,4.214896,1
0.143750,-224.659346,139.472531,57.626375,-10.996337,5.616606,-8.058608,4.639805,-4.151404,10.012210,-2.686203,1.674603,4.224664,1
0.144792,-205.283521,87.024178,149.494509,-9.047619,8.058608,-7.570208,1.709402,-6.593407,9.035409,0.244200,1.674603,4.263736,1
0.145834,-167.200004,17.538462,210.628576,-2.366300,9.523810,-4.639805,-1.709402,-8.058608,6.593407,3.663004,1.674603,4.195360,1
0.146874,-124.439563,-86.021980,222.989016,16.285714,10.012210,-2.197802,-5.128205,-8.058608,3.663004,6.593407,1.674603,4.205128,1
0.147917,-64.307694,-167.534070,195.261543,4.315018,8.547009,1.221001,-7.570208,-6.593407,0.244200,8.547009,1.674603,4.224664,1
0.148958,16.202198,-225.661543,152.835168,-1.252747,6.105006,5.128205,-8.547009,-4.151404,-3.174603,9.523810,1.674603,4.195360,1
0.150000,119.094508,-211.296708,109.072530,-7.098901,3.174603,7.081807,-8.058608,-1.221001,-5.616606,9.523810,1.674603,4.195360,1
0.151041,190.250554,-180.228575,40.254946,-1.252747,-0.732601,9.035409,-6.593407,2.197802,-7.570208,7.570208,1.674603,4.205128,1
0.152083,227.331873,-137.134069,-55.956045,14.336996,-4.151404,10.500611,-3.174603,5.616606,-8.547009,4.639805,1.186203,4.214896,1
0.153125,207.621983,-85.353848,-147.824179,11.831502,-6.593407,9.035409,-0.244200,8.058608,-7.081807,1.709402,1.674603,4.224664,1
0.154167,169.204399,-14.865934,-209.292312,6.263736,-8.058608,6.593407,4.151404,9.523810,-4.639805,-2.686203,1.674603,4.205128,1
0.155208,126.778025,88.694507,-220.984620,-13.501832,-8.058608,3.663004,7.081807,9.523810,-2.197802,-5.128205,1.674603,4.195360,1
0.156250,66.646155,170.206597,-192.923081,-1.252747,-7.081807,0.244200,9.035409,8.058608,1.221001,-7.081807,1.674603,4.214896,1
0.157292,-13.529671,228.334071,-150.496707,4.593407,-4.639805,-3.174603,10.012210,5.616606,4.639805,-8.058608,1.674603,4.195360,1
0.158333,-117.758244,214.637367,-107.068134,12.109890,-1.221001,-6.105006,9.523810,2.686203,7.081807,-7.570208,1.674603,4.195360,1
0.159375,-187.578026,182.232971,-37.582418,4.593407,1.709402,-7.570208,7.570208,-0.732601,9.035409,-5.616606,1.674603,4.214896,1
0.160416,-225.995609,139.472531,58.294507,-10.161172,5.616606,-8.547009,4.639805,-4.151404,10.012210,-3.174603,1.674603,4.205128,1
0.161458,-205.617587,86.356046,149.828575,-8.769231,8.058608,-7.570208,1.709402,-6.593407,9.035409,0.244200,1.674603,4.214896,1
0.162500,-166.865938,17.538462,210.294510,-1.809524,9.523810,-5.128205,-2.197802,-8.058608,6.105006,3.663004,0.209402,4.205128,1
0.163541,-124.105497,-87.024178,222.989016,15.172161,10.012210,-2.197802,-5.128205,-8.058608,3.663004,6.593407,1.186203,4.234432,1
0.164583,-63.639562,-167.534070,194.927477,4.593407,8.547009,1.221001,-7.081807,-7.081807,0.244200,9.035409,2.163004,4.234432,1
0.165625,16.536264,-225.995609,151.832970,-2.366300,5.616606,5.128205,-8.547009,-4.151404,-3.174603,9.523810,1.674603,4.185592,1
0.166666,120.764838,-211.630774,108.404398,-6.820513,3.174603,7.570208,-8.058608,-1.221001,-5.616606,9.035409,1.674603,4.195360,1
0.167708,190.584620,-179.894510,39.920880,-1.531136,-0.732601,9.035409,-6.105006,1.709402,-7.570208,7.570208,1.674603,4.214896,1
0.168750,227.331873,-136.800003,-56.624177,13.223443,-4.151404,10.012210,-3.174603,5.616606,-8.547009,4.639805,1.674603,4.214896,1
0.169792,207.621983,-84.351650,-147.824179,12.109890,-6.593407,9.523810,-0.244200,8.058608,-7.081807,1.221001,1.674603,4.224664,1
0.170840,168.536267,-13.195605,-209.960444,4.315018,-8.058608,6.593407,3.663004,9.523810,-4.639805,-2.197802,1.674603,4.185592,1
0.171881,125.775827,90.364837,-220.316488,-11.831502,-8.058608,3.663004,6.593407,9.523810,-2.197802,-5.128205,2.163004,4.195360,1
0.172923,64.307694,171.542861,-193.257147,-0.139194,-7.081807,0.244200,9.035409,8.058608,1.221001,-7.081807,1.674603,4.205128,1
0.173960,-14.865934,228.668137,-150.162641,4.871795,-4.151404,-3.663004,10.012210,5.616606,5.128205,-8.058608,1.674603,4.263736,1
0.175000,-118.426376,213.969236,-106.400002,10.717949,-1.709402,-6.105006,9.523810,3.174603,7.081807,-7.570208,1.674603,4.205128,1
0.176042,-188.246158,181.898905,-37.248352,5.150183,2.197802,-7.570208,7.570208,-0.244200,9.035409,-5.616606,1.674603,4.175824,1
0.177083,-224.993412,139.138465,58.962639,-9.882784,5.616606,-8.547009,5.128205,-4.151404,9.523810,-3.174603,1.674603,4.214896,1
0.178125,-204.615389,86.021980,150.830773,-8.769231,8.058608,-7.570208,1.709402,-6.593407,9.035409,0.244200,1.674603,4.224664,1
0.179166,-146.153849,31.235166,186.909894,2.923077,8.058608,-6.593407,-9.523810,-6.593407,8.058608,0.732601,-9.070208,4.234432,1
0.180208,-116.756047,-76.000002,211.296708,9.047619,9.035409,-3.663004,-17.826618,-7.081807,5.128205,4.151404,-12.977411,4.293040,1
0.181250,-54.285715,-160.184619,190.918686,9.047619,8.058608,0.732601,-20.268620,-6.593407,0.732601,8.058608,-12.489011,4.547009,1
0.182291,3.173626,-239.358247,166.531872,-0.695971,4.639805,4.151404,-18.315018,-3.174603,-2.686203,7.570208,-10.535409,4.761905,1
0.183333,123.437365,-211.964840,121.767036,-12.666667,1.709402,5.616606,-13.919414,-0.244200,-4.151404,6.593407,-7.605006,4.644689,1
0.184375,193.925279,-173.881323,49.942858,-0.974359,-0.244200,8.058608,-9.523810,2.197802,-6.593407,6.593407,-2.232601,4.478632,1
0.185417,231.006599,-130.786816,-46.268133,15.172161,-3.174603,10.989011,-2.686203,4.639805,-9.035409,6.593407,4.116606,4.371184,1
0.186458,201.608796,-88.360442,-122.769234,10.161172,-5.128205,10.500611,5.616606,6.593407,-8.547009,4.151404,9.977411,4.332112,1
0.187500,168.870333,-19.542858,-184.905499,5.985348,-6.593407,8.058608,13.919414,7.570208,-6.105006,0.732601,14.373016,4.263736,1
0.188541,126.109893,82.013189,-220.984620,-7.934066,-7.081807,5.128205,20.268620,8.547009,-3.663004,-2.197802,18.280220,4.322344,1
0.189583,73.661540,176.887916,-207.621983,-2.366300,-5.616606,2.197802,21.733822,7.081807,-0.244200,-4.151404,17.791819,4.507937,1
0.190625,-9.520879,236.017588,-158.848355,4.593407,-2.686203,-1.709402,18.803419,4.151404,3.174603,-4.639805,14.373016,4.634921,1
0.191666,-123.771431,211.296708,-111.410991,16.007326,-0.732601,-3.663004,15.384615,2.686203,5.616606,-5.616606,10.954212,4.625153,1
0.192708,-193.257147,173.547257,-42.593408,4.593407,1.709402,-7.081807,11.965812,0.244200,8.547009,-6.105006,6.070208,4.556777,1
0.193750,-221.986818,139.806597,38.584616,-12.109890,4.639805,-9.035409,5.128205,-2.686203,10.500611,-4.639805,0.209402,4.439560,1
0.194791,-200.940664,90.364837,122.101102,-7.377289,6.593407,-8.547009,-4.151404,-5.128205,10.012210,-2.197802,-6.139805,4.322344,1
0.195833,-169.538465,21.547253,191.252752,-2.087912,8.058608,-6.105006,-12.454212,-6.593407,7.570208,1.221001,-11.023810,4.302808,1
0.196875,-126.443959,-82.347255,228.668137,11.553114,8.547009,-4.151404,-17.826618,-6.593407,5.616606,3.663004,-14.442613,4.322344,1
0.197917,-68.316485,-171.876927,206.953851,3.758242,7.081807,-0.732601,-19.291819,-5.128205,2.197802,5.616606,-13.954212,4.488400,1
0.198958,14.197803,-232.008796,157.178025,0.417582,4.639805,3.174603,-17.338217,-3.174603,-1.709402,6.593407,-10.047009,4.654457,1
0.200000,125.775827,-207.621983,114.083519,-12.109890,3.174603,5.616606,-13.919414,-1.221001,-3.663004,7.570208,-6.628205,4.683761,1
0.201041,193.591213,-173.213191,51.613188,-1.252747,0.732601,8.547009,-10.500611,1.221001,-7.081807,7.570208,-2.232601,4.595849,1
0.202084,224.325280,-138.804399,-34.909891,15.728938,-3.174603,10.500611,-2.686203,4.639805,-9.035409,6.105006,3.628205,4.420024,1
0.203124,204.949455,-88.026376,-122.435168,11.553114,-5.128205,10.012210,5.616606,6.593407,-8.058608,3.663004,9.977411,4.312576,1
0.204167,172.545059,-18.206594,-191.586817,5.985348,-6.105006,8.058608,13.919414,7.570208,-6.593407,0.732601,14.861416,4.244200,1
0.205208,128.782420,84.351650,-225.327478,-7.098901,-6.593407,6.105006,19.780220,8.058608,-4.151404,-1.709402,18.280220,4.302808,1
0.206250,69.986815,173.547257,-202.945059,-0.695971,-4.151404,2.197802,20.757021,7.081807,-0.244200,-4.151404,17.303419,4.488400,1
0.207291,-10.857143,235.015390,-155.173630,2.366300,-3.174603,-2.197802,18.803419,4.639805,3.174603,-5.128205,13.884615,4.644689,1
0.208333,-122.435168,210.962642,-113.749453,16.842491,-1.221001,-3.663004,15.873016,3.174603,5.128205,-5.616606,10.954212,4.673993,1
0.209375,-190.918686,175.885718,-49.274726,4.036630,1.709402,-7.081807,12.454212,0.244200,8.547009,-6.105006,6.558608,4.586081,1
0.210417,-222.320884,140.140662,38.918682,-12.666667,4.639805,-8.547009,4.639805,-2.686203,10.500611,-4.639805,0.209402,4.420024,1
0.211458,-202.610994,90.698903,125.441761,-7.655678,6.593407,-8.547009,-4.151404,-5.128205,9.523810,-2.197802,-6.139805,4.322344,1
0.212500,-170.206597,20.210989,193.257147,-1.809524,7.570208,-6.593407,-11.965812,-6.105006,8.058608,0.244200,-11.023810,4.244200,1
0.213541,-125.775827,-82.013189,226.329675,11.831502,8.547009,-4.151404,-17.826618,-6.593407,6.105006,3.174603,-14.442613,4.302808,1
0.214583,-67.982419,-171.208795,205.283521,3.758242,7.570208,-0.732601,-19.291819,-5.616606,2.197802,5.616606,-13.465812,4.507937,1
0.215625,13.195605,-232.342862,158.180223,0.139194,4.639805,3.174603,-16.849817,-3.174603,-1.221001,6.593407,-10.047009,4.644689,1
0.216666,125.441761,-207.956049,116.087915,-11.831502,3.174603,5.128205,-14.407814,-1.221001,-3.663004,7.081807,-5.651404,4.683761,1
0.217708,194.259345,-173.547257,51.947254,-0.695971,0.244200,8.547009,-10.012210,1.221001,-6.593407,7.570208,-2.721001,4.586081,1
0.218750,224.993412,-137.802201,-36.914287,15.728938,-2.686203,10.500611,-3.174603,4.639805,-8.547009,6.105006,3.628205,4.429792,1
0.219791,204.281323,-88.694507,-123.437365,10.439560,-5.128205,10.012210,5.616606,6.593407,-8.547009,4.151404,9.977411,4.322344,1
0.220835,172.210993,-18.206594,-190.918686,5.150183,-6.105006,8.058608,13.919414,7.081807,-6.593407,1.221001,14.861416,4.253968,1
0.221880,128.114289,86.021980,-224.325280,-7.934066,-6.593407,6.105006,19.291819,8.058608,-4.639805,-1.709402,18.280220,4.312576,1
0.222922,69.318683,175.217586,-202.945059,-0.417582,-5.616606,2.686203,20.757021,7.081807,-0.732601,-3.663004,17.303419,4.468864,1
0.223958,-10.523077,235.015390,-155.841762,4.036630,-3.174603,-1.709402,18.803419,4.639805,3.174603,-5.128205,13.884615,4.634921,1
0.224999,-122.435168,211.964840,-114.417585,17.120879,-1.221001,-3.663004,16.361416,2.686203,5.128205,-5.128205,10.954212,4.742369,1
0.226042,-191.586817,175.885718,-49.608792,5.150183,1.221001,-6.593407,11.965812,0.244200,8.547009,-6.105006,6.070208,4.576313,1
0.227083,-222.654950,140.140662,38.918682,-12.666667,3.663004,-9.035409,4.639805,-2.197802,10.012210,-4.639805,-4.674603,4.429792,1
0.228125,-201.942862,90.698903,125.441761,-9.047619,6.593407,-8.058608,-4.151404,-4.639805,10.012210,-2.197802,-6.139805,4.322344,1
0.229166,-169.872531,20.545055,193.257147,-2.366300,7.570208,-6.593407,-11.965812,-6.105006,8.058608,0.732601,-11.512210,4.234432,1
0.230209,-125.775827,-82.347255,226.663741,11.553114,8.547009,-4.639805,-17.338217,-6.593407,5.616606,3.174603,-14.442613,4.293040,1
0.231250,-68.316485,-171.208795,205.951653,4.315018,7.081807,-1.221001,-18.803419,-5.616606,2.686203,5.128205,-13.465812,4.468864,1
0.232291,13.529671,-232.342862,157.846157,-0.139194,5.128205,2.686203,-16.849817,-3.174603,-1.221001,6.593407,-9.558608,4.634921,1
0.233333,125.441761,-208.624180,116.421981,-11.831502,3.174603,5.128205,-13.919414,-1.221001,-3.174603,7.081807,-7.116606,4.673993,1
0.234375,194.593411,-173.881323,51.613188,0.139194,0.732601,8.058608,-10.012210,0.732601,-6.593407,7.570208,-2.721001,4.576313,1
0.235416,225.327478,-137.134069,-37.248352,15.728938,-2.686203,10.500611,-2.686203,4.151404,-9.035409,6.105006,3.628205,4.439560,1
0.236458,204.281323,-88.694507,-123.771431,12.109890,-4.639805,10.012210,5.616606,6.593407,-8.058608,4.151404,9.977411,4.302808,1
0.237500,172.545059,-18.206594,-191.252752,4.871795,-6.105006,8.058608,13.431013,7.570208,-6.593407,1.221001,14.861416,4.253968,1
0.238541,128.782420,84.685716,-224.659346,-9.882784,-6.593407,6.105006,19.291819,8.058608,-4.639805,-1.221001,18.280220,4.283272,1
0.239583,70.654947,174.549454,-203.279125,-0.974359,-6.105006,2.197802,20.757021,7.081807,-0.732601,-3.663004,17.303419,4.449328,1
0.240624,-10.857143,235.015390,-155.841762,2.644689,-3.174603,-1.221001,18.803419,4.639805,2.686203,-5.128205,13.884615,4.625153,1
0.241667,-123.437365,210.294510,-113.081321,15.450549,-1.221001,-3.663004,15.873016,3.174603,5.128205,-5.616606,10.954212,4.654457,1
0.242708,-192.254949,175.885718,-48.940660,3.758242,1.221001,-6.593407,11.965812,0.732601,8.058608,-6.105006,6.070208,4.556777,1
0.243750,-222.654950,140.474728,39.586814,-12.666667,4.151404,-8.547009,4.639805,-2.686203,10.012210,-4.639805,0.209402,4.400488,1
0.244791,-200.606598,90.698903,125.441761,-6.542125,6.105006,-8.058608,-3.663004,-4.639805,10.012210,-2.197802,-6.139805,4.312576,1
0.245834,-169.872531,19.542858,192.923081,-2.087912,7.570208,-6.593407,-11.965812,-6.105006,8.058608,0.244200,-11.512210,4.263736,1
0.246874,-126.443959,-82.681321,226.329675,10.996337,8.547009,-4.151404,-17.338217,-6.593407,6.105006,3.174603,-14.442613,4.283272,1
0.247916,-67.982419,-171.542861,205.617587,4.871795,7.081807,-1.221001,-18.803419,-5.616606,2.686203,5.616606,-13.465812,4.478632,1
0.248958,14.531868,-232.676928,157.846157,-3.201465,4.639805,2.686203,-16.849817,-3.174603,-1.221001,6.593407,-10.047009,4.615385,1
0.250000,126.443959,-207.621983,115.419783,-12.109890,2.686203,5.128205,-13.919414,-2.197802,-3.174603,7.081807,-7.116606,4.644689,1
0.251041,194.259345,-173.213191,51.613188,-0.695971,0.732601,8.058608,-10.012210,1.221001,-6.593407,7.570208,-2.232601,4.556777,1
0.252083,224.993412,-137.468135,-37.582418,15.728938,-2.686203,10.500611,-2.686203,4.151404,-9.035409,6.105006,3.628205,4.400488,1
0.253125,206.285719,-88.026376,-123.771431,10.717949,-4.639805,10.012210,5.616606,6.105006,-8.547009,4.151404,9.977411,4.302808,1
0.254167,172.545059,-17.872528,-190.918686,5.706960,-5.616606,8.058608,13.431013,7.570208,-6.593407,1.221001,14.861416,4.224664,1
0.255208,127.780223,84.351650,-223.991214,-7.934066,-6.593407,6.105006,19.291819,8.058608,-4.639805,-1.221001,17.303419,4.283272,1
0.256250,70.320881,174.215389,-202.945059,-0.417582,-5.616606,2.686203,20.757021,7.081807,-0.732601,-3.663004,17.303419,4.439560,1
0.257292,-12.861539,233.679126,-162.189015,2.366300,-3.663004,-1.709402,16.849817,5.128205,3.174603,-5.616606,11.931013,4.586081,1
0.258333,-122.435168,211.296708,-121.767036,14.058608,-1.709402,-4.151404,12.454212,3.663004,5.616606,-6.593407,6.558608,4.556777,1
0.259374,-185.573631,183.235169,-45.265935,2.923077,0.732601,-7.081807,9.035409,0.732601,8.058608,-6.105006,1.186203,4.332112,1
0.260416,-222.320884,139.472531,59.296705,-10.439560,5.128205,-8.058608,5.128205,-3.174603,9.035409,-3.663004,1.674603,4.224664,1
0.261458,-204.949455,89.696705,152.501102,-8.490842,7.570208,-7.570208,2.686203,-5.616606,9.035409,-0.732601,1.674603,4.214896,1
0.262500,-170.206597,17.538462,215.973631,-0.695971,8.547009,-5.616606,-1.221001,-7.081807,6.593407,2.197802,1.674603,4.166056,1
0.263541,-125.441761,-86.690112,218.646159,15.728938,9.035409,-2.686203,-3.663004,-7.570208,4.151404,5.128205,1.674603,4.107448,1
0.264583,-61.969232,-169.872531,192.254949,3.479853,8.058608,0.732601,-6.593407,-6.593407,1.221001,7.570208,1.674603,4.117216,1
