1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,169.872531,-72.659342,-124.105497,12.388278,-7.081807,0.732601,7.570208,8.058608,-0.244200,-7.081807,0.697802,2.231990,0
0.001042,166.531872,-11.191209,-122.769234,-8.212454,-5.616606,-2.686203,9.035409,6.105006,3.174603,-8.058608,-0.767399,2.251526,0
0.002083,144.149454,77.336265,-163.525278,-28.813187,-2.686203,-5.616606,9.035409,3.174603,6.593407,-8.058608,0.209402,2.251526,0
0.003126,68.316485,128.114289,-169.204399,-38.278388,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.222222,0
0.004167,-16.536264,150.496707,-164.193410,12.666667,4.151404,-8.547009,4.639805,-3.663004,9.035409,-4.151404,0.209402,2.222222,0
0.005210,-100.720881,167.868136,-120.096706,19.347985,7.081807,-8.058608,1.709402,-6.105006,8.058608,-0.732601,0.209402,2.212454,0
0.006250,-141.142860,166.531872,-41.257144,5.706960,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,0.209402,2.202686,0
0.007293,-158.514289,152.501102,50.945056,-13.780220,9.035409,-3.174603,-4.639805,-9.035409,4.151404,5.128205,0.209402,2.212454,0
0.008333,-128.782420,88.694507,110.408794,-9.326007,8.058608,0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.212454,0
0.009377,-176.553850,14.865934,148.826377,5.706960,6.105006,3.174603,-8.547009,-5.128205,-2.686203,8.547009,-0.278999,2.222222,0
0.010417,-144.483520,-66.646155,145.819783,23.245421,3.174603,6.593407,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.231990,0
0.011459,-68.650551,-129.116486,153.837366,11.553114,-0.244200,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.222222,0
0.012500,17.204396,-151.164839,163.525278,-2.087912,-3.663004,9.035409,-4.151404,4.151404,-8.547009,4.639805,-0.278999,2.358974,0
0.013542,101.723079,-168.870333,119.428574,-36.608059,-6.105006,8.547009,-0.732601,7.081807,-7.570208,1.221001,-0.278999,2.183150,0
0.014584,140.474728,-167.534070,39.586814,-2.366300,-8.058608,6.593407,2.197802,8.547009,-6.105006,-1.709402,-0.278999,2.202686,0
0.015627,156.843960,-153.503300,-49.942858,16.564103,-8.547009,4.151404,5.128205,9.035409,-3.174603,-5.128205,0.209402,2.202686,0
0.016667,167.868136,-95.709892,-116.756047,13.223443,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.202686,0
0.017710,166.531872,-13.195605,-146.487915,-1.809524,-5.616606,-2.197802,9.035409,6.105006,3.174603,-8.058608,-0.278999,2.212454,0
0.018751,164.861542,73.327474,-168.536267,-17.399267,-2.686203,-5.616606,9.035409,3.174603,6.593407,-8.058608,0.209402,2.222222,0
0.019794,48.940660,129.784618,-160.184619,-5.985348,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.278999,2.202686,0
0.020835,-17.538462,158.514289,-134.127476,13.501832,4.151404,-8.058608,5.128205,-3.663004,9.035409,-3.663004,-0.278999,2.202686,0
0.021875,-101.054947,167.868136,-121.767036,28.256410,7.081807,-7.570208,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.388278,0
0.022917,-139.472531,166.531872,-40.589012,-0.139194,9.035409,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.241758,0
0.023958,-155.841762,152.835168,48.606594,-11.553114,10.012210,-3.174603,-4.639805,-8.058608,3.663004,5.128205,0.209402,2.202686,0
0.025000,-170.874729,95.375826,113.749453,-10.161172,8.058608,0.244200,-7.081807,-7.081807,0.732601,8.058608,-0.278999,2.202686,0
0.026042,-169.538465,11.525275,143.147256,5.428571,6.105006,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.222222,0
0.027084,-144.483520,-77.336265,163.525278,22.131868,3.174603,6.105006,-8.058608,-2.197802,-5.616606,9.035409,0.209402,2.222222,0
0.028127,-66.980221,-129.784618,168.536267,10.161172,-0.244200,8.547009,-6.593407,1.221001,-8.547009,7.081807,-0.278999,2.212454,0
0.029167,43.929671,-151.498904,158.514289,-9.047619,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,0.209402,2.212454,0
0.030208,103.059343,-167.200004,96.712090,-15.728938,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.221001,-0.767399,2.202686,0
0.031253,139.472531,-152.835168,7.850550,-3.479853,-7.570208,6.593407,2.197802,8.547009,-5.616606,-1.709402,0.209402,2.212454,0
0.032292,156.175828,-153.837366,-48.606594,23.523810,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-2.232601,2.300366,0
0.033333,170.206597,-96.378024,-115.419783,2.366300,-7.570208,0.732601,7.570208,8.058608,0.244200,-6.593407,-0.278999,2.290598,0
0.034375,166.531872,-12.861539,-144.149454,1.809524,-5.128205,-2.197802,8.547009,6.105006,3.174603,-8.058608,-0.278999,2.222222,0
0.035417,143.147256,76.000002,-163.525278,-17.956044,-2.197802,-5.616606,8.547009,2.686203,6.593407,-8.058608,-0.278999,2.222222,0
0.036460,67.982419,127.446157,-168.870333,-6.542125,1.221001,-7.081807,7.570208,-0.244200,8.058608,-6.105006,-0.278999,2.202686,0
0.037501,-18.206594,150.162641,-165.863740,12.945055,4.151404,-8.058608,5.128205,-3.663004,9.035409,-3.663004,-0.278999,2.202686,0
0.038542,-94.039563,167.534070,-122.769234,19.626374,7.081807,-8.058608,1.709402,-6.593407,8.058608,-0.244200,-0.278999,2.192918,0
0.039583,-132.457146,162.189015,-42.927473,5.428571,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.686203,-0.278999,2.192918,0
0.040625,-129.784618,151.498904,28.562638,-12.945055,9.035409,-3.663004,-4.639805,-8.547009,3.663004,5.616606,-0.278999,2.202686,0
0.041666,-170.206597,95.709892,111.076926,-9.047619,7.570208,-0.244200,-6.593407,-7.081807,0.732601,8.058608,0.209402,2.202686,0
0.042711,-167.534070,11.525275,157.512091,9.047619,6.105006,3.174603,-8.058608,-5.128205,-2.686203,9.035409,0.209402,2.222222,0
0.043750,-144.149454,-76.334068,162.857146,20.739927,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.222222,0
0.044792,-68.316485,-128.448355,168.536267,10.996337,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.278999,2.202686,0
0.045833,13.863737,-151.164839,163.525278,-9.047619,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,-0.278999,2.212454,0
0.046876,99.718684,-168.202202,121.098904,-16.285714,-6.105006,8.058608,-1.221001,7.081807,-7.570208,1.221001,-0.278999,2.192918,0
0.047917,138.136267,-167.534070,40.923078,-1.531136,-8.058608,6.105006,2.197802,8.547009,-6.105006,-1.709402,-0.278999,2.192918,0
0.048958,158.848355,-154.839564,-51.279122,17.399267,-8.547009,4.151404,5.616606,8.547009,-2.686203,-4.639805,-0.278999,2.192918,0
0.050000,203.613191,-100.386815,-120.764838,12.666667,-7.081807,0.732601,7.570208,8.058608,0.244200,-6.593407,-0.278999,2.202686,0
0.051044,191.920883,-10.189011,-147.490113,-2.087912,-5.616606,-2.686203,8.547009,6.105006,3.174603,-8.058608,0.209402,2.212454,0
0.052086,142.145058,59.964837,-125.107695,-18.512821,-2.686203,-5.616606,8.547009,2.686203,6.593407,-7.570208,-0.278999,2.212454,0
0.053125,69.318683,127.112091,-169.538465,1.531136,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,-0.767399,2.319902,0
0.054167,-16.202198,150.496707,-164.527476,18.234432,4.151404,-8.058608,5.128205,-3.663004,9.035409,-3.663004,0.209402,2.163614,0
0.055209,-101.389013,167.534070,-121.767036,21.296703,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.732601,0.209402,2.202686,0
0.056250,-140.474728,166.531872,-41.257144,6.820513,8.547009,-5.616606,-1.221001,-8.058608,6.105006,2.197802,0.209402,2.192918,0
0.057292,-156.509894,153.169234,46.936265,-13.501832,9.035409,-3.174603,-3.663004,-8.058608,3.663004,5.616606,-0.278999,2.192918,0
0.058333,-168.536267,96.043958,113.415387,-9.882784,8.058608,0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.202686,0
0.059376,-156.509894,11.859341,141.142860,5.150183,6.105006,3.174603,-8.058608,-5.128205,-2.686203,9.035409,-0.278999,2.212454,0
0.060417,-160.518685,-73.327474,157.512091,22.131868,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.222222,0
0.061458,-65.643958,-124.439563,198.268136,11.274725,-0.244200,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.202686,0
0.062501,15.534066,-139.806597,135.463739,-10.161172,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,-0.278999,2.212454,0
0.063542,100.052749,-168.202202,121.098904,-9.882784,-6.593407,8.547009,-1.221001,7.081807,-7.570208,1.221001,0.209402,2.378510,0
0.064583,138.136267,-167.534070,40.589012,-9.047619,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.202686,0
0.065625,154.839564,-153.837366,-48.606594,19.347985,-7.570208,4.151404,5.616606,9.035409,-3.174603,-4.639805,-0.278999,2.202686,0
0.066675,170.540663,-95.709892,-115.085717,-8.769231,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.212454,0
0.067718,167.534070,-11.859341,-143.815388,-2.644689,-5.616606,-2.197802,9.035409,6.105006,3.174603,-8.058608,-0.278999,2.231990,0
0.068756,142.145058,76.334068,-163.191212,-18.234432,-2.686203,-5.616606,9.035409,2.686203,6.593407,-8.058608,-0.278999,2.222222,0
0.069794,75.331870,126.109893,-171.876927,-6.820513,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.202686,0
0.070837,-28.896704,149.828575,-163.191212,12.388278,4.639805,-8.058608,5.128205,-3.663004,8.547009,-3.663004,-0.278999,2.202686,0
0.071885,-114.751651,169.872531,-120.096706,19.347985,6.593407,-7.570208,1.709402,-6.105006,8.058608,-0.732601,0.209402,2.192918,0
0.072925,-132.791212,167.534070,-57.626375,5.985348,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.686203,0.209402,2.202686,0
0.073966,-156.509894,175.551652,34.575825,-16.007326,9.035409,-3.174603,-4.639805,-8.547009,3.663004,5.616606,0.209402,2.202686,0
0.075003,-170.206597,96.043958,114.083519,-22.410256,8.058608,0.244200,-7.081807,-6.593407,0.732601,7.570208,2.163004,2.525031,0
0.076041,-168.536267,12.861539,142.479124,5.150183,6.593407,3.174603,-7.570208,-5.128205,-2.686203,9.035409,0.209402,2.212454,0
0.077083,-144.149454,-74.997804,162.857146,20.461538,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.212454,0
0.078125,-72.325276,-128.114289,168.202202,10.717949,-0.244200,8.058608,-4.639805,1.221001,-7.570208,7.081807,-0.278999,2.202686,0
0.079168,15.534066,-150.830773,163.191212,-8.490842,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,-0.278999,2.202686,0
0.080214,102.391211,-167.868136,122.435168,-15.450549,-6.105006,8.547009,-1.221001,6.593407,-7.081807,1.221001,-0.278999,2.192918,0
0.081250,126.443959,-162.523081,53.283518,-2.923077,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.192918,0
0.082292,155.507696,-152.167036,-22.215385,17.399267,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.192918,0
0.083334,169.872531,-97.380222,-96.378024,9.047619,-7.570208,0.732601,7.570208,7.570208,0.244200,-6.593407,-1.255800,2.222222,0
0.084375,166.865938,-14.531868,-143.815388,-6.263736,-5.616606,-2.197802,9.035409,6.105006,3.174603,-8.058608,0.209402,2.280830,0
0.085418,143.815388,74.663738,-163.859344,-14.615385,-2.197802,-5.616606,9.035409,2.686203,6.105006,-8.058608,-0.278999,2.222222,0
0.086459,69.652749,126.778025,-169.538465,-7.655678,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.105006,-0.278999,2.192918,0
0.087500,-15.534066,150.496707,-165.195608,11.831502,3.663004,-8.547009,5.128205,-3.663004,8.547009,-3.663004,0.209402,2.202686,0
0.088542,-97.046156,167.200004,-122.769234,19.626374,7.081807,-7.570208,1.709402,-8.547009,8.058608,-0.732601,0.209402,2.192918,0
0.089583,-137.468135,167.534070,-41.257144,6.263736,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.686203,0.209402,2.192918,0
0.090625,-162.523081,155.507696,48.940660,-13.501832,9.035409,-3.174603,-4.639805,-8.058608,3.663004,5.128205,0.209402,2.202686,0
0.091668,-200.940664,98.382420,118.092310,-10.161172,8.058608,0.244200,-6.593407,-7.081807,0.244200,7.570208,0.209402,2.202686,0
0.092710,-167.868136,10.189011,118.426376,4.871795,6.105006,2.686203,-8.058608,-5.128205,-2.686203,8.547009,0.209402,2.222222,0
0.093750,-145.485718,-74.663738,165.863740,24.080586,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,0.209402,2.231990,0
0.094792,-71.323079,-127.446157,168.536267,7.098901,-0.244200,8.058608,-6.593407,1.221001,-7.570208,7.081807,2.651404,2.495726,0
0.095834,13.863737,-151.164839,163.859344,-16.842491,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,-0.278999,2.456654,0
0.096877,98.716486,-168.202202,121.432970,-15.450549,-6.105006,8.547009,-0.732601,6.593407,-7.570208,1.709402,-0.278999,2.202686,0
0.097917,140.474728,-167.534070,41.257144,-2.366300,-8.058608,7.081807,2.197802,8.547009,-6.105006,-1.709402,0.209402,2.202686,0
0.098959,158.514289,-154.171432,-47.270331,17.399267,-8.547009,3.663004,5.616606,10.500611,-3.174603,-4.639805,-0.278999,2.212454,0
0.100000,168.536267,-97.380222,-114.417585,13.501832,-7.570208,0.732601,7.570208,7.570208,-0.244200,-7.081807,-0.278999,2.212454,0
0.101042,149.494509,-12.193407,-140.474728,-0.417582,-5.616606,-2.197802,8.547009,6.105006,3.174603,-8.058608,0.209402,2.222222,0
0.102083,116.087915,74.329672,-165.195608,-16.285714,-2.686203,-5.616606,9.035409,2.686203,6.105006,-7.570208,-0.278999,2.222222,0
0.103126,70.320881,113.081321,-169.204399,-7.934066,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.105006,0.209402,2.212454,0
0.104168,-14.865934,150.830773,-137.802201,4.593407,4.151404,-8.058608,5.128205,-3.663004,8.547009,-3.663004,0.209402,2.231990,0
0.105208,-99.718684,166.865938,-123.437365,20.183150,7.081807,-7.570208,1.709402,-6.105006,8.547009,-0.732601,-11.023810,2.456654,0
0.106250,-138.804399,166.865938,-42.927473,-2.644689,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,-0.278999,2.202686,0
0.107293,-156.843960,153.503300,45.934067,-13.501832,9.035409,-3.174603,-4.639805,-8.058608,3.663004,5.616606,0.209402,2.202686,0
0.108334,-168.870333,98.048354,112.747255,-9.882784,8.058608,1.221001,-6.593407,-7.081807,1.221001,7.570208,-0.278999,2.202686,0
0.109375,-168.870333,13.863737,142.813190,5.150183,6.593407,3.174603,-8.058608,-5.128205,-2.686203,8.547009,-0.278999,2.222222,0
0.110417,-148.492311,-73.995606,163.191212,20.183150,3.174603,6.105006,-8.058608,-2.197802,-5.616606,8.547009,-0.278999,2.222222,0
0.111459,-92.035167,-124.773629,172.210993,10.996337,-0.244200,8.058608,-7.081807,1.221001,-7.570208,7.081807,-0.278999,2.202686,0
0.112502,-11.191209,-145.485718,163.525278,-7.934066,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,-0.278999,2.202686,0
0.113542,99.050552,-160.518685,103.393409,-18.234432,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.192918,0
0.114584,138.470333,-168.202202,47.270331,-0.417582,-8.058608,7.081807,2.197802,8.547009,-5.616606,-1.709402,0.697802,2.202686,0
0.115625,155.507696,-154.171432,-46.602199,23.523810,-8.547009,4.151404,5.616606,9.035409,-3.174603,-4.639805,-0.278999,2.261294,0
0.116667,169.538465,-98.382420,-115.085717,13.501832,-7.570208,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.202686,0
0.117708,167.868136,-14.865934,-143.481322,-1.252747,-5.616606,-2.197802,9.035409,6.105006,3.174603,-8.058608,-0.278999,2.212454,0
0.118751,146.487915,73.661540,-163.525278,-16.564103,-2.686203,-7.081807,9.035409,2.686203,6.105006,-7.570208,0.209402,2.202686,0
0.119792,71.323079,126.109893,-169.204399,-7.098901,0.732601,-7.570208,7.570208,-0.244200,8.058608,-6.105006,0.209402,2.202686,0
0.120833,-13.863737,149.160443,-164.193410,11.831502,4.151404,-8.058608,5.128205,-3.663004,9.035409,-3.663004,0.209402,2.202686,0
0.121875,-93.371431,165.863740,-128.782420,19.626374,7.081807,-7.570208,1.709402,-6.105006,8.058608,-0.732601,-0.278999,2.192918,0
0.122919,-163.525278,171.876927,-33.239561,6.820513,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.192918,0
0.123960,-156.509894,140.140662,58.294507,-14.615385,9.035409,-3.174603,-4.151404,-8.058608,3.663004,5.616606,0.697802,2.202686,0
0.125000,-170.874729,98.048354,103.727475,-12.945055,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,-1.255800,2.222222,0
0.126042,-168.536267,14.531868,142.479124,9.047619,6.105006,3.174603,-8.058608,-5.128205,-2.197802,8.547009,0.209402,2.310134,0
0.127084,-145.151652,-74.329672,162.523081,19.626374,3.174603,6.105006,-8.547009,-2.197802,-5.616606,9.035409,-0.278999,2.183150,0
0.128125,-70.654947,-127.112091,168.536267,12.109890,-0.244200,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.202686,0
0.129167,13.195605,-150.830773,163.525278,-8.769231,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,-0.278999,2.202686,0
0.130208,96.712090,-167.534070,123.437365,-16.564103,-6.105006,8.547009,-1.221001,7.081807,-7.570208,1.709402,0.209402,2.202686,0
0.131251,135.463739,-167.534070,42.593408,-2.087912,-7.570208,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.192918,0
0.132292,142.479124,-153.837366,-49.942858,16.842491,-8.058608,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.202686,0
0.133333,147.490113,-94.039563,-106.734068,13.501832,-7.570208,0.732601,7.570208,8.058608,-0.244200,-6.593407,-0.278999,2.212454,1
0.134375,167.534070,-16.536264,-141.810992,-1.809524,-5.616606,-2.197802,8.547009,6.105006,3.174603,-8.058608,-0.278999,2.222222,1
0.135417,144.483520,73.661540,-151.164839,-27.142857,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,1.186203,2.231990,1
0.136458,71.657144,125.775827,-169.538465,-22.967033,1.221001,-7.081807,7.081807,-0.244200,8.058608,-6.593407,0.697802,2.485958,1
0.137500,-12.527473,150.162641,-164.527476,2.087912,4.151404,-8.058608,5.128205,-3.663004,9.035409,-3.663004,0.209402,2.202686,1
0.138542,-99.050552,166.865938,-123.771431,20.183150,7.081807,-6.593407,1.709402,-6.105006,8.058608,-0.732601,0.209402,2.202686,1
0.139584,-139.138465,166.865938,-43.261539,7.098901,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.197802,-0.278999,2.192918,1
0.140625,-154.839564,153.837366,45.600001,-13.780220,9.035409,-3.663004,-4.639805,-8.058608,3.663004,5.616606,0.209402,2.202686,1
0.141667,-167.200004,97.714288,111.076926,-10.161172,8.058608,0.244200,-6.593407,-7.081807,0.732601,7.570208,-0.278999,2.202686,1
0.142709,-144.817586,16.202198,138.804399,4.593407,6.593407,3.174603,-8.058608,-5.128205,-2.197802,9.035409,0.209402,2.212454,1
0.143752,-145.151652,-78.672529,149.828575,20.461538,3.174603,6.105006,-8.058608,-2.197802,-5.616606,9.035409,0.209402,2.212454,1
0.144792,-71.657144,-135.463739,155.507696,10.996337,-0.244200,8.058608,-7.081807,1.221001,-7.081807,7.081807,-0.278999,2.202686,1
0.145834,12.861539,-150.830773,163.859344,-9.047619,-3.174603,9.035409,-4.151404,4.151404,-8.058608,4.639805,-1.255800,2.417582,1
0.146876,99.384618,-167.534070,123.437365,-11.831502,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,1.880342,1
0.147917,139.472531,-167.200004,42.593408,-9.604396,-8.058608,6.593407,2.197802,8.547009,-5.616606,-1.709402,-0.278999,2.183150,1
0.148958,154.839564,-154.839564,-45.265935,16.285714,-8.058608,6.105006,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.192918,1
0.150000,167.868136,-99.718684,-114.751651,14.615385,-7.081807,0.732601,7.570208,7.570208,0.244200,-6.593407,-0.278999,2.192918,1
0.151044,166.865938,-15.868132,-142.479124,-1.252747,-5.616606,-2.197802,9.035409,6.105006,4.639805,-8.058608,0.209402,2.212454,1
0.152083,141.476926,71.657144,-164.861542,-17.677656,-2.686203,-5.616606,9.035409,3.174603,6.105006,-8.058608,0.209402,2.202686,1
0.153125,106.734068,120.430772,-173.547257,-7.377289,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.192918,1
0.154167,-8.518682,159.182421,-179.894510,12.388278,4.151404,-8.547009,5.128205,-3.174603,9.035409,-4.151404,-0.278999,2.202686,1
0.155209,-99.050552,179.226378,-138.804399,23.245421,7.081807,-7.570208,2.197802,-6.105006,8.058608,-0.732601,-0.278999,2.192918,1
0.156250,-138.470333,166.865938,-43.929671,-2.644689,8.547009,-6.105006,-1.221001,-7.570208,6.593407,2.197802,1.674603,2.388278,1
0.157291,-155.173630,153.837366,44.597803,-8.490842,9.035409,-3.174603,-4.151404,-8.058608,3.663004,5.616606,7.535409,1.763126,1
0.158333,-169.538465,98.716486,113.081321,-32.989011,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.202686,1
0.159376,-168.536267,15.200000,142.479124,4.871795,6.593407,2.686203,-8.058608,-5.128205,-2.197802,8.547009,0.209402,2.212454,1
0.160418,-145.819783,-73.327474,163.191212,20.739927,3.663004,6.105006,-8.058608,-2.197802,-5.128205,8.547009,-0.278999,2.212454,1
0.161458,-73.995606,-126.778025,168.536267,10.996337,-0.244200,8.058608,-6.593407,1.221001,-7.570208,7.081807,-0.278999,2.202686,1
0.162501,9.520879,-151.164839,163.525278,-7.934066,-3.663004,9.035409,-4.151404,4.151404,-8.058608,4.639805,0.209402,2.212454,1
0.163542,125.775827,-169.538465,122.101102,-16.285714,-6.105006,8.547009,-1.221001,6.593407,-7.570208,1.709402,-0.278999,2.202686,1
0.164583,134.461541,-160.184619,25.556045,-2.923077,-7.570208,6.593407,2.197802,8.547009,-6.105006,-1.221001,-0.278999,2.202686,1
0.165625,155.173630,-157.178025,-67.648353,18.791209,-8.547009,4.151404,5.128205,9.035409,-3.174603,-4.639805,-0.278999,2.222222,1
0.166667,170.206597,-100.052749,-114.083519,29.926740,-7.081807,0.732601,7.570208,8.058608,-0.244200,-6.593407,0.209402,2.446886,1
0.167708,167.868136,-15.868132,-143.147256,5.706960,-5.616606,-2.197802,8.547009,6.105006,3.174603,-8.058608,1.186203,2.231990,1
0.168750,144.483520,71.657144,-163.859344,-17.120879,-2.686203,-5.128205,9.035409,3.174603,6.105006,-8.058608,0.209402,2.222222,1
0.169791,71.323079,126.109893,-169.538465,-7.098901,1.221001,-7.570208,7.570208,-0.244200,8.058608,-6.593407,0.209402,2.202686,1
0.170834,-13.863737,150.162641,-164.527476,11.831502,4.151404,-8.058608,4.639805,-3.663004,9.035409,-4.151404,-0.278999,2.202686,1
0.171875,-98.382420,166.865938,-126.109893,19.904762,7.081807,-7.570208,1.709402,-6.105006,8.547009,-0.732601,0.209402,2.192918,1
0.172917,-129.784618,166.865938,-41.925276,7.934066,8.547009,-6.105006,-1.221001,-8.058608,6.593407,2.686203,-0.278999,2.192918,1
0.173960,-129.784618,148.826377,40.254946,-12.666667,9.523810,-3.174603,-4.639805,-8.058608,4.151404,6.593407,0.209402,2.192918,1
0.175001,-171.208795,109.072530,110.074728,-10.161172,8.058608,-0.244200,-6.593407,-7.081807,0.732601,7.570208,0.209402,2.192918,1
0.176042,-2.171429,30.232968,5.512088,-9.882784,17.826618,1.709402,-18.803419,16.849817,-4.151404,-11.477411,-0.278999,2.866911,1
0.177085,-35.243957,-107.736266,-29.564836,69.457875,31.990232,5.616606,-36.385836,26.129426,-4.639805,-20.268620,0.697802,5.260073,1
0.178127,-9.854945,-8.852747,-0.835165,-2.923077,40.293040,18.315018,-57.387057,10.500611,13.431013,-23.199023,-0.278999,7.741148,1
0.179167,80.676925,81.679123,95.041760,-83.934066,36.385836,37.851038,-73.015873,45.665446,19.291819,-63.736264,0.209402,10.144078,1
0.180208,61.635166,60.298902,73.661540,-60.549451,22.222222,58.852259,-79.365079,43.711844,29.548230,-70.573871,0.697802,11.931624,1
0.181250,-79.340661,-88.026376,-74.663738,92.564103,1.221001,73.504274,-72.039072,6.593407,60.317460,-64.224664,0.697802,12.420024,1
0.182293,-110.408794,-119.428574,-102.725277,91.172161,-17.338217,75.457875,-55.921856,1.709402,80.341880,-78.876679,0.697802,11.843712,1
0.183334,14.197803,-2.171429,14.865934,-53.311355,-30.036630,68.131868,-36.385836,-10.989011,73.015873,-58.852259,0.697802,10.329670,1
0.184375,122.769234,74.329672,85.019782,-88.109890,-35.409035,54.945055,-17.338217,-48.595849,91.575092,-39.316239,1.186203,8.161172,1
0.185418,38.918682,25.556045,21.547253,10.717949,-32.967033,37.851038,-4.639805,-52.991453,75.946276,-19.780220,0.697802,5.787546,1
0.186459,-54.953847,-66.312089,-82.347255,66.952381,-26.129426,25.152625,2.197802,-55.433455,57.387057,1.221001,0.697802,3.824176,1
0.187500,-34.241759,-42.593408,-39.252748,68.901099,-18.315018,14.407814,5.128205,-67.643468,45.665446,24.664225,-0.767399,2.222222,1
0.188543,35.578023,29.898902,30.901100,-39.670330,-10.989011,7.570208,3.663004,-53.479853,16.361416,39.804640,0.209402,0.874237,1
0.189583,13.863737,10.857143,9.186813,-0.139194,-4.639805,3.174603,1.709402,-35.897436,-6.105006,43.711844,0.209402,0.483516,1
0.190626,-19.542858,-19.876924,-21.881319,29.926740,1.709402,-0.732601,-1.709402,-25.152625,-18.315018,44.688645,-0.278999,0.932845,1
0.191667,16.870330,18.540660,16.870330,-26.586081,7.081807,0.244200,-5.616606,-1.221001,-34.920635,36.874237,-0.767399,1.714286,1
0.192708,27.560440,32.905495,29.898902,-26.586081,10.989011,2.686203,-13.431013,24.175824,-43.711844,20.757021,-0.767399,2.495726,1
0.193750,-46.268133,-32.237363,-30.567034,38.556777,12.942613,7.570208,-20.268620,33.455433,-34.920635,2.686203,-1.255800,3.374847,1
0.194792,-57.292309,-41.925276,-30.901100,35.494505,10.989011,14.896215,-25.641026,43.711844,-26.129426,-16.361416,-0.767399,4.615385,1
0.195833,27.560440,35.243957,63.973628,-32.989011,6.593407,22.222222,-27.594628,51.526252,-15.873016,-33.943834,-0.767399,5.416361,1
0.196875,64.307694,63.973628,102.391211,-66.952381,-0.732601,29.059829,-26.617827,41.269841,9.035409,-47.619048,-0.767399,6.080586,1
0.197917,-22.215385,-26.224176,-17.538462,4.871795,-10.012210,33.943834,-22.222222,28.571429,28.083028,-53.968254,0.209402,6.422466,1
0.198959,-70.320881,-75.331870,-66.980221,78.644689,-16.361416,32.478632,-14.407814,14.407814,40.293040,-51.037851,-0.278999,6.500611,1
0.200000,-15.200000,-20.545055,-12.193407,0.695971,-21.245421,27.594628,-5.128205,-9.523810,55.433455,-42.246642,0.209402,5.797314,1
0.201042,56.290111,47.270331,55.287913,-51.919414,-22.710623,20.757021,5.616606,-29.059829,60.317460,-28.083028,0.209402,4.967033,1
0.202083,41.257144,30.232968,33.239561,-23.245421,-18.803419,11.477411,7.570208,-40.781441,50.549451,-5.616606,0.209402,3.873016,1
0.203126,-26.224176,-35.578023,-34.575825,42.732601,-13.919414,5.128205,9.523810,-53.479853,44.200244,13.919414,0.697802,2.818071,1
0.204169,-12.193407,-25.556045,-25.221979,22.688645,-8.547009,0.244200,9.523810,-56.410256,27.106227,31.501832,0.209402,2.056166,1
0.205208,-8.852747,9.186813,9.520879,-6.542125,-3.174603,-3.174603,7.081807,-46.153846,1.221001,47.130647,0.209402,1.372405,1
0.206250,3.507692,15.868132,26.892308,-3.201465,1.709402,-4.639805,3.663004,-34.432234,-17.338217,53.479853,0.209402,0.903541,1
0.207292,-6.514286,-6.514286,-41.591210,13.501832,5.616606,-4.639805,-0.244200,-17.826618,-31.501832,50.549451,-0.278999,0.805861,1
0.208333,16.202198,19.542858,16.536264,-16.564103,8.058608,-3.174603,-4.151404,6.105006,-48.107448,42.735043,-1.255800,1.196581,1
0.209375,20.545055,23.885715,21.213187,-19.904762,9.523810,-0.732601,-8.547009,24.664225,-52.503053,28.571429,-0.278999,1.597070,1
0.210418,-26.558242,-22.883517,-24.219781,24.637363,9.523810,3.174603,-11.965812,37.851038,-44.688645,8.058608,-0.278999,2.378510,1
0.211461,-39.586814,-35.243957,-33.907693,31.318681,7.570208,9.035409,-15.384615,51.037851,-37.362637,-11.965812,-0.767399,3.238095,1
0.212500,14.531868,16.202198,20.210989,-18.234432,3.174603,13.431013,-15.873016,52.991453,-22.710623,-28.571429,-0.278999,4.058608,1
0.213542,50.610990,48.940660,52.949452,-46.073260,-2.686203,17.826618,-13.919414,44.200244,2.197802,-43.223443,-0.278999,4.322344,1
0.214584,-17.204396,-8.184616,-1.169231,9.326007,-8.547009,19.780220,-10.012210,33.943834,19.291819,-50.549451,-0.278999,4.410256,1
0.215625,-51.613188,-51.947254,-41.591210,48.578755,-12.942613,17.826618,-4.151404,16.361416,33.455433,-46.642247,0.209402,4.341880,1
0.216667,-18.874726,-19.876924,-4.843956,18.791209,-15.384615,13.919414,1.709402,-7.570208,49.084249,-38.827839,-0.278999,4.039072,1
0.217708,35.578023,29.564836,32.237363,-40.505495,-15.873016,9.523810,7.081807,-24.664225,52.991453,-25.152625,2.651404,3.687424,1
0.218750,31.569231,24.219781,27.226374,-4.315018,-13.431013,3.663004,10.500611,-38.339438,44.688645,-3.663004,2.163004,3.296703,1
0.219792,-11.191209,-17.872528,-16.870330,19.626374,-9.523810,-1.709402,11.477411,-52.014652,37.362637,16.849817,0.697802,2.603175,1
0.220833,-13.863737,-19.542858,-19.542858,20.739927,-3.663004,-5.616606,10.989011,-52.991453,21.733822,33.455433,0.697802,2.173382,1
0.221875,1.169231,-2.171429,-4.509890,2.644689,-0.244200,-7.570208,9.035409,-43.223443,-2.686203,48.595849,0.209402,1.724054,1
0.222917,1.169231,0.501099,-3.841758,-1.252747,3.174603,-8.547009,5.128205,-33.943834,-20.757021,55.921856,0.209402,1.411477,1
0.223958,-2.171429,0.835165,-2.171429,7.655678,6.105006,-7.570208,2.197802,-15.873016,-35.897436,52.503053,-0.278999,1.294261,1
0.225000,9.520879,20.210989,14.531868,-14.615385,8.547009,-5.616606,-2.197802,8.058608,-51.526252,44.200244,-0.278999,1.401709,1
0.226041,-7.182418,14.531868,20.879121,-10.161172,9.035409,-3.174603,-5.128205,25.152625,-55.433455,30.525031,-0.278999,1.724054,1
0.227084,-21.881319,-13.529671,-12.193407,18.512821,8.547009,0.244200,-8.547009,39.316239,-48.107448,9.523810,-0.278999,2.163614,1
0.228125,-29.564836,-25.221979,-19.542858,25.750916,6.105006,5.128205,-10.500611,53.479853,-40.781441,-11.477411,-1.744200,2.749695,1
0.229166,7.182418,11.525275,14.197803,1.531136,2.686203,8.547009,-10.012210,53.968254,-25.152625,-27.106227,-0.767399,3.423687,1
0.230208,36.246155,36.914287,41.257144,-62.498168,-2.686203,11.477411,-8.547009,44.688645,-1.221001,-41.758242,-0.278999,3.472527,1
0.231251,-0.167033,-0.835165,4.175824,4.315018,-7.081807,12.942613,-5.128205,35.897436,16.849817,-50.061050,-0.278999,3.443223,1
0.232292,-34.909891,-38.918682,-33.239561,32.432234,-10.012210,11.477411,-0.732601,17.826618,31.501832,-46.153846,-0.278999,3.345543,1
0.233335,-16.536264,-22.549451,-16.202198,18.791209,-11.965812,8.058608,4.639805,-6.593407,47.130647,-37.362637,-0.278999,3.150183,1
0.234377,22.215385,19.208792,25.221979,-25.194139,-12.454212,4.639805,8.547009,-23.199023,51.037851,-25.152625,0.209402,2.905983,1
0.235417,14.197803,21.547253,24.887913,-16.842491,-10.500611,-0.244200,10.989011,-37.851038,43.711844,-3.663004,0.209402,2.671551,1
0.236458,-26.224176,-8.184616,0.835165,14.615385,-7.081807,-4.639805,11.965812,-51.526252,35.897436,17.826618,0.697802,2.476190,1
0.237500,-11.525275,0.167033,-24.887913,15.450549,-3.174603,-7.570208,10.989011,-52.014652,20.268620,33.943834,0.697802,2.183150,1
0.238542,-5.178022,-6.848352,-19.208792,4.593407,0.244200,-9.523810,9.035409,-42.735043,-3.663004,48.595849,8.023810,1.948718,1
0.239585,0.835165,0.167033,-3.507692,-12.388278,4.151404,-10.012210,6.593407,-33.943834,-21.733822,56.410256,-1.255800,1.724054,1
0.240625,4.843956,5.846154,1.503297,-4.871795,7.081807,-9.035409,2.686203,-15.873016,-36.874237,52.991453,0.209402,1.782662,1
0.241667,14.197803,16.870330,12.861539,-12.945055,8.058608,-5.128205,-1.221001,9.035409,-52.503053,44.200244,-0.278999,1.616606,1
0.242710,6.180220,10.189011,5.846154,-2.923077,9.035409,-6.105006,-4.151404,25.641026,-55.921856,31.013431,-0.278999,1.821734,1
0.243750,-21.547253,-16.202198,-17.872528,15.728938,8.058608,-1.221001,-6.593407,39.804640,-49.084249,10.012210,-0.278999,2.095238,1
0.244791,-18.540660,-18.540660,-18.540660,15.172161,6.105006,2.686203,-8.058608,53.479853,-41.758242,-11.965812,-0.767399,2.437118,1
0.245833,29.564836,7.516484,8.184616,-10.161172,2.197802,5.616606,-7.081807,54.456654,-25.641026,-27.106227,-0.278999,2.788767,1
0.246875,-17.204396,29.898902,32.237363,-26.307692,-1.709402,8.058608,-5.616606,45.177045,-1.709402,-41.758242,-0.278999,2.993895,1
0.247918,1.169231,-15.534066,24.219781,4.593407,-5.616606,9.523810,-2.686203,36.385836,16.361416,-50.061050,-0.278999,2.935287,1
0.248958,-28.228572,-30.901100,-22.549451,35.772894,-8.547009,8.058608,1.221001,17.826618,31.501832,-46.642247,0.209402,2.915751,1
0.250000,-15.534066,-20.210989,-14.865934,12.666667,-10.012210,5.128205,5.616606,-6.593407,47.130647,-37.362637,-2.232601,2.896215,1
0.251042,18.206594,12.861539,17.538462,-16.285714,-10.012210,2.197802,8.547009,-23.199023,50.549451,-24.664225,0.697802,2.544567,1
0.252083,23.551649,18.206594,20.879121,-15.172161,-8.547009,-2.686203,11.477411,-37.362637,43.711844,-3.174603,0.209402,2.495726,1
0.253125,0.167033,-4.509890,-4.175824,9.604396,-5.616606,-5.616606,11.965812,-51.526252,35.897436,17.338217,0.209402,2.378510,1
0.254167,-11.191209,-14.865934,-16.202198,14.893773,-2.197802,-8.547009,10.989011,-52.014652,19.780220,33.455433,0.209402,2.183150,1
0.255209,11.859341,14.531868,-48.940660,7.098901,2.686203,-10.989011,9.035409,-40.293040,1.709402,40.781441,0.209402,1.997558,1
0.256252,-24.553847,102.725277,-82.681321,0.974359,4.639805,-4.639805,0.244200,-35.409035,-5.128205,41.758242,0.209402,1.304029,1
0.257292,-57.960441,60.632968,-139.472531,34.380952,5.616606,5.128205,-10.012210,-18.803419,-14.407814,33.943834,-0.278999,0.327228,1
0.258333,-48.940660,151.164839,-42.259342,-29.091575,5.128205,16.849817,-21.733822,-0.732601,-26.617827,28.571429,-0.278999,0.073260,1
0.259377,-37.582418,38.584616,171.876927,-54.146520,-1.709402,19.780220,-17.826618,5.616606,-29.059829,24.175824,0.697802,0.366300,1
0.260417,-107.736266,-56.290111,144.149454,-0.974359,-8.058608,15.384615,-6.105006,12.942613,-24.664225,12.454212,-0.767399,0.698413,1
0.261458,-120.096706,-115.753849,144.149454,9.326007,-19.291819,10.500611,9.035409,23.199023,-19.291819,-3.174603,-0.767399,0.161172,1
0.262501,-31.569231,-97.714288,-7.516484,39.670330,-20.757021,8.058608,12.454212,24.175824,-17.338217,-5.616606,-1.255800,0.112332,1
0.263542,97.046156,-98.382420,93.705497,-30.483516,-18.315018,5.616606,11.965812,21.733822,-14.407814,-5.616606,-0.767399,0.727717,1
0.264583,136.131871,-108.070332,76.668134,-35.216117,-11.965812,-3.174603,14.896215,14.896215,-5.616606,-9.035409,-0.767399,1.069597,1
