1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,79.006595,170.874729,-197.600004,-11.553114,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.209402,4.293040,0
0.001043,-13.863737,204.949455,-152.835168,-15.728938,-4.151404,-3.663004,9.523810,5.616606,4.639805,-8.547009,0.697802,4.273504,0
0.002083,-126.778025,229.336269,-124.105497,9.047619,-1.709402,-6.105006,8.547009,2.197802,6.593407,-8.058608,0.209402,4.273504,0
0.003125,-193.925279,178.558246,-33.239561,20.461538,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.697802,4.449328,0
0.004167,-228.000005,133.793410,64.307694,2.923077,5.616606,-8.547009,4.151404,-4.639805,9.035409,-3.174603,1.186203,4.361416,0
0.005209,-204.281323,80.008793,153.169234,-3.479853,8.058608,-7.570208,0.732601,-7.081807,8.547009,0.244200,0.697802,4.283272,0
0.006252,-165.195608,7.516484,213.969236,-17.399267,9.035409,-5.128205,-2.197802,-8.058608,6.105006,3.663004,0.697802,4.273504,0
0.007292,-123.437365,-96.043958,219.982422,2.923077,9.035409,-2.197802,-3.663004,-8.547009,3.174603,6.105006,0.209402,4.283272,0
0.008333,-59.296705,-173.881323,190.918686,17.399267,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.058608,0.209402,4.293040,0
0.009376,29.564836,-230.338467,146.153849,21.853480,5.128205,4.639805,-9.035409,-4.151404,-3.663004,9.035409,0.697802,4.263736,0
0.010417,113.081321,-210.628576,94.039563,-3.758242,2.197802,7.081807,-8.058608,-1.709402,-6.105006,8.547009,0.209402,4.263736,0
0.011458,184.905499,-166.865938,40.923078,-14.336996,-1.221001,8.547009,-6.593407,2.197802,-7.570208,6.593407,0.209402,4.283272,0
0.012500,226.663741,-132.457146,-106.065936,-7.098901,-4.639805,9.523810,-3.663004,5.128205,-8.547009,3.663004,0.209402,4.293040,0
0.013542,202.945059,-82.013189,-154.505498,13.780220,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.209402,4.361416,0
0.014583,164.527476,-9.520879,-214.971433,16.842491,-8.058608,6.105006,3.663004,9.035409,-5.128205,-3.174603,0.697802,4.361416,0
0.015625,121.098904,94.039563,-222.320884,-19.347985,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.697802,4.283272,0
0.016667,57.292309,172.879125,-193.925279,-11.274725,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.697802,4.293040,0
0.017708,-23.217583,228.334071,-149.494509,-16.842491,-4.639805,-4.151404,9.523810,5.616606,4.639805,-8.547009,0.697802,4.273504,0
0.018750,-126.443959,211.296708,-101.723079,10.717949,-1.709402,-6.105006,9.035409,2.197802,7.570208,-7.570208,0.697802,4.273504,0
0.019792,-194.927477,178.224180,-34.241759,20.183150,2.197802,-8.058608,7.081807,-1.221001,8.547009,-6.105006,0.697802,4.283272,0
0.020851,-226.329675,132.791212,67.314287,12.109890,5.616606,-8.547009,1.709402,-4.639805,9.035409,-3.174603,0.697802,4.283272,0
0.021878,-220.650554,81.679123,158.514289,-8.769231,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,0.209402,4.302808,0
0.022926,-170.206597,1.837363,216.975829,-17.956044,9.035409,-5.128205,-3.174603,-8.547009,5.616606,4.151404,0.697802,4.273504,0
0.023984,-117.424178,-100.052749,219.648357,4.593407,9.523810,-2.197802,-5.616606,-8.058608,3.174603,6.593407,0.697802,4.283272,0
0.025011,-58.294507,-175.551652,221.318686,10.996337,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.547009,0.209402,4.322344,0
0.026043,21.547253,-230.004401,147.490113,15.450549,5.616606,4.639805,-8.547009,-4.151404,-4.151404,9.035409,0.697802,4.263736,0
0.027083,124.439563,-212.967038,100.386815,-4.036630,2.686203,7.081807,-8.058608,-1.709402,-6.105006,8.547009,0.209402,4.263736,0
0.028125,191.252752,-180.562641,31.569231,-14.058608,-1.221001,8.547009,-6.105006,1.709402,-7.570208,7.081807,0.209402,4.283272,0
0.029168,226.329675,-135.797805,-66.646155,-6.820513,-4.639805,9.523810,-4.151404,5.616606,-8.547009,4.151404,0.209402,4.283272,0
0.030208,211.630774,-82.347255,-154.839564,14.893773,-7.081807,8.547009,-0.244200,7.570208,-7.570208,1.221001,0.209402,4.293040,0
0.031250,158.514289,-12.527473,-216.307697,22.967033,-8.547009,6.105006,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.273504,0
0.032302,124.439563,95.041760,-222.654950,2.923077,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.697802,4.273504,0
0.033334,58.628573,173.213191,-224.993412,-9.047619,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.697802,4.302808,0
0.034375,-22.883517,228.334071,-149.828575,-10.439560,-4.639805,-3.663004,9.523810,5.128205,4.639805,-8.547009,0.209402,4.380952,0
0.035417,-126.778025,210.962642,-102.391211,5.150183,-1.709402,-6.105006,9.035409,2.197802,7.081807,-8.058608,0.697802,4.351648,0
0.036458,-194.259345,178.892312,-34.241759,20.461538,1.709402,-8.058608,7.081807,-1.221001,8.547009,-5.616606,0.209402,4.293040,0
0.037501,-228.668137,134.461541,63.305496,12.666667,5.616606,-8.547009,4.151404,-4.639805,9.523810,-3.174603,0.209402,4.283272,0
0.038542,-204.281323,80.676925,152.167036,-9.047619,7.570208,-8.058608,2.197802,-7.081807,8.058608,0.244200,0.697802,4.302808,0
0.039583,-166.197806,9.186813,213.301104,-17.120879,9.035409,-5.128205,-2.686203,-8.547009,6.105006,3.663004,0.209402,4.273504,0
0.040625,-127.112091,-93.371431,221.318686,2.923077,9.523810,-2.197802,-5.616606,-8.547009,3.174603,7.081807,0.209402,4.283272,0
0.041667,-49.608792,-177.221982,189.582422,17.399267,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.547009,0.697802,4.293040,0
0.042709,43.595605,-245.037368,133.125278,20.739927,5.616606,4.639805,-8.547009,-4.151404,-3.663004,9.035409,0.209402,4.273504,0
0.043750,124.439563,-212.967038,77.002200,-2.923077,2.686203,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.209402,4.273504,0
0.044792,192.254949,-180.562641,32.571429,-0.139194,-1.221001,9.035409,-6.105006,2.197802,-8.058608,6.593407,-0.767399,4.498168,0
0.045833,225.995609,-136.465937,-65.309892,-14.336996,-4.639805,9.523810,-3.663004,5.616606,-8.547009,4.151404,0.209402,4.283272,0
0.046875,202.610994,-82.347255,-154.171432,14.336996,-7.081807,8.547009,-0.244200,7.570208,-7.570208,1.221001,0.209402,4.293040,0
0.047917,165.529674,-10.189011,-214.971433,23.802198,-8.547009,6.105006,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.273504,0
0.048960,120.096706,93.371431,-222.320884,3.201465,-8.058608,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.209402,4.283272,0
0.050001,57.626375,172.545059,-195.595609,-11.553114,-7.081807,-0.244200,8.058608,8.058608,1.221001,-7.570208,0.697802,4.293040,0
0.051042,-32.905495,229.336269,-147.490113,-16.564103,-4.639805,-3.663004,9.523810,5.128205,4.639805,-8.547009,0.209402,4.273504,0
0.052083,-125.441761,214.637367,-102.391211,10.996337,-1.709402,-6.105006,9.035409,2.197802,6.593407,-8.058608,0.697802,4.273504,0
0.053126,-201.274730,193.925279,-4.843956,19.626374,1.709402,-7.570208,7.081807,-1.221001,9.035409,-6.105006,0.209402,4.283272,0
0.054167,-228.000005,134.795607,22.215385,12.109890,5.616606,-9.035409,4.639805,-4.639805,9.523810,-3.174603,0.209402,4.293040,0
0.055208,-205.283521,80.676925,151.498904,-12.388278,8.058608,-7.570208,1.221001,-7.081807,8.547009,-0.244200,-11.023810,4.576313,0
0.056250,-166.865938,9.186813,212.967038,-11.553114,9.523810,-5.128205,-2.686203,-8.547009,6.105006,3.663004,0.697802,4.576313,0
0.057293,-123.771431,-95.041760,220.316488,2.923077,9.523810,-2.197802,-5.616606,-8.058608,3.174603,6.105006,0.209402,4.273504,0
0.058333,-60.298902,-173.547257,192.254949,17.956044,8.058608,1.221001,-8.058608,-7.081807,-0.244200,8.058608,0.209402,4.293040,0
0.059375,22.549451,-230.004401,147.156047,21.018315,5.128205,4.639805,-9.035409,-4.639805,-3.663004,9.035409,0.209402,4.263736,0
0.060417,122.769234,-212.632972,102.057145,-2.923077,2.197802,7.081807,-8.058608,-0.244200,-6.105006,8.547009,0.209402,4.263736,0
0.061459,199.938466,-180.896707,33.907693,-14.893773,-1.221001,8.547009,-6.593407,2.197802,-8.058608,7.081807,0.209402,4.283272,0
0.062500,217.643961,-131.789014,-60.967034,-6.263736,-4.639805,9.523810,-3.663004,5.128205,-8.058608,3.174603,0.209402,4.283272,0
0.063542,203.613191,-77.670331,-140.808794,15.450549,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,0.209402,4.302808,0
0.064584,165.195608,-8.852747,-235.015390,25.194139,-8.547009,6.105006,3.174603,9.035409,-5.128205,-2.686203,0.209402,4.283272,0
0.065625,121.432970,92.369233,-222.989016,4.871795,-8.547009,3.174603,6.105006,9.035409,-2.686203,-5.128205,-0.278999,4.468864,0
0.066667,59.296705,171.876927,-193.925279,-8.769231,-7.081807,-0.244200,8.547009,7.570208,1.221001,-7.570208,0.697802,4.380952,0
0.067708,-21.881319,228.000005,-150.162641,-43.567766,-4.639805,-4.151404,9.523810,5.128205,4.639805,-8.547009,0.697802,4.263736,0
0.068751,-125.441761,211.296708,-103.393409,10.717949,-1.709402,-6.105006,9.035409,2.197802,7.081807,-7.570208,0.209402,4.273504,0
0.069792,-190.918686,179.560444,-34.241759,19.904762,2.197802,-8.058608,7.570208,-1.221001,8.547009,-5.616606,0.209402,4.283272,0
0.070833,-227.331873,135.129673,63.639562,12.945055,5.616606,-8.547009,4.639805,-4.639805,9.035409,-3.174603,0.697802,4.283272,0
0.071875,-204.615389,82.347255,150.830773,-9.326007,8.058608,-8.058608,1.221001,-7.081807,8.547009,2.197802,0.697802,4.302808,0
0.072917,-168.202202,12.527473,221.318686,-17.120879,9.035409,-5.128205,-2.686203,-8.058608,6.105006,3.663004,0.209402,4.273504,0
0.073958,-128.782420,-93.371431,207.621983,3.201465,9.523810,-2.197802,-5.616606,-8.547009,3.174603,6.105006,0.209402,4.273504,0
0.075000,-61.635166,-173.547257,212.298906,10.717949,8.058608,0.732601,-8.058608,-7.081807,-0.244200,8.547009,2.163004,4.302808,0
0.076042,19.876924,-229.670335,148.158245,12.388278,5.128205,4.639805,-8.547009,-4.151404,-4.151404,9.035409,6.070208,4.351648,0
0.077084,123.437365,-212.967038,101.723079,-10.996337,2.686203,7.081807,-8.058608,-1.709402,-6.105006,8.547009,0.209402,4.273504,0
0.078125,192.254949,-180.896707,32.905495,-14.336996,-1.221001,8.547009,-6.593407,1.709402,-7.570208,6.593407,0.209402,4.283272,0
0.079167,226.329675,-136.465937,-64.975826,-7.098901,-4.639805,9.523810,-3.663004,5.616606,-8.547009,4.151404,0.209402,4.283272,0
0.080208,204.949455,-83.015386,-152.501102,14.893773,-7.081807,8.547009,-0.244200,8.058608,-8.058608,0.732601,0.209402,4.302808,0
0.081251,165.529674,-10.857143,-215.639565,22.967033,-8.058608,6.105006,3.174603,8.547009,-5.128205,-2.686203,0.209402,4.273504,0
0.082292,108.404398,93.705497,-219.982422,4.036630,-8.547009,3.663004,6.105006,9.035409,-2.197802,-6.105006,0.209402,4.293040,0
0.083333,42.259342,171.208795,-185.907696,-12.109890,-7.081807,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.697802,4.293040,0
0.084375,-21.547253,217.309895,-135.129673,-16.285714,-4.151404,-4.151404,9.523810,5.128205,4.639805,-8.058608,0.209402,4.273504,0
0.085417,-126.109893,211.296708,-129.784618,11.553114,-1.709402,-6.105006,9.035409,2.197802,7.081807,-8.058608,0.209402,4.283272,0
0.086458,-192.923081,179.560444,-35.243957,17.956044,1.709402,-8.058608,7.570208,-1.221001,8.547009,-6.105006,2.651404,4.156288,0
0.087500,-228.000005,135.463739,61.969232,10.717949,5.616606,-8.547009,4.151404,-4.151404,9.523810,-3.174603,0.697802,4.253968,0
0.088542,-205.617587,81.010991,151.164839,-8.490842,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,0.209402,4.302808,0
0.089583,-167.200004,9.854945,212.298906,-17.956044,9.523810,-5.128205,-2.686203,-8.547009,6.105006,3.663004,0.209402,4.273504,0
0.090625,-122.101102,-94.039563,221.652752,2.366300,9.035409,-2.686203,-5.616606,-8.058608,2.686203,6.105006,0.697802,4.273504,0
0.091666,-64.307694,-172.879125,193.925279,17.399267,8.058608,0.732601,-7.570208,-6.593407,-0.244200,8.058608,0.209402,4.293040,0
0.092718,22.883517,-230.004401,147.824179,21.853480,5.128205,4.639805,-9.523810,-5.128205,-4.151404,9.035409,0.209402,4.263736,0
0.093767,125.775827,-211.964840,98.382420,-4.315018,2.197802,7.081807,-8.058608,-2.197802,-6.105006,8.547009,0.209402,4.273504,0
0.094798,176.553850,-179.226378,34.241759,-12.945055,-1.221001,9.035409,-6.593407,1.709402,-8.058608,6.593407,0.209402,4.283272,0
0.095833,226.329675,-136.800003,-65.978023,-5.706960,-5.128205,9.523810,-3.663004,5.128205,-8.058608,4.151404,1.186203,4.302808,0
0.096876,203.613191,-83.349452,-152.835168,5.985348,-7.081807,8.547009,-0.244200,7.570208,-7.570208,0.732601,2.651404,4.644689,0
0.097917,165.863740,-11.859341,-213.635170,14.336996,-8.547009,6.105006,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.263736,0
0.098958,122.769234,91.701101,-222.989016,4.315018,-8.058608,3.174603,6.105006,8.547009,-2.197802,-5.616606,0.697802,4.273504,0
0.100000,61.635166,171.876927,-194.593411,-11.831502,-7.570208,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.209402,4.293040,0
0.101042,-18.874726,227.665939,-150.162641,-15.172161,-4.151404,-3.663004,9.035409,5.616606,4.639805,-8.547009,0.697802,4.273504,0
0.102083,-127.446157,211.630774,-104.395607,10.717949,-1.709402,-6.105006,9.035409,2.686203,7.081807,-8.058608,0.209402,4.273504,0
0.103125,-204.615389,181.898905,-34.241759,20.183150,1.709402,-8.058608,7.081807,-1.221001,9.035409,-6.105006,0.697802,4.293040,0
0.104167,-257.731874,135.797805,66.312089,14.058608,5.128205,-9.035409,4.151404,-4.639805,9.035409,-3.174603,0.697802,4.283272,0
0.105209,-205.283521,77.336265,154.505498,-8.769231,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,1.186203,4.302808,0
0.106250,-167.534070,10.523077,208.958246,-18.512821,9.035409,-5.616606,-2.686203,-8.058608,6.105006,3.663004,-2.721001,4.312576,0
0.107292,-123.771431,-93.371431,221.318686,3.201465,9.035409,-2.686203,-5.616606,-8.547009,3.174603,6.105006,2.163004,4.302808,0
0.108333,-61.301100,-173.213191,192.254949,11.274725,8.058608,0.732601,-7.570208,-7.081807,-0.244200,8.547009,0.209402,4.273504,0
0.109376,19.542858,-229.670335,148.158245,21.853480,5.128205,4.151404,-8.547009,-4.151404,-3.663004,9.035409,0.209402,4.263736,0
0.110416,124.439563,-212.967038,102.391211,-3.758242,2.686203,7.081807,-8.058608,-1.221001,-6.105006,8.547009,0.209402,4.263736,0
0.111458,193.257147,-181.230773,32.905495,-14.058608,-1.221001,8.547009,-5.616606,3.174603,-7.570208,7.081807,0.697802,4.293040,0
0.112501,224.325280,-137.134069,-62.637364,-7.377289,-4.639805,9.523810,-3.663004,5.128205,-8.058608,4.151404,0.209402,4.283272,0
0.113542,184.905499,-81.010991,-149.160443,15.450549,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.732601,0.209402,4.302808,0
0.114583,141.142860,-10.189011,-207.287917,24.080586,-8.547009,6.105006,3.174603,9.035409,-5.128205,-2.686203,0.209402,4.283272,0
0.115625,123.103299,94.039563,-196.931873,2.644689,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.697802,4.293040,0
0.116667,60.298902,171.542861,-174.883520,-18.512821,-7.081807,-0.244200,8.547009,8.058608,0.732601,-7.570208,0.697802,4.312576,0
0.117708,-20.545055,227.665939,-150.162641,-18.512821,-4.151404,-3.663004,9.035409,5.128205,4.639805,-8.547009,-0.278999,4.468864,0
0.118750,-125.107695,211.296708,-104.061541,-0.417582,-1.709402,-6.105006,9.035409,2.197802,7.081807,-7.570208,0.209402,4.527473,0
0.119791,-191.586817,179.894510,-35.578023,20.461538,2.197802,-7.570208,7.081807,-1.221001,9.035409,-6.105006,0.209402,4.293040,0
0.120834,-226.663741,135.463739,61.301100,14.336996,5.128205,-8.547009,4.151404,-4.639805,9.523810,-3.174603,0.697802,4.283272,0
0.121875,-203.947257,81.010991,150.830773,-8.769231,8.058608,-8.058608,0.732601,-6.593407,8.547009,-0.244200,0.697802,4.302808,0
0.122917,-168.870333,10.857143,212.967038,-17.677656,9.523810,-5.128205,-2.686203,-8.547009,5.616606,3.174603,0.209402,4.273504,0
0.123958,-129.450552,-91.367035,221.986818,1.809524,9.523810,-2.686203,-5.128205,-8.058608,3.174603,6.105006,0.209402,4.283272,0
0.125001,-94.039563,-169.204399,203.613191,17.399267,8.058608,0.732601,-7.570208,-7.081807,-0.244200,8.547009,0.209402,4.293040,0
0.126041,18.540660,-225.995609,172.879125,22.131868,5.128205,4.151404,-8.547009,-4.151404,-3.663004,9.523810,0.209402,4.273504,0
0.127083,122.769234,-213.301104,124.773629,-0.417582,2.197802,7.081807,-8.058608,-1.709402,-6.105006,8.547009,0.697802,4.293040,0
0.128125,191.252752,-181.564839,33.907693,-13.223443,-1.221001,8.547009,-6.593407,1.709402,-8.058608,7.081807,0.209402,4.459096,0
0.129167,225.995609,-137.134069,-63.305496,-5.985348,-4.639805,9.035409,-3.663004,5.616606,-8.547009,3.663004,0.209402,4.312576,0
0.130208,204.615389,-83.683518,-151.832970,13.780220,-7.081807,8.547009,-0.244200,8.058608,-7.570208,0.732601,0.209402,4.302808,0
0.131250,167.200004,-12.193407,-213.301104,22.967033,-8.547009,6.105006,3.663004,9.035409,-5.128205,-2.686203,0.209402,4.273504,0
0.132292,122.769234,90.698903,-222.320884,2.923077,-8.547009,3.174603,6.105006,9.035409,-2.686203,-5.616606,0.209402,4.283272,0
0.133334,59.964837,171.876927,-194.927477,-11.831502,-7.570208,-0.244200,8.547009,8.058608,1.221001,-7.570208,0.209402,4.293040,1
0.134375,-17.872528,226.997807,-154.839564,-16.842491,-4.639805,-3.663004,9.523810,5.128205,4.639805,-8.547009,0.697802,4.273504,1
0.135417,-141.810992,211.296708,-98.382420,10.161172,-1.709402,-6.105006,9.035409,2.686203,7.081807,-8.058608,0.209402,4.273504,1
0.136458,-192.589015,195.261543,-45.600001,19.626374,2.197802,-8.058608,7.081807,-0.732601,8.547009,-6.105006,1.186203,4.283272,1
0.137501,-228.000005,136.131871,64.975826,16.285714,5.616606,-9.035409,4.151404,-4.639805,9.523810,-3.174603,-2.721001,4.332112,1
0.138542,-205.283521,82.013189,150.162641,-5.150183,8.058608,-8.058608,1.221001,-7.081807,8.547009,0.244200,0.697802,4.332112,1
0.139583,-167.200004,11.191209,211.964840,-22.967033,9.035409,-5.128205,-2.686203,-8.547009,6.105006,3.663004,0.697802,4.283272,1
0.140625,-123.437365,-92.369233,221.652752,2.644689,9.523810,-2.686203,-5.616606,-8.058608,3.174603,6.105006,0.697802,4.283272,1
0.141667,-62.303298,-172.545059,192.589015,17.677656,8.058608,1.221001,-7.570208,-7.081807,-0.244200,8.058608,0.209402,4.293040,1
0.142709,20.545055,-229.336269,148.492311,22.131868,5.128205,4.151404,-8.547009,-4.151404,-4.151404,9.035409,0.209402,4.273504,1
0.143750,120.764838,-212.632972,101.389013,-2.923077,2.686203,7.081807,-8.058608,-1.709402,-6.105006,8.547009,0.209402,4.263736,1
0.144792,186.241762,-180.228575,32.571429,-13.780220,-1.221001,9.035409,-6.593407,2.197802,-7.570208,6.105006,0.209402,4.283272,1
0.145833,211.296708,-137.468135,-58.962639,-6.820513,-4.639805,9.523810,-3.663004,5.128205,-8.547009,3.663004,0.697802,4.283272,1
0.146875,204.281323,-91.032969,-128.782420,12.388278,-7.081807,8.547009,-0.244200,8.058608,-7.570208,1.221001,0.209402,4.302808,1
0.147917,166.197806,-11.859341,-237.019786,25.194139,-8.547009,6.105006,3.174603,9.035409,-5.128205,-2.686203,0.697802,4.283272,1
0.148960,122.435168,91.032969,-223.323082,5.985348,-8.547009,3.174603,6.105006,9.035409,-2.197802,-5.616606,0.697802,4.664225,1
0.150000,61.969232,171.208795,-194.593411,-5.150183,-7.081807,0.244200,8.547009,8.058608,1.221001,-7.570208,0.697802,4.293040,1
0.151042,-19.542858,227.665939,-150.830773,-13.780220,-4.639805,-3.663004,9.523810,5.128205,4.639805,-8.547009,0.697802,4.273504,1
0.152083,-123.437365,211.630774,-104.395607,10.717949,-1.709402,-6.105006,9.035409,2.686203,7.081807,-8.058608,0.209402,4.283272,1
0.153126,-190.918686,179.894510,-35.578023,19.626374,2.197802,-8.058608,6.593407,-3.174603,8.547009,-6.105006,0.209402,4.293040,1
0.154166,-228.668137,136.131871,61.635166,13.501832,5.616606,-8.547009,4.151404,-4.639805,10.012210,-3.174603,0.697802,4.283272,1
0.155208,-193.925279,83.349452,152.835168,-8.769231,8.058608,-7.570208,1.221001,-7.081807,8.547009,0.244200,0.697802,4.302808,1
0.156250,-170.206597,8.852747,199.604400,-17.399267,9.035409,-5.128205,-2.686203,-8.058608,6.105006,3.663004,0.209402,4.283272,1
0.157292,-124.105497,-108.404398,231.674730,2.923077,9.523810,-2.686203,-5.616606,-8.547009,3.174603,6.105006,0.209402,4.283272,1
0.158333,-62.971430,-172.210993,217.643961,11.553114,8.058608,0.732601,-7.570208,-7.081807,-0.244200,8.547009,-0.278999,4.322344,1
0.159375,18.206594,-229.336269,148.826377,13.501832,5.128205,4.639805,-9.035409,-4.639805,-3.663004,9.035409,-6.628205,4.224664,1
0.160417,122.769234,-213.635170,103.393409,-15.450549,2.686203,6.593407,-8.058608,-1.709402,-5.616606,8.547009,0.697802,4.293040,1
0.161459,191.586817,-181.564839,34.909891,-14.336996,-0.244200,10.012210,-6.105006,2.197802,-8.058608,6.593407,0.209402,4.283272,1
0.162500,225.995609,-137.802201,-61.969232,-7.377289,-4.639805,9.035409,-3.663004,5.128205,-8.547009,4.151404,0.697802,4.283272,1
0.163541,204.281323,-84.351650,-152.501102,14.336996,-7.081807,8.547009,-0.732601,7.570208,-7.570208,1.221001,0.209402,4.302808,1
0.164584,167.534070,-14.197803,-212.298906,23.523810,-8.058608,6.105006,3.174603,9.035409,-5.128205,-2.686203,0.209402,4.273504,1
0.165625,108.070332,92.369233,-220.316488,3.201465,-8.547009,3.663004,6.593407,9.035409,-2.686203,-5.616606,0.209402,4.283272,1
0.166667,62.303298,170.874729,-197.265938,-10.717949,-7.081807,-0.244200,8.547009,8.058608,0.732601,-7.570208,0.697802,4.293040,1
0.167708,-18.206594,222.654950,-161.854949,-17.399267,-4.639805,-3.663004,9.523810,5.128205,4.639805,-8.547009,0.697802,4.273504,1
0.168751,-123.437365,211.964840,-103.059343,12.109890,-1.709402,-6.105006,9.035409,2.686203,7.081807,-8.058608,-2.232601,4.332112,1
0.169791,-191.586817,180.228575,-36.580221,2.644689,1.709402,-8.058608,7.570208,-1.221001,8.547009,-6.105006,0.697802,4.312576,1
0.170833,-227.665939,136.131871,60.298902,-13.501832,5.128205,-8.547009,4.151404,-4.639805,9.035409,-3.174603,0.697802,4.283272,1
0.171875,-25.221979,-5.512088,-15.200000,17.956044,17.338217,-9.523810,-6.105006,28.571429,-3.174603,-23.199023,0.209402,4.332112,1
0.172917,5.512088,34.241759,17.204396,-20.739927,39.316239,-9.035409,-28.571429,21.733822,10.012210,-29.548230,0.697802,6.031746,1
0.173958,54.285715,55.956045,65.643958,-58.322344,61.782662,-2.197802,-58.852259,12.942613,14.896215,-26.617827,0.697802,9.343101,1
0.175000,-22.215385,-17.204396,-1.503297,29.091575,75.457875,16.361416,-89.621490,47.619048,17.826618,-63.736264,0.697802,13.748474,1
0.176042,-102.057145,-85.687914,-63.973628,113.443223,75.946276,42.735043,-117.460317,47.619048,41.269841,-86.202686,1.186203,18.280830,1
0.177084,-37.248352,-27.560440,6.180220,39.113553,64.713065,74.481074,-137.973138,17.826618,65.201465,-78.388278,1.186203,20.000000,1
0.178125,77.336265,69.652749,125.441761,-96.461538,35.897436,105.738706,-139.926740,19.780220,97.435897,-114.041514,1.186203,20.000000,1
0.179167,58.294507,44.931869,64.641760,-124.300366,1.709402,125.274725,-125.274725,-2.197802,80.341880,-74.481074,1.674603,20.000000,1
0.180208,-58.962639,-78.004397,-55.621979,79.479853,-35.409035,130.158730,-93.528694,-43.711844,108.180708,-60.317460,1.674603,20.000000,1
0.181251,-111.076926,-126.778025,-106.734068,90.336996,-60.805861,115.995116,-54.456654,-47.130647,86.202686,-35.897436,1.674603,20.000000,1
0.182291,28.896704,13.863737,29.564836,7.934066,-70.573871,90.109890,-19.291819,-53.968254,72.039072,-14.407814,1.674603,19.843712,1
0.183333,87.358244,69.318683,75.665936,-40.783883,-69.597070,59.829060,9.035409,-67.155067,56.410256,14.407814,1.674603,15.868132,1
0.184375,48.940660,34.241759,36.580221,-69.179487,-53.968254,28.083028,24.175824,-57.387057,30.525031,29.548230,2.163004,12.029304,1
0.185417,-33.573627,-42.259342,-44.263737,81.985348,-35.409035,5.616606,29.059829,-41.758242,6.593407,37.362637,1.674603,8.825397,1
0.186458,-13.863737,-40.923078,-45.934067,36.608059,-17.338217,-9.035409,25.641026,-32.478632,-9.523810,44.200244,1.674603,6.832723,1
0.187500,17.872528,-32.571429,-21.213187,0.417582,-0.244200,-17.826618,17.338217,-9.523810,-27.106227,38.339438,1.674603,5.660562,1
0.188542,-14.197803,6.848352,0.501099,37.721612,13.431013,-20.757021,6.593407,15.384615,-38.827839,25.641026,1.674603,5.054945,1
0.189583,11.859341,17.538462,17.538462,-39.948718,25.152625,-18.803419,-6.593407,27.594628,-36.385836,10.989011,1.186203,5.455433,1
0.190625,48.606594,53.283518,55.287913,-58.879121,33.943834,-10.989011,-23.199023,41.269841,-30.036630,-9.035409,1.186203,6.305250,1
0.191667,10.857143,13.863737,17.872528,9.604396,36.385836,0.244200,-36.385836,51.526252,-20.757021,-28.083028,0.697802,7.946276,1
0.192709,-59.964837,-59.964837,-53.951650,61.941392,34.432234,15.873016,-49.572650,45.665446,0.244200,-43.223443,0.697802,9.958486,1
0.193750,-35.578023,-36.580221,-24.219781,34.102564,24.175824,31.990232,-54.945055,34.920635,21.245421,-52.991453,0.697802,11.003663,1
0.194791,55.956045,54.285715,67.648353,-55.538462,8.547009,46.642247,-54.945055,23.199023,34.920635,-54.456654,0.697802,11.824176,1
0.195833,68.316485,70.654947,84.685716,-100.080586,-8.547009,55.433455,-46.642247,0.732601,51.526252,-48.107448,0.697802,12.273504,1
0.196875,-29.230770,-30.232968,-14.197803,30.205128,-27.106227,58.852259,-31.990232,-21.245421,60.805861,-35.409035,0.697802,12.234432,1
0.197916,-56.958243,-105.063739,-66.312089,96.183150,-39.316239,52.991453,-13.919414,-34.432234,54.945055,-16.849817,0.697802,11.804640,1
0.198958,-18.540660,-12.527473,-2.505495,14.058608,-44.688645,38.827839,4.639805,-49.572650,48.595849,5.128205,0.697802,10.759463,1
0.200000,52.949452,43.261539,46.602199,-45.794872,-44.200244,23.687424,18.803419,-56.410256,34.920635,24.664225,0.697802,9.450549,1
0.201043,47.938463,39.920880,38.918682,-34.102564,-35.409035,5.616606,28.083028,-49.572650,11.965812,40.781441,0.209402,7.887668,1
0.202083,-13.863737,-18.874726,-22.883517,19.904762,-23.687424,-8.058608,30.036630,-40.293040,-9.035409,51.037851,1.186203,6.539683,1
0.203125,-34.575825,-37.916484,-42.259342,52.197802,-10.500611,-17.338217,27.594628,-26.617827,-25.152625,53.479853,1.186203,5.816850,1
0.204167,-21.547253,-21.547253,-24.887913,20.183150,2.197802,-23.687424,19.780220,-3.174603,-42.246642,47.130647,1.186203,5.318681,1
0.205209,-5.178022,-2.839561,-6.848352,12.109890,12.942613,-24.664225,10.989011,17.338217,-51.526252,35.897436,1.186203,5.006105,1
0.206250,3.507692,26.892308,23.217583,-22.410256,20.757021,-22.222222,0.244200,31.501832,-49.084249,18.803419,1.186203,4.996337,1
0.207292,46.602199,49.608792,50.276924,-47.465201,26.617827,-15.384615,-11.477411,47.130647,-42.246642,-3.174603,0.697802,5.328449,1
0.208333,26.224176,0.835165,-5.846154,0.417582,27.594628,-6.593407,-20.757021,53.968254,-30.525031,-20.757021,0.209402,6.041514,1
0.209376,-54.619781,-60.298902,-23.551649,67.787546,24.664225,4.639805,-29.059829,48.107448,-9.523810,-36.385836,0.209402,6.979243,1
0.210417,-34.909891,-32.905495,-23.885715,30.205128,16.849817,16.849817,-33.455433,39.316239,11.477411,-48.107448,0.697802,7.936508,1
0.211458,36.580221,35.912089,45.934067,-34.380952,5.616606,26.617827,-31.501832,26.129426,27.106227,-49.084249,0.209402,8.063492,1
0.212501,68.650551,62.303298,71.657144,-81.706960,-7.570208,32.478632,-24.664225,2.197802,42.735043,-41.269841,0.697802,8.073260,1
0.213542,-1.837363,-11.525275,-1.837363,0.974359,-19.780220,34.920635,-16.361416,-17.338217,52.503053,-31.501832,0.697802,8.034188,1
0.214583,-65.978023,-76.668134,-69.318683,83.655678,-28.083028,30.525031,-2.686203,-31.013431,48.595849,-13.431013,0.697802,7.819292,1
0.215625,-33.573627,-37.916484,-31.569231,33.824176,-32.478632,21.245421,10.012210,-48.107448,41.269841,10.500611,1.186203,7.340659,1
0.216667,21.213187,31.235166,35.578023,-30.205128,-31.990232,10.989011,19.291819,-53.968254,29.548230,27.594628,1.186203,6.793651,1
0.217708,58.294507,39.586814,39.586814,-43.289377,-26.617827,-1.709402,26.129426,-47.619048,7.570208,42.246642,1.186203,6.236874,1
0.218750,-6.848352,-22.883517,15.534066,7.934066,-17.338217,-11.965812,28.083028,-38.827839,-13.431013,54.456654,0.697802,5.816850,1
0.219792,-32.905495,-30.232968,-58.294507,46.073260,-8.058608,-19.780220,26.129426,-25.152625,-29.548230,56.410256,0.697802,5.572650,1
0.220834,-30.232968,-27.226374,-2.171429,29.648352,2.686203,-24.664225,20.268620,-1.709402,-45.665446,48.595849,1.674603,5.387057,1
0.221875,-4.175824,0.167033,-4.509890,-5.428571,11.965812,-25.641026,12.942613,18.315018,-55.433455,38.339438,1.186203,5.035409,1
0.222917,23.885715,28.896704,25.890110,-26.307692,18.803419,-23.199023,3.663004,32.967033,-52.503053,21.245421,0.697802,4.879121,1
0.223958,32.905495,37.582418,37.248352,-35.494505,23.199023,-16.849817,-5.616606,49.084249,-45.177045,-2.197802,0.697802,4.976801,1
0.225001,-0.167033,2.505495,2.505495,-0.974359,23.687424,-9.035409,-13.919414,55.433455,-33.455433,-19.780220,0.209402,5.308913,1
0.226042,-50.610990,-43.929671,-41.257144,55.538462,21.245421,-0.244200,-20.268620,49.084249,-12.454212,-34.432234,0.697802,5.738706,1
0.227083,-46.268133,-31.903297,-29.564836,32.710623,14.407814,9.523810,-23.687424,40.781441,8.547009,-47.130647,0.697802,6.139194,1
0.228125,37.248352,20.210989,40.254946,-32.710623,5.616606,16.849817,-22.222222,27.106227,24.664225,-48.595849,0.697802,6.246642,1
0.229168,38.918682,31.235166,70.654947,-58.043956,-5.128205,22.710623,-17.338217,3.174603,40.781441,-39.804640,0.697802,6.119658,1
0.230208,1.169231,-2.505495,-27.560440,4.593407,-14.407814,24.175824,-10.012210,-15.873016,50.549451,-30.525031,2.163004,6.041514,1
0.231250,-51.613188,-59.630771,-55.621979,72.798535,-21.245421,20.757021,0.244200,-31.013431,47.130647,-12.942613,0.209402,5.963370,1
0.232292,-32.905495,-41.591210,-37.248352,43.010989,-24.664225,13.919414,10.500611,-47.130647,39.804640,10.012210,1.186203,5.943834,1
0.233334,24.553847,17.538462,19.208792,-20.739927,-25.641026,6.105006,18.315018,-53.479853,27.594628,28.083028,1.186203,5.572650,1
0.234375,48.940660,42.593408,41.257144,-45.238095,-21.733822,-3.663004,24.175824,-47.130647,6.593407,42.246642,1.186203,5.455433,1
0.235417,11.191209,6.180220,1.837363,0.139194,-14.407814,-12.942613,26.129426,-38.827839,-14.896215,54.945055,1.186203,5.377289,1
0.236458,-28.896704,-27.560440,-33.907693,36.051282,-6.593407,-19.291819,24.175824,-24.664225,-30.036630,56.898657,0.697802,5.221001,1
0.237501,-50.276924,-29.230770,-36.580221,39.948718,2.686203,-23.687424,19.780220,-1.221001,-46.642247,48.595849,0.697802,4.996337,1
0.238542,-0.835165,-2.505495,1.169231,7.098901,10.989011,-25.152625,13.919414,18.315018,-55.921856,38.827839,0.697802,4.810745,1
0.239583,44.597803,15.534066,45.265935,-33.824176,16.849817,-17.826618,5.616606,32.967033,-53.479853,21.245421,0.697802,4.703297,1
0.240626,27.894506,41.591210,33.239561,-36.886447,20.757021,-17.826618,-3.174603,49.084249,-46.642247,-1.709402,0.697802,4.732601,1
0.241667,-3.173626,1.837363,2.839561,-7.655678,21.733822,-11.477411,-10.012210,55.433455,-34.432234,-19.780220,0.697802,5.230769,1
0.242709,-42.259342,-39.252748,-35.578023,56.373626,19.291819,-2.686203,-15.873016,49.084249,-13.431013,-33.943834,1.186203,5.152625,1
0.243750,-30.567034,-29.898902,-23.551649,20.461538,13.431013,5.616606,-18.803419,41.269841,8.058608,-47.130647,0.209402,5.308913,1
0.244792,19.542858,17.204396,25.221979,-24.080586,6.105006,12.942613,-17.338217,27.106227,24.175824,-48.595849,0.697802,5.377289,1
0.245833,48.940660,44.597803,52.615386,-50.527473,-3.174603,17.338217,-13.919414,2.197802,39.804640,-40.293040,0.697802,5.299145,1
0.246875,1.503297,-1.169231,6.848352,-2.087912,-11.477411,19.291819,-7.081807,-15.873016,49.572650,-30.525031,0.697802,5.191697,1
0.247916,-51.279122,-46.936265,-39.586814,51.084249,-17.826618,16.361416,0.732601,-30.525031,47.619048,-13.919414,0.697802,5.094017,1
0.248960,-68.650551,-39.586814,-38.918682,41.062271,-21.245421,10.989011,10.012210,-47.130647,39.316239,10.012210,0.697802,5.025641,1
0.250000,17.204396,8.184616,22.883517,-8.490842,-22.222222,4.151404,16.849817,-53.479853,28.083028,27.594628,1.186203,5.064713,1
0.251041,50.945056,23.551649,30.901100,-38.835165,-18.803419,-4.151404,22.710623,-45.665446,4.151404,43.711844,0.697802,5.084249,1
0.252083,7.516484,77.002200,-60.967034,2.644689,-10.989011,-10.989011,21.245421,-40.293040,-1.709402,42.735043,0.697802,4.908425,1
0.253126,-76.334068,105.731870,-152.167036,53.868132,-5.616606,-5.616606,10.500611,-29.059829,-6.105006,36.874237,-5.163004,3.941392,1
0.254167,-12.527473,204.615389,-103.727475,-32.432234,-0.732601,3.174603,-3.174603,-6.593407,-15.873016,22.710623,0.209402,1.860806,1
0.255208,-95.041760,44.263737,12.527473,21.296703,-0.244200,14.896215,-15.384615,4.639805,-27.106227,23.687424,0.209402,-0.014652,1
0.256250,-134.461541,-104.061541,145.819783,32.989011,-1.221001,9.035409,-8.547009,5.616606,-20.757021,16.361416,0.209402,0.073260,1
0.257292,-138.804399,-83.683518,251.718687,-7.655678,-6.593407,3.663004,1.709402,10.500611,-14.896215,5.128205,-0.278999,0.210012,1
0.258333,-75.665936,-80.008793,150.496707,0.974359,-17.338217,1.709402,14.407814,21.245421,-12.942613,-6.593407,-0.767399,0.063492,1
0.259375,83.349452,-22.549451,49.274726,-39.948718,-16.361416,2.686203,12.454212,19.780220,-13.919414,-4.639805,-0.767399,0.063492,1
0.260416,115.753849,-202.945059,8.184616,27.978022,-10.012210,-1.221001,10.012210,13.431013,-9.523810,-2.197802,-0.767399,0.092796,1
0.261459,119.094508,-153.837366,38.584616,-0.139194,-4.151404,-8.058608,10.989011,7.570208,-2.686203,-3.663004,-0.767399,0.092796,1
0.262500,68.984617,-161.854949,31.569231,15.450549,-3.663004,-16.361416,19.291819,7.081807,6.105006,-11.965812,-0.278999,-0.004884,1
0.263542,156.175828,10.523077,-88.026376,-21.018315,-1.709402,-16.849817,17.826618,4.639805,6.105006,-9.523810,-0.767399,-0.053724,1
0.264584,157.846157,18.206594,-163.191212,-9.326007,2.686203,-13.919414,10.500611,0.732601,4.151404,-2.686203,-0.767399,-0.024420,1
