1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,100.720881,104.061541,-174.549454,-11.274725,-0.244200,-7.081807,8.058608,0.732601,7.570208,-7.081807,-0.278999,2.268620,0
0.001042,29.564836,157.178025,-190.250554,5.428571,3.174603,-8.058608,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.288156,0
0.002083,-70.989013,183.903301,-179.894510,19.626374,6.105006,-8.058608,3.174603,-5.128205,9.035409,-2.197802,0.209402,2.302808,0
0.003125,-125.107695,168.870333,-72.325276,6.820513,8.058608,-6.593407,-0.244200,-7.081807,7.570208,1.221001,0.697802,2.532357,0
0.004167,-147.156047,161.854949,14.197803,-5.428571,9.035409,-4.639805,-3.174603,-8.058608,5.128205,4.639805,0.209402,2.346764,0
0.005208,-163.859344,125.441761,97.380222,-16.285714,9.035409,-1.221001,-6.105006,-7.570208,1.709402,7.081807,0.209402,2.263736,0
0.006251,-168.536267,46.936265,135.129673,-4.036630,7.081807,1.709402,-7.570208,-6.593407,-1.221001,8.058608,-0.278999,2.273504,0
0.007292,-155.173630,-40.254946,154.171432,16.564103,4.639805,5.128205,-8.547009,-3.174603,-4.639805,9.035409,-0.278999,2.273504,0
0.008333,-105.397805,-109.406596,167.200004,14.336996,1.221001,7.570208,-7.081807,-0.244200,-7.081807,7.570208,-0.278999,2.268620,0
0.009375,-30.901100,-140.140662,170.206597,-1.252747,-2.197802,9.035409,-5.128205,3.174603,-8.058608,5.616606,-0.278999,2.283272,0
0.010418,43.929671,-155.507696,151.832970,-17.399267,-5.128205,9.035409,-2.686203,6.105006,-8.547009,2.686203,-0.278999,2.263736,0
0.011459,123.437365,-176.887916,86.690112,-5.706960,-7.081807,7.570208,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.249084,0
0.012500,146.821981,-162.523081,-17.872528,11.274725,-8.547009,5.128205,4.151404,9.035409,-4.151404,-3.663004,-0.278999,2.356532,0
0.013542,163.525278,-126.109893,-98.382420,35.216117,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,-0.278999,2.336996,0
0.014584,167.868136,-48.272529,-136.131871,-1.809524,-6.105006,-1.221001,8.547009,7.081807,2.197802,-7.570208,-0.278999,2.268620,0
0.015625,156.509894,39.586814,-154.171432,-13.501832,-4.151404,-4.151404,9.035409,4.151404,5.616606,-8.547009,0.209402,2.273504,0
0.016667,99.718684,108.738464,-170.206597,-11.831502,-0.244200,-7.081807,8.547009,1.221001,7.570208,-7.081807,0.209402,2.263736,0
0.017708,15.534066,141.142860,-169.538465,5.150183,3.174603,-8.547009,6.105006,-1.221001,9.035409,-5.128205,-0.278999,2.278388,0
0.018751,-76.000002,160.852751,-146.153849,21.575092,6.593407,-8.058608,3.174603,-5.128205,8.547009,-0.732601,0.209402,2.263736,0
0.019792,-109.740662,165.195608,-74.997804,11.274725,8.547009,-6.593407,-0.244200,-7.081807,7.081807,1.221001,0.209402,2.249084,0
0.020833,-142.479124,154.171432,14.531868,-8.490842,9.523810,-4.151404,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.258852,0
0.021875,-163.191212,125.775827,46.936265,-17.399267,9.035409,-1.221001,-6.593407,-7.570208,1.709402,7.081807,0.209402,2.307692,0
0.022918,-167.200004,47.270331,135.463739,9.326007,7.081807,1.709402,-7.570208,-6.105006,-1.221001,8.547009,0.209402,2.488400,0
0.023958,-157.512091,-39.920880,153.503300,-0.417582,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.035409,0.209402,2.268620,0
0.025000,-104.061541,-109.740662,168.536267,15.172161,1.221001,7.570208,-7.570208,-0.244200,-7.081807,7.570208,-0.278999,2.263736,0
0.026042,-17.204396,-142.145058,167.200004,-1.531136,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,-0.278999,2.283272,0
0.027084,71.991210,-162.189015,145.151652,-17.399267,-5.616606,9.035409,-2.197802,6.593407,-8.058608,2.686203,-0.278999,2.263736,0
0.028125,125.107695,-169.204399,68.984617,-6.542125,-7.081807,7.081807,0.732601,8.058608,-6.105006,-0.732601,0.209402,2.249084,0
0.029167,144.483520,-162.857146,-17.204396,11.274725,-8.547009,5.128205,4.151404,9.035409,-4.151404,-3.663004,0.209402,2.253968,0
0.030208,159.850553,-128.448355,-88.026376,19.347985,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.105006,-0.278999,2.268620,0
0.031250,166.865938,-40.254946,-98.048354,7.377289,-6.105006,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.297924,0
0.032292,156.175828,38.918682,-154.505498,-21.018315,-3.663004,-4.639805,9.035409,4.151404,5.616606,-8.058608,-3.209402,2.390720,0
0.033333,102.725277,108.738464,-169.538465,-17.399267,-0.244200,-7.081807,8.547009,1.221001,7.570208,-6.593407,0.209402,2.102564,0
0.034376,18.206594,141.476926,-168.536267,-9.882784,2.686203,-8.058608,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.273504,0
0.035417,-69.318683,161.520883,-145.485718,20.461538,5.616606,-8.058608,3.174603,-5.128205,9.035409,-1.709402,0.209402,2.263736,0
0.036458,-123.437365,169.204399,-71.323079,10.996337,8.547009,-6.593407,-0.244200,-7.081807,7.081807,1.221001,0.209402,2.244200,0
0.037500,-149.828575,161.520883,12.193407,-8.769231,9.035409,-4.151404,-3.663004,-8.058608,5.128205,4.151404,0.209402,2.253968,0
0.038542,-164.527476,125.107695,97.380222,-16.564103,8.547009,-1.221001,-6.105006,-8.058608,2.197802,6.593407,0.209402,2.258852,0
0.039583,-165.195608,42.927473,134.461541,-3.758242,7.081807,1.709402,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.273504,0
0.040625,-152.501102,-53.283518,131.454948,16.842491,4.639805,5.128205,-8.547009,-3.663004,-4.639805,9.035409,0.209402,2.283272,0
0.041667,-103.393409,-109.740662,195.929675,15.728938,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.058608,0.697802,2.332112,0
0.042709,-17.872528,-142.145058,167.534070,-8.490842,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,-0.767399,2.449328,0
0.043750,68.984617,-162.189015,144.817586,-24.080586,-5.128205,9.035409,-2.686203,6.105006,-8.058608,2.686203,0.209402,2.429792,0
0.044791,123.771431,-169.204399,70.654947,-7.098901,-7.570208,7.570208,1.221001,8.058608,-6.593407,-0.244200,-0.278999,2.239316,0
0.045833,147.824179,-162.857146,-14.865934,11.274725,-8.058608,5.616606,4.151404,9.035409,-4.151404,-3.174603,-0.278999,2.244200,0
0.046876,161.520883,-126.443959,-99.050552,20.739927,-8.058608,2.197802,7.570208,8.547009,-1.221001,-6.105006,-0.278999,2.258852,0
0.047917,165.529674,-48.272529,-135.129673,7.377289,-6.593407,-0.732601,8.547009,7.081807,2.197802,-7.570208,-0.278999,2.263736,0
0.048958,149.494509,40.923078,-150.830773,-13.780220,-4.151404,-4.151404,9.523810,4.151404,5.128205,-8.058608,-0.278999,2.268620,0
0.050000,105.731870,104.729673,-173.213191,-11.831502,-0.244200,-7.081807,8.547009,0.732601,8.058608,-7.081807,0.209402,2.268620,0
0.051042,17.872528,150.162641,-185.907696,4.593407,3.174603,-8.058608,6.593407,-2.197802,9.035409,-5.128205,0.697802,2.293040,0
0.052084,-70.320881,161.520883,-146.153849,11.553114,6.105006,-8.547009,3.174603,-5.128205,9.035409,-2.197802,3.628205,2.390720,0
0.053125,-124.439563,168.870333,-71.991210,8.769231,8.058608,-6.593407,-0.244200,-7.570208,7.570208,1.221001,0.209402,2.307692,0
0.054167,-146.487915,161.854949,12.861539,-23.245421,9.035409,-4.639805,-3.663004,-8.058608,4.639805,4.151404,0.209402,2.249084,0
0.055208,-162.189015,125.775827,97.380222,-16.842491,8.547009,-1.221001,-6.105006,-8.058608,2.197802,7.081807,0.209402,2.258852,0
0.056250,-169.204399,47.938463,135.797805,-3.479853,7.081807,1.221001,-8.058608,-6.105006,-1.221001,8.547009,0.209402,2.263736,0
0.057291,-159.182421,-39.586814,154.505498,15.728938,4.639805,5.128205,-8.547009,-1.221001,-4.639805,9.035409,0.209402,2.263736,0
0.058333,-95.041760,-110.074728,167.534070,15.450549,1.221001,7.570208,-7.570208,-0.244200,-7.081807,8.058608,-0.278999,2.263736,0
0.059375,-2.505495,-143.815388,169.204399,-1.809524,-2.197802,8.547009,-5.616606,3.174603,-8.058608,6.105006,-0.278999,2.273504,0
0.060416,74.329672,-183.235169,138.470333,-15.728938,-5.616606,9.035409,-2.197802,6.105006,-8.058608,2.686203,-0.278999,2.278388,0
0.061458,123.771431,-169.204399,101.389013,-6.542125,-7.570208,7.570208,0.732601,7.570208,-6.593407,-0.244200,-0.767399,2.317460,0
0.062501,146.487915,-162.523081,-14.197803,3.201465,-8.058608,5.128205,4.151404,9.035409,-4.151404,-3.663004,1.674603,2.385836,0
0.063542,162.189015,-127.112091,-98.048354,12.666667,-8.058608,2.197802,7.081807,8.547009,-0.732601,-6.105006,-0.278999,2.258852,0
0.064583,166.865938,-48.940660,-136.465937,7.377289,-6.105006,-0.732601,8.547009,7.081807,1.709402,-7.570208,0.209402,2.273504,0
0.065625,157.846157,38.584616,-154.505498,-12.666667,-4.151404,-4.639805,9.035409,4.151404,5.616606,-8.058608,0.209402,2.273504,0
0.066667,102.391211,108.738464,-169.872531,-11.831502,-0.244200,-7.081807,8.547009,2.197802,7.570208,-7.081807,0.209402,2.263736,0
0.067708,15.868132,142.145058,-167.534070,5.150183,3.174603,-8.058608,6.105006,-2.197802,9.035409,-4.151404,0.209402,2.273504,0
0.068750,-85.687914,161.854949,-148.492311,20.739927,6.105006,-8.058608,3.174603,-5.128205,8.547009,-2.197802,0.209402,2.268620,0
0.069792,-144.817586,175.217586,-63.305496,11.274725,8.058608,-6.593407,-0.244200,-7.081807,7.570208,0.732601,-0.278999,2.249084,0
0.070834,-147.156047,151.832970,26.892308,-9.047619,9.035409,-4.151404,-3.174603,-8.058608,5.128205,4.639805,-0.278999,2.268620,0
0.071875,-163.525278,126.443959,96.712090,-15.172161,9.035409,-1.221001,-6.105006,-8.058608,2.197802,7.081807,-12.489011,2.468864,0
0.072916,-166.865938,48.272529,135.129673,-15.728938,7.081807,1.709402,-7.570208,-6.105006,-0.732601,8.547009,0.209402,2.346764,0
0.073958,-156.509894,-39.252748,153.169234,14.615385,4.639805,5.616606,-8.547009,-3.174603,-4.151404,9.035409,-0.278999,2.244200,0
0.075001,-102.057145,-109.740662,168.536267,15.728938,0.732601,7.570208,-7.570208,-0.244200,-6.593407,8.058608,-0.278999,2.258852,0
0.076042,-21.213187,-141.810992,168.202202,-1.809524,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,-0.278999,2.268620,0
0.077083,66.646155,-162.189015,145.485718,-16.842491,-5.128205,9.035409,-2.197802,6.105006,-8.058608,2.686203,-0.278999,2.258852,0
0.078125,132.791212,-169.538465,70.654947,-7.377289,-7.570208,7.570208,1.221001,8.058608,-6.593407,0.244200,-0.278999,2.239316,0
0.079167,169.204399,-163.191212,-15.200000,12.388278,-8.058608,5.616606,4.151404,9.035409,-4.151404,-3.663004,-0.278999,2.244200,0
0.080208,166.865938,-111.745057,-115.753849,20.739927,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.258852,0
0.081250,167.200004,-49.274726,-122.769234,10.996337,-6.593407,-0.732601,8.547009,7.081807,1.709402,-8.058608,0.697802,2.336996,0
0.082292,156.843960,38.250550,-153.503300,-16.007326,-4.151404,-4.639805,9.035409,4.151404,5.128205,-8.058608,5.581807,2.429792,0
0.083334,102.057145,108.404398,-169.872531,-11.553114,-0.244200,-6.593407,8.058608,0.732601,7.570208,-7.081807,0.209402,2.239316,0
0.084375,17.204396,141.142860,-168.870333,5.150183,3.174603,-8.547009,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.268620,0
0.085417,-70.654947,161.186817,-146.821981,20.739927,6.105006,-8.058608,3.174603,-5.616606,9.035409,-2.197802,-0.278999,2.253968,0
0.086459,-121.767036,168.870333,-72.993408,11.553114,8.058608,-6.593407,-0.244200,-8.547009,7.570208,1.221001,0.209402,2.239316,0
0.087500,-146.487915,162.189015,13.863737,-8.212454,9.035409,-4.639805,-3.174603,-8.058608,7.081807,4.151404,0.209402,2.244200,0
0.088541,-183.569235,127.780223,94.707694,-16.564103,9.035409,-1.221001,-6.105006,-8.058608,2.197802,6.593407,0.209402,2.253968,0
0.089583,-183.903301,54.285715,145.485718,-3.758242,7.570208,1.709402,-7.570208,-6.593407,-1.221001,8.547009,0.209402,2.268620,0
0.090625,-157.512091,-24.553847,119.094508,17.956044,4.639805,5.128205,-8.547009,-3.174603,-4.639805,9.035409,-0.767399,2.302808,0
0.091666,-104.395607,-109.072530,168.536267,16.564103,1.221001,7.570208,-7.570208,-0.244200,-6.593407,7.570208,0.209402,2.420024,0
0.092708,-18.874726,-141.810992,167.868136,-7.098901,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,0.209402,2.346764,0
0.093750,69.986815,-162.189015,145.151652,-22.410256,-5.128205,9.035409,-2.686203,6.105006,-8.058608,3.174603,-0.278999,2.253968,0
0.094793,125.107695,-169.538465,71.657144,-8.212454,-7.081807,7.081807,1.221001,8.058608,-6.593407,-0.244200,-0.278999,2.239316,0
0.095833,146.821981,-162.857146,-12.861539,12.109890,-8.058608,5.616606,4.151404,9.035409,-4.151404,-3.663004,-0.278999,2.249084,0
0.096875,160.518685,-127.446157,-97.714288,28.534799,-8.058608,2.686203,7.570208,8.547009,-1.221001,-6.105006,-0.278999,2.258852,0
0.097916,170.206597,-50.276924,-137.468135,7.098901,-6.593407,-1.221001,8.547009,7.081807,1.709402,-7.570208,-0.278999,2.268620,0
0.098959,177.890114,36.246155,-152.835168,-13.223443,-3.663004,-4.639805,9.035409,4.639805,5.128205,-8.547009,0.209402,2.263736,0
0.100000,98.716486,92.369233,-180.562641,-10.439560,-0.244200,-6.593407,8.058608,1.221001,7.570208,-7.081807,-0.278999,2.273504,0
0.101042,18.540660,141.142860,-162.189015,7.377289,3.174603,-8.058608,6.105006,-1.709402,9.035409,-5.128205,0.209402,2.351648,0
0.102083,-69.986815,161.186817,-145.819783,32.989011,6.105006,-8.547009,3.174603,-5.128205,9.035409,-2.197802,-2.232601,2.503053,0
0.103125,-124.105497,168.870333,-72.659342,15.450549,8.058608,-6.593407,-0.244200,-7.081807,7.081807,1.221001,-0.278999,2.293040,0
0.104166,-147.490113,161.854949,11.525275,-7.655678,9.523810,-4.151404,-3.174603,-8.058608,5.128205,4.151404,0.209402,2.249084,0
0.105208,-164.193410,126.778025,96.378024,-17.120879,8.547009,-1.221001,-6.593407,-8.058608,2.197802,7.081807,-0.278999,2.258852,0
0.106250,-164.861542,48.940660,136.131871,-3.758242,7.570208,1.709402,-8.058608,-5.616606,-0.732601,8.547009,-0.278999,2.263736,0
0.107292,-158.514289,-38.250550,154.839564,16.842491,5.128205,5.616606,-8.547009,-3.663004,-4.151404,9.035409,-0.278999,2.268620,0
0.108334,-124.439563,-108.070332,172.210993,15.172161,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.547009,-0.278999,2.258852,0
0.109375,-31.569231,-137.802201,178.892312,-1.252747,-2.197802,9.035409,-5.616606,3.174603,-8.058608,5.616606,-0.278999,2.273504,0
0.110418,68.650551,-179.226378,178.892312,-16.285714,-5.128205,9.035409,-2.686203,6.105006,-8.058608,3.174603,-0.278999,2.278388,0
0.111458,123.437365,-169.538465,98.716486,-5.985348,-7.570208,7.570208,1.221001,8.058608,-6.105006,-0.244200,0.697802,2.302808,0
0.112500,147.156047,-162.857146,-12.527473,-2.366300,-8.547009,5.128205,4.151404,9.035409,-4.639805,-3.174603,-0.278999,2.239316,0
0.113541,162.857146,-128.114289,-97.046156,22.410256,-7.570208,2.197802,7.081807,8.547009,-1.221001,-6.105006,-0.278999,2.253968,0
0.114584,168.536267,-49.274726,-135.797805,7.655678,-6.593407,-1.221001,8.547009,7.081807,2.197802,-7.570208,0.209402,2.263736,0
0.115625,154.171432,37.582418,-154.505498,-12.388278,-3.663004,-4.151404,9.523810,4.151404,5.128205,-8.058608,0.209402,2.263736,0
0.116666,101.389013,108.404398,-169.204399,-11.553114,-0.244200,-7.081807,8.058608,1.221001,8.058608,-7.081807,-0.278999,2.258852,0
0.117708,29.230770,140.140662,-170.540663,4.871795,2.686203,-8.547009,6.105006,-2.197802,9.035409,-5.128205,0.209402,2.273504,0
0.118751,-40.589012,156.175828,-151.498904,20.461538,6.105006,-8.058608,3.174603,-5.128205,8.547009,-2.197802,0.209402,2.263736,0
0.119791,-119.762640,148.826377,-59.630771,11.831502,8.547009,-7.081807,-0.244200,-7.081807,7.570208,1.221001,-0.278999,2.253968,0
0.120833,-147.156047,161.186817,32.571429,-8.490842,9.035409,-4.151404,-3.663004,-8.058608,5.128205,4.151404,0.209402,2.302808,0
0.121875,-163.191212,127.112091,96.712090,-5.985348,9.035409,-1.221001,-6.105006,-8.058608,1.709402,7.081807,-0.767399,2.507937,0
0.122918,-167.200004,48.606594,135.129673,0.695971,7.570208,1.709402,-7.570208,-6.105006,-1.221001,8.547009,6.558608,2.678877,0
0.123958,-157.846157,-38.250550,153.169234,16.842491,4.151404,5.128205,-8.058608,-3.663004,-4.151404,9.035409,0.209402,2.268620,0
0.125000,-103.059343,-108.738464,168.536267,15.728938,1.221001,7.570208,-7.570208,-0.244200,-6.593407,8.058608,-0.278999,2.258852,0
0.126041,-16.870330,-141.476926,167.200004,-1.252747,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,0.209402,2.273504,0
0.127084,71.657144,-161.854949,146.487915,-16.842491,-5.128205,9.035409,-2.686203,5.616606,-8.058608,2.686203,-0.278999,2.263736,0
0.128125,102.725277,-167.200004,74.329672,-7.098901,-7.081807,7.570208,0.732601,8.058608,-6.593407,-0.244200,-0.278999,2.244200,0
0.129166,134.127476,-159.850553,-8.184616,10.439560,-8.058608,5.128205,3.663004,9.035409,-4.151404,-3.174603,0.209402,2.258852,0
0.130208,162.189015,-125.441761,-107.068134,19.347985,-8.058608,2.197802,6.593407,8.547009,-1.221001,-6.105006,0.209402,2.297924,0
0.131250,166.865938,-49.608792,-142.813190,0.695971,-6.593407,-1.221001,8.547009,7.081807,1.709402,-7.570208,0.209402,2.361416,0
0.132292,157.178025,37.248352,-154.171432,-4.315018,-3.663004,-4.151404,9.035409,4.151404,5.128205,-8.058608,6.070208,2.527473,0
0.133333,104.729673,108.070332,-169.538465,-8.490842,-1.221001,-6.593407,8.058608,1.221001,7.570208,-7.081807,0.209402,2.258852,1
0.134375,19.876924,141.142860,-169.204399,5.150183,2.686203,-8.058608,6.593407,-2.197802,9.035409,-5.128205,-0.278999,2.268620,1
0.135417,-71.323079,161.186817,-147.156047,20.739927,6.105006,-8.547009,3.663004,-5.128205,8.547009,-2.197802,-0.278999,2.258852,1
0.136458,-126.778025,168.536267,-74.663738,11.274725,8.058608,-7.081807,-0.244200,-5.128205,7.570208,1.221001,0.209402,2.239316,1
0.137500,-137.468135,161.520883,11.859341,-7.655678,9.035409,-4.151404,-3.174603,-8.058608,5.128205,4.639805,-0.278999,2.244200,1
0.138542,-144.483520,123.437365,92.703299,-16.842491,8.547009,-1.221001,-6.105006,-7.570208,2.197802,7.081807,0.209402,2.253968,1
0.139583,-163.525278,65.978023,123.103299,-4.036630,7.570208,1.709402,-7.570208,-6.105006,-1.221001,8.547009,-0.278999,2.268620,1
0.140625,-157.512091,-37.916484,164.861542,19.626374,4.639805,5.128205,-8.547009,-3.663004,-4.151404,9.035409,-0.278999,2.312576,1
0.141667,-105.397805,-108.738464,168.536267,19.347985,1.221001,7.570208,-7.081807,-0.244200,-7.081807,8.058608,0.209402,2.532357,1
0.142709,-20.545055,-141.810992,167.868136,-2.366300,-2.197802,9.035409,-5.616606,2.686203,-8.058608,6.105006,-0.278999,2.258852,1
0.143750,67.314287,-161.854949,145.485718,-16.564103,-5.128205,9.035409,-2.686203,6.105006,-8.058608,2.686203,-0.278999,2.253968,1
0.144792,122.769234,-169.538465,71.657144,-6.542125,-7.570208,7.081807,1.221001,8.058608,-6.593407,-0.732601,-0.278999,2.234432,1
0.145833,149.160443,-162.857146,-11.191209,11.274725,-8.058608,5.128205,4.151404,9.035409,-4.151404,-3.663004,0.209402,2.239316,1
0.146876,163.191212,-127.780223,-98.716486,21.575092,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.253968,1
0.147917,154.171432,-47.604397,-131.454948,7.098901,-6.593407,-1.221001,8.547009,7.081807,2.197802,-6.593407,-0.278999,2.258852,1
0.148958,147.156047,33.239561,-160.852751,-12.109890,-3.663004,-4.151404,9.523810,4.151404,5.128205,-8.058608,0.209402,2.263736,1
0.150000,104.395607,121.767036,-210.294510,-8.490842,-0.244200,-7.081807,8.547009,1.221001,7.570208,-7.081807,-0.278999,2.297924,1
0.151042,19.542858,140.808794,-172.545059,2.923077,2.686203,-8.058608,6.593407,-2.197802,9.035409,-5.128205,-0.767399,2.385836,1
0.152083,-68.984617,161.186817,-146.487915,30.761905,6.105006,-8.058608,3.174603,-5.128205,8.547009,-2.197802,-0.767399,2.322344,1
0.153125,-123.437365,168.870333,-73.661540,15.728938,8.058608,-6.593407,0.244200,-7.081807,7.081807,1.221001,-0.278999,2.224664,1
0.154166,-147.156047,161.854949,11.191209,-8.212454,9.035409,-4.151404,-3.663004,-8.058608,5.128205,4.151404,0.209402,2.239316,1
0.155209,-164.527476,127.446157,95.375826,-17.399267,9.035409,-1.221001,-8.058608,-7.570208,2.197802,6.593407,0.209402,2.253968,1
0.156250,-168.870333,49.608792,134.795607,-3.758242,7.570208,1.709402,-7.570208,-6.593407,-0.732601,8.547009,0.209402,2.258852,1
0.157291,-150.162641,-37.248352,154.839564,15.728938,4.639805,5.128205,-8.058608,-3.663004,-4.639805,9.035409,0.209402,2.263736,1
0.158333,-78.672529,-112.413189,162.857146,16.564103,1.221001,7.570208,-7.570208,-0.244200,-6.593407,7.570208,0.209402,2.258852,1
0.159375,-15.534066,-156.843960,178.892312,-0.139194,-2.197802,9.035409,-5.616606,3.174603,-8.058608,6.105006,-0.278999,2.288156,1
0.160416,67.314287,-161.854949,111.410991,-14.615385,-5.128205,9.035409,-2.686203,6.105006,-8.058608,3.174603,-0.767399,2.307692,1
0.161458,122.435168,-169.872531,72.659342,-3.479853,-7.081807,7.570208,1.221001,8.058608,-6.593407,-0.244200,1.186203,2.537241,1
0.162501,146.487915,-162.857146,-12.193407,8.769231,-8.058608,5.128205,4.151404,9.035409,-4.151404,-3.663004,0.209402,2.312576,1
0.163542,162.189015,-128.448355,-96.712090,20.739927,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.105006,0.209402,2.253968,1
0.164583,168.536267,-49.942858,-135.797805,8.212454,-6.593407,-1.221001,9.035409,7.081807,2.197802,-7.570208,0.209402,2.258852,1
0.165625,158.514289,36.580221,-152.835168,-12.109890,-3.663004,-4.151404,9.035409,4.151404,5.616606,-8.058608,0.209402,2.263736,1
0.166667,103.059343,107.736266,-168.536267,-12.109890,-0.244200,-7.081807,8.058608,0.732601,6.105006,-7.081807,0.209402,2.253968,1
0.167708,3.173626,143.147256,-165.195608,5.428571,2.686203,-8.058608,6.105006,-2.197802,8.547009,-5.616606,0.209402,2.263736,1
0.168750,-72.659342,156.175828,-158.848355,20.461538,6.105006,-8.058608,3.174603,-5.128205,9.035409,-2.197802,0.209402,2.258852,1
0.169791,-124.105497,191.586817,-113.081321,12.388278,8.058608,-6.593407,-0.244200,-7.081807,7.081807,1.221001,0.209402,2.278388,1
0.170834,-147.156047,161.854949,2.839561,-16.564103,9.035409,-4.151404,-3.174603,-8.058608,5.128205,4.151404,-0.278999,2.346764,1
0.171875,-162.189015,128.114289,95.709892,-14.336996,8.547009,-1.221001,-6.105006,-7.570208,2.197802,7.081807,-0.278999,2.258852,1
0.172916,-166.865938,49.608792,134.461541,-27.978022,7.570208,1.709402,-8.058608,-6.105006,-1.221001,8.547009,-0.278999,2.253968,1
0.173958,-32.237363,-7.850550,-3.507692,19.904762,16.361416,5.616606,-20.757021,-16.361416,-5.616606,21.733822,-0.278999,3.030525,1
0.175001,-50.276924,-62.303298,-45.934067,51.919414,24.664225,15.384615,-38.827839,-24.175824,-16.361416,39.804640,0.209402,5.257631,1
0.176041,21.213187,20.545055,31.903297,-30.761905,28.083028,32.478632,-58.852259,-27.106227,-32.478632,58.852259,-0.278999,7.958486,1
0.177083,59.630771,49.608792,66.980221,-44.681319,17.338217,54.945055,-71.062271,-15.873016,-55.433455,70.573871,0.209402,10.000000,1
0.178125,-15.534066,-18.874726,-1.503297,8.490842,0.244200,73.992674,-71.550672,1.221001,-73.504274,70.573871,0.697802,10.000000,1
0.179167,-78.004397,-86.356046,-74.329672,86.161172,-18.803419,82.295482,-61.294261,20.268620,-80.830281,59.829060,1.674603,10.000000,1
0.180208,-44.931869,-59.630771,-14.531868,27.699634,-36.385836,78.388278,-40.293040,37.851038,-76.923077,38.827839,0.697802,10.000000,1
0.181250,79.006595,65.309892,81.679123,-109.824176,-45.177045,67.643468,-20.268620,46.153846,-65.201465,18.803419,1.186203,10.000000,1
0.182292,77.002200,60.632968,71.657144,-33.267399,-45.177045,51.037851,-4.639805,45.665446,-48.107448,3.663004,1.186203,8.349206,1
0.183334,-21.881319,-37.248352,-31.569231,59.714286,-38.339438,33.943834,5.128205,38.827839,-32.478632,-6.105006,1.186203,5.829060,1
0.184375,-65.309892,-79.006595,-75.331870,91.172161,-29.059829,20.757021,9.523810,29.548230,-18.803419,-9.523810,1.186203,3.772894,1
0.185416,4.843956,2.171429,-5.512088,-9.882784,-18.803419,11.477411,8.547009,19.780220,-9.523810,-8.058608,1.186203,1.960928,1
0.186459,44.263737,54.619781,23.885715,-44.402930,-11.477411,6.593407,6.105006,12.454212,-4.639805,-6.105006,0.209402,0.583639,1
0.187500,-11.859341,-11.859341,-8.518682,16.285714,-5.128205,3.174603,2.197802,5.616606,-2.197802,-3.174603,0.209402,0.329670,1
0.188541,-14.865934,-3.841758,-9.186813,16.285714,0.732601,2.686203,-1.709402,0.244200,-0.732601,1.709402,-0.278999,0.813187,1
0.189583,29.898902,31.235166,30.232968,-42.454212,5.128205,3.174603,-7.081807,-4.639805,-2.197802,7.081807,-0.278999,1.638584,1
0.190625,3.173626,5.178022,4.843956,8.212454,7.570208,6.593407,-13.919414,-7.081807,-6.593407,12.942613,-1.255800,2.454212,1
0.191666,-52.615386,-50.945056,-48.606594,44.402930,7.570208,12.942613,-19.780220,-7.081807,-12.454212,18.803419,-1.255800,3.304029,1
0.192708,-22.215385,-19.876924,-13.863737,12.945055,4.639805,19.291819,-23.687424,-4.151404,-19.291819,22.710623,-0.767399,4.593407,1
0.193750,52.615386,51.613188,58.294507,-48.857143,-1.221001,27.106227,-24.664225,2.197802,-26.617827,23.687424,-0.767399,5.399267,1
0.194792,26.558242,21.881319,30.232968,-19.626374,-9.523810,31.501832,-20.757021,10.012210,-31.501832,19.780220,-0.278999,6.034188,1
0.195833,-54.619781,-61.635166,-52.615386,54.424908,-16.361416,33.455433,-15.873016,17.338217,-32.478632,13.919414,-0.767399,6.449328,1
0.196875,-47.270331,-55.287913,-46.268133,51.362637,-22.710623,30.525031,-6.593407,23.199023,-29.548230,5.128205,-0.278999,6.356532,1
0.197916,46.268133,38.584616,46.936265,-58.043956,-25.641026,24.175824,2.197802,26.129426,-22.710623,-3.174603,-0.278999,5.814408,1
0.198959,56.958243,47.604397,53.283518,-42.732601,-23.687424,15.873016,8.058608,24.175824,-14.896215,-8.547009,0.209402,4.945055,1
0.200000,-5.846154,-15.200000,-12.193407,18.791209,-18.803419,8.058608,10.989011,19.291819,-6.593407,-11.477411,0.209402,3.797314,1
0.201041,-40.254946,-47.604397,-46.602199,49.413919,-12.942613,1.709402,11.965812,13.431013,-0.244200,-11.965812,0.209402,2.732601,1
0.202083,-3.507692,-8.184616,-8.852747,5.150183,-6.593407,-2.197802,9.523810,7.570208,4.151404,-10.012210,0.209402,1.921856,1
0.203125,17.204396,14.531868,11.525275,-18.791209,-1.709402,-4.639805,6.105006,2.197802,5.616606,-6.593407,0.209402,1.233211,1
0.204166,-2.839561,-3.841758,-7.516484,13.501832,2.686203,-4.639805,2.197802,-1.709402,6.105006,-3.174603,-0.278999,0.793651,1
0.205208,2.171429,3.841758,0.501099,-4.593407,5.616606,-3.663004,-1.709402,-5.128205,4.639805,1.221001,-0.278999,0.725275,1
0.206250,21.547253,24.887913,22.215385,-21.296703,7.570208,-1.221001,-5.616606,-7.081807,2.197802,5.128205,-0.278999,1.047619,1
0.207292,-1.503297,1.503297,0.167033,-1.809524,8.058608,2.197802,-9.523810,-7.081807,-1.709402,9.035409,-0.278999,1.594628,1
0.208333,-39.920880,-36.914287,-36.246155,40.783883,6.593407,6.593407,-12.454212,-6.105006,-6.593407,11.965812,-0.767399,2.366300,1
0.209375,-18.540660,-15.200000,-11.859341,6.263736,3.663004,10.989011,-13.919414,-3.174603,-10.989011,13.431013,-0.767399,3.264957,1
0.210418,37.916484,38.584616,43.595605,-34.102564,-1.221001,15.384615,-13.919414,1.709402,-15.384615,12.454212,-0.767399,4.061050,1
0.211458,25.556045,23.551649,29.898902,-24.080586,-6.593407,17.826618,-10.012210,7.570208,-17.826618,9.523810,-0.278999,4.329670,1
0.212500,-31.903297,-36.246155,-29.564836,34.380952,-11.477411,17.826618,-5.616606,12.454212,-17.338217,5.128205,0.209402,4.427350,1
0.213541,-39.252748,-44.931869,-38.250550,40.227106,-15.384615,15.873016,0.244200,15.873016,-14.896215,-1.221001,0.209402,4.334554,1
0.214584,21.213187,14.865934,21.547253,-24.637363,-16.849817,10.989011,6.105006,17.338217,-10.012210,-6.593407,0.209402,4.017094,1
0.215625,42.593408,35.243957,39.586814,-32.989011,-15.384615,5.616606,10.012210,15.873016,-4.639805,-10.012210,0.697802,3.538462,1
0.216667,5.512088,-1.837363,0.167033,4.593407,-11.477411,0.244200,11.965812,12.454212,1.221001,-11.965812,0.697802,2.962149,1
0.217708,-23.551649,-29.230770,-29.230770,34.659341,-7.081807,-4.151404,11.965812,8.058608,5.616606,-11.965812,0.697802,2.537241,1
0.218751,-8.184616,-12.193407,-13.863737,7.934066,-2.197802,-7.081807,10.012210,3.174603,8.547009,-10.012210,0.697802,2.078144,1
0.219791,6.848352,4.843956,1.503297,-6.820513,1.709402,-8.547009,7.081807,-0.732601,10.012210,-7.081807,0.209402,1.638584,1
0.220833,1.169231,0.835165,-3.173626,5.150183,5.128205,-8.058608,3.663004,-4.151404,9.035409,-3.663004,-0.278999,1.350427,1
0.221875,6.848352,9.186813,5.178022,-6.263736,7.570208,-6.593407,-0.732601,-7.081807,8.058608,-0.244200,-0.278999,1.262515,1
0.222918,14.197803,17.872528,14.531868,-11.831502,8.547009,-4.151404,-3.663004,-8.058608,5.128205,3.174603,-0.278999,1.404151,1
0.223958,-5.512088,-1.503297,-3.841758,1.252747,8.547009,-1.221001,-6.593407,-7.570208,1.709402,6.593407,-0.278999,1.716728,1
0.225000,-31.235166,-27.226374,-27.226374,28.534799,6.593407,2.686203,-9.035409,-6.105006,-2.686203,8.547009,-0.767399,2.175824,1
0.226041,-13.195605,-9.520879,-6.848352,4.871795,4.151404,6.105006,-10.012210,-3.663004,-6.105006,9.035409,-0.767399,2.722833,1
0.227083,27.894506,29.564836,33.239561,-25.750916,-0.244200,9.523810,-8.547009,0.732601,-9.523810,8.547009,-0.278999,3.230769,1
0.228125,19.542858,18.540660,23.885715,-17.120879,-4.639805,11.477411,-6.105006,5.128205,-11.477411,5.616606,-0.278999,3.421245,1
0.229167,-21.213187,-23.551649,-18.206594,21.575092,-8.058608,10.989011,-2.197802,9.035409,-10.989011,1.709402,0.209402,3.387057,1
0.230208,-31.903297,-36.580221,-30.567034,31.597070,-10.989011,9.035409,2.686203,11.965812,-8.547009,-3.174603,-0.278999,3.279609,1
0.231250,10.189011,4.843956,10.523077,-12.388278,-11.965812,5.616606,7.081807,12.942613,-4.639805,-7.570208,0.697802,3.079365,1
0.232291,32.237363,26.224176,29.564836,-23.802198,-10.989011,1.221001,10.012210,11.477411,-0.244200,-10.500611,0.697802,2.820513,1
0.233333,10.189011,3.507692,4.843956,-0.974359,-7.570208,-3.663004,11.477411,9.035409,4.639805,-11.965812,0.209402,2.590965,1
0.234376,-14.197803,-19.542858,-20.210989,25.194139,-4.151404,-7.081807,12.454212,5.616606,8.547009,-11.965812,0.209402,2.405372,1
0.235417,-10.857143,-13.863737,-16.202198,10.996337,-0.244200,-9.523810,10.012210,1.221001,10.989011,-10.012210,0.209402,2.102564,1
0.236458,1.837363,0.501099,-3.507692,0.139194,3.663004,-10.500611,7.570208,-2.686203,11.965812,-7.081807,0.209402,1.824176,1
0.237500,2.171429,5.178022,-0.501099,0.695971,6.593407,-10.012210,4.151404,-5.616606,10.989011,-4.151404,0.209402,1.628816,1
0.238542,9.854945,29.564836,18.206594,-7.655678,8.058608,-8.058608,0.244200,-7.570208,9.523810,-0.244200,0.209402,1.579976,1
0.239583,9.520879,13.529671,9.186813,-10.439560,9.523810,-5.616606,-2.686203,-8.547009,6.593407,2.686203,0.697802,1.711844,1
0.240625,-8.852747,-4.843956,-7.516484,-13.223443,5.616606,-3.174603,-5.616606,-8.058608,3.174603,5.128205,-0.278999,2.063492,1
0.241667,-24.553847,-20.879121,-21.547253,7.098901,7.081807,0.732601,-7.081807,-6.593407,-0.244200,7.081807,-0.278999,2.141636,1
0.242710,-7.182418,-4.175824,-2.505495,0.974359,4.639805,3.663004,-7.570208,-3.663004,-4.151404,7.081807,-0.278999,2.483516,1
0.243750,20.545055,24.219781,28.228572,-20.183150,0.732601,6.593407,-6.593407,-0.244200,-6.593407,6.593407,-0.278999,2.796093,1
0.244792,12.861539,13.863737,18.540660,-12.945055,-3.174603,8.058608,-4.151404,4.151404,-8.058608,3.663004,-0.278999,2.947497,1
0.245833,-8.852747,-19.876924,-15.200000,17.677656,-6.105006,8.058608,-0.732601,7.081807,-7.570208,1.709402,0.209402,2.864469,1
0.246876,8.518682,-31.569231,-25.890110,25.472527,-9.035409,6.105006,3.663004,9.523810,-5.128205,-3.663004,0.209402,2.717949,1
0.247916,5.846154,10.523077,-7.850550,-6.820513,-9.523810,2.686203,7.570208,10.500611,-2.197802,-7.081807,0.209402,2.595849,1
0.248958,25.890110,19.876924,52.281320,-16.842491,-8.547009,-0.732601,10.012210,9.035409,2.197802,-9.523810,-0.278999,2.556777,1
0.250000,12.193407,6.514286,7.182418,5.150183,-6.105006,-4.639805,10.989011,6.593407,6.593407,-10.989011,-0.767399,2.590965,1
0.251043,-9.854945,-14.197803,-15.534066,29.369963,-2.686203,-8.058608,11.477411,3.663004,9.523810,-10.989011,0.209402,2.322344,1
0.252083,3.507692,-29.898902,-12.193407,8.212454,0.732601,-10.500611,10.012210,-0.244200,12.454212,-10.012210,0.209402,2.151404,1
0.253125,1.169231,85.687914,-66.980221,-2.087912,5.128205,-7.570208,3.174603,-4.151404,9.035409,-2.686203,-0.278999,1.741148,1
0.254167,-32.571429,87.692310,-113.749453,24.080586,6.105006,1.221001,-6.593407,-5.616606,-0.244200,7.081807,-0.278999,0.710623,1
0.255208,-20.545055,133.459344,-163.191212,15.450549,7.081807,11.965812,-18.315018,-6.105006,-11.965812,18.803419,-0.278999,0.075702,1
0.256250,-19.208792,99.384618,120.096706,-69.736264,2.197802,19.780220,-21.245421,-1.221001,-18.803419,20.757021,-0.278999,0.207570,1
0.257291,-83.349452,-36.246155,158.514289,-13.780220,-4.639805,16.361416,-10.989011,5.616606,-15.384615,10.500611,-0.767399,0.617827,1
0.258334,-153.503300,-102.725277,230.672533,21.853480,-13.919414,11.477411,3.174603,15.384615,-10.989011,-3.663004,-0.278999,0.485958,1
0.259375,-75.331870,-118.426376,17.872528,56.930403,-20.268620,7.570208,12.454212,20.757021,-7.081807,-12.942613,-0.767399,0.129426,1
0.260416,47.270331,-83.683518,55.621979,-16.842491,-17.826618,7.081807,10.500611,17.826618,-6.105006,-10.500611,-0.767399,0.554335,1
0.261458,148.492311,-101.723079,67.648353,-38.000000,-13.431013,-0.244200,12.942613,13.431013,1.221001,-13.431013,-0.767399,0.979243,1
0.262500,104.729673,-121.098904,82.347255,-20.739927,-8.547009,-9.035409,17.826618,9.035409,10.012210,-17.826618,-0.278999,0.920635,1
0.263542,95.041760,-118.426376,-32.571429,20.739927,-7.081807,-16.849817,24.664225,7.081807,17.826618,-23.687424,-0.278999,0.749695,1
0.264583,88.026376,-52.949452,-161.186817,43.289377,-0.732601,-17.826618,18.803419,0.732601,18.315018,-18.315018,-0.278999,0.984127,1
