1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-163.191212,33.573627,126.443959,3.758242,7.570208,2.197802,-8.547009,-6.593407,-1.221001,9.035409,-0.278999,2.307692,0
0.001042,-150.162641,-48.940660,148.158245,20.183150,4.639805,5.616606,-8.547009,-3.174603,-5.128205,9.523810,-0.278999,2.302808,0
0.002083,-89.696705,-105.063739,164.527476,11.553114,0.732601,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.293040,0
0.003125,-6.848352,-134.795607,161.854949,-5.985348,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,-0.278999,2.302808,0
0.004167,78.004397,-153.169234,135.797805,-19.347985,-6.105006,9.523810,-2.197802,6.593407,-8.547009,2.686203,0.209402,2.297924,0
0.005208,122.435168,-163.859344,57.292309,-4.593407,-8.058608,8.058608,1.221001,8.547009,-6.593407,-0.732601,0.209402,2.283272,0
0.006250,138.804399,-156.509894,-22.215385,14.893773,-9.035409,5.128205,4.639805,9.523810,-4.151404,-4.151404,-0.278999,2.273504,0
0.007292,160.184619,-111.745057,-95.709892,16.007326,-8.547009,2.197802,7.081807,8.547009,-0.732601,-6.593407,0.209402,2.288156,0
0.008333,163.191212,-33.907693,-126.778025,-0.139194,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,-0.278999,2.297924,0
0.009376,149.828575,48.940660,-148.492311,-16.007326,-4.151404,-5.128205,10.012210,4.151404,6.105006,-8.547009,-0.278999,2.293040,0
0.010417,89.362639,105.063739,-165.195608,-8.490842,0.244200,-7.570208,8.547009,0.732601,8.058608,-7.081807,0.209402,2.288156,0
0.011459,8.518682,134.127476,-162.857146,9.326007,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,-0.278999,2.302808,0
0.012500,-78.004397,152.835168,-136.465937,22.410256,6.593407,-8.547009,3.174603,-5.616606,9.035409,-1.709402,-0.278999,2.297924,0
0.013541,-122.435168,163.525278,-57.960441,7.377289,8.547009,-7.081807,-0.732601,-7.570208,7.570208,1.709402,0.209402,2.283272,0
0.014583,-139.138465,156.175828,21.881319,-11.274725,9.523810,-4.639805,-3.663004,-8.547009,5.128205,5.128205,-0.278999,2.283272,0
0.015625,-160.184619,111.410991,95.375826,-13.223443,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,0.209402,2.293040,0
0.016666,-163.525278,32.905495,126.443959,3.201465,7.570208,1.709402,-8.547009,-6.105006,-1.709402,8.547009,-0.278999,2.307692,0
0.017708,-150.162641,-48.940660,148.158245,18.512821,4.639805,5.616606,-8.547009,-3.663004,-5.128205,9.523810,-0.278999,2.302808,0
0.018750,-89.696705,-105.063739,164.527476,11.553114,0.732601,8.058608,-8.058608,0.244200,-7.570208,8.058608,-0.278999,2.288156,0
0.019792,-7.516484,-134.461541,161.854949,-5.985348,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,-0.278999,2.307692,0
0.020833,77.336265,-153.169234,136.131871,-19.069597,-5.616606,9.035409,-2.197802,6.593407,-8.058608,2.686203,0.209402,2.302808,0
0.021875,122.769234,-163.859344,57.292309,-3.479853,-8.058608,8.058608,1.221001,8.547009,-6.593407,-0.732601,0.209402,2.288156,0
0.022916,139.138465,-156.509894,-22.215385,14.615385,-8.547009,5.128205,4.639805,9.035409,-4.151404,-4.151404,0.209402,2.288156,0
0.023958,160.184619,-111.745057,-95.709892,16.007326,-8.058608,2.197802,7.570208,9.035409,-1.221001,-6.593407,-0.278999,2.297924,0
0.025000,163.191212,-33.573627,-127.112091,-0.139194,-6.593407,-1.221001,9.035409,6.593407,2.197802,-8.058608,-0.278999,2.302808,0
0.026041,150.162641,48.606594,-148.158245,-15.172161,-3.663004,-4.639805,9.523810,3.663004,5.616606,-8.547009,0.209402,2.297924,0
0.027083,89.362639,105.063739,-165.195608,-8.212454,-0.244200,-7.570208,8.547009,0.244200,8.058608,-7.570208,0.209402,2.288156,0
0.028125,7.182418,134.461541,-162.523081,9.326007,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.302808,0
0.029166,-78.004397,152.835168,-136.131871,22.131868,6.593407,-8.547009,3.174603,-6.105006,9.035409,-1.709402,0.209402,2.297924,0
0.030208,-122.435168,163.525278,-57.960441,7.377289,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.221001,-0.278999,2.283272,0
0.031250,-139.138465,156.175828,22.215385,-11.274725,9.523810,-4.639805,-3.663004,-8.547009,5.128205,5.128205,0.209402,2.288156,0
0.032291,-160.184619,111.410991,95.041760,-12.666667,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,0.209402,2.297924,0
0.033333,-163.525278,32.905495,126.443959,4.036630,7.570208,1.709402,-8.547009,-6.105006,-1.709402,8.547009,-0.278999,2.307692,0
0.034375,-150.162641,-48.940660,148.158245,18.234432,4.639805,5.616606,-9.035409,-3.663004,-5.128205,9.523810,-0.278999,2.302808,0
0.035417,-89.362639,-105.397805,164.527476,11.553114,0.732601,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.293040,0
0.036458,-7.516484,-134.461541,161.854949,-5.985348,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,-0.278999,2.302808,0
0.037500,78.004397,-152.835168,136.131871,-18.791209,-6.105006,9.523810,-2.197802,6.593407,-8.547009,2.686203,-0.278999,2.297924,0
0.038541,122.435168,-163.859344,57.626375,-4.593407,-8.058608,8.058608,1.221001,8.547009,-7.081807,-0.244200,-0.278999,2.283272,0
0.039584,139.138465,-156.175828,-22.215385,14.893773,-8.547009,5.128205,4.639805,9.523810,-4.151404,-3.663004,-0.278999,2.283272,0
0.040625,159.850553,-112.079123,-95.709892,15.450549,-8.547009,1.709402,7.570208,8.547009,-0.732601,-6.593407,-0.278999,2.293040,0
0.041667,163.525278,-33.573627,-127.112091,0.417582,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.209402,2.302808,0
0.042708,150.162641,48.940660,-148.492311,-15.728938,-4.151404,-4.639805,9.523810,3.663004,6.105006,-8.547009,0.209402,2.293040,0
0.043750,89.362639,105.397805,-165.195608,-8.490842,0.244200,-7.570208,8.058608,0.732601,8.058608,-7.570208,0.209402,2.283272,0
0.044791,7.182418,134.461541,-162.189015,9.047619,3.174603,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,2.302808,0
0.045833,-78.004397,152.835168,-136.465937,22.688645,6.593407,-8.547009,2.686203,-5.616606,9.035409,-1.709402,-0.278999,2.297924,0
0.046875,-122.435168,163.525278,-58.294507,7.655678,8.547009,-7.081807,-0.732601,-8.058608,7.570208,1.709402,0.209402,2.288156,0
0.047917,-139.138465,156.509894,21.547253,-11.553114,9.523810,-4.151404,-3.663004,-8.547009,4.639805,4.639805,0.209402,2.283272,0
0.048958,-160.184619,111.410991,95.375826,-12.945055,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,-0.278999,2.293040,0
0.050000,-163.525278,33.239561,126.443959,2.923077,7.570208,1.709402,-8.058608,-6.593407,-1.709402,8.547009,0.209402,2.307692,0
0.051041,-150.162641,-48.940660,147.824179,18.512821,4.639805,5.616606,-9.035409,-3.174603,-5.128205,9.523810,-0.278999,2.302808,0
0.052083,-89.362639,-105.063739,164.861542,11.553114,0.732601,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.293040,0
0.053125,-7.182418,-134.461541,161.854949,-5.985348,-2.686203,9.523810,-5.128205,3.174603,-8.547009,6.105006,-0.278999,2.302808,0
0.054166,78.004397,-152.835168,135.463739,-19.347985,-6.105006,9.523810,-2.197802,6.593407,-8.547009,2.686203,-0.278999,2.302808,0
0.055208,122.435168,-163.525278,57.626375,-3.758242,-7.570208,7.570208,1.221001,8.547009,-6.593407,-0.732601,-0.278999,2.293040,0
0.056250,138.804399,-156.175828,-22.215385,15.728938,-9.035409,5.616606,4.151404,9.035409,-4.151404,-4.151404,-0.278999,2.288156,0
0.057291,160.184619,-112.079123,-95.709892,15.450549,-8.547009,1.709402,7.570208,9.035409,-0.732601,-6.593407,0.209402,2.297924,0
0.058333,163.191212,-33.573627,-126.778025,-0.417582,-6.593407,-1.221001,8.547009,7.081807,2.197802,-8.058608,0.209402,2.312576,0
0.059375,150.162641,48.940660,-148.492311,-16.007326,-3.663004,-4.639805,10.012210,4.151404,5.616606,-8.547009,0.209402,2.302808,0
0.060416,89.362639,105.397805,-165.195608,-8.490842,-0.244200,-7.081807,8.547009,0.732601,8.058608,-7.081807,0.209402,2.293040,0
0.061458,7.182418,134.461541,-162.189015,9.604396,3.663004,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.307692,0
0.062500,-78.004397,152.835168,-136.131871,22.131868,7.081807,-8.547009,2.686203,-5.616606,9.035409,-1.709402,0.209402,2.302808,0
0.063542,-122.769234,163.525278,-57.626375,7.655678,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.709402,-0.278999,2.288156,0
0.064583,-138.804399,156.509894,21.881319,-11.831502,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,-0.278999,2.288156,0
0.065625,-160.184619,111.410991,95.375826,-12.388278,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,-0.278999,2.297924,0
0.066666,-163.191212,33.239561,126.443959,3.479853,7.570208,2.197802,-8.058608,-6.105006,-1.221001,8.547009,-0.278999,2.312576,0
0.067708,-150.162641,-48.940660,147.824179,19.347985,4.639805,5.616606,-9.035409,-3.174603,-5.128205,9.523810,-0.278999,2.302808,0
0.068750,-89.696705,-105.063739,164.527476,12.388278,0.732601,8.547009,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.293040,0
0.069791,-6.848352,-134.795607,161.854949,-6.542125,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,-0.278999,2.307692,0
0.070833,78.338463,-152.835168,135.797805,-18.791209,-5.616606,9.523810,-2.197802,6.593407,-8.547009,2.686203,-0.278999,2.297924,0
0.071875,122.435168,-163.525278,57.292309,-3.758242,-8.058608,7.570208,0.732601,8.547009,-7.081807,-0.732601,-0.278999,2.283272,0
0.072916,138.804399,-156.509894,-22.215385,15.172161,-8.547009,5.128205,4.639805,9.035409,-4.151404,-4.151404,0.209402,2.283272,0
0.073958,159.850553,-112.079123,-95.709892,16.007326,-8.547009,1.709402,7.570208,8.547009,-0.732601,-6.593407,0.209402,2.293040,0
0.074999,163.191212,-33.239561,-126.778025,0.139194,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.209402,2.307692,0
0.076042,150.162641,48.940660,-148.492311,-15.172161,-4.151404,-5.128205,9.523810,4.151404,6.105006,-8.547009,0.209402,2.297924,0
0.077083,89.696705,105.063739,-165.195608,-8.490842,0.244200,-7.570208,8.547009,0.732601,8.058608,-7.570208,0.209402,2.288156,0
0.078125,5.846154,134.795607,-162.523081,9.047619,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,2.302808,0
0.079167,-78.338463,152.835168,-135.797805,22.967033,6.593407,-8.547009,3.174603,-5.616606,9.523810,-2.197802,0.209402,2.297924,0
0.080208,-122.769234,163.525278,-57.626375,7.655678,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.221001,0.209402,2.288156,0
0.081250,-139.138465,156.175828,21.547253,-11.553114,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,-0.278999,2.283272,0
0.082291,-160.184619,111.745057,95.375826,-13.223443,9.035409,-1.221001,-6.593407,-7.570208,1.709402,7.570208,0.209402,2.293040,0
0.083333,-163.191212,32.905495,126.443959,3.479853,7.081807,2.197802,-8.547009,-6.105006,-1.709402,9.035409,-0.278999,2.307692,0
0.084375,-150.162641,-48.940660,148.158245,19.626374,4.639805,5.616606,-9.035409,-3.174603,-5.128205,9.523810,-0.278999,2.302808,0
0.085416,-89.362639,-105.063739,164.861542,11.553114,0.732601,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.293040,0
0.086458,-7.516484,-134.461541,161.854949,-6.820513,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,-0.278999,2.307692,0
0.087500,78.004397,-152.835168,135.797805,-19.069597,-6.105006,9.035409,-2.197802,6.593407,-8.547009,2.686203,-0.278999,2.307692,0
0.088541,122.769234,-163.859344,57.292309,-4.036630,-7.570208,8.058608,1.221001,8.547009,-6.593407,-0.732601,-0.278999,2.288156,0
0.089583,138.804399,-156.509894,-22.215385,14.336996,-8.547009,5.616606,4.639805,9.523810,-4.151404,-4.151404,-0.278999,2.288156,0
0.090625,160.184619,-112.079123,-95.709892,15.728938,-8.058608,2.197802,7.570208,8.547009,-1.221001,-6.593407,-0.278999,2.297924,0
0.091667,163.525278,-33.573627,-126.778025,-0.139194,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.547009,-0.278999,2.307692,0
0.092708,150.162641,48.940660,-148.492311,-15.450549,-3.663004,-5.128205,9.523810,4.151404,5.616606,-8.547009,-0.278999,2.302808,0
0.093750,89.696705,104.729673,-165.529674,-8.769231,0.244200,-7.570208,8.547009,0.244200,8.058608,-7.081807,0.209402,2.293040,0
0.094791,7.182418,134.461541,-162.189015,8.769231,3.174603,-8.547009,6.593407,-2.686203,9.035409,-5.128205,0.209402,2.307692,0
0.095833,-78.004397,152.835168,-136.465937,22.688645,6.593407,-8.547009,2.686203,-6.105006,9.035409,-2.197802,-0.278999,2.302808,0
0.096875,-122.435168,163.525278,-57.626375,7.655678,8.547009,-7.081807,-0.732601,-7.570208,7.570208,1.221001,-0.278999,2.288156,0
0.097916,-138.804399,156.175828,21.881319,-11.274725,9.523810,-4.639805,-3.663004,-8.547009,5.128205,4.639805,0.209402,2.288156,0
0.098958,-160.184619,111.410991,95.375826,-12.666667,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,0.209402,2.297924,0
0.100000,-163.525278,33.239561,126.443959,3.201465,7.570208,1.709402,-8.547009,-6.105006,-1.709402,8.547009,0.209402,2.312576,0
0.101041,-150.162641,-48.940660,148.158245,18.791209,4.639805,5.616606,-8.547009,-3.663004,-5.128205,9.035409,-0.278999,2.302808,0
0.102083,-89.362639,-105.731870,164.861542,12.109890,0.732601,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.293040,0
0.103125,-7.182418,-134.461541,161.854949,-6.263736,-2.686203,9.523810,-5.616606,3.663004,-8.547009,6.105006,-0.767399,2.307692,0
0.104167,78.338463,-153.169234,135.463739,-18.512821,-6.105006,9.523810,-2.197802,6.593407,-8.547009,2.686203,-0.278999,2.297924,0
0.105208,122.435168,-163.191212,57.292309,-4.871795,-8.058608,7.570208,1.221001,8.547009,-6.593407,-0.732601,-0.278999,2.283272,0
0.106250,138.804399,-156.843960,-22.215385,14.058608,-8.547009,5.128205,4.639805,9.523810,-4.151404,-4.151404,-0.278999,2.283272,0
0.107291,159.850553,-111.745057,-95.709892,15.728938,-8.547009,2.197802,7.570208,8.547009,-0.732601,-6.593407,-0.278999,2.293040,0
0.108333,163.525278,-33.573627,-127.112091,-0.139194,-6.593407,-1.221001,8.547009,6.593407,2.197802,-8.058608,0.209402,2.307692,0
0.109376,149.828575,49.274726,-148.492311,-15.450549,-3.663004,-5.128205,9.523810,4.151404,5.616606,-8.547009,-0.278999,2.302808,0
0.110416,89.696705,105.397805,-165.195608,-9.882784,0.244200,-7.570208,8.547009,0.732601,8.547009,-7.570208,0.209402,2.293040,0
0.111458,6.848352,134.795607,-162.523081,9.326007,3.174603,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.302808,0
0.112500,-78.338463,152.835168,-136.131871,22.131868,6.593407,-8.547009,2.686203,-5.616606,9.523810,-1.709402,0.209402,2.297924,0
0.113541,-122.769234,163.859344,-57.960441,7.377289,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.709402,0.209402,2.288156,0
0.114583,-138.804399,156.175828,21.881319,-11.553114,9.523810,-4.639805,-4.151404,-8.547009,4.639805,4.639805,-0.278999,2.288156,0
0.115625,-160.184619,111.410991,95.375826,-12.666667,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.081807,0.209402,2.297924,0
0.116666,-163.525278,32.905495,126.443959,3.201465,7.570208,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.307692,0
0.117708,-150.162641,-49.274726,147.824179,18.234432,4.639805,5.616606,-9.035409,-3.663004,-5.128205,9.035409,-0.278999,2.302808,0
0.118750,-89.362639,-105.731870,164.861542,12.388278,1.221001,8.058608,-7.570208,0.244200,-7.570208,8.058608,0.209402,2.293040,0
0.119792,-7.182418,-134.461541,161.854949,-5.985348,-2.686203,9.523810,-5.128205,3.174603,-8.547009,6.105006,-0.278999,2.307692,0
0.120833,78.004397,-153.169234,135.463739,-19.626374,-5.616606,9.523810,-2.197802,6.593407,-8.547009,2.686203,-0.278999,2.302808,0
0.121875,122.769234,-163.525278,56.958243,-4.036630,-8.058608,8.058608,1.221001,8.547009,-7.081807,-0.732601,0.209402,2.288156,0
0.122916,139.138465,-156.509894,-22.549451,14.615385,-8.547009,5.128205,4.639805,9.523810,-4.151404,-4.151404,0.209402,2.288156,0
0.123958,160.184619,-111.745057,-95.709892,16.285714,-8.058608,2.197802,7.081807,8.547009,-1.221001,-6.593407,0.209402,2.297924,0
0.125000,163.525278,-33.573627,-126.778025,-0.139194,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.209402,2.307692,0
0.126041,150.162641,48.940660,-148.492311,-15.172161,-4.151404,-4.639805,9.523810,4.151404,6.105006,-8.547009,-0.278999,2.307692,0
0.127083,89.362639,105.063739,-165.195608,-8.769231,-0.244200,-7.570208,8.547009,0.732601,8.058608,-7.570208,-0.278999,2.293040,0
0.128125,6.848352,134.795607,-162.523081,9.604396,3.174603,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.302808,0
0.129166,-78.004397,152.501102,-136.131871,22.131868,6.593407,-8.547009,3.174603,-5.616606,9.035409,-2.197802,0.209402,2.302808,0
0.130208,-122.435168,163.859344,-57.960441,7.098901,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.709402,-0.278999,2.293040,0
0.131250,-138.804399,156.175828,22.215385,-11.831502,9.523810,-4.639805,-3.663004,-8.547009,5.128205,5.128205,0.209402,2.288156,0
0.132292,-160.184619,111.410991,95.041760,-13.223443,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,0.209402,2.302808,0
0.133333,-163.525278,32.237363,126.443959,3.479853,7.570208,2.197802,-8.058608,-6.105006,-1.709402,9.035409,0.209402,2.312576,1
0.134374,-149.828575,-48.940660,148.158245,18.512821,4.151404,5.616606,-8.547009,-3.174603,-5.128205,9.523810,0.209402,2.307692,1
0.135416,-89.362639,-105.397805,164.861542,11.831502,1.221001,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.297924,1
0.136458,-7.182418,-134.461541,161.854949,-6.263736,-2.686203,9.523810,-5.616606,3.174603,-8.547009,6.105006,-0.278999,2.307692,1
0.137500,78.004397,-152.835168,136.131871,-18.791209,-6.105006,9.523810,-2.197802,6.593407,-8.058608,2.686203,-0.278999,2.302808,1
0.138541,122.435168,-163.525278,57.292309,-3.758242,-8.058608,7.570208,1.221001,8.547009,-7.081807,-0.732601,-0.278999,2.283272,1
0.139584,139.138465,-156.509894,-22.215385,14.615385,-8.547009,5.128205,4.639805,9.523810,-4.151404,-4.151404,-0.278999,2.283272,1
0.140625,160.184619,-111.745057,-95.709892,16.285714,-8.547009,1.709402,7.081807,9.035409,-1.221001,-6.593407,0.209402,2.293040,1
0.141666,163.191212,-33.239561,-127.112091,0.139194,-6.593407,-1.221001,9.035409,7.081807,2.197802,-8.058608,0.209402,2.307692,1
0.142708,150.162641,49.274726,-148.492311,-15.450549,-3.663004,-5.128205,9.523810,4.151404,5.616606,-8.547009,0.209402,2.302808,1
0.143750,89.696705,105.397805,-165.195608,-8.769231,0.244200,-7.081807,8.547009,0.732601,8.058608,-7.081807,0.209402,2.293040,1
0.144791,7.182418,134.461541,-162.189015,9.047619,3.663004,-8.547009,6.105006,-2.686203,9.523810,-5.128205,0.209402,2.302808,1
0.145833,-78.004397,152.835168,-136.465937,22.410256,6.593407,-8.547009,3.174603,-6.105006,9.035409,-1.709402,0.209402,2.297924,1
0.146875,-122.435168,163.525278,-57.960441,7.377289,8.547009,-7.081807,-0.244200,-7.570208,7.570208,1.709402,0.209402,2.288156,1
0.147917,-139.138465,156.175828,22.215385,-11.274725,9.523810,-4.639805,-3.663004,-8.547009,4.639805,5.128205,-0.278999,2.288156,1
0.148958,-160.184619,111.745057,95.375826,-13.223443,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,-0.278999,2.297924,1
0.150000,-163.525278,33.573627,126.443959,2.644689,7.570208,2.197802,-8.058608,-6.105006,-1.709402,8.547009,-0.278999,2.312576,1
0.151041,-150.162641,-48.940660,148.158245,19.069597,4.639805,5.616606,-8.547009,-3.174603,-5.128205,9.523810,0.209402,2.307692,1
0.152083,-89.362639,-105.397805,164.861542,11.274725,0.732601,8.547009,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.297924,1
0.153125,-7.182418,-134.461541,161.854949,-6.263736,-2.686203,9.523810,-5.616606,3.174603,-8.547009,5.616606,-0.278999,2.307692,1
0.154166,78.004397,-153.169234,135.797805,-19.347985,-6.105006,9.523810,-2.197802,6.593407,-8.058608,2.686203,-0.278999,2.302808,1
0.155208,122.435168,-163.525278,56.958243,-4.036630,-8.058608,7.570208,1.221001,8.547009,-6.593407,-0.732601,0.209402,2.288156,1
0.156250,139.138465,-156.509894,-22.549451,14.615385,-9.035409,5.128205,4.639805,9.035409,-4.151404,-4.151404,0.209402,2.293040,1
0.157291,160.184619,-111.745057,-96.043958,15.450549,-8.058608,1.709402,7.570208,9.035409,-0.732601,-7.081807,-0.278999,2.297924,1
0.158333,163.191212,-33.573627,-127.112091,-0.974359,-6.593407,-1.221001,9.035409,7.081807,2.686203,-8.058608,0.209402,2.312576,1
0.159375,149.828575,49.274726,-148.492311,-14.893773,-3.663004,-5.128205,9.523810,4.151404,6.105006,-8.547009,0.209402,2.307692,1
0.160416,89.362639,104.729673,-165.195608,-8.490842,-0.244200,-7.081807,8.058608,0.732601,8.058608,-7.081807,0.209402,2.293040,1
0.161458,6.848352,134.461541,-162.189015,9.047619,3.174603,-8.547009,6.105006,-2.686203,9.035409,-5.128205,0.209402,2.307692,1
0.162500,-78.004397,152.835168,-136.465937,22.410256,6.593407,-8.547009,2.686203,-5.616606,9.035409,-1.709402,0.209402,2.307692,1
0.163542,-122.435168,163.525278,-57.626375,7.655678,8.547009,-7.081807,-0.244200,-8.058608,7.570208,1.221001,-0.278999,2.293040,1
0.164583,-138.804399,156.175828,21.881319,-11.553114,9.523810,-4.639805,-3.663004,-8.547009,4.639805,4.639805,0.209402,2.293040,1
0.165624,-160.184619,111.410991,95.041760,-12.666667,9.035409,-1.221001,-6.593407,-8.058608,1.709402,7.570208,0.209402,2.302808,1
0.166666,-163.191212,33.239561,126.109893,3.201465,7.570208,2.197802,-8.058608,-6.105006,-1.221001,8.547009,-0.278999,2.317460,1
0.167708,-150.162641,-48.940660,147.824179,18.791209,4.639805,5.616606,-9.035409,-3.663004,-5.128205,9.035409,0.209402,2.307692,1
0.168750,-89.696705,-105.063739,164.861542,11.274725,0.732601,8.058608,-7.570208,0.244200,-7.570208,8.058608,-0.278999,2.297924,1
0.169791,-6.848352,-134.461541,161.854949,-6.263736,-2.686203,9.523810,-5.616606,3.663004,-8.547009,5.616606,0.209402,2.307692,1
0.170833,77.670331,-152.835168,135.797805,-19.347985,-6.105006,9.523810,-2.686203,6.593407,-8.058608,2.686203,-0.278999,2.307692,1
0.171875,122.435168,-163.525278,57.626375,-3.201465,-8.058608,8.058608,1.221001,8.547009,-7.081807,-0.732601,-0.278999,2.283272,1
0.172916,139.138465,-156.175828,-22.215385,14.615385,-8.547009,5.616606,4.639805,9.035409,-3.663004,-4.151404,0.209402,2.283272,1
0.173958,110.742860,-98.048354,-78.672529,18.791209,-10.500611,4.151404,7.570208,10.989011,-2.686203,-7.081807,0.209402,2.493284,1
0.174999,-15.534066,-15.868132,-18.206594,16.564103,-16.849817,2.197802,15.384615,-19.780220,8.058608,12.454212,0.209402,2.918193,1
0.176042,49.942858,48.606594,43.261539,-48.021978,-31.501832,-2.197802,33.943834,-24.175824,1.221001,24.664225,0.697802,4.935287,1
0.177083,14.197803,13.195605,5.178022,-5.150183,-38.339438,-14.896215,53.968254,-6.105006,-10.012210,16.849817,1.186203,7.362637,1
0.178124,-65.309892,-68.650551,-81.679123,83.377289,-37.362637,-31.501832,70.085470,-45.665446,-6.593407,53.968254,0.697802,9.619048,1
0.179166,-59.964837,-58.294507,-73.661540,42.175824,-23.687424,-52.014652,75.946276,-44.688645,-30.525031,75.457875,1.186203,10.000000,1
0.180208,60.298902,69.318683,56.624177,-48.300366,-5.128205,-65.201465,71.062271,-9.035409,-51.526252,60.805861,1.674603,10.000000,1
0.181250,103.393409,111.745057,96.712090,-114.278388,11.965812,-68.131868,56.898657,-10.989011,-59.340659,70.573871,1.674603,10.000000,1
0.182292,4.175824,11.859341,-5.178022,51.919414,25.152625,-63.247863,38.827839,2.197802,-68.620269,66.178266,1.186203,9.496947,1
0.183333,-91.367035,-78.672529,-91.367035,97.575092,31.013431,-50.549451,21.245421,41.758242,-85.225885,43.223443,1.674603,7.284493,1
0.184375,-47.604397,-34.909891,-43.595605,0.695971,29.059829,-36.385836,9.035409,47.130647,-75.457875,28.571429,1.674603,5.076923,1
0.185416,52.281320,62.303298,55.956045,-51.362637,23.687424,-24.664225,2.686203,50.549451,-58.852259,8.058608,1.186203,3.221001,1
0.186458,33.239561,41.257144,36.246155,-49.135531,17.338217,-15.384615,-0.244200,64.713065,-47.130647,-17.338217,1.186203,1.487179,1
0.187513,-38.250550,-32.237363,-34.241759,54.981685,10.500611,-9.523810,0.244200,55.433455,-22.222222,-32.478632,0.697802,0.339438,1
0.188554,-12.193407,-7.850550,-6.848352,0.974359,4.639805,-4.639805,1.221001,35.409035,2.197802,-36.385836,0.209402,0.280830,1
0.189592,21.881319,23.885715,24.887913,-21.575092,-0.732601,-2.197802,3.663004,28.571429,14.407814,-42.246642,-0.278999,0.822955,1
0.190637,-17.204396,-17.538462,-16.870330,21.296703,-6.105006,-1.221001,8.058608,7.081807,31.013431,-37.362637,-0.278999,1.609280,1
0.191668,-34.575825,-36.914287,-35.912089,37.164835,-10.012210,-2.686203,12.942613,-16.849817,41.269841,-23.199023,-1.255800,2.327228,1
0.192708,30.567034,28.228572,27.894506,-34.659341,-12.454212,-7.081807,19.291819,-29.059829,36.874237,-7.081807,-0.767399,3.181929,1
0.193750,51.279122,47.938463,44.597803,-39.391941,-10.500611,-13.919414,25.152625,-39.316239,29.548230,10.012210,-0.767399,4.368742,1
0.194791,-22.215385,-25.221979,-31.235166,29.369963,-7.081807,-20.757021,27.594628,-48.107448,19.780220,29.059829,-0.767399,5.159951,1
0.195833,-57.960441,-58.628573,-65.978023,59.157509,0.244200,-27.106227,27.106227,-42.735043,-1.221001,43.711844,-0.767399,5.804640,1
0.196874,19.876924,23.217583,15.868132,-20.183150,8.547009,-31.501832,23.199023,-29.548230,-21.245421,50.549451,-0.767399,6.102564,1
0.197916,66.646155,70.320881,61.635166,-69.179487,14.407814,-30.525031,16.361416,-17.826618,-33.943834,51.526252,-0.278999,6.009768,1
0.198958,14.197803,19.542858,10.523077,-1.531136,18.803419,-26.617827,8.058608,1.709402,-48.595849,45.665446,-0.278999,5.428571,1
0.200000,-55.621979,-48.272529,-55.956045,57.487179,20.268620,-20.268620,0.244200,23.199023,-56.410256,31.990232,0.209402,4.525031,1
0.201041,-36.914287,-28.896704,-33.907693,29.091575,17.338217,-12.454212,-4.639805,36.874237,-50.549451,12.942613,0.209402,3.411477,1
0.202083,24.553847,32.237363,28.896704,-32.989011,12.942613,-6.105006,-6.105006,48.595849,-42.735043,-6.105006,0.209402,2.390720,1
0.203125,16.870330,22.549451,20.210989,-16.564103,8.058608,-1.221001,-6.105006,54.456654,-30.525031,-24.175824,0.209402,1.584860,1
0.204166,-13.195605,-9.520879,-9.186813,14.893773,3.663004,1.709402,-4.151404,48.107448,-7.570208,-40.293040,0.209402,0.881563,1
0.205208,-1.503297,0.501099,2.839561,4.315018,-0.732601,3.174603,-1.709402,36.874237,12.454212,-48.595849,0.209402,0.476190,1
0.206249,10.189011,10.523077,12.861539,-14.893773,-4.151404,3.174603,1.221001,23.199023,27.106227,-49.572650,0.209402,0.505495,1
0.207291,-16.536264,-18.874726,-16.202198,22.410256,-7.081807,2.197802,5.128205,1.221001,43.223443,-43.223443,-0.278999,0.940171,1
0.208333,-24.553847,-27.894506,-25.221979,24.358974,-8.058608,0.244200,8.547009,-17.826618,50.549451,-31.501832,-0.278999,1.531136,1
0.209376,22.883517,19.876924,20.879121,-21.575092,-8.547009,-3.663004,12.454212,-31.990232,46.642247,-13.431013,-0.767399,2.273504,1
0.210416,39.252748,35.243957,33.907693,-32.989011,-6.593407,-8.547009,14.896215,-45.665446,39.804640,6.105006,-0.767399,3.142857,1
0.211458,-9.186813,-13.529671,-17.538462,19.904762,-3.174603,-12.942613,15.384615,-50.549451,27.594628,23.199023,-0.278999,3.929182,1
0.212500,-45.265935,-46.602199,-51.613188,43.846154,2.197802,-16.849817,14.896215,-44.200244,6.593407,37.362637,-0.278999,4.163614,1
0.213541,4.175824,5.846154,0.167033,-4.315018,7.570208,-18.803419,10.989011,-34.432234,-12.454212,47.130647,-0.278999,4.246642,1
0.214583,46.936265,49.608792,42.927473,-44.959707,11.477411,-17.826618,5.616606,-20.757021,-27.106227,47.130647,-0.278999,4.139194,1
0.215625,16.202198,20.545055,12.861539,-10.996337,14.407814,-13.919414,0.244200,1.709402,-42.246642,39.804640,0.209402,3.787546,1
0.216666,-35.578023,-29.898902,-36.246155,40.505495,14.896215,-9.523810,-4.151404,19.780220,-50.061050,29.059829,0.209402,3.294261,1
0.217708,-29.564836,-22.883517,-26.892308,22.967033,12.454212,-4.151404,-7.570208,33.943834,-45.177045,10.989011,0.209402,2.732601,1
0.218749,9.854945,16.202198,13.863737,-13.223443,9.523810,0.244200,-9.035409,48.107448,-37.851038,-10.500611,0.697802,2.268620,1
0.219791,11.191209,16.202198,15.200000,-14.336996,5.616606,3.663004,-8.547009,52.503053,-25.152625,-27.106227,0.209402,1.770452,1
0.220833,-3.507692,-0.167033,1.169231,6.820513,1.709402,6.105006,-6.105006,45.177045,-2.686203,-41.758242,0.697802,1.321123,1
0.221874,-0.167033,1.169231,4.175824,-0.695971,-2.197802,7.081807,-3.663004,36.385836,15.873016,-51.037851,0.209402,1.032967,1
0.222917,2.839561,2.839561,5.846154,-4.036630,-4.639805,6.593407,-1.221001,22.222222,31.501832,-52.014652,-0.278999,0.969475,1
0.223958,-14.531868,-17.204396,-13.863737,15.728938,-7.081807,5.128205,2.686203,-0.732601,46.642247,-44.200244,-0.278999,1.155067,1
0.225000,-15.534066,-19.208792,-15.868132,15.172161,-8.058608,2.686203,5.616606,-18.803419,53.479853,-33.455433,-0.767399,1.531136,1
0.226041,18.874726,15.534066,17.204396,-15.450549,-7.570208,-0.732601,8.058608,-32.478632,49.572650,-15.384615,-0.767399,2.009768,1
0.227083,29.564836,25.221979,24.553847,-24.080586,-5.128205,-4.151404,10.012210,-47.130647,42.735043,5.128205,-0.767399,2.566545,1
0.228125,-5.178022,-9.186813,-11.525275,15.172161,-2.197802,-8.058608,10.012210,-51.526252,30.036630,22.222222,-0.767399,3.128205,1
0.229166,-34.241759,-35.912089,-39.586814,34.102564,1.709402,-10.989011,9.035409,-44.200244,8.547009,36.385836,-0.278999,3.284493,1
0.230208,-0.501099,0.167033,-4.843956,1.252747,6.593407,-11.965812,5.616606,-35.897436,-10.500611,46.642247,-0.278999,3.250305,1
0.231250,34.241759,36.580221,30.567034,-32.710623,9.523810,-10.989011,1.709402,-21.733822,-25.152625,46.642247,-0.278999,3.157509,1
0.232291,15.200000,19.208792,12.861539,-10.996337,11.477411,-8.058608,-2.686203,1.709402,-40.293040,38.827839,0.209402,2.932845,1
0.233333,-23.551649,-18.874726,-24.219781,27.421245,11.477411,-4.639805,-6.105006,18.803419,-47.619048,28.083028,0.209402,2.678877,1
0.234374,-24.219781,-18.874726,-22.215385,19.904762,10.012210,-0.244200,-8.547009,32.967033,-43.711844,10.500611,0.209402,2.429792,1
0.235416,2.171429,8.184616,6.180220,-6.820513,7.081807,3.174603,-9.523810,48.107448,-36.874237,-10.989011,0.209402,2.175824,1
0.236458,8.518682,13.195605,12.527473,-13.223443,4.151404,6.105006,-9.035409,51.526252,-23.687424,-27.594628,0.209402,1.848596,1
0.237499,2.505495,5.178022,6.848352,1.809524,0.732601,8.058608,-7.570208,44.200244,-2.197802,-41.269841,0.209402,1.540904,1
0.238541,0.167033,1.169231,4.509890,-0.139194,-2.686203,9.035409,-5.128205,36.385836,16.849817,-52.014652,0.209402,1.340659,1
0.239584,-2.171429,-3.173626,0.501099,2.644689,-5.128205,8.547009,-2.197802,21.733822,31.990232,-52.503053,-0.278999,1.282051,1
0.240624,-13.529671,-16.202198,-12.527473,21.296703,-7.081807,6.593407,1.221001,-1.221001,47.130647,-44.200244,-0.278999,1.384615,1
0.241666,-8.518682,-12.193407,-8.852747,7.934066,-7.570208,4.151404,4.151404,-18.803419,54.456654,-33.455433,-0.767399,1.619048,1
0.242708,17.538462,14.197803,16.202198,-13.223443,-6.593407,0.732601,6.105006,-32.967033,50.549451,-15.873016,-0.278999,1.936508,1
0.243750,22.549451,17.872528,17.872528,-17.399267,-4.639805,-2.197802,7.570208,-47.619048,43.711844,5.616606,-0.278999,2.297924,1
0.244791,-5.178022,-8.852747,-11.191209,15.450549,-1.709402,-5.128205,7.570208,-51.526252,30.525031,22.222222,-0.278999,2.654457,1
0.245833,-26.558242,-28.562638,-31.903297,26.864469,1.709402,-7.570208,6.105006,-44.200244,9.035409,35.897436,-0.278999,2.810745,1
0.246874,-0.835165,-0.167033,-5.178022,0.695971,5.616606,-8.547009,3.174603,-35.897436,-10.012210,46.642247,-0.278999,2.717949,1
0.247917,26.558242,28.228572,22.883517,-24.080586,8.058608,-7.570208,-0.244200,-21.733822,-25.152625,47.130647,-0.278999,2.586081,1
0.248958,13.863737,17.538462,10.857143,-9.882784,9.523810,-5.128205,-4.151404,1.709402,-40.293040,38.339438,0.209402,2.439560,1
0.249999,-16.870330,-12.193407,-17.538462,21.018315,10.012210,-1.709402,-7.570208,18.803419,-47.619048,28.571429,0.209402,2.361416,1
0.251041,-21.213187,-16.202198,-19.542858,18.234432,8.547009,1.709402,-9.035409,32.478632,-43.223443,10.500611,0.209402,2.283272,1
0.252083,-1.837363,3.507692,2.505495,-2.087912,6.105006,5.128205,-10.012210,47.619048,-36.385836,-10.989011,0.209402,2.107448,1
0.253125,-2.505495,26.224176,0.501099,-9.047619,3.174603,8.058608,-9.523810,49.572650,-20.268620,-28.571429,0.209402,1.897436,1
0.254166,-39.586814,25.221979,33.573627,0.417582,-3.174603,11.965812,-7.570208,38.339438,-2.197802,-35.897436,-0.278999,1.731380,1
0.255208,5.178022,-81.345057,89.028573,-8.212454,-6.593407,7.570208,0.732601,34.920635,3.174603,-36.385836,0.209402,1.374847,1
0.256250,40.254946,-78.004397,135.129673,-28.534799,-7.570208,-2.197802,10.500611,22.222222,12.454212,-31.990232,0.209402,0.608059,1
0.257291,63.639562,-167.200004,33.907693,28.813187,-7.081807,-14.896215,21.733822,4.639805,25.152625,-28.571429,0.209402,0.202686,1
0.258333,40.254946,-55.621979,-161.186817,58.322344,1.221001,-19.780220,18.803419,-3.174603,29.548230,-24.664225,-0.767399,0.427350,1
0.259375,102.725277,52.615386,-132.457146,-9.882784,7.081807,-15.384615,8.547009,-9.035409,24.664225,-14.407814,-0.767399,0.832723,1
0.260416,115.085717,112.079123,-136.465937,-35.772894,17.338217,-10.989011,-6.105006,-19.291819,19.780220,0.244200,-1.255800,0.446886,1
0.261458,40.589012,83.015386,7.182418,-37.164835,19.780220,-9.035409,-9.523810,-20.757021,18.315018,3.663004,-0.278999,0.212454,1
0.262499,-69.986815,78.672529,-99.384618,32.432234,19.291819,-8.058608,-10.012210,-20.268620,16.849817,4.151404,-0.767399,0.910867,1
0.263541,-122.435168,107.068134,-84.017584,35.494505,14.407814,-0.244200,-13.431013,-14.896215,8.547009,7.570208,-0.767399,1.360195,1
0.264583,-89.362639,131.120882,-99.718684,16.842491,11.965812,9.035409,-20.268620,-12.454212,-1.221001,14.407814,-1.255800,1.169719,1
