1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,20.879121,-185.907696,150.830773,8.212454,0.732601,7.570208,-7.081807,0.732601,-7.081807,7.081807,0.209402,2.827839,0
0.001042,97.380222,-193.925279,159.516487,-14.336996,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,-0.278999,2.818071,0
0.002083,164.527476,-165.863740,62.971430,-24.358974,-5.616606,8.058608,-1.221001,6.105006,-7.570208,2.197802,-1.255800,2.818071,0
0.003125,184.571433,-150.830773,-34.241759,-12.945055,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,3.257631,0
0.004167,178.892312,-115.085717,-127.780223,12.666667,-7.570208,4.639805,4.639805,8.547009,-3.663004,-3.663004,-0.278999,2.818071,0
0.005209,164.193410,-34.575825,-171.208795,16.285714,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.818071,0
0.006250,146.153849,66.980221,-185.573631,-7.934066,-5.616606,-1.709402,8.058608,6.105006,3.174603,-7.570208,0.209402,2.847375,0
0.007292,88.694507,150.162641,-168.202202,-23.523810,-2.686203,-4.639805,8.547009,1.221001,5.616606,-7.570208,0.209402,2.818071,0
0.008333,1.837363,177.890114,-162.189015,-4.036630,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.818071,0
0.009376,-119.762640,183.569235,-127.780223,19.069597,3.663004,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.818071,0
0.010417,-139.138465,159.516487,-53.283518,21.853480,6.593407,-7.570208,2.197802,-5.128205,8.547009,-1.221001,0.209402,2.808303,0
0.011458,-185.239565,171.876927,40.923078,1.252747,8.547009,-6.105006,-0.732601,-7.570208,6.593407,1.709402,0.697802,2.818071,0
0.012500,-178.892312,113.749453,126.443959,-26.586081,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,8.512210,2.886447,0
0.013542,-163.859344,33.239561,170.206597,-14.336996,8.058608,-0.732601,-6.593407,-7.081807,1.221001,7.081807,0.697802,3.052503,0
0.014583,-144.483520,-67.982419,183.903301,4.315018,6.593407,2.686203,-7.570208,-5.128205,-1.709402,8.058608,0.209402,2.857143,0
0.015625,-92.369233,-151.498904,167.868136,27.978022,3.174603,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.827839,0
0.016667,-4.175824,-179.226378,161.186817,8.490842,0.244200,7.081807,-7.081807,0.732601,-6.593407,7.081807,-0.278999,2.827839,0
0.017709,99.718684,-184.237367,130.118684,-14.336996,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.278999,2.827839,0
0.018750,160.184619,-166.197806,61.969232,-18.234432,-5.616606,8.547009,-1.709402,6.105006,-7.081807,1.709402,-0.278999,2.808303,0
0.019792,215.639565,-149.494509,-34.909891,2.644689,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,0.209402,2.827839,0
0.020834,138.470333,-108.404398,-120.096706,23.245421,-7.570208,4.151404,4.639805,8.058608,-3.174603,-3.663004,-0.278999,2.837607,0
0.021875,162.857146,-33.573627,-196.931873,15.728938,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.105006,-0.278999,2.837607,0
0.022917,144.149454,66.646155,-185.573631,-16.007326,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,9.977411,2.857143,0
0.023958,92.369233,149.828575,-169.204399,-24.637363,-2.686203,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.915751,0
0.025001,3.507692,177.890114,-162.189015,-24.637363,0.732601,-7.081807,7.570208,0.244200,8.058608,-6.593407,0.209402,2.827839,0
0.026042,-98.716486,183.569235,-131.120882,18.512821,3.663004,-7.570208,5.128205,-2.686203,8.547009,-4.151404,0.209402,2.827839,0
0.027083,-167.534070,164.861542,-62.637364,22.410256,6.593407,-7.570208,2.197802,-5.128205,8.058608,-1.221001,0.209402,2.808303,0
0.028125,-187.243960,149.494509,30.901100,2.923077,8.058608,-6.105006,-0.732601,-7.570208,7.081807,2.197802,0.209402,2.818071,0
0.029167,-182.232971,113.415387,125.775827,-19.347985,8.547009,-3.663004,-3.663004,-7.570208,4.639805,5.128205,0.209402,2.827839,0
0.030208,-151.498904,32.571429,171.208795,-11.831502,8.058608,-0.244200,-6.105006,-7.081807,1.221001,7.081807,-0.278999,2.827839,0
0.031250,-154.171432,-47.604397,163.191212,12.388278,6.593407,2.686203,-8.058608,-5.616606,-1.709402,8.547009,0.209402,2.847375,0
0.032292,-92.703299,-151.164839,171.876927,27.142857,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.058608,0.209402,2.827839,0
0.033334,-4.175824,-178.892312,154.839564,11.553114,0.244200,8.058608,-6.593407,0.732601,-7.081807,7.081807,1.186203,2.837607,0
0.034375,97.714288,-184.237367,129.450552,-10.717949,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,0.209402,2.935287,0
0.035417,164.193410,-165.529674,61.635166,-21.853480,-5.616606,8.547009,-1.709402,6.105006,-7.081807,2.197802,0.209402,2.798535,0
0.036459,183.569235,-150.830773,-33.239561,2.366300,-7.570208,6.593407,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.818071,0
0.037500,175.551652,-115.085717,-126.778025,23.245421,-7.570208,4.151404,4.639805,8.058608,-3.174603,-4.151404,-0.278999,2.818071,0
0.038542,161.520883,-34.909891,-171.208795,16.007326,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.105006,-0.278999,2.818071,0
0.039583,153.169234,65.643958,-188.246158,-6.820513,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.837607,0
0.040625,122.435168,145.819783,-172.545059,-23.802198,-2.686203,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.818071,0
0.041667,1.169231,171.542861,-169.204399,-4.315018,0.732601,-7.081807,7.570208,0.244200,8.058608,-6.105006,0.209402,2.818071,0
0.042708,-98.048354,183.235169,-111.745057,19.069597,3.663004,-7.570208,5.128205,-2.686203,8.547009,-4.151404,0.209402,2.827839,0
0.043750,-164.861542,164.861542,-62.637364,26.029304,6.593407,-7.570208,2.197802,-5.128205,8.058608,-1.221001,2.163004,2.915751,0
0.044792,-184.237367,149.828575,32.571429,2.644689,8.547009,-6.105006,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.964591,0
0.045834,-179.226378,114.083519,126.109893,-20.739927,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.827839,0
0.046875,-165.195608,33.573627,169.872531,-11.274725,8.058608,-1.221001,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.827839,0
0.047917,-146.821981,-67.314287,184.905499,11.831502,6.593407,2.686203,-6.593407,-5.128205,-2.197802,8.547009,0.209402,2.847375,0
0.048959,-94.373628,-151.832970,168.870333,28.256410,3.174603,5.616606,-8.058608,-4.151404,-5.128205,8.058608,-0.278999,2.827839,0
0.050000,5.846154,-179.560444,159.182421,8.212454,0.244200,8.058608,-6.593407,0.732601,-6.593407,7.570208,0.209402,2.827839,0
0.051042,96.378024,-188.914290,126.778025,-13.780220,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,0.209402,2.827839,0
0.052083,169.204399,-186.575828,76.668134,-17.677656,-5.616606,8.058608,-1.221001,6.105006,-7.570208,2.197802,0.209402,2.808303,0
0.053126,184.237367,-128.114289,-21.547253,2.087912,-7.570208,6.593407,1.709402,8.058608,-5.616606,-1.221001,-0.278999,2.827839,0
0.054167,178.224180,-115.085717,-127.446157,28.813187,-8.058608,4.639805,4.639805,8.547009,-3.174603,-3.663004,-0.278999,2.905983,0
0.055208,162.523081,-34.909891,-171.208795,19.904762,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.730159,0
0.056250,143.147256,66.312089,-185.907696,-7.655678,-5.128205,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.857143,0
0.057292,90.698903,149.828575,-169.872531,-23.802198,-2.686203,-4.151404,8.547009,3.663004,5.616606,-7.570208,0.209402,2.827839,0
0.058333,3.173626,177.556048,-162.857146,-3.758242,0.732601,-7.081807,8.547009,0.244200,8.058608,-6.593407,0.209402,2.827839,0
0.059375,-96.712090,183.569235,-132.123080,18.234432,3.663004,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.697802,2.827839,0
0.060417,-155.173630,164.527476,-61.635166,22.410256,6.105006,-7.570208,2.197802,-5.128205,8.058608,2.197802,0.209402,2.808303,0
0.061459,-198.268136,150.496707,36.580221,2.087912,8.547009,-6.593407,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.808303,0
0.062500,-178.558246,123.103299,114.417585,-19.069597,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.151404,0.209402,2.827839,0
0.063541,-163.525278,33.907693,124.105497,-11.831502,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.827839,0
0.064584,-145.151652,-67.314287,184.237367,6.820513,6.593407,2.686203,-8.058608,-5.128205,-1.709402,8.058608,-3.209402,2.886447,0
0.065625,-93.705497,-150.830773,168.202202,32.710623,3.663004,5.616606,-8.058608,-2.686203,-5.128205,8.547009,0.209402,2.818071,0
0.066667,-5.846154,-178.892312,160.518685,8.212454,0.244200,7.570208,-7.081807,0.244200,-7.081807,7.081807,0.209402,2.827839,0
0.067708,96.712090,-184.571433,129.450552,-13.780220,-2.686203,8.547009,-4.639805,3.663004,-7.570208,4.639805,0.209402,2.818071,0
0.068750,161.854949,-165.863740,61.635166,-17.399267,-5.616606,8.547009,-1.709402,6.105006,-7.081807,1.709402,0.209402,2.798535,0
0.069792,185.907696,-151.164839,-34.241759,1.531136,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.818071,0
0.070833,183.235169,-114.417585,-129.116486,23.245421,-7.570208,4.639805,4.639805,8.547009,-3.663004,-4.151404,0.209402,2.827839,0
0.071875,116.756047,-30.567034,-161.854949,16.564103,-7.081807,1.709402,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.827839,0
0.072917,144.483520,71.323079,-209.626378,-6.542125,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.847375,0
0.073958,92.369233,149.494509,-147.824179,-22.410256,-2.686203,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.827839,0
0.075000,3.507692,177.556048,-161.854949,-12.109890,0.732601,-7.081807,7.570208,0.244200,8.058608,-6.593407,-0.767399,2.905983,0
0.076042,-98.716486,183.235169,-130.786816,30.483516,3.663004,-7.570208,5.128205,-2.686203,8.547009,-4.151404,0.209402,3.072039,0
0.077084,-166.197806,164.861542,-63.305496,22.967033,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.818071,0
0.078125,-185.573631,149.828575,31.903297,2.644689,8.547009,-6.105006,-0.732601,-7.570208,6.593407,1.709402,0.209402,2.818071,0
0.079167,-181.230773,114.417585,125.441761,-19.069597,8.547009,-3.663004,-3.663004,-7.570208,4.639805,4.639805,0.209402,2.827839,0
0.080208,-160.852751,34.575825,170.540663,-11.831502,8.058608,-0.732601,-6.105006,-6.105006,1.221001,7.570208,0.209402,2.827839,0
0.081250,-136.800003,-68.316485,182.901103,12.388278,6.105006,2.686203,-7.570208,-5.128205,-2.197802,8.547009,0.209402,2.847375,0
0.082292,-142.145058,-148.158245,175.551652,27.421245,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.547009,-0.278999,2.827839,0
0.083333,-5.512088,-190.918686,184.571433,8.490842,0.244200,7.570208,-7.081807,0.732601,-7.081807,7.081807,0.209402,2.827839,0
0.084375,97.046156,-184.571433,129.116486,-13.780220,-2.686203,8.547009,-4.639805,3.174603,-7.570208,4.639805,-0.767399,2.847375,0
0.085417,164.193410,-165.863740,61.301100,-17.120879,-5.616606,8.058608,-1.221001,6.105006,-7.570208,2.197802,1.674603,2.847375,0
0.086458,183.235169,-151.164839,-33.239561,-2.644689,-7.570208,7.081807,1.709402,8.547009,-6.105006,-1.221001,0.209402,2.818071,0
0.087500,177.890114,-115.085717,-127.780223,23.802198,-9.035409,4.151404,4.639805,8.547009,-3.663004,-3.663004,-0.278999,2.827839,0
0.088542,163.191212,-34.575825,-171.208795,16.564103,-7.081807,1.221001,7.081807,8.058608,-0.244200,-6.593407,-0.278999,2.837607,0
0.089583,143.481322,66.312089,-186.241762,-7.934066,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.857143,0
0.090625,95.375826,150.162641,-170.206597,-24.080586,-2.686203,-5.128205,8.547009,3.663004,5.616606,-7.570208,0.209402,2.827839,0
0.091667,-15.868132,179.894510,-157.512091,-4.036630,0.244200,-7.081807,7.570208,0.244200,8.058608,-7.081807,0.209402,2.827839,0
0.092709,-130.118684,187.912092,-122.769234,18.234432,3.663004,-7.570208,5.128205,-2.686203,8.547009,-4.151404,-0.278999,2.837607,0
0.093750,-165.529674,159.182421,-24.219781,22.688645,6.593407,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.818071,0
0.094792,-184.905499,149.828575,-5.512088,0.695971,8.058608,-6.105006,-1.221001,-7.570208,6.593407,1.709402,0.209402,2.818071,0
0.095833,-179.560444,114.083519,125.775827,-24.637363,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.209402,3.179487,0
0.096875,-164.527476,33.573627,170.206597,-9.326007,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.827839,0
0.097917,-145.151652,-66.646155,184.237367,12.109890,6.593407,2.686203,-7.570208,-5.128205,-1.709402,8.547009,0.209402,2.847375,0
0.098958,-91.367035,-150.830773,168.870333,28.256410,3.663004,5.616606,-7.570208,-2.686203,-4.639805,8.547009,-0.278999,2.827839,0
0.100000,-2.505495,-178.558246,161.186817,8.769231,0.244200,8.058608,-8.547009,0.732601,-7.081807,7.081807,-0.278999,2.827839,0
0.101042,97.380222,-184.237367,130.452750,-13.780220,-2.686203,8.547009,-4.151404,3.174603,-7.570208,4.639805,0.209402,2.818071,0
0.102083,158.848355,-163.859344,65.309892,-19.069597,-5.616606,8.547009,-1.709402,6.105006,-7.570208,2.197802,-0.278999,2.808303,0
0.103125,170.206597,-145.819783,-22.883517,1.809524,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,-0.278999,2.818071,0
0.104167,178.224180,-129.116486,-113.415387,22.688645,-7.570208,4.639805,4.639805,8.547009,-3.663004,-3.663004,-0.278999,2.818071,0
0.105209,162.523081,-34.909891,-136.465937,17.399267,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.593407,-0.767399,2.827839,0
0.106250,144.149454,65.978023,-185.907696,-6.542125,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,3.628205,3.013431,0
0.107292,92.369233,149.828575,-169.538465,-29.091575,-2.686203,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.808303,0
0.108333,5.178022,177.890114,-161.854949,-4.315018,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.818071,0
0.109375,-99.384618,183.569235,-131.120882,18.791209,3.663004,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.818071,0
0.110417,-162.523081,164.861542,-62.303298,23.245421,6.105006,-7.570208,3.663004,-5.128205,8.058608,-1.221001,0.209402,2.808303,0
0.111458,-182.567037,150.496707,32.905495,2.366300,8.058608,-6.105006,-0.732601,-7.081807,6.593407,1.709402,0.209402,2.818071,0
0.112500,-175.885718,113.415387,127.780223,-19.069597,8.547009,-3.174603,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.827839,0
0.113542,-173.547257,33.573627,174.883520,-11.553114,8.058608,-0.244200,-6.593407,-7.081807,1.221001,7.081807,0.209402,2.827839,0
0.114583,-145.485718,-83.683518,179.560444,11.553114,6.593407,2.686203,-7.570208,-5.616606,-2.197802,8.547009,0.209402,2.847375,0
0.115625,-93.705497,-150.496707,171.876927,30.483516,3.174603,5.616606,-7.570208,-2.686203,-4.639805,8.547009,-2.232601,2.837607,0
0.116667,-5.178022,-178.892312,160.852751,5.150183,0.732601,7.570208,-7.081807,0.244200,-6.593407,7.081807,0.209402,2.827839,0
0.117708,96.712090,-184.571433,129.450552,-27.699634,-2.686203,8.058608,-4.639805,3.663004,-7.570208,4.639805,-0.278999,2.964591,0
0.118750,166.197806,-165.863740,61.301100,-13.780220,-5.616606,8.547009,-1.709402,6.105006,-7.081807,2.197802,0.209402,2.818071,0
0.119792,185.573631,-150.830773,-32.571429,2.087912,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.827839,0
0.120834,181.230773,-115.085717,-127.446157,23.802198,-7.570208,4.151404,4.151404,8.547009,-3.174603,-4.151404,0.209402,2.827839,0
0.121875,159.516487,-35.578023,-170.206597,17.120879,-7.570208,1.221001,7.081807,8.058608,-0.244200,-6.105006,-0.278999,2.827839,0
0.122917,129.116486,66.646155,-183.569235,-7.934066,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.857143,0
0.123958,115.753849,144.483520,-162.523081,-23.523810,-2.686203,-4.639805,8.547009,3.174603,5.616606,-7.570208,0.209402,2.818071,0
0.125001,3.841758,172.210993,-127.112091,-3.201465,0.732601,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.209402,2.827839,0
0.126042,-97.714288,183.903301,-130.786816,15.728938,3.663004,-7.570208,5.128205,-2.686203,8.547009,-4.151404,7.535409,2.876679,0
0.127083,-164.861542,164.861542,-63.305496,34.380952,6.105006,-7.570208,2.686203,-5.128205,8.058608,-1.709402,-1.744200,2.876679,0
0.128125,-184.905499,150.162641,31.569231,14.058608,8.058608,-6.105006,-0.732601,-7.081807,7.081807,1.709402,0.209402,2.818071,0
0.129167,-177.890114,114.417585,125.775827,-18.791209,8.547009,-3.174603,-3.663004,-7.081807,4.151404,4.639805,0.209402,2.818071,0
0.130208,-162.857146,34.575825,170.540663,-12.109890,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,-0.278999,2.818071,0
0.131250,-142.813190,-66.980221,184.237367,12.666667,6.593407,2.686203,-7.570208,-5.616606,-1.709402,8.058608,0.209402,2.837607,0
0.132292,-98.382420,-150.830773,169.538465,27.699634,3.663004,5.616606,-8.058608,-2.197802,-4.639805,8.058608,0.209402,2.818071,0
0.133334,-23.885715,-176.887916,163.859344,8.769231,0.244200,8.058608,-6.593407,0.732601,-6.593407,9.035409,0.209402,2.818071,1
0.134375,120.430772,-191.252752,120.096706,-14.336996,-2.686203,8.547009,-4.151404,3.663004,-7.570208,4.639805,0.209402,2.818071,1
0.135417,164.527476,-170.206597,91.367035,-17.677656,-5.128205,8.547009,-1.709402,6.105006,-7.081807,1.709402,0.209402,2.798535,1
0.136459,183.903301,-151.164839,-32.571429,-7.098901,-7.570208,7.081807,1.221001,8.058608,-6.105006,-0.732601,0.209402,2.837607,1
0.137500,178.558246,-115.419783,-127.112091,16.564103,-8.058608,4.151404,4.151404,8.547009,-3.174603,-4.151404,-5.651404,3.013431,1
0.138542,162.857146,-35.243957,-171.208795,4.036630,-7.081807,1.221001,7.081807,8.058608,-0.732601,-6.593407,0.209402,2.808303,1
0.139583,145.485718,65.978023,-185.573631,-7.098901,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.837607,1
0.140625,93.037365,149.494509,-169.204399,-23.802198,-2.686203,-4.639805,8.058608,3.174603,5.616606,-7.570208,0.209402,2.808303,1
0.141667,6.180220,177.890114,-160.852751,-4.315018,0.732601,-6.593407,8.547009,-0.244200,8.058608,-6.593407,0.209402,2.818071,1
0.142708,-101.389013,183.903301,-129.450552,19.347985,3.663004,-7.570208,5.128205,-2.197802,8.547009,-4.151404,0.209402,2.818071,1
0.143750,-144.149454,165.195608,-63.305496,23.523810,6.593407,-7.570208,2.197802,-5.128205,8.058608,-1.221001,0.209402,2.808303,1
0.144792,-163.525278,142.479124,30.901100,2.366300,8.058608,-6.105006,-0.732601,-7.081807,6.593407,1.709402,0.209402,2.818071,1
0.145833,-179.560444,120.430772,122.435168,-19.069597,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.697802,2.818071,1
0.146875,-163.525278,34.575825,170.206597,-9.604396,8.058608,-0.244200,-6.105006,-7.081807,1.221001,7.081807,-1.744200,2.857143,1
0.147917,-145.151652,-66.646155,184.237367,-1.809524,6.593407,2.686203,-7.570208,-5.616606,-2.197802,8.058608,-0.767399,3.218559,1
0.148959,-92.035167,-150.496707,168.536267,27.699634,3.663004,5.616606,-8.058608,-2.686203,-4.639805,8.058608,0.209402,2.818071,1
0.150000,-4.843956,-178.892312,161.186817,8.769231,0.244200,8.058608,-7.081807,0.732601,-7.081807,7.081807,0.209402,2.818071,1
0.151042,94.707694,-184.571433,129.784618,-14.336996,-3.174603,8.058608,-4.639805,3.663004,-7.570208,4.639805,0.209402,2.818071,1
0.152083,161.520883,-165.863740,62.637364,-18.512821,-5.616606,8.058608,-1.709402,6.593407,-7.081807,2.197802,-0.278999,2.808303,1
0.153125,180.562641,-150.162641,-31.569231,2.366300,-7.570208,7.081807,1.709402,8.058608,-6.105006,-0.732601,0.209402,2.818071,1
0.154167,213.969236,-119.094508,-131.120882,22.967033,-7.570208,4.151404,4.639805,8.547009,-3.663004,-3.663004,-0.278999,2.827839,1
0.155208,160.184619,-20.545055,-185.239565,16.007326,-7.081807,1.221001,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.827839,1
0.156250,144.483520,70.989013,-234.347258,-4.036630,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,0.209402,2.857143,1
0.157292,92.703299,149.160443,-169.872531,-30.483516,-2.686203,-4.639805,8.547009,3.174603,5.616606,-7.081807,0.697802,2.886447,1
0.158333,4.843956,177.556048,-162.189015,-16.842491,0.732601,-7.081807,7.570208,0.244200,7.570208,-6.593407,0.697802,3.316239,1
0.159375,-96.712090,183.569235,-130.786816,18.791209,3.174603,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.827839,1
0.160417,-165.195608,164.861542,-63.973628,22.688645,6.593407,-7.081807,2.686203,-5.128205,8.058608,-1.221001,0.209402,2.808303,1
0.161458,-182.901103,149.828575,32.237363,2.923077,8.547009,-6.105006,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.818071,1
0.162500,-182.901103,114.417585,124.439563,-18.791209,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.639805,0.209402,2.818071,1
0.163542,-160.852751,34.241759,167.868136,-11.831502,8.058608,-0.732601,-6.105006,-7.570208,1.221001,6.593407,0.209402,2.827839,1
0.164584,-114.083519,-71.323079,177.556048,12.388278,6.105006,2.686203,-7.570208,-5.128205,-1.709402,8.058608,0.209402,2.837607,1
0.165625,-92.369233,-155.841762,156.175828,27.978022,3.663004,5.616606,-7.570208,-2.686203,-4.639805,8.058608,-0.278999,2.818071,1
0.166667,-5.178022,-173.881323,136.131871,10.717949,0.732601,8.058608,-7.081807,0.732601,-7.081807,7.081807,0.697802,2.827839,1
0.167708,96.712090,-184.571433,131.120882,-17.399267,-2.686203,8.547009,-4.151404,3.663004,-7.570208,4.639805,4.116606,2.886447,1
0.168750,164.861542,-165.529674,62.637364,-14.058608,-5.128205,8.058608,-1.709402,6.105006,-7.081807,2.197802,0.209402,2.798535,1
0.169792,183.569235,-151.164839,-32.237363,-0.417582,-7.570208,7.081807,1.709402,8.058608,-6.105006,-1.221001,-0.278999,2.808303,1
0.170833,176.887916,-115.753849,-127.112091,24.080586,-7.570208,4.151404,4.151404,8.058608,-3.663004,-3.663004,0.209402,2.818071,1
0.171875,161.854949,-35.578023,-170.874729,17.120879,-7.081807,1.221001,7.081807,8.058608,-0.244200,-6.593407,0.209402,2.818071,1
0.172917,143.815388,65.643958,-184.905499,-8.212454,-5.616606,-1.709402,8.547009,6.105006,2.686203,-7.570208,-0.278999,2.837607,1
0.173958,101.389013,148.158245,-171.542861,-23.523810,-2.686203,-4.639805,8.547009,3.663004,5.616606,-7.570208,0.209402,2.808303,1
0.175000,3.507692,175.551652,-168.202202,-4.315018,0.244200,-7.081807,7.570208,0.244200,7.570208,-6.105006,0.209402,2.818071,1
0.176042,-93.037365,176.887916,-144.483520,18.512821,3.663004,-7.570208,5.128205,-2.686203,8.058608,-4.151404,0.209402,2.818071,1
0.177084,-165.195608,165.529674,-77.002200,23.245421,6.105006,-7.570208,2.197802,-5.616606,8.058608,-1.221001,0.209402,2.798535,1
0.178125,-183.903301,149.828575,31.235166,3.479853,8.547009,-6.105006,-0.732601,-7.570208,7.081807,1.709402,0.209402,2.827839,1
0.179168,-178.558246,114.417585,125.441761,-3.201465,8.547009,-3.663004,-3.663004,-7.570208,4.151404,4.151404,0.209402,2.788767,1
0.180210,-164.527476,33.907693,170.206597,-31.318681,8.058608,-0.732601,-6.105006,-7.081807,1.221001,7.081807,0.209402,2.827839,1
0.181252,-117.758244,-103.059343,185.239565,9.882784,6.593407,2.197802,-8.058608,9.035409,-10.989011,8.547009,0.697802,2.847375,1
0.182293,-118.760442,-120.430772,172.545059,24.080586,3.174603,5.616606,-9.035409,-7.570208,0.244200,8.547009,0.209402,2.847375,1
0.183335,-98.048354,-101.054947,152.835168,17.399267,-5.616606,13.919414,-6.593407,-13.431013,8.058608,7.570208,0.209402,2.632479,1
0.184376,-70.320881,-78.672529,100.386815,15.450549,-20.757021,27.594628,-5.128205,-21.245421,16.361416,5.616606,0.209402,3.062271,1
0.185418,35.243957,36.914287,120.764838,-67.509158,-43.223443,47.619048,-2.686203,-31.013431,28.571429,4.151404,0.209402,5.318681,1
0.186459,57.960441,34.575825,33.239561,-39.391941,-67.643468,71.062271,-1.709402,-50.061050,48.595849,2.197802,0.697802,9.577534,1
0.187502,-6.848352,-20.210989,-135.129673,71.963370,-94.017094,94.993895,0.732601,-62.271062,63.247863,-0.244200,0.209402,15.076923,1
0.188543,59.296705,40.254946,-187.243960,14.058608,-111.111111,105.738706,7.081807,-69.597070,75.946276,-6.105006,0.209402,19.042735,1
0.189585,189.916488,168.536267,-152.835168,-80.871795,-107.203907,97.435897,9.523810,-77.899878,87.179487,-8.058608,0.697802,19.335775,1
0.190625,173.213191,152.501102,-137.134069,-51.362637,-80.830281,73.015873,7.081807,-69.597070,76.434676,-5.616606,0.697802,15.213675,1
0.191667,-11.191209,-26.892308,-217.978027,112.329670,-48.595849,47.130647,2.197802,-60.805861,62.759463,-0.732601,1.186203,9.264957,1
0.192709,-18.874726,-27.226374,-106.065936,45.794872,-25.152625,25.641026,-0.732601,-44.200244,42.735043,1.709402,1.186203,4.302808,1
0.193750,59.630771,54.953847,25.556045,-48.857143,-7.081807,11.477411,-4.151404,-25.152625,20.757021,5.128205,0.697802,1.382173,1
0.194792,-10.857143,-19.208792,-4.843956,24.080586,5.616606,1.709402,-7.081807,-9.523810,1.709402,8.547009,0.697802,0.278388,1
0.195833,-43.261539,-46.602199,57.960441,9.604396,16.849817,-5.616606,-10.989011,6.105006,-17.338217,11.477411,0.209402,1.235653,1
0.196875,-24.553847,-28.228572,195.929675,-51.362637,22.710623,-9.523810,-12.454212,19.291819,-31.990232,12.942613,0.209402,3.111111,1
0.197917,-115.753849,-110.408794,142.813190,32.153846,20.268620,-10.989011,-9.035409,27.106227,-35.897436,9.035409,-0.278999,4.214896,1
0.198958,-115.419783,-111.745057,144.483520,16.007326,11.965812,-7.570208,-3.663004,29.548230,-32.967033,3.663004,0.209402,4.136752,1
0.200000,-47.938463,-46.602199,121.767036,-2.923077,1.709402,-1.221001,-0.244200,26.617827,-26.617827,0.244200,-0.278999,2.593407,1
0.201042,-61.635166,-62.637364,50.945056,17.677656,-9.523810,7.570208,2.197802,13.919414,-11.965812,-1.709402,-0.278999,1.870574,1
0.202083,17.538462,12.861539,80.342859,-43.846154,-23.687424,17.826618,5.128205,0.244200,4.639805,-4.639805,-0.767399,2.378510,1
0.203125,70.320881,63.973628,61.635166,-65.282051,-39.316239,29.548230,10.012210,-12.454212,22.710623,-9.523810,-0.278999,4.293040,1
0.204167,-5.178022,-16.536264,-148.158245,61.663004,-52.503053,39.316239,13.431013,-27.106227,40.293040,-11.965812,-0.278999,7.526252,1
0.205209,13.863737,-6.514286,-240.694511,67.787546,-58.363858,45.177045,13.431013,-39.316239,52.014652,-12.454212,-0.278999,10.300366,1
0.206250,162.857146,151.498904,-133.459344,-64.168498,-55.433455,44.688645,10.012210,-44.688645,54.945055,-8.547009,-0.278999,10.905983,1
0.207291,152.501102,129.450552,-51.947254,-54.424908,-40.293040,32.478632,7.081807,-44.688645,52.014652,-6.105006,0.697802,8.805861,1
0.208333,-0.167033,-10.857143,-144.483520,73.912088,-21.733822,19.291819,2.197802,-40.293040,42.246642,-1.221001,1.186203,5.514042,1
0.209375,11.525275,7.182418,-94.373628,14.615385,-6.105006,8.058608,-2.197802,-26.617827,24.175824,3.663004,0.697802,2.622711,1
0.210417,48.940660,45.600001,-2.839561,-37.443223,6.105006,0.732601,-7.081807,-11.965812,5.128205,7.570208,0.209402,0.737485,1
0.211458,-41.925276,-42.927473,-24.553847,42.732601,16.849817,-6.105006,-10.500611,2.686203,-12.942613,10.989011,0.209402,0.503053,1
0.212500,-41.925276,-38.250550,85.353848,-2.644689,25.641026,-12.942613,-12.454212,19.291819,-31.990232,12.942613,0.209402,1.626374,1
0.213542,-16.536264,-11.191209,197.600004,-57.487179,28.083028,-16.361416,-12.454212,31.501832,-43.223443,12.454212,0.209402,3.413919,1
0.214583,-114.751651,-110.074728,139.138465,36.608059,25.152625,-17.338217,-8.058608,38.339438,-46.153846,8.058608,0.209402,4.537241,1
0.215625,-131.120882,-104.395607,120.096706,31.040293,16.361416,-12.942613,-3.663004,40.781441,-44.200244,3.174603,-0.278999,4.107448,1
0.216667,-70.320881,-24.887913,141.476926,-21.296703,6.105006,-7.081807,1.221001,36.385836,-35.897436,-0.732601,0.209402,2.818071,1
0.217708,-58.962639,-66.646155,54.953847,22.131868,-4.151404,-0.732601,5.128205,23.687424,-18.803419,-4.639805,0.209402,1.616606,1
0.218750,-5.512088,-7.182418,73.327474,-17.120879,-15.384615,6.593407,9.035409,10.012210,-1.709402,-8.058608,-0.767399,1.421245,1
0.219792,77.336265,72.659342,61.301100,-82.542125,-28.083028,15.384615,12.942613,-3.174603,15.873016,-11.965812,-10.535409,2.915751,1
0.220834,1.837363,-6.514286,-136.800003,54.146520,-37.851038,23.199023,13.919414,-19.780220,33.943834,-12.942613,0.209402,5.260073,1
0.221875,-3.507692,-11.525275,-224.325280,78.366300,-41.269841,27.594628,13.431013,-31.990232,44.688645,-11.965812,0.209402,7.516484,1
0.222917,142.145058,131.454948,-118.426376,-55.538462,-38.339438,29.059829,10.012210,-38.339438,47.619048,-8.547009,0.209402,8.131868,1
0.223958,145.819783,131.789014,-88.026376,-51.919414,-26.617827,19.780220,6.593407,-39.316239,45.665446,-4.639805,0.209402,6.695971,1
0.225000,9.186813,-0.835165,-163.859344,61.941392,-11.965812,10.989011,0.732601,-35.409035,35.409035,0.732601,0.697802,4.146520,1
0.226041,25.556045,23.551649,-88.360442,9.326007,0.732601,3.663004,-4.151404,-22.222222,17.826618,5.128205,0.209402,1.958486,1
0.227083,27.560440,42.259342,-5.178022,-19.069597,10.500611,-2.686203,-8.547009,-8.547009,0.732601,9.523810,0.209402,0.590965,1
0.228125,-46.936265,-62.303298,11.859341,45.794872,20.268620,-9.035409,-10.989011,6.593407,-17.826618,11.965812,0.209402,0.600733,1
0.229167,-38.584616,-33.907693,89.362639,-10.439560,28.083028,-15.384615,-12.942613,23.199023,-35.897436,12.942613,-0.278999,1.948718,1
0.230208,-8.184616,-2.839561,195.261543,-56.373626,31.013431,-19.291819,-11.965812,34.920635,-47.130647,11.477411,-8.581807,3.960928,1
0.231250,-114.083519,-109.406596,132.791212,6.542125,28.571429,-20.757021,-7.570208,41.758242,-49.572650,7.570208,0.209402,4.976801,1
0.232292,-119.428574,-112.413189,110.742860,23.245421,19.291819,-16.361416,-2.686203,44.688645,-47.619048,2.686203,-0.278999,4.498168,1
0.233334,-26.224176,-23.885715,141.142860,-30.205128,9.035409,-10.012210,2.197802,40.781441,-37.851038,-1.709402,0.209402,3.013431,1
0.234375,-50.276924,-51.613188,65.978023,16.007326,-0.732601,-5.128205,7.081807,27.594628,-20.757021,-5.616606,0.209402,1.518926,1
0.235416,-21.881319,-21.213187,41.257144,-1.531136,-10.500611,1.221001,10.012210,13.431013,-4.151404,-9.523810,0.209402,0.923077,1
0.236459,48.606594,68.316485,61.635166,-67.509158,-21.245421,9.035409,12.942613,-1.221001,14.407814,-11.965812,0.209402,1.733822,1
0.237500,0.167033,9.520879,-102.725277,37.721612,-30.036630,15.873016,14.407814,-17.826618,31.990232,-13.431013,0.209402,3.902320,1
0.238542,-4.843956,-22.883517,-176.887916,78.087912,-33.455433,20.268620,13.431013,-29.548230,42.735043,-11.477411,0.209402,6.158730,1
0.239583,130.452750,122.101102,-123.771431,-51.362637,-30.525031,21.733822,9.035409,-36.874237,45.665446,-7.570208,8.023810,6.881563,1
0.240625,138.136267,129.116486,-89.696705,-40.505495,-19.780220,15.384615,4.639805,-38.827839,43.223443,-3.174603,7.535409,5.865690,1
0.241667,11.525275,3.507692,-158.514289,49.135531,-7.570208,8.058608,-0.732601,-34.432234,33.455433,2.197802,0.209402,3.433455,1
0.242708,30.901100,25.890110,-82.681321,7.377289,3.663004,1.709402,-5.128205,-21.733822,16.361416,6.105006,0.697802,1.587302,1
0.243750,41.591210,38.584616,-17.204396,-16.842491,12.942613,-3.663004,-9.035409,-7.570208,-1.221001,9.523810,0.209402,0.376068,1
0.244792,-47.270331,-48.606594,-41.591210,51.362637,21.733822,-10.012210,-11.965812,7.081807,-18.803419,12.454212,0.209402,0.571429,1
0.245833,-36.914287,-31.903297,82.013189,-6.820513,29.548230,-16.361416,-12.942613,24.175824,-36.874237,13.431013,0.209402,1.997558,1
0.246875,-20.545055,2.839561,198.936268,-62.498168,31.990232,-20.268620,-11.477411,35.897436,-47.619048,11.965812,0.209402,3.970696,1
0.247916,-114.417585,-116.087915,125.775827,38.556777,29.548230,-22.222222,-7.081807,43.223443,-50.061050,7.081807,0.209402,5.172161,1
0.248959,-121.098904,-123.103299,106.400002,40.505495,20.757021,-18.315018,-2.197802,45.665446,-48.107448,2.197802,0.209402,4.664225,1
0.250000,-23.551649,-18.540660,170.206597,-35.494505,10.500611,-12.942613,2.686203,41.269841,-38.339438,-2.197802,-0.278999,3.003663,1
0.251041,-47.604397,-46.936265,68.984617,1.252747,1.221001,-7.081807,7.081807,28.083028,-21.245421,-6.593407,7.047009,1.645910,1
0.252083,-26.558242,-28.562638,34.575825,-26.307692,-8.058608,-1.221001,10.500611,14.407814,-4.151404,-9.523810,-0.278999,0.610501,1
0.253125,63.973628,60.967034,58.294507,-63.054945,-18.315018,5.616606,12.942613,-0.244200,13.431013,-11.965812,0.209402,1.206349,1
0.254167,24.887913,16.202198,-99.718684,27.142857,-26.129426,12.942613,14.407814,-17.338217,31.990232,-13.431013,0.209402,3.111111,1
0.255208,-0.835165,-11.191209,-210.628576,77.809524,-29.059829,16.849817,13.431013,-29.548230,42.246642,-11.477411,0.209402,5.426129,1
0.256250,121.432970,117.090113,-124.105497,-43.010989,-26.617827,18.315018,8.547009,-36.385836,44.688645,-7.081807,0.209402,6.217338,1
0.257292,115.085717,125.107695,-93.371431,-49.413919,-16.849817,13.431013,3.663004,-39.316239,43.223443,-2.197802,0.697802,5.103785,1
0.258333,5.178022,5.178022,-144.817586,51.919414,-5.616606,7.081807,-1.709402,-34.432234,33.455433,2.686203,0.697802,3.072039,1
0.259375,67.982419,21.547253,-99.050552,-2.087912,5.616606,0.244200,-6.105006,-16.849817,10.989011,7.081807,0.209402,1.304029,1
0.260417,41.925276,21.881319,-5.178022,-4.036630,17.826618,-8.547009,-9.035409,-7.570208,-1.221001,10.012210,0.209402,0.454212,1
0.261458,-142.813190,71.991210,-31.569231,47.465201,20.757021,-8.058608,-11.965812,-9.523810,-1.709402,12.942613,0.697802,0.747253,1
0.262500,-202.610994,127.112091,69.652749,-7.098901,12.942613,0.732601,-12.942613,-1.709402,-10.989011,13.431013,-0.278999,0.844933,1
0.263542,-235.683522,97.046156,127.446157,-0.417582,-3.174603,13.431013,-10.012210,13.919414,-23.687424,10.500611,-0.278999,0.131868,1
0.264584,-18.540660,-67.648353,190.918686,-32.432234,-7.081807,12.454212,-6.105006,16.849817,-22.222222,5.616606,-0.767399,0.083028,1
