1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERC,12-IN,13-IFD,14-FAULT 
0.000000,-147.156047,142.813190,82.347255,-25.194139,11.965812,-4.639805,-6.105006,-10.500611,5.128205,6.593407,0.209402,2.874237,0
0.001051,-165.195608,62.971430,124.105497,-4.593407,10.500611,-0.732601,-9.035409,-9.523810,0.732601,9.523810,0.209402,2.879121,0
0.002093,-162.523081,-21.547253,137.134069,17.399267,7.570208,4.151404,-10.500611,-6.593407,-3.174603,10.989011,0.209402,2.884005,0
0.003129,-120.764838,-96.043958,158.180223,20.739927,4.151404,8.058608,-10.500611,-2.686203,-7.570208,10.989011,0.209402,2.879121,0
0.004177,-35.578023,-131.120882,164.193410,0.695971,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.893773,0
0.005217,50.276924,-146.153849,155.841762,-18.234432,-4.639805,11.477411,-5.616606,5.616606,-10.989011,6.105006,0.209402,2.888889,0
0.006255,110.408794,-166.197806,90.698903,-9.604396,-8.058608,10.500611,-1.221001,8.547009,-9.523810,1.709402,-0.278999,2.874237,0
0.007300,133.793410,-164.193410,3.841758,10.439560,-10.012210,8.547009,2.686203,10.989011,-7.570208,-2.197802,0.209402,2.879121,0
0.008341,146.821981,-142.145058,-84.351650,28.256410,-10.989011,5.128205,6.593407,11.477411,-4.151404,-6.593407,0.209402,2.879121,0
0.009382,165.195608,-63.973628,-124.439563,8.212454,-10.012210,1.221001,10.012210,10.012210,-0.244200,-9.035409,0.209402,2.884005,0
0.010424,161.854949,20.879121,-137.802201,-12.945055,-7.081807,-3.174603,10.989011,7.570208,4.151404,-10.500611,-0.278999,2.888889,0
0.011458,121.098904,95.375826,-158.848355,-16.285714,-3.174603,-7.081807,11.477411,3.174603,8.058608,-10.012210,0.209402,2.884005,0
0.012500,36.580221,131.454948,-164.861542,2.087912,1.221001,-9.523810,10.012210,-0.244200,10.500611,-8.547009,-0.278999,2.898657,0
0.013542,-48.940660,145.151652,-157.178025,22.410256,5.128205,-10.989011,6.593407,-4.639805,11.477411,-5.128205,0.209402,2.888889,0
0.014584,-110.074728,165.863740,-92.703299,13.780220,9.035409,-10.012210,2.197802,-8.058608,10.500611,-1.221001,-0.278999,2.874237,0
0.015625,-133.793410,164.193410,-5.846154,-6.820513,10.989011,-8.058608,-2.197802,-10.012210,8.547009,2.686203,0.209402,2.879121,0
0.016667,-147.156047,142.145058,83.015386,-24.915751,11.965812,-4.639805,-6.105006,-10.500611,5.128205,7.081807,0.209402,2.879121,0
0.017708,-165.529674,65.309892,123.103299,-5.150183,10.500611,-0.244200,-9.035409,-9.523810,0.732601,9.523810,-0.278999,2.884005,0
0.018750,-162.857146,-19.876924,136.800003,17.399267,8.058608,3.663004,-10.500611,-6.593407,-3.663004,10.989011,0.209402,2.884005,0
0.019792,-121.432970,-95.709892,157.846157,20.461538,3.663004,8.058608,-10.500611,-2.686203,-7.081807,10.989011,-0.278999,2.884005,0
0.020834,-37.248352,-131.789014,163.525278,0.695971,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.523810,0.209402,2.893773,0
0.021875,48.940660,-145.485718,156.175828,-19.347985,-4.639805,11.477411,-5.616606,5.616606,-10.500611,6.105006,-0.278999,2.884005,0
0.022917,109.740662,-165.863740,92.035167,-9.882784,-8.058608,10.500611,-1.221001,9.035409,-9.523810,2.197802,0.209402,2.869353,0
0.023959,133.459344,-164.527476,4.843956,10.439560,-10.012210,8.547009,2.686203,10.500611,-7.570208,-2.197802,0.209402,2.874237,0
0.025001,146.821981,-142.813190,-83.349452,27.421245,-10.989011,5.128205,7.081807,11.477411,-4.151404,-6.105006,-0.278999,2.874237,0
0.026042,164.861542,-65.978023,-123.771431,8.212454,-9.523810,1.221001,10.012210,10.012210,-0.244200,-9.035409,0.209402,2.879121,0
0.027083,162.189015,19.876924,-137.468135,-13.780220,-7.081807,-3.174603,11.477411,7.081807,4.151404,-10.500611,0.209402,2.884005,0
0.028125,120.764838,95.375826,-158.848355,-17.399267,-3.174603,-7.081807,11.477411,3.663004,8.058608,-10.012210,0.209402,2.884005,0
0.029167,36.914287,131.454948,-164.861542,2.366300,0.732601,-9.523810,9.523810,-0.244200,10.500611,-8.547009,0.209402,2.893773,0
0.030208,-48.940660,145.151652,-157.178025,22.967033,5.616606,-10.989011,6.593407,-5.128205,11.477411,-5.128205,0.209402,2.884005,0
0.031250,-110.074728,165.529674,-93.037365,14.615385,8.547009,-10.012210,2.197802,-8.058608,10.500611,-0.732601,0.209402,2.869353,0
0.032292,-133.793410,164.193410,-5.178022,-7.934066,10.500611,-8.058608,-1.709402,-10.012210,8.547009,3.174603,0.209402,2.874237,0
0.033333,-147.490113,142.479124,82.681321,-24.915751,11.477411,-4.639805,-5.616606,-10.989011,4.639805,7.081807,0.209402,2.874237,0
0.034375,-165.529674,64.975826,123.437365,-4.593407,10.500611,-0.732601,-9.035409,-9.523810,1.221001,10.012210,-0.278999,2.879121,0
0.035417,-162.857146,-20.210989,136.800003,17.399267,7.570208,3.663004,-10.500611,-6.593407,-3.174603,10.989011,0.209402,2.884005,0
0.036459,-121.432970,-95.709892,157.846157,20.461538,4.151404,8.058608,-10.500611,-2.686203,-7.081807,10.989011,0.209402,2.884005,0
0.037500,-37.248352,-131.454948,164.193410,1.531136,-0.732601,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.893773,0
0.038541,48.940660,-145.485718,156.509894,-18.234432,-4.639805,11.477411,-5.616606,5.128205,-10.989011,6.105006,-0.278999,2.888889,0
0.039583,109.740662,-165.863740,92.035167,-9.882784,-8.058608,10.989011,-1.709402,8.547009,-10.012210,1.709402,0.209402,2.869353,0
0.040626,133.459344,-164.527476,4.843956,10.439560,-10.012210,8.547009,2.686203,10.989011,-7.570208,-2.197802,0.209402,2.879121,0
0.041666,146.821981,-142.813190,-83.015386,27.699634,-10.989011,5.128205,7.081807,11.477411,-4.151404,-6.105006,0.209402,2.884005,0
0.042708,164.861542,-65.978023,-123.437365,9.047619,-9.523810,1.221001,10.012210,10.012210,-0.244200,-9.035409,0.209402,2.888889,0
0.043750,162.189015,19.876924,-137.468135,-12.945055,-7.081807,-3.174603,10.989011,7.570208,4.151404,-10.500611,0.209402,2.888889,0
0.044792,120.430772,95.709892,-158.848355,-16.842491,-3.174603,-7.081807,11.477411,3.663004,8.058608,-10.012210,0.209402,2.888889,0
0.045834,35.912089,131.454948,-164.861542,3.479853,1.221001,-9.523810,9.523810,-0.732601,10.012210,-8.547009,0.209402,2.893773,0
0.046875,-49.608792,145.485718,-156.509894,22.688645,5.616606,-10.989011,6.593407,-4.639805,11.477411,-5.128205,0.209402,2.884005,0
0.047917,-110.074728,165.529674,-92.035167,13.780220,9.035409,-10.012210,2.197802,-8.058608,10.500611,-0.732601,0.209402,2.874237,0
0.048959,-133.793410,163.859344,-5.178022,-6.820513,10.989011,-8.058608,-1.709402,-10.012210,8.547009,2.686203,0.209402,2.879121,0
0.050000,-147.156047,142.145058,82.681321,-23.523810,11.477411,-4.639805,-6.105006,-10.500611,5.128205,7.081807,0.209402,2.879121,0
0.051042,-165.195608,64.975826,123.103299,-4.871795,10.500611,-0.244200,-8.547009,-9.523810,0.732601,10.012210,0.209402,2.884005,0
0.052084,-162.523081,-20.210989,136.465937,16.285714,8.058608,4.151404,-10.500611,-6.593407,-3.663004,10.989011,0.209402,2.888889,0
0.053125,-121.432970,-95.709892,158.180223,20.461538,4.151404,8.058608,-10.500611,-2.686203,-7.081807,10.989011,-0.278999,2.884005,0
0.054166,-37.248352,-131.454948,163.859344,1.531136,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.893773,0
0.055209,49.608792,-145.819783,156.175828,-18.512821,-4.639805,11.477411,-5.616606,5.616606,-10.989011,6.105006,0.209402,2.888889,0
0.056251,110.074728,-166.197806,91.701101,-9.882784,-8.058608,10.500611,-1.709402,9.035409,-10.012210,2.197802,-0.278999,2.869353,0
0.057291,133.459344,-164.527476,4.175824,10.439560,-10.012210,8.547009,2.686203,10.500611,-7.570208,-2.197802,0.209402,2.874237,0
0.058333,146.487915,-142.479124,-83.349452,28.256410,-10.989011,5.128205,7.081807,11.477411,-4.151404,-6.105006,0.209402,2.879121,0
0.059375,164.861542,-65.643958,-123.771431,8.490842,-9.523810,1.221001,10.012210,10.012210,-0.244200,-9.035409,-0.278999,2.884005,0
0.060417,162.189015,19.876924,-137.134069,-12.388278,-7.081807,-3.174603,11.477411,7.081807,4.151404,-10.500611,0.209402,2.884005,0
0.061458,120.764838,95.375826,-158.848355,-16.564103,-3.174603,-7.081807,11.477411,3.663004,8.058608,-10.012210,0.209402,2.884005,0
0.062500,36.580221,131.454948,-164.861542,2.366300,0.732601,-10.012210,9.523810,-0.244200,10.500611,-8.547009,0.209402,2.893773,0
0.063541,-49.608792,145.485718,-156.843960,22.410256,5.128205,-10.989011,6.105006,-4.639805,11.477411,-5.128205,0.209402,2.884005,0
0.064584,-110.074728,165.529674,-92.703299,13.501832,9.035409,-10.012210,2.197802,-8.058608,10.500611,-1.221001,0.209402,2.874237,0
0.065626,-133.793410,164.193410,-5.512088,-6.820513,10.989011,-8.058608,-1.709402,-10.012210,8.058608,3.174603,0.209402,2.874237,0
0.066666,-147.156047,142.145058,83.015386,-23.802198,11.965812,-4.639805,-6.105006,-10.989011,4.639805,6.593407,0.209402,2.874237,0
0.067708,-165.195608,64.975826,123.103299,-4.315018,10.500611,-0.244200,-9.035409,-9.523810,0.732601,9.523810,0.209402,2.879121,0
0.068751,-162.857146,-20.210989,136.800003,16.842491,8.058608,3.663004,-10.500611,-6.593407,-3.663004,10.989011,0.209402,2.884005,0
0.069792,-120.764838,-96.043958,158.180223,21.018315,4.151404,8.058608,-10.989011,-2.686203,-7.081807,10.989011,0.209402,2.884005,0
0.070833,-36.914287,-131.789014,164.193410,0.974359,-0.244200,10.500611,-8.547009,1.221001,-9.523810,9.523810,-0.278999,2.893773,0
0.071875,49.608792,-145.819783,156.175828,-18.791209,-4.639805,11.965812,-5.616606,5.616606,-10.989011,6.105006,0.209402,2.888889,0
0.072919,110.074728,-166.197806,91.701101,-9.604396,-8.058608,10.989011,-1.709402,8.547009,-9.523810,1.709402,-0.278999,2.874237,0
0.073958,133.459344,-164.527476,4.509890,11.274725,-10.012210,8.547009,2.686203,10.500611,-7.570208,-2.197802,0.209402,2.879121,0
0.075000,146.487915,-142.813190,-83.349452,27.142857,-10.989011,5.128205,7.081807,11.477411,-4.151404,-6.105006,0.209402,2.884005,0
0.076042,165.195608,-64.975826,-124.105497,7.934066,-9.523810,1.221001,9.523810,10.012210,-0.244200,-9.035409,0.209402,2.884005,0
0.077084,162.189015,20.545055,-137.468135,-14.058608,-7.081807,-3.174603,11.477411,7.570208,4.151404,-10.012210,0.209402,2.888889,0
0.078125,120.764838,95.375826,-158.848355,-16.842491,-3.174603,-7.081807,11.477411,3.174603,8.547009,-10.012210,0.209402,2.888889,0
0.079167,35.912089,131.120882,-164.861542,2.923077,1.221001,-9.523810,9.523810,-0.732601,10.500611,-8.058608,0.209402,2.898657,0
0.080209,-49.942858,145.485718,-156.509894,22.410256,5.616606,-10.989011,6.105006,-4.639805,11.477411,-5.128205,0.209402,2.888889,0
0.081250,-110.408794,165.863740,-92.035167,13.223443,9.035409,-10.012210,2.197802,-8.058608,10.500611,-1.221001,0.209402,2.879121,0
0.082292,-133.793410,163.859344,-5.512088,-6.263736,10.989011,-8.058608,-2.197802,-10.012210,8.058608,2.686203,-0.278999,2.879121,0
0.083333,-147.156047,142.145058,83.015386,-23.802198,11.965812,-4.151404,-6.105006,-10.500611,5.128205,6.593407,0.209402,2.884005,0
0.084375,-165.195608,64.307694,123.437365,-4.871795,10.500611,-0.244200,-9.035409,-9.523810,0.732601,9.523810,0.209402,2.888889,0
0.085416,-162.523081,-20.545055,136.800003,16.564103,7.570208,3.663004,-10.989011,-6.593407,-3.663004,10.989011,0.209402,2.893773,0
0.086459,-120.764838,-96.043958,158.180223,21.018315,4.151404,8.058608,-10.500611,-3.174603,-7.081807,10.989011,-0.278999,2.888889,0
0.087500,-36.580221,-131.454948,164.193410,0.974359,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.898657,0
0.088542,49.608792,-145.819783,156.175828,-19.347985,-4.639805,11.477411,-5.616606,5.616606,-10.989011,6.105006,0.209402,2.888889,0
0.089583,110.074728,-166.197806,92.035167,-10.161172,-8.058608,10.989011,-1.221001,9.035409,-10.012210,1.709402,0.209402,2.879121,0
0.090625,133.459344,-164.527476,4.175824,11.553114,-10.012210,8.547009,2.686203,10.989011,-7.570208,-2.197802,-0.278999,2.874237,0
0.091667,146.821981,-142.479124,-83.683518,27.142857,-10.989011,5.616606,6.593407,11.477411,-4.639805,-6.105006,0.209402,2.879121,0
0.092709,164.861542,-64.975826,-124.105497,8.212454,-9.523810,1.221001,9.523810,10.012210,-0.244200,-9.035409,0.209402,2.884005,0
0.093750,161.854949,20.545055,-137.468135,-13.780220,-7.081807,-3.174603,11.477411,7.570208,4.151404,-10.500611,0.209402,2.888889,0
0.094791,120.430772,95.375826,-158.848355,-17.120879,-3.174603,-7.081807,11.477411,3.663004,8.058608,-10.012210,0.209402,2.888889,0
0.095834,35.578023,131.120882,-164.861542,2.644689,0.732601,-9.523810,10.012210,-0.244200,10.500611,-8.547009,0.209402,2.893773,0
0.096876,-49.942858,145.151652,-156.509894,22.688645,5.616606,-10.989011,6.593407,-4.639805,11.477411,-5.128205,0.209402,2.888889,0
0.097917,-110.408794,165.863740,-92.369233,13.501832,9.035409,-10.012210,2.197802,-8.058608,10.500611,-0.732601,0.209402,2.874237,0
0.098958,-133.793410,164.193410,-4.843956,-7.377289,10.989011,-8.058608,-1.709402,-10.012210,8.058608,3.174603,0.209402,2.879121,0
0.100000,-147.156047,142.145058,83.015386,-25.472527,11.965812,-4.639805,-6.105006,-10.500611,5.128205,7.081807,0.209402,2.879121,0
0.101044,-165.195608,64.641760,123.437365,-5.150183,10.500611,-0.244200,-9.035409,-9.523810,0.732601,9.523810,0.209402,2.884005,0
0.102083,-162.857146,-20.545055,136.800003,17.399267,8.058608,3.663004,-10.500611,-6.593407,-3.663004,11.477411,0.209402,2.884005,0
0.103125,-120.764838,-96.043958,158.180223,20.739927,4.151404,8.058608,-10.500611,-2.686203,-7.081807,10.989011,-0.278999,2.888889,0
0.104167,-36.246155,-131.789014,164.193410,0.974359,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,0.209402,2.898657,0
0.105208,49.608792,-145.819783,155.841762,-19.069597,-4.639805,11.965812,-5.616606,5.616606,-10.500611,6.105006,0.209402,2.893773,0
0.106251,109.740662,-166.197806,92.035167,-9.604396,-8.058608,10.500611,-1.221001,9.035409,-10.012210,1.709402,-0.278999,2.879121,0
0.107291,133.459344,-164.193410,4.509890,10.439560,-10.012210,8.547009,2.686203,10.989011,-7.570208,-2.197802,0.209402,2.884005,0
0.108334,146.821981,-142.145058,-84.017584,28.534799,-10.500611,5.128205,7.081807,11.477411,-4.151404,-6.593407,-0.278999,2.888889,0
0.109375,165.195608,-64.975826,-123.771431,8.490842,-9.523810,1.221001,9.523810,10.012210,-0.244200,-9.035409,0.209402,2.888889,0
0.110417,162.189015,20.210989,-137.468135,-13.501832,-7.081807,-3.174603,11.477411,7.081807,4.151404,-10.500611,-0.278999,2.893773,0
0.111458,120.430772,95.709892,-158.848355,-17.120879,-3.174603,-7.081807,11.477411,4.151404,8.058608,-10.012210,0.209402,2.893773,0
0.112500,35.912089,131.120882,-164.861542,2.366300,1.221001,-10.012210,10.012210,-0.244200,10.500611,-8.547009,0.209402,2.898657,0
0.113541,-49.942858,145.151652,-156.509894,22.688645,5.616606,-10.989011,6.593407,-5.128205,11.477411,-5.128205,0.209402,2.893773,0
0.114585,-110.074728,165.863740,-92.035167,13.780220,9.035409,-10.012210,2.197802,-8.058608,10.500611,-0.732601,-0.278999,2.879121,0
0.115625,-134.127476,163.859344,-4.509890,-7.377289,10.500611,-8.058608,-1.709402,-10.012210,8.058608,3.174603,0.209402,2.884005,0
0.116668,-147.156047,142.145058,83.015386,-25.194139,11.965812,-4.639805,-5.616606,-10.989011,4.639805,7.081807,0.209402,2.884005,0
0.117708,-165.529674,64.641760,123.437365,-4.871795,10.500611,-0.244200,-9.035409,-9.523810,0.732601,10.012210,-0.278999,2.888889,0
0.118750,-162.523081,-20.879121,136.465937,16.842491,7.570208,3.663004,-10.500611,-6.593407,-3.663004,11.477411,0.209402,2.893773,0
0.119792,-120.764838,-96.043958,158.180223,20.739927,3.663004,8.058608,-10.500611,-2.686203,-7.081807,10.989011,-0.278999,2.893773,0
0.120834,-36.580221,-131.454948,164.861542,0.974359,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.903541,0
0.121875,49.942858,-146.153849,155.841762,-18.512821,-4.639805,11.965812,-6.105006,5.616606,-10.500611,6.105006,-0.278999,2.893773,0
0.122917,110.074728,-166.197806,91.701101,-10.161172,-8.058608,10.500611,-1.221001,9.035409,-9.523810,1.709402,-0.278999,2.879121,0
0.123958,133.459344,-164.193410,3.841758,10.161172,-10.012210,9.035409,2.197802,10.500611,-7.570208,-2.197802,-0.278999,2.884005,0
0.125000,146.487915,-142.479124,-84.017584,28.256410,-10.989011,5.128205,6.593407,11.477411,-4.151404,-6.593407,-0.278999,2.884005,0
0.126041,164.861542,-64.975826,-124.105497,8.490842,-10.012210,1.221001,10.012210,10.012210,-0.244200,-9.035409,0.209402,2.884005,0
0.127084,161.854949,20.210989,-137.468135,-13.501832,-7.081807,-3.174603,11.477411,7.570208,4.151404,-10.500611,0.209402,2.893773,0
0.128125,120.430772,95.709892,-158.848355,-16.842491,-3.174603,-7.081807,11.477411,3.663004,8.058608,-10.012210,0.209402,2.893773,0
0.129167,35.578023,131.120882,-164.861542,2.923077,1.221001,-9.523810,10.012210,-0.244200,10.500611,-8.547009,0.209402,2.898657,0
0.130208,-50.276924,145.485718,-156.509894,22.967033,5.616606,-10.989011,6.593407,-4.639805,11.477411,-5.128205,0.209402,2.888889,0
0.131250,-110.408794,165.863740,-92.035167,13.501832,8.547009,-10.012210,2.197802,-8.058608,10.500611,-0.732601,0.209402,2.879121,0
0.132292,-134.127476,163.859344,-4.175824,-6.820513,10.989011,-8.058608,-1.709402,-10.012210,8.547009,2.686203,0.209402,2.879121,0
0.133333,-146.821981,141.810992,83.349452,-25.194139,11.477411,-4.151404,-6.105006,-10.500611,5.128205,7.081807,0.209402,2.879121,1
0.134375,-165.195608,64.641760,123.437365,-2.923077,10.500611,-0.244200,-9.035409,-9.523810,0.732601,9.523810,0.209402,2.884005,1
0.135416,-162.523081,-20.879121,137.134069,16.842491,8.058608,3.663004,-10.500611,-6.593407,-3.663004,11.477411,-0.278999,2.893773,1
0.136459,-120.764838,-96.043958,158.180223,20.183150,3.663004,7.570208,-10.500611,-2.686203,-7.570208,10.989011,-0.278999,2.893773,1
0.137500,-36.246155,-131.454948,164.527476,1.531136,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.903541,1
0.138542,50.276924,-145.819783,155.841762,-18.512821,-4.639805,11.477411,-5.616606,5.616606,-10.989011,6.105006,-0.278999,2.893773,1
0.139583,109.740662,-166.197806,91.367035,-10.439560,-8.058608,10.500611,-1.221001,8.547009,-9.523810,1.709402,0.209402,2.884005,1
0.140626,133.793410,-163.859344,3.507692,10.996337,-10.012210,8.547009,2.686203,10.500611,-7.570208,-2.197802,0.209402,2.884005,1
0.141666,146.821981,-142.479124,-84.017584,28.256410,-10.989011,5.128205,7.081807,11.965812,-4.151404,-6.593407,0.209402,2.888889,1
0.142708,165.195608,-64.975826,-124.105497,8.212454,-10.012210,1.221001,9.523810,10.012210,-0.244200,-9.035409,0.209402,2.888889,1
0.143750,161.854949,20.210989,-137.468135,-13.501832,-7.081807,-3.174603,11.477411,7.570208,4.639805,-10.500611,0.209402,2.898657,1
0.144792,120.096706,95.709892,-159.182421,-16.007326,-3.174603,-7.081807,11.477411,3.663004,8.058608,-10.500611,0.209402,2.893773,1
0.145833,35.578023,131.120882,-165.195608,2.644689,0.732601,-9.523810,10.012210,-0.244200,10.500611,-8.547009,0.209402,2.903541,1
0.146875,-50.276924,145.819783,-156.509894,22.131868,5.616606,-10.989011,6.593407,-5.128205,11.477411,-5.128205,0.209402,2.893773,1
0.147917,-110.074728,166.197806,-92.035167,12.666667,9.035409,-10.012210,2.197802,-8.058608,10.500611,-0.732601,0.209402,2.884005,1
0.148960,-133.793410,164.193410,-4.175824,-6.542125,10.989011,-8.058608,-1.709402,-10.012210,8.058608,2.686203,0.209402,2.884005,1
0.150000,-146.821981,141.810992,83.349452,-24.915751,11.965812,-4.639805,-6.105006,-10.989011,4.639805,7.081807,0.209402,2.888889,1
0.151042,-165.195608,64.307694,123.771431,-4.593407,10.500611,-0.244200,-9.035409,-9.523810,0.732601,10.012210,0.209402,2.888889,1
0.152084,-162.857146,-21.213187,136.800003,17.956044,7.570208,4.151404,-10.500611,-6.593407,-3.174603,11.477411,-0.278999,2.898657,1
0.153125,-120.430772,-96.043958,158.180223,20.739927,4.151404,8.058608,-10.500611,-2.686203,-7.570208,10.989011,-0.278999,2.898657,1
0.154166,-35.578023,-131.120882,164.193410,0.695971,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.903541,1
0.155208,49.942858,-145.819783,155.841762,-19.069597,-4.639805,11.477411,-5.616606,5.616606,-10.500611,6.105006,-0.278999,2.893773,1
0.156250,110.074728,-166.531872,91.032969,-9.326007,-8.058608,10.500611,-1.221001,9.035409,-9.523810,1.709402,0.209402,2.879121,1
0.157292,133.793410,-164.193410,3.507692,10.717949,-10.012210,8.547009,2.686203,10.989011,-7.570208,-2.197802,0.209402,2.884005,1
0.158333,146.821981,-142.479124,-84.351650,27.421245,-10.989011,5.616606,7.081807,11.477411,-3.663004,-6.105006,-0.278999,2.884005,1
0.159375,165.195608,-64.641760,-124.105497,8.769231,-9.523810,1.221001,9.523810,10.012210,0.244200,-9.035409,0.209402,2.888889,1
0.160417,162.189015,20.545055,-137.468135,-13.501832,-7.081807,-3.174603,11.477411,7.570208,4.151404,-10.500611,-0.278999,2.893773,1
0.161458,120.096706,95.709892,-159.182421,-17.120879,-3.174603,-7.570208,10.989011,3.663004,8.058608,-10.500611,-0.278999,2.893773,1
0.162500,35.243957,130.786816,-165.195608,2.644689,0.732601,-9.523810,9.523810,-0.732601,10.500611,-8.547009,0.209402,2.908425,1
0.163541,-50.276924,145.485718,-156.509894,19.904762,5.616606,-10.989011,6.593407,-5.128205,11.965812,-5.128205,0.209402,2.898657,1
0.164584,-110.408794,166.197806,-92.035167,13.501832,9.035409,-10.012210,2.197802,-8.058608,10.500611,-1.221001,0.209402,2.884005,1
0.165625,-134.127476,164.193410,-4.509890,-6.820513,10.989011,-8.058608,-2.197802,-10.012210,8.058608,3.174603,0.209402,2.884005,1
0.166667,-147.156047,141.476926,83.683518,-25.194139,11.965812,-4.639805,-6.105006,-10.500611,5.128205,7.081807,0.209402,2.888889,1
0.167708,-165.195608,64.307694,123.771431,-4.315018,10.500611,-0.244200,-9.035409,-9.523810,1.221001,9.523810,0.209402,2.888889,1
0.168751,-162.523081,-20.879121,136.800003,17.399267,8.058608,3.663004,-10.500611,-6.593407,-3.663004,10.989011,-0.278999,2.893773,1
0.169791,-120.430772,-96.378024,158.180223,20.461538,3.663004,8.058608,-10.500611,-2.686203,-7.081807,10.989011,0.209402,2.893773,1
0.170833,-35.912089,-131.454948,164.193410,0.417582,-0.244200,10.500611,-9.035409,1.221001,-9.523810,9.035409,-0.278999,2.903541,1
0.171875,50.276924,-145.819783,155.841762,-19.069597,-4.639805,11.965812,-5.616606,5.616606,-10.989011,6.105006,-0.278999,2.893773,1
0.172917,110.408794,-166.197806,91.032969,-9.882784,-8.058608,10.500611,-1.221001,8.547009,-9.523810,1.709402,-0.278999,2.884005,1
0.173958,133.793410,-164.527476,3.507692,10.439560,-10.012210,8.547009,2.686203,10.989011,-7.570208,-2.197802,0.209402,2.888889,1
0.175000,132.123080,-224.993412,-87.024178,27.421245,-11.965812,6.105006,7.081807,12.942613,-5.128205,-6.105006,-0.278999,3.015873,1
0.176042,207.287917,-99.384618,-119.762640,4.036630,-10.500611,1.709402,9.523810,10.500611,13.919414,-8.547009,-0.278999,3.059829,1
0.177084,112.079123,114.417585,-117.090113,-38.000000,-16.361416,5.128205,11.965812,-3.663004,16.361416,-10.989011,0.209402,3.753358,1
0.178125,106.065936,92.035167,-168.870333,-7.377289,-13.431013,3.174603,11.477411,-10.012210,21.245421,-10.500611,0.209402,3.919414,1
0.179167,58.628573,58.294507,-176.887916,19.626374,-5.616606,-2.197802,9.035409,-5.128205,14.407814,-7.570208,0.209402,3.362637,1
0.180209,60.632968,60.967034,-129.116486,8.212454,6.593407,-10.989011,5.616606,-6.105006,11.965812,-4.639805,0.209402,2.864469,1
0.181250,2.839561,6.514286,-116.756047,37.164835,22.222222,-23.199023,2.197802,6.593407,-4.639805,-1.221001,0.697802,3.440781,1
0.182291,21.547253,30.567034,-2.505495,-22.131868,41.269841,-37.851038,-2.197802,24.664225,-27.106227,3.174603,0.697802,5.648352,1
0.183333,53.617584,65.643958,148.158245,-88.945055,62.271062,-52.991453,-8.058608,30.525031,-37.851038,9.035409,1.186203,8.954823,1
0.184375,-100.386815,-90.698903,108.404398,38.000000,75.946276,-61.294261,-12.942613,38.827839,-51.526252,13.919414,1.186203,10.000000,1
0.185417,-198.936268,-185.239565,56.624177,121.516484,72.039072,-57.875458,-12.942613,58.363858,-70.085470,13.431013,1.186203,10.000000,1
0.186458,-86.690112,-71.991210,164.193410,-10.439560,55.921856,-44.688645,-9.035409,55.433455,-63.736264,9.523810,1.186203,9.037851,1
0.187501,32.905495,42.593408,176.553850,-85.047619,36.874237,-30.525031,-4.151404,54.456654,-58.363858,5.616606,1.186203,5.252747,1
0.188542,-44.597803,-37.248352,74.663738,12.388278,19.780220,-18.803419,0.732601,52.503053,-50.549451,-0.244200,1.186203,2.249084,1
0.189583,-80.008793,-73.995606,26.224176,44.959707,7.081807,-10.989011,5.616606,33.943834,-27.106227,-4.639805,0.697802,0.207570,1
0.190625,9.520879,12.861539,80.676925,-35.216117,-5.128205,-4.639805,10.989011,18.803419,-6.593407,-10.012210,0.697802,0.158730,1
0.191667,-7.850550,-8.518682,-54.285715,27.699634,-15.873016,1.221001,15.873016,9.035409,8.058608,-14.407814,0.209402,1.492063,1
0.192709,21.881319,20.879121,-148.826377,38.278388,-21.733822,6.105006,16.361416,-9.035409,26.617827,-15.384615,-0.278999,3.440781,1
0.193750,128.448355,124.439563,-103.393409,-53.868132,-20.268620,7.570208,12.942613,-25.152625,39.316239,-11.965812,-0.278999,4.402930,1
0.194792,82.681321,78.004397,-138.470333,-2.366300,-12.942613,5.128205,7.570208,-27.594628,36.385836,-7.081807,-0.767399,4.080586,1
0.195833,34.241759,31.569231,-126.778025,21.575092,-4.639805,1.221001,4.151404,-29.059829,34.432234,-3.174603,-0.278999,3.079365,1
0.196875,54.285715,52.615386,-88.026376,-5.428571,4.151404,-4.151404,0.732601,-27.106227,28.571429,0.732601,-0.767399,2.205128,1
0.197917,13.195605,13.863737,-110.074728,31.875458,15.873016,-10.012210,-5.128205,-12.942613,8.547009,6.105006,-0.767399,1.916972,1
0.198958,-10.189011,-5.846154,-53.617584,21.296703,29.548230,-16.361416,-11.965812,-0.732601,-10.500611,12.942613,-0.278999,2.722833,1
0.200000,52.949452,60.298902,142.145058,-91.728938,40.781441,-23.199023,-16.849817,8.547009,-25.152625,17.338217,-0.278999,4.759463,1
0.201042,-66.646155,-60.298902,128.448355,8.490842,46.153846,-28.083028,-16.849817,25.641026,-41.269841,17.338217,0.209402,6.849817,1
0.202083,-160.184619,-150.830773,49.942858,90.615385,41.758242,-27.106227,-12.942613,39.316239,-52.014652,13.919414,0.697802,7.299145,1
0.203125,-62.637364,-52.615386,128.114289,-8.212454,31.013431,-20.757021,-9.523810,41.758242,-49.572650,9.523810,0.697802,5.912088,1
0.204167,18.874726,25.556045,161.186817,-68.344322,18.803419,-12.454212,-4.639805,42.735043,-46.153846,5.128205,0.697802,3.680098,1
0.205208,-61.301100,-56.290111,80.008793,20.739927,7.081807,-7.570208,2.197802,39.316239,-35.897436,-1.221001,0.697802,1.741148,1
0.206250,-61.969232,-57.626375,61.969232,17.120879,-3.174603,-3.663004,8.058608,25.641026,-16.361416,-7.570208,0.697802,0.354090,1
0.207292,22.549451,23.217583,71.991210,-36.051282,-13.431013,0.732601,13.919414,11.477411,3.174603,-12.942613,0.209402,0.280830,1
0.208334,-16.536264,-18.540660,-88.360442,45.516484,-21.733822,5.616606,17.338217,-0.732601,19.291819,-15.873016,0.209402,1.692308,1
0.209375,25.221979,22.883517,-140.140662,29.926740,-25.641026,9.523810,16.361416,-17.826618,35.409035,-14.896215,-0.278999,3.494505,1
0.210417,120.764838,116.087915,-74.663738,-55.538462,-22.710623,10.500611,12.454212,-31.013431,45.177045,-11.477411,-0.278999,4.481074,1
0.211458,72.325276,66.312089,-120.764838,-1.252747,-15.384615,8.058608,8.058608,-35.409035,44.688645,-7.081807,-0.278999,4.188034,1
0.212500,25.556045,21.881319,-136.800003,31.597070,-7.081807,4.151404,3.663004,-36.874237,41.758242,-2.197802,-0.278999,3.069597,1
0.213541,63.973628,61.301100,-88.026376,-12.945055,2.197802,0.732601,-2.197802,-32.967033,31.501832,3.663004,-0.767399,1.829060,1
0.214583,24.219781,23.551649,-96.043958,20.739927,11.965812,-3.174603,-8.058608,-20.757021,12.942613,9.035409,-0.767399,1.262515,1
0.215625,-24.219781,-21.547253,-57.960441,33.824176,22.710623,-8.058608,-13.919414,-7.570208,-5.128205,14.407814,-0.278999,1.902320,1
0.216667,42.593408,47.938463,125.107695,-77.252747,31.990232,-13.431013,-17.338217,5.128205,-21.245421,17.338217,0.209402,3.714286,1
0.217709,-45.600001,-40.254946,125.107695,-5.706960,35.897436,-17.826618,-17.338217,21.245421,-36.874237,17.338217,0.209402,5.477411,1
0.218750,-142.145058,-134.795607,48.940660,80.036630,31.990232,-16.849817,-13.431013,33.455433,-46.153846,13.919414,0.209402,5.936508,1
0.219791,-65.309892,-57.292309,125.107695,-2.366300,22.710623,-12.454212,-9.035409,38.827839,-46.153846,9.035409,0.697802,4.896215,1
0.220834,4.509890,10.189011,158.514289,-56.930403,12.454212,-7.570208,-3.174603,39.804640,-42.246642,3.663004,0.697802,3.128205,1
0.221875,-64.307694,-60.298902,80.342859,21.853480,2.197802,-4.151404,3.174603,35.409035,-30.525031,-3.174603,0.697802,1.526252,1
0.222917,-48.940660,-45.934067,66.980221,6.820513,-7.081807,-0.732601,9.035409,23.199023,-12.454212,-8.547009,0.697802,0.388278,1
0.223958,25.221979,25.556045,69.318683,-38.556777,-16.361416,3.174603,13.919414,9.523810,5.616606,-13.431013,0.209402,0.520147,1
0.225001,-22.883517,-25.556045,-88.694507,51.641026,-24.175824,8.058608,17.338217,-4.151404,22.222222,-16.361416,0.209402,1.975580,1
0.226041,23.217583,20.545055,-133.125278,27.142857,-27.594628,11.477411,16.849817,-20.757021,38.339438,-15.384615,-0.278999,3.763126,1
0.227083,123.437365,118.092310,-66.980221,-59.157509,-24.175824,11.965812,12.942613,-32.478632,46.642247,-11.965812,-0.278999,4.778999,1
0.228125,70.989013,64.975826,-122.435168,0.974359,-16.849817,10.012210,8.058608,-37.851038,47.130647,-6.593407,-0.278999,4.402930,1
0.229167,19.208792,14.865934,-141.810992,38.556777,-8.547009,6.593407,2.686203,-39.316239,43.223443,-1.709402,-0.278999,3.064713,1
0.230208,64.975826,61.969232,-82.013189,-16.285714,0.244200,3.174603,-3.174603,-34.920635,32.478632,4.639805,-0.278999,1.599512,1
0.231250,29.898902,28.562638,-86.356046,14.893773,9.523810,0.244200,-8.547009,-22.710623,14.407814,9.523810,-0.278999,0.871795,1
0.232292,-25.556045,-23.551649,-65.309892,36.051282,19.291819,-4.151404,-13.919414,-10.012210,-3.174603,14.407814,-0.278999,1.321123,1
0.233333,38.250550,43.261539,111.076926,-67.787546,28.083028,-9.523810,-17.338217,3.663004,-20.757021,17.826618,0.209402,3.040293,1
0.234375,-36.580221,-31.569231,126.443959,-12.945055,31.501832,-13.431013,-16.849817,19.780220,-35.897436,16.849817,-0.278999,4.949939,1
0.235417,-136.800003,-130.452750,53.283518,74.747253,28.083028,-12.942613,-13.431013,31.990232,-44.200244,13.431013,0.697802,5.521368,1
0.236458,-65.643958,-58.294507,122.769234,-0.139194,19.291819,-9.523810,-8.058608,37.851038,-45.177045,8.058608,0.209402,4.510379,1
0.237500,-2.505495,3.173626,151.164839,-49.692308,9.523810,-5.616606,-2.197802,39.316239,-40.781441,2.686203,0.697802,2.844933,1
0.238542,-64.975826,-60.967034,77.670331,22.410256,0.244200,-2.686203,4.151404,34.432234,-29.059829,-3.663004,0.697802,1.355311,1
0.239583,-43.261539,-40.589012,73.661540,1.531136,-8.547009,0.244200,9.523810,22.710623,-11.477411,-9.035409,0.697802,0.363858,1
0.240627,23.551649,23.551649,69.652749,-34.937729,-17.338217,3.663004,14.407814,9.035409,6.593407,-13.919414,0.209402,0.603175,1
0.241666,-28.228572,-31.235166,-93.371431,56.373626,-25.641026,8.547009,17.826618,-5.128205,23.687424,-16.849817,-0.278999,2.034188,1
0.242708,26.224176,23.217583,-130.118684,25.194139,-28.571429,11.965812,16.849817,-20.757021,38.827839,-15.384615,-0.278999,3.865690,1
0.243750,125.441761,120.096706,-63.639562,-61.941392,-25.152625,12.942613,12.942613,-32.967033,47.130647,-11.477411,-0.278999,4.871795,1
0.244792,66.312089,60.298902,-123.103299,4.036630,-17.826618,10.500611,7.570208,-39.316239,48.107448,-6.593407,-0.278999,4.446886,1
0.245833,15.534066,10.857143,-142.145058,40.505495,-9.523810,7.081807,2.686203,-40.781441,44.200244,-1.221001,-0.278999,3.001221,1
0.246875,65.978023,62.971430,-79.340661,-18.512821,-0.732601,4.639805,-3.663004,-35.897436,32.478632,4.639805,-0.278999,1.482295,1
0.247917,33.573627,31.903297,-85.019782,13.501832,8.547009,1.709402,-9.035409,-23.687424,14.896215,10.012210,-0.767399,0.661783,1
0.248959,-24.553847,-22.549451,-67.648353,37.721612,17.826618,-2.197802,-14.407814,-10.500611,-3.174603,14.896215,-0.278999,1.018315,1
0.250000,36.246155,40.589012,104.729673,-64.168498,25.641026,-7.081807,-17.338217,3.174603,-20.268620,17.826618,-0.278999,2.605617,1
0.251042,-33.907693,-28.896704,126.109893,-15.728938,28.571429,-10.989011,-16.849817,19.291819,-35.409035,16.361416,0.209402,4.583639,1
0.252084,-132.791212,-126.109893,55.621979,71.684982,25.152625,-10.989011,-12.942613,31.501832,-43.711844,12.942613,0.209402,5.286935,1
0.253125,-63.639562,-56.624177,122.435168,-2.923077,16.849817,-8.058608,-7.570208,37.851038,-44.688645,7.570208,0.697802,4.383394,1
0.254166,-6.848352,-1.169231,147.824179,-46.073260,8.058608,-5.128205,-2.197802,39.316239,-40.293040,2.197802,0.209402,2.791209,1
0.255208,-100.052749,-38.918682,73.327474,27.699634,-1.709402,-1.221001,4.151404,29.059829,-24.175824,-3.663004,0.209402,1.326007,1
0.256250,-89.028573,35.912089,93.705497,-18.512821,-13.919414,5.616606,9.523810,10.500611,-0.244200,-9.035409,0.697802,0.652015,1
0.257292,68.984617,-48.940660,55.956045,-21.853480,-22.222222,8.547009,14.896215,18.315018,-2.686203,-13.919414,0.697802,1.330891,1
0.258334,140.140662,-166.531872,-71.657144,33.824176,-17.826618,1.221001,16.849817,13.431013,4.639805,-16.361416,0.209402,2.043956,1
0.259375,228.000005,-167.868136,-115.085717,24.358974,-3.663004,-10.500611,14.896215,-0.732601,16.849817,-13.919414,-0.278999,1.731380,1
0.260417,90.364837,-15.534066,-142.813190,20.739927,7.081807,-17.826618,11.477411,-10.989011,23.199023,-10.500611,-0.278999,0.930403,1
0.261458,44.931869,159.182421,-93.371431,-37.443223,5.128205,-12.942613,8.058608,-9.035409,17.826618,-7.570208,-0.278999,1.189255,1
0.262500,2.505495,150.830773,-113.415387,-10.996337,4.151404,-8.058608,4.151404,-7.570208,12.454212,-2.686203,-0.767399,1.536020,1
0.263542,34.241759,87.692310,-115.085717,-1.252747,8.058608,-6.593407,-1.709402,-12.454212,11.477411,2.197802,-0.767399,1.467643,1
0.264584,-48.940660,64.975826,-118.092310,38.278388,16.361416,-9.035409,-7.081807,-20.268620,13.919414,8.058608,-0.767399,1.667888,1
