1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-129.454843,-53.546909,184.892700,3.883467,3.183486,1.216961,-4.110979,-2.973283,-1.340119,3.709099,0.091960,0.417417,0.033594,-123.778811,188.495682,1192.483429,-0.417597,0
0.001042,-56.333026,-107.350800,190.737654,4.007319,1.811103,2.923188,-4.184435,-1.576398,-2.976000,3.644366,0.095606,0.417072,0.048461,-58.897086,188.571044,1192.803292,-0.016153,0
0.002083,7.952249,-162.153018,161.075423,3.455614,0.203874,3.980216,-3.585186,0.002046,-4.069527,3.096037,0.066437,0.414729,-0.011006,11.107177,188.495655,1192.980418,0.370877,0
0.003125,70.712034,-179.594358,107.279972,2.374721,-1.396016,4.429662,-2.336427,1.632363,-4.439915,1.751869,0.095606,0.412180,0.022444,72.949154,188.571103,1192.805738,0.449710,0
0.004167,127.686258,-183.904776,28.658657,0.854715,-2.819772,4.267362,-0.786110,3.110765,-4.289996,0.278234,0.015390,0.409562,0.029877,136.457363,188.495530,1192.267619,0.300387,0
0.005208,164.896912,-148.164711,-40.994726,-0.473882,-3.663750,3.493318,0.644357,3.829587,-3.487489,-1.203017,-0.002841,0.411422,-0.022156,168.521072,188.495627,1192.148967,1.014053,0
0.006250,189.722848,-74.969808,-94.474233,-1.498478,-4.093079,2.061751,2.430507,4.326092,-2.014754,-2.962239,-0.039302,0.409631,0.000144,179.092638,188.495747,1191.582639,0.419315,0
0.007292,175.643141,-8.563521,-146.981606,-2.534334,-3.751818,0.684285,3.300385,3.929629,-0.612570,-3.750463,-0.010133,0.417003,-0.003573,161.732302,188.571062,1190.967740,-0.131446,0
0.008333,129.177848,54.342753,-184.457362,-3.322485,-2.797755,-1.184241,4.069745,3.036659,1.309921,-4.542494,-0.053887,0.398951,0.018727,123.285123,188.495671,1190.657004,-0.315024,0
0.009375,55.445835,107.183554,-190.824838,-3.468856,-1.447389,-2.857176,4.135469,1.636069,2.835568,-4.447298,-0.108580,0.403705,0.022444,58.651082,188.571060,1189.676092,-0.170721,0
0.010417,-9.088038,161.433755,-160.712995,-2.860854,0.130485,-3.880912,3.509156,0.072446,3.999645,-3.902776,-0.072118,0.425064,0.000144,-11.161789,188.495649,1189.484189,0.040130,0
0.011458,-71.045529,179.708991,-106.103382,-1.779961,1.822112,-4.401104,2.248799,-1.565282,4.321530,-2.547185,-0.017425,0.413420,0.015011,-72.857408,188.571082,1187.836840,0.173522,0
0.012500,-127.477356,183.479139,-26.947393,-0.226178,3.179816,-4.255450,0.814466,-2.969578,4.233342,-1.134475,0.015390,0.407150,0.022444,-136.264293,188.495685,1186.455016,0.916756,0
0.013542,-164.665410,148.138404,42.098406,1.102420,4.012787,-3.506375,-0.670126,-3.747684,3.404378,0.335352,0.026329,0.410595,0.041027,-168.271710,188.571105,1186.003841,1.522485,0
0.014583,-189.367047,74.438466,95.006784,2.104498,4.427437,-2.137232,-2.452411,-4.262716,2.015422,2.086959,0.073729,0.409080,0.033594,-178.674402,188.495671,1185.569519,2.471301,0
0.015625,-175.773237,8.149629,147.271124,3.129094,4.097185,-0.672373,-3.310691,-3.844021,0.555916,2.905645,0.073729,0.406599,0.048461,-161.719365,188.495893,1184.898225,2.983779,0
0.016667,-129.296644,-54.239865,184.333723,3.860949,3.190825,1.221123,-4.052987,-2.965873,-1.340119,3.693868,0.113837,0.413489,0.018727,-123.441061,188.495807,1184.549600,3.147225,0
0.017708,-55.756730,-107.280330,191.235872,3.928504,1.825781,2.864927,-4.130310,-1.568987,-2.936316,3.598672,0.124775,0.405772,0.018727,-59.065961,188.571187,1183.756789,3.412810,0
0.018750,8.404246,-161.624492,160.941755,3.455614,0.247908,3.901147,-3.558123,-0.009070,-4.029843,3.084613,0.081021,0.415212,-0.011006,10.791944,188.495702,1183.080768,3.746353,0
0.019792,70.768534,-180.134628,107.693129,2.374721,-1.355652,4.388046,-2.359624,1.617542,-4.387003,1.767100,0.070083,0.411147,0.018727,72.780279,188.495725,1182.723133,4.041323,0
0.020833,127.652358,-183.517191,29.011055,0.888493,-2.819772,4.275685,-0.813173,3.047775,-4.334090,0.327736,0.055498,0.409424,0.018727,136.333521,188.495691,1182.704902,5.194585,0
0.021875,165.213310,-148.751961,-40.484355,-0.451364,-3.597700,3.576548,0.601829,3.829587,-3.487489,-1.195401,0.004452,0.418312,-0.003573,168.757496,188.646440,1182.863675,5.081303,0
0.022917,189.067452,-75.803703,-94.559294,-1.498478,-4.074731,2.132497,2.380247,4.300155,-2.054439,-2.920353,-0.035656,0.413145,0.015011,179.115155,188.495676,1182.456362,5.698359,0
0.023958,175.891739,-9.338691,-147.163881,-2.534334,-3.737140,0.675962,3.257858,3.944450,-0.603752,-3.773310,-0.010133,0.419897,0.000144,162.171376,188.495658,1182.945445,5.301678,0
0.025000,129.528146,54.037383,-184.214328,-3.277448,-2.849127,-1.150949,4.062012,3.055186,1.287874,-4.542494,-0.013779,0.416865,0.037311,123.499031,188.495721,1182.995873,5.538411,0
0.026042,56.406329,107.066104,-191.237994,-3.311226,-1.407025,-2.861338,4.127737,1.628658,2.906118,-4.485376,-0.035656,0.415350,0.018727,59.270289,188.646522,1184.102169,4.642305,0
0.027083,-8.319644,161.551206,-160.652237,-2.860854,0.181857,-3.914205,3.516889,0.061330,3.986417,-3.876121,-0.075764,0.407082,0.015011,-10.835298,188.495638,1183.727079,4.235455,0
0.028125,-70.876030,179.849931,-106.249203,-1.824998,1.814773,-4.380296,2.291326,-1.598629,4.321530,-2.589071,-0.042949,0.407495,0.026161,-72.801117,188.495674,1184.200191,4.221980,0
0.029167,-127.533856,183.467394,-27.409157,-0.259955,3.194494,-4.247127,0.756474,-2.999220,4.255389,-1.104013,-0.006487,0.400812,0.007577,-136.185484,188.495671,1184.643195,3.606472,0
0.030208,-164.721910,148.079679,41.891827,1.079901,3.994439,-3.518859,-0.704922,-3.766210,3.377922,0.377238,0.091960,0.406944,-0.003573,-168.215418,188.646446,1184.690682,2.817311,0
0.031250,-189.513946,74.274036,94.921722,2.081979,4.420098,-2.041516,-2.440812,-4.210842,1.953691,2.121229,0.099252,0.404394,0.007577,-178.516785,188.495689,1183.992795,1.865283,0
0.032292,-175.615038,7.656338,147.137456,3.140353,4.108193,-0.651566,-3.299092,-3.866252,0.569144,2.890413,0.084667,0.406255,0.015011,-161.257773,188.495689,1184.011535,2.353505,0
0.033333,-128.901147,-54.510000,184.503846,3.838430,3.172478,1.208638,-4.103247,-2.947346,-1.370984,3.663405,0.106545,0.398400,0.003860,-123.092053,188.495604,1183.612116,2.088945,0
0.034375,-54.909236,-107.174625,190.907777,3.984801,1.778078,2.852442,-4.172837,-1.554166,-2.945134,3.632943,0.110191,0.411973,0.003860,-58.604369,188.646534,1183.822022,2.129238,0
0.035417,9.240440,-161.706707,160.905300,3.421836,0.229560,3.905309,-3.558123,-0.001659,-4.087165,3.065574,0.110191,0.404188,0.007577,11.118435,188.495683,1184.230356,1.854368,0
0.036458,71.096232,-179.700063,107.109849,2.385980,-1.421702,4.379723,-2.324829,1.647184,-4.409050,1.763292,0.081021,0.413145,0.044744,72.769021,188.495653,1184.424114,1.679476,0
0.037500,127.403760,-183.787326,28.597898,0.888493,-2.797755,4.259039,-0.809307,3.077417,-4.303224,0.282042,0.044560,0.411216,0.003860,136.220938,188.495752,1184.231857,0.851809,0
0.038542,164.806512,-148.364376,-40.666630,-0.417586,-3.616047,3.534933,0.655955,3.770302,-3.461032,-1.199209,-0.021072,0.413972,0.033594,168.543588,188.570989,1183.201504,0.933316,0
0.039583,189.304750,-75.756723,-94.486384,-1.509738,-4.100418,2.115851,2.387980,4.348324,-2.094123,-2.924161,-0.053887,0.413420,0.026161,179.351580,188.495504,1184.034219,1.307481,0
0.040625,175.767440,-9.503121,-147.151729,-2.556853,-3.751818,0.688447,3.273323,3.948155,-0.647845,-3.754271,-0.032010,0.419139,0.011294,162.396543,188.495741,1183.904912,1.917133,0
0.041667,129.901043,53.638053,-184.226480,-3.322485,-2.874814,-1.192564,4.046548,3.066302,1.248189,-4.519647,-0.053887,0.417141,0.011294,124.061948,188.495758,1183.635349,2.321052,0
0.042708,56.960025,107.160064,-190.739776,-3.423819,-1.484084,-2.873822,4.104540,1.643479,2.800293,-4.466337,-0.090349,0.417279,-0.007290,59.563006,188.646543,1182.649155,3.279268,0
0.043750,-7.573848,161.551206,-160.773753,-2.872113,0.097459,-3.922528,3.540085,0.076151,3.986417,-3.902776,-0.046595,0.414109,0.018727,-10.576357,188.495772,1182.932392,3.406079,0
0.044792,-70.457933,179.662011,-107.026910,-1.802480,1.759730,-4.363650,2.279728,-1.561577,4.321530,-2.577647,-0.017425,0.410389,0.026161,-72.474625,188.493733,1182.700205,3.408099,0
0.045833,-127.466056,183.302964,-27.992437,-0.271215,3.227520,-4.226319,0.768073,-2.939936,4.206886,-1.168746,-0.028364,0.405566,0.037311,-136.005351,188.495743,1181.803980,4.307251,0
0.046875,-164.914009,148.467264,41.527277,1.023605,3.998109,-3.498052,-0.685591,-3.751389,3.360284,0.342967,0.051852,0.407977,-0.007290,-168.192901,188.646487,1181.525998,4.492828,0
0.047917,-189.073249,74.978736,94.982481,2.104498,4.438446,-2.108101,-2.452411,-4.214548,1.905188,2.079343,0.091960,0.407908,0.011294,-178.516785,188.495571,1181.027347,4.252022,0
0.048958,-175.987936,8.337549,147.186062,3.072797,4.133879,-0.689019,-3.268163,-3.836610,0.551507,2.844719,0.091960,0.407426,0.026161,-161.449165,188.495645,1180.375066,3.996233,0
0.050000,-129.183645,-54.474765,184.054234,3.894726,3.205503,1.191992,-4.049121,-2.976988,-1.309253,3.663405,0.102898,0.397780,0.055894,-122.844370,188.495682,1180.335910,4.833235,0
0.051042,-55.101334,-107.186370,191.284479,3.984801,1.807434,2.835796,-4.168971,-1.557871,-2.923087,3.613903,0.121129,0.404119,0.055894,-58.334170,188.646552,1180.087506,4.960607,0
0.052083,9.455139,-161.401337,160.771631,3.478132,0.247908,3.888663,-3.534926,0.024278,-4.021024,3.084613,0.091960,0.399640,0.033594,11.580026,188.495626,1179.507486,5.172768,0
0.053125,71.197931,-180.193353,106.599479,2.397239,-1.388677,4.400531,-2.344159,1.606427,-4.373775,1.755677,0.084667,0.401983,0.015011,73.174320,188.495703,1178.941648,5.712253,0
0.054167,127.381160,-183.575916,27.795888,0.877234,-2.838119,4.300654,-0.832504,3.025544,-4.325271,0.327736,0.015390,0.405497,0.022444,136.412330,188.495720,1178.762765,6.938821,0
0.055208,164.942111,-148.411356,-41.322821,-0.440104,-3.630725,3.534933,0.617294,3.818471,-3.496307,-1.187785,0.011744,0.410733,0.041027,168.678688,188.646429,1179.640847,7.299729,0
0.056250,189.146552,-75.075513,-94.692963,-1.487219,-4.078401,2.128336,2.411176,4.303861,-2.063258,-2.908930,-0.006487,0.415212,0.018727,179.171447,188.495597,1178.767996,7.335242,0
0.057292,175.993438,-8.857146,-147.066668,-2.500556,-3.740809,0.680124,3.277189,3.925923,-0.630208,-3.754271,-0.042949,0.409286,0.015011,162.475351,188.495718,1178.535389,7.175667,0
0.058333,129.482946,54.002148,-184.190025,-3.288707,-2.849127,-1.180080,4.085209,3.047775,1.279055,-4.534878,-0.061180,0.413145,0.011294,124.028173,188.495705,1178.610533,6.821248,0
0.059375,56.621027,107.077849,-191.152933,-3.367522,-1.491422,-2.869661,4.139335,1.665711,2.831158,-4.477761,-0.057533,0.414109,0.015011,59.968305,188.646498,1179.115692,6.855704,0
0.060417,-7.562549,161.750871,-160.810208,-2.860854,0.141493,-3.959981,3.547818,0.050214,3.973189,-3.918008,-0.035656,0.412180,0.022444,-10.182315,188.495593,1179.194325,6.744136,0
0.061458,-70.367534,179.791206,-107.367156,-1.802480,1.778078,-4.455203,2.329988,-1.583808,4.334758,-2.634765,0.004452,0.412042,-0.011006,-72.283234,188.495560,1179.898765,6.958651,0
0.062500,-127.725954,183.302964,-28.575717,-0.316252,3.183486,-4.255450,0.787403,-3.002925,4.273027,-1.145899,0.019036,0.407357,0.011294,-136.027868,188.495644,1181.164851,6.323471,0
0.063542,-165.015708,148.420284,41.077665,1.046123,4.071498,-3.535505,-0.720386,-3.747684,3.329419,0.381046,0.066437,0.413903,0.029877,-168.271710,188.646480,1180.928383,5.579171,0
0.064583,-189.513946,75.448537,94.860964,2.059460,4.467801,-2.091455,-2.413750,-4.281242,1.971328,2.090767,0.088314,0.409080,0.015011,-178.843276,188.495698,1182.277684,6.014083,0
0.065625,-175.784537,8.830839,147.307579,3.151613,4.130210,-0.701504,-3.333888,-3.858842,0.555916,2.882798,0.073729,0.407839,0.033594,-161.505456,188.495546,1182.874767,5.817127,0
0.066667,-129.511343,-53.957985,184.552453,3.883467,3.172478,1.191992,-4.110979,-2.951052,-1.379803,3.705292,0.095606,0.414247,0.033594,-123.215894,188.495662,1183.536386,4.556845,0
0.067708,-55.677631,-107.233350,190.992839,4.018579,1.789086,2.910703,-4.180569,-1.543050,-2.993638,3.644366,0.102898,0.415281,0.033594,-58.390461,188.721898,1184.335171,3.730999,0
0.068750,8.844943,-161.765432,161.111878,3.410576,0.225891,3.988540,-3.554257,0.068741,-4.065118,3.016072,0.117483,0.415281,0.022444,11.501218,188.495577,1184.284375,2.382697,0
0.069792,71.118831,-179.770533,106.696692,2.374721,-1.385008,4.392208,-2.309364,1.632363,-4.382593,1.736637,0.077375,0.397918,0.026161,73.264387,188.495589,1184.267429,1.865038,0
0.070833,127.437659,-183.963501,27.516399,0.865975,-2.863805,4.275685,-0.805441,3.095944,-4.360546,0.289657,0.033621,0.403430,0.003860,136.603721,188.495665,1185.246755,1.039294,0
0.071875,164.603114,-148.129476,-41.663067,-0.462623,-3.667420,3.514125,0.655955,3.833292,-3.469851,-1.218248,0.026329,0.406944,0.029877,168.588621,188.646516,1185.114858,0.535193,0
0.072917,189.564649,-74.347322,-94.534991,-1.475960,-4.093079,2.111690,2.411176,4.329798,-2.072076,-2.985087,-0.039302,0.409286,0.033594,178.991313,188.495591,1185.941012,0.030977,0
0.073958,175.722240,-8.011505,-146.872241,-2.545593,-3.751818,0.667639,3.277189,3.903692,-0.581705,-3.761886,-0.050241,0.397298,0.015011,161.923693,188.495720,1185.600880,-0.438887,0
0.075000,129.064849,54.448459,-184.311542,-3.299967,-2.801424,-1.167595,4.077477,3.081123,1.296693,-4.576764,-0.053887,0.410733,-0.022156,123.769231,188.495642,1186.396214,-0.251616,0
0.076042,55.570134,107.113084,-190.873444,-3.435078,-1.462067,-2.902953,4.127737,1.676827,2.870843,-4.489184,-0.061180,0.421275,0.007577,59.517973,188.721797,1186.694086,-0.176130,0
0.077083,-8.477843,161.504225,-160.931725,-2.838335,0.134154,-3.897559,3.543951,0.072446,4.030511,-3.956086,-0.075764,0.394886,0.026161,-10.216090,188.495618,1187.606755,0.211867,0
0.078125,-70.616132,179.720736,-107.184881,-1.813739,1.785417,-4.413588,2.302925,-1.572692,4.387671,-2.589071,-0.032010,0.408460,0.007577,-72.069326,188.495629,1187.836415,-0.069204,0
0.079167,-127.556456,183.432159,-28.697234,-0.282474,3.194494,-4.297065,0.783537,-2.958462,4.250980,-1.157322,0.037267,0.412180,0.041027,-135.780185,188.495598,1187.262463,0.265115,0
0.080208,-164.947909,148.655184,40.761722,1.034864,4.023795,-3.552152,-0.704922,-3.751389,3.399969,0.350583,0.077375,0.414040,0.011294,-168.237935,188.721815,1187.870936,0.988641,0
0.081250,-189.242748,75.894847,94.800206,2.093238,4.442115,-2.108101,-2.421482,-4.262716,1.962510,2.071727,0.070083,0.413420,0.018727,-178.910826,188.571065,1187.467148,0.956853,0
0.082292,-175.886236,9.441580,147.489854,3.162872,4.126540,-0.718150,-3.314557,-3.888484,0.582373,2.890413,0.077375,0.419001,0.011294,-161.899498,188.495676,1187.959460,1.190161,0
0.083333,-129.963340,-53.605634,184.430936,3.872208,3.179816,1.212799,-4.107113,-2.980694,-1.322481,3.678637,0.110191,0.418588,-0.014723,-123.553644,188.495609,1187.717456,1.941133,0
0.084375,-56.592925,-107.057175,191.150811,4.018579,1.829450,2.852442,-4.157373,-1.546755,-2.984819,3.644366,0.121129,0.413765,0.026161,-58.998411,188.646531,1187.770014,1.788255,0
0.085417,8.166947,-161.683217,160.953906,3.444354,0.222221,3.926117,-3.577454,0.039099,-4.095983,3.092229,0.121129,0.414385,0.018727,11.140952,188.571036,1188.767640,2.287437,0
0.086458,70.576435,-180.158118,107.194911,2.397239,-1.403355,4.446308,-2.340293,1.624953,-4.457553,1.759484,0.073729,0.414385,0.000144,72.971670,188.495559,1189.862159,2.278207,0
0.087500,127.471559,-183.740346,28.075376,0.854715,-2.852797,4.292331,-0.782244,3.114470,-4.351728,0.270618,0.055498,0.407839,0.029877,136.457363,188.495582,1189.846444,1.764557,0
0.088542,164.976011,-148.481826,-41.201304,-0.473882,-3.645403,3.526610,0.671419,3.866639,-3.491898,-1.180169,0.015390,0.409769,0.022444,168.633655,188.646513,1190.455869,2.083400,0
0.089583,189.485549,-74.687927,-94.534991,-1.475960,-4.060053,2.061751,2.384113,4.348324,-2.094123,-2.973663,-0.050241,0.396678,-0.011006,178.968797,188.571051,1190.736199,2.338634,0
0.090625,175.857839,-8.046740,-146.920848,-2.523075,-3.759157,0.671801,3.315850,3.985208,-0.603752,-3.754271,-0.046595,0.397849,-0.003573,161.754818,188.495656,1191.586402,3.000438,0
0.091667,128.816250,54.483694,-184.323693,-3.322485,-2.797755,-1.192564,4.062012,3.103354,1.274646,-4.557725,-0.079410,0.397160,0.033594,123.251348,188.571105,1191.428453,3.527638,0
0.092708,55.242436,106.972144,-191.152933,-3.457597,-1.392347,-2.877984,4.147067,1.628658,2.914936,-4.508223,-0.046595,0.386894,0.037311,59.135189,188.646377,1191.782649,2.700808,0
0.093750,-9.178438,161.562951,-160.712995,-2.827076,0.156171,-3.972466,3.551684,0.076151,4.026101,-3.956086,-0.053887,0.418932,0.015011,-10.790265,188.571096,1191.704179,2.992619,0
0.094792,-70.932530,179.896911,-106.431478,-1.768702,1.844128,-4.446880,2.326122,-1.594924,4.396489,-2.638573,-0.024718,0.405841,0.029877,-72.474625,188.495778,1192.209015,3.476158,0
0.095833,-127.477356,183.714040,-27.907375,-0.259955,3.282562,-4.322035,0.787403,-3.014041,4.290664,-1.111628,0.011744,0.410251,0.007577,-135.926543,188.571080,1193.018659,2.810259,0
0.096875,-164.688010,148.232364,41.126272,1.046123,4.060490,-3.560475,-0.712654,-3.795852,3.377922,0.346775,0.019036,0.411767,-0.007290,-168.192901,188.646560,1193.156461,2.650192,0
0.097917,-189.864244,75.060951,94.678689,2.104498,4.486149,-2.141393,-2.448545,-4.307179,2.028650,2.147884,0.081021,0.410664,-0.007290,-179.034668,188.571172,1194.544720,2.767853,0
0.098958,-175.637638,9.218425,147.429096,3.117835,4.144888,-0.659889,-3.376415,-3.929242,0.551507,2.932300,0.084667,0.417899,0.022444,-161.989564,188.495685,1195.266337,2.408547,0
0.100000,-129.658242,-53.429459,184.868396,3.905986,3.231189,1.233607,-4.168971,-3.006631,-1.344528,3.716715,0.081021,0.417072,0.011294,-123.936427,188.571084,1196.024068,2.322828,0
0.101042,-56.592925,-107.080665,190.834867,4.007319,1.814773,2.919026,-4.226963,-1.572692,-3.002456,3.693868,0.113837,0.414867,0.011294,-59.201061,188.646447,1196.754302,2.576663,0
0.102083,7.500252,-162.059057,161.221243,3.478132,0.196535,4.017670,-3.604516,0.050214,-4.135668,3.065574,0.117483,0.414936,0.015011,10.746910,188.571026,1197.049883,1.899134,0
0.103125,70.565135,-179.735298,107.389338,2.374721,-1.440050,4.442146,-2.324829,1.676827,-4.439915,1.751869,0.055498,0.414798,-0.022156,72.836571,188.495591,1196.946419,1.241967,0
0.104167,127.573258,-184.010481,28.828780,0.877234,-2.896831,4.350593,-0.847968,3.088533,-4.360546,0.301081,0.044560,0.411905,-0.025873,136.389813,188.571091,1197.027322,1.630553,0
0.105208,164.987311,-148.411356,-40.775995,-0.462623,-3.667420,3.559902,0.683018,3.870344,-3.465442,-1.244903,0.008098,0.411767,0.000144,168.532330,188.646453,1196.939959,0.581127,0
0.106250,189.858447,-75.145983,-94.231199,-1.498478,-4.082070,2.095044,2.449838,4.374261,-2.045620,-3.011741,-0.021072,0.409769,0.015011,179.137672,188.570959,1197.339287,-0.456136,0
0.107292,175.733540,-8.786676,-146.872241,-2.511815,-3.773835,0.655155,3.323582,3.933334,-0.577295,-3.834235,-0.035656,0.418037,-0.018440,161.844885,188.495691,1197.519316,-1.727698,0
0.108333,129.132648,54.025638,-184.591030,-3.345004,-2.849127,-1.217534,4.150933,3.055186,1.283465,-4.572957,-0.064826,0.421895,0.022444,123.499031,188.571107,1197.432341,-2.430981,0
0.109375,55.705733,106.936909,-190.922051,-3.423819,-1.425372,-2.882145,4.154799,1.636069,2.928165,-4.550110,-0.057533,0.390063,0.011294,58.932540,188.721887,1198.024112,-2.485245,0
0.110417,-8.918540,161.527715,-160.931725,-2.883372,0.189196,-3.989112,3.543951,0.061330,4.074604,-3.937047,-0.057533,0.399847,0.007577,-11.015431,188.571062,1198.370643,-3.142287,0
0.111458,-70.717831,179.791206,-106.224899,-1.791220,1.836789,-4.413588,2.299059,-1.591219,4.392080,-2.661420,0.000805,0.406530,0.022444,-72.711050,188.495607,1198.373276,-2.887430,0
0.112500,-127.330457,183.796255,-27.129668,-0.259955,3.238528,-4.330358,0.806734,-3.025157,4.277436,-1.153515,0.015390,0.403430,0.029877,-136.174226,188.571002,1198.379645,-2.373844,0
0.113542,-164.665410,148.185384,41.843220,1.079901,4.078837,-3.560475,-0.747449,-3.810673,3.399969,0.388661,0.008098,0.409493,-0.007290,-168.204160,188.646491,1198.848217,-2.566369,0
0.114583,-189.909444,74.414976,94.666537,2.048201,4.486149,-2.116424,-2.494938,-4.318295,1.980147,2.140269,0.099252,0.412318,0.041027,-178.786985,188.571006,1198.594503,-2.821189,0
0.115625,-175.818437,8.396274,147.246821,3.117835,4.155896,-0.693181,-3.364817,-3.914421,0.573554,2.905645,0.081021,0.421137,-0.003573,-161.820690,188.495613,1198.186520,-2.276053,0
0.116667,-129.353144,-53.840535,184.625363,3.849689,3.201833,1.191992,-4.134176,-2.991810,-1.362166,3.739562,0.117483,0.415005,0.018727,-123.812586,188.646386,1198.305477,-2.488744,0
0.117708,-55.937529,-106.939725,191.162962,3.973542,1.814773,2.923188,-4.234695,-1.580103,-2.998047,3.671021,0.099252,0.417141,0.000144,-59.336161,188.646605,1198.032804,-2.308349,0
0.118750,8.268647,-161.777177,161.245546,3.466873,0.225891,3.976055,-3.608383,-0.005365,-4.118030,3.137923,0.088314,0.421482,0.029877,10.611810,188.571127,1198.483277,-0.947593,0
0.119792,70.519935,-180.087648,107.571613,2.374721,-1.443719,4.450469,-2.378954,1.639774,-4.461962,1.797563,0.062790,0.411147,0.022444,72.622662,188.495647,1198.984236,-0.180792,0
0.120833,127.516759,-183.869541,29.047510,0.865975,-2.878483,4.367239,-0.840236,3.118175,-4.431097,0.289657,0.029975,0.414247,0.044744,136.344780,188.646589,1199.934603,-0.361627,0
0.121875,165.134210,-148.763706,-40.180564,-0.440104,-3.726131,3.564064,0.632758,3.874050,-3.518354,-1.248711,-0.035656,0.415694,0.033594,168.746238,188.646581,1200.526682,-0.234804,0
0.122917,189.700248,-75.686253,-94.279806,-1.498478,-4.133443,2.120013,2.438239,4.381671,-2.098533,-3.000318,-0.032010,0.410389,0.018727,179.317805,188.571176,1200.855786,0.290164,0
0.123958,175.925639,-9.550101,-147.127426,-2.534334,-3.836216,0.663478,3.284921,3.992618,-0.603752,-3.807580,-0.046595,0.416659,-0.018440,162.272701,188.495617,1201.371532,0.843437,0
0.125000,129.528146,53.555838,-184.676092,-3.266189,-2.860136,-1.246664,4.127737,3.066302,1.309921,-4.591996,-0.032010,0.419346,0.000144,123.825523,188.646520,1201.825737,0.403453,0
0.126042,56.485428,106.831204,-191.080023,-3.378782,-1.462067,-2.936245,4.201193,1.654595,2.941393,-4.527262,-0.050241,0.416107,0.000144,59.371614,188.571062,1201.838054,0.211422,0
0.127083,-8.251844,161.727381,-160.992484,-2.883372,0.192866,-4.018243,3.613542,0.042804,4.056967,-3.956086,-0.039302,0.412249,0.022444,-10.756490,188.571141,1201.914428,0.054066,0
0.128125,-70.604832,179.990871,-106.370719,-1.768702,1.840459,-4.451042,2.302925,-1.631977,4.405308,-2.589071,-0.021072,0.406737,0.033594,-72.722309,188.495807,1201.841628,-1.144027,0
0.129167,-127.522556,183.901960,-27.421308,-0.271215,3.308248,-4.326196,0.768073,-3.039978,4.334758,-1.138283,-0.002841,0.404670,0.003860,-136.241776,188.646580,1202.632789,-1.289546,0
0.130208,-164.608911,147.915249,41.673097,1.079901,4.104524,-3.543829,-0.747449,-3.814379,3.413197,0.407701,0.033621,0.407839,0.018727,-168.136610,188.571082,1202.747657,-1.427910,0
0.131250,-190.237141,73.945175,94.472111,2.059460,4.533852,-2.078970,-2.533599,-4.318295,1.962510,2.178347,0.091960,0.404326,0.003860,-178.696918,188.571026,1202.894494,-1.903821,0
0.132292,-175.502039,7.809023,147.149607,3.162872,4.199930,-0.634920,-3.384147,-3.910716,0.503004,2.943723,0.121129,0.381933,0.007577,-161.246515,188.495611,1203.036348,-2.791413,0
0.133333,-128.731648,-54.122415,184.953458,3.905986,3.260545,1.271061,-4.134176,-2.988104,-1.366575,3.750986,0.143006,0.385240,0.033594,-123.362253,188.646464,1203.144153,-2.688751,1
0.134375,-54.931836,-106.869255,190.871322,4.029838,1.789086,2.956480,-4.234695,-1.550461,-3.037731,3.709099,0.091960,0.407082,0.022444,-58.649403,188.571031,1203.559736,-3.021915,1
0.135417,9.195241,-161.835902,161.209091,3.421836,0.156171,4.001024,-3.592918,0.042804,-4.153305,3.111268,0.095606,0.414661,0.018727,11.005852,188.571176,1203.675554,-3.672191,1
0.136458,70.858933,-179.676573,106.964029,2.374721,-1.458397,4.437985,-2.301632,1.676827,-4.501647,1.755677,0.066437,0.413696,0.018727,72.701471,188.495620,1203.855564,-4.299805,1
0.137500,127.528059,-184.268872,28.537140,0.888493,-2.933525,4.338108,-0.813173,3.140407,-4.382593,0.282042,0.062790,0.410044,0.018727,136.333521,188.646395,1203.579961,-4.628234,1
0.138542,164.727413,-148.352631,-40.411445,-0.417586,-3.696776,3.559902,0.710081,3.855523,-3.465442,-1.199209,0.008098,0.415901,0.007577,168.566105,188.570951,1202.631537,-4.276404,1
0.139583,190.152245,-75.486588,-94.024621,-1.487219,-4.177477,2.111690,2.415042,4.385377,-2.080895,-2.985087,-0.017425,0.415212,0.022444,179.520455,188.570975,1202.538769,-4.309812,1
0.140625,175.688340,-9.667552,-147.200336,-2.545593,-3.806860,0.675962,3.311984,3.959271,-0.612570,-3.822812,-0.042949,0.418932,0.007577,162.396543,188.495721,1202.305800,-4.463051,1
0.141667,129.731544,53.191742,-184.834063,-3.345004,-2.863805,-1.230018,4.135469,3.058891,1.296693,-4.580572,-0.068472,0.415074,0.048461,124.253339,188.646496,1202.119147,-4.482944,1
0.142708,56.960025,106.925164,-190.679017,-3.468856,-1.454728,-2.940407,4.212791,1.606427,2.888480,-4.561533,-0.057533,0.417623,0.015011,59.596781,188.646485,1201.888689,-4.533155,1
0.143750,-7.664248,161.786106,-161.089697,-2.872113,0.159840,-3.947497,3.567148,0.053920,4.096651,-3.933239,-0.061180,0.416176,0.022444,-10.452515,188.571180,1202.098824,-4.926910,1
0.144792,-70.243234,179.662011,-106.893241,-1.779961,1.833120,-4.459365,2.306791,-1.606040,4.396489,-2.581455,-0.010133,0.410595,0.059611,-72.339525,188.495725,1201.771561,-4.932353,1
0.145833,-127.443456,183.854980,-28.041044,-0.271215,3.264214,-4.309550,0.717813,-3.010336,4.299483,-1.123052,0.026329,0.405979,0.022444,-136.061643,188.721924,1201.104813,-5.163435,1
0.146875,-164.778410,148.361559,41.235637,1.046123,4.089846,-3.539667,-0.759047,-3.829200,3.377922,0.415316,0.029975,0.411009,0.018727,-168.091576,188.571053,1201.084271,-5.747278,1
0.147917,-190.011143,74.626386,94.435656,2.025683,4.530182,-2.062324,-2.498804,-4.325706,1.966919,2.163116,0.095606,0.407357,0.000144,-178.696918,188.571008,1201.118539,-5.730152,1
0.148958,-175.773237,8.349294,147.149607,3.117835,4.159566,-0.655727,-3.357084,-3.892189,0.577963,2.932300,0.106545,0.403568,0.048461,-161.415390,188.497551,1200.971666,-5.067154,1
0.150000,-129.036746,-54.051945,184.819790,3.951023,3.231189,1.262738,-4.180569,-2.965873,-1.384213,3.750986,0.121129,0.378350,0.018727,-123.080795,188.721811,1200.871987,-5.527194,1
0.151042,-55.135234,-106.881000,191.235872,4.041097,1.803764,3.006419,-4.203766,-1.550461,-2.984819,3.644366,0.113837,0.403568,0.018727,-58.435495,188.571076,1199.855380,-5.271306,1
0.152083,9.342140,-161.577512,161.087575,3.478132,0.163510,4.025993,-3.592918,0.020572,-4.166534,3.107460,0.099252,0.426511,-0.007290,11.422410,188.570931,1199.855519,-5.087501,1
0.153125,70.949333,-180.099393,106.429355,2.363462,-1.465736,4.487923,-2.328695,1.687942,-4.457553,1.789947,0.059144,0.411422,-0.003573,73.016704,188.496085,1199.684259,-4.675129,1
0.154167,127.415059,-183.998736,27.686523,0.865975,-2.907839,4.371400,-0.824772,3.125586,-4.391412,0.293465,0.033621,0.408184,-0.011006,136.502396,188.721875,1199.551600,-4.175313,1
0.155208,164.806512,-148.317396,-41.055484,-0.462623,-3.726131,3.576548,0.655955,3.896281,-3.522764,-1.229671,-0.002841,0.415487,0.041027,168.644913,188.570959,1200.606730,-4.096616,1
0.156250,190.061845,-74.711417,-94.170441,-1.475960,-4.140782,2.120013,2.430507,4.415019,-2.080895,-3.000318,-0.039302,0.414247,0.007577,179.374096,188.571075,1200.940341,-4.012458,1
0.157292,175.903039,-8.915871,-147.078819,-2.534334,-3.814199,0.659316,3.381574,4.003734,-0.634617,-3.868506,-0.039302,0.425616,0.044744,162.407801,188.495459,1201.879440,-3.683850,1
0.158333,129.279547,53.567583,-184.846215,-3.333744,-2.889492,-1.250826,4.143201,3.099649,1.283465,-4.603419,-0.061180,0.410182,0.044744,124.332147,188.721817,1202.369250,-3.067539,1
0.159375,56.541928,106.795968,-190.970658,-3.423819,-1.436380,-2.982022,4.212791,1.673121,2.967849,-4.531070,-0.072118,0.416314,0.026161,60.002080,188.495671,1202.885660,-3.058527,1
0.160417,-7.652948,161.880066,-161.077545,-2.883372,0.167179,-4.064020,3.636738,0.065036,4.109879,-3.982741,-0.028364,0.416383,0.015011,-10.035957,188.571138,1203.522792,-2.671612,1
0.161458,-70.141535,179.885166,-107.233488,-1.791220,1.847798,-4.488496,2.337720,-1.583808,4.440583,-2.623342,-0.013779,0.414178,0.044744,-72.215684,188.495611,1204.298954,-2.172373,1
0.162500,-127.737254,183.866725,-28.794447,-0.271215,3.300909,-4.409427,0.752608,-3.062210,4.343577,-1.107820,0.044560,0.409493,0.003860,-135.926543,188.721858,1205.267827,-2.748867,1
0.163542,-164.880109,148.373304,40.579447,1.034864,4.082507,-3.543829,-0.747449,-3.862547,3.426425,0.381046,0.015390,0.413834,0.015011,-168.114093,188.495671,1205.966439,-2.297474,1
0.164583,-190.293641,75.096186,94.338442,2.093238,4.522844,-2.095616,-2.514269,-4.347937,1.993375,2.208810,0.077375,0.410251,0.018727,-178.922085,188.571131,1206.779144,-2.611231,1
0.165625,-84.842738,3.122764,40.117683,0.899753,7.748310,-0.876288,-7.501572,-8.549710,0.886620,8.198545,0.252392,0.448559,17.996405,-39.431443,188.495698,1252.847872,-16.571446,1
0.166667,0.844596,0.855977,8.316758,0.483158,20.620821,2.973126,-24.156845,-21.673764,-3.368435,24.675077,0.635240,0.835226,55.962495,-4.575670,188.721893,1485.083659,61.451024,1
0.167708,9.895836,12.894613,17.308995,0.629529,25.721388,11.416869,-36.988519,-26.990822,-11.830042,36.749743,0.894118,1.362518,64.403121,0.760776,188.495577,1752.537618,288.914107,1
0.168750,10.788530,13.505353,20.808677,0.719604,23.919677,24.305126,-47.411596,-25.542063,-25.622594,47.396469,1.087366,1.816982,51.000701,-0.061081,188.571165,2004.725878,639.054519,1
0.169792,13.138915,13.822469,23.469893,0.753382,15.637677,39.727753,-53.121865,-17.712834,-40.526311,52.240043,1.120181,2.164514,21.557003,0.186602,188.495729,2225.787711,1066.436964,1
0.170833,-21.924754,-27.214597,-21.029529,-0.136103,2.354185,52.624333,-51.463297,-4.388695,-53.595724,50.465589,0.981627,2.163411,-18.687424,0.411768,188.721929,2420.650758,1496.147285,1
0.171875,-55.756730,-63.600638,-57.180752,-0.777883,-13.593344,62.170881,-43.889555,11.518015,-62.427719,42.191149,0.711810,2.162654,-60.373930,4.059465,188.495721,2591.690851,1870.022303,1
0.172917,-22.003853,-30.068634,-21.637113,-0.012251,-29.438128,63.872947,-29.526895,27.443251,-63.993050,27.797507,0.343546,2.133095,-93.441410,0.546868,188.571011,2702.257737,2133.166068,1
0.173958,60.101404,49.973610,56.315861,1.406421,-41.910666,59.869555,-13.575257,39.863306,-59.640989,11.667489,0.004452,2.163549,-97.537213,0.659451,188.495683,2675.685330,2301.119049,1
0.175000,70.531235,59.381363,61.456019,1.406421,-49.212917,48.454480,3.961493,47.070049,-47.678331,-5.582035,-0.367458,2.142052,-97.555797,0.681968,188.721855,2486.645272,2352.743366,1
0.176042,10.969329,-0.353759,-3.956430,0.145379,-50.302750,31.887432,20.002052,48.403945,-30.993223,-21.373155,-0.600813,2.120556,-97.548363,0.535610,188.495620,2176.942335,2277.081810,1
0.177083,-44.558504,-52.160998,-55.783310,-0.732846,-45.873696,13.805587,31.569503,43.746425,-12.689872,-32.408280,-0.772184,2.150389,-86.643566,0.411768,188.571245,1764.940024,2060.674649,1
0.178125,-46.965388,-51.761668,-56.682534,-0.755365,-35.727604,-3.485567,37.117394,34.049742,4.361214,-37.621216,-0.783122,1.956849,-48.803843,0.321702,188.495638,1329.945757,1764.443679,1
0.179167,9.093541,8.807349,4.561892,0.393084,-22.044140,-18.712603,37.175386,20.458824,19.441306,-37.198545,-0.688322,1.776607,-4.181144,0.186602,188.721862,961.799962,1360.494703,1
0.180208,38.959244,43.114524,39.522251,1.057383,-7.971711,-28.642012,32.280870,6.782684,29.036125,-32.050343,-0.509659,1.652725,37.746948,0.051502,188.495738,669.545791,873.239689,1
0.181250,45.208103,51.888046,49.219285,1.203754,5.043909,-33.427771,23.589817,-6.252444,33.546924,-23.006719,-0.221611,1.539935,71.687853,-0.027306,188.571091,448.058503,284.429616,1
0.182292,-8.534342,-1.704435,-4.807047,0.179157,16.298182,-32.204281,11.488841,-17.157044,32.034506,-11.095790,0.040913,1.432520,93.843101,-0.106115,188.495682,329.926861,49.752971,1
0.183333,-58.061915,-52.172743,-55.467367,-0.777883,23.666483,-27.364422,-0.213924,-24.471241,26.866708,0.674249,0.292499,1.377883,97.734486,-0.083598,188.721987,326.934266,53.974876,1
0.184375,-54.400739,-47.968029,-47.228533,-0.552697,26.657104,-17.880297,-11.530076,-27.279833,17.152836,11.659873,0.485747,1.318353,92.557123,-0.049823,188.495741,319.120716,81.502253,1
0.185416,19.139175,25.543989,30.724441,0.899753,25.332424,-6.744045,-20.116743,-26.038569,6.050008,20.139937,0.580547,1.274257,69.617651,0.062760,188.495667,313.601337,79.693897,1
0.186458,59.841506,62.881376,68.102983,1.564051,20.433678,5.282775,-25.892736,-21.043869,-5.877374,25.375719,0.587840,1.267091,36.713706,0.197860,188.495607,289.307620,61.070587,1
0.187500,22.122355,20.787260,23.688623,0.685826,12.217728,15.915483,-27.203353,-12.862640,-16.631861,26.548535,0.514916,1.246628,-2.486329,0.366735,188.721893,263.521367,44.694234,1
0.188542,-36.354758,-39.993168,-36.146209,-0.361289,2.699116,24.263510,-25.134975,-3.384568,-24.723080,24.164826,0.390946,1.254689,-40.497019,0.434285,188.571046,242.151630,39.484895,1
0.189583,-45.812796,-52.184488,-48.990526,-0.575216,-7.076360,28.683055,-19.339651,6.360284,-28.956088,18.209361,0.223222,1.254552,-71.341912,0.468060,188.495703,230.668050,52.999235,1
0.190625,6.166861,-1.117184,1.669794,0.348047,-16.455533,29.086723,-10.238790,15.749430,-28.934041,9.059117,0.011744,1.186754,-91.954730,0.546868,188.495707,226.331555,57.171943,1
0.191667,44.710906,38.862830,41.891827,1.147457,-22.748679,25.653461,-0.902094,22.052088,-25.437400,-0.273903,-0.196088,1.197847,-95.147375,0.591901,188.721866,206.702934,47.503327,1
0.192708,53.683047,47.906488,48.356516,1.203754,-26.069552,18.304200,9.045449,25.353481,-17.782710,-10.101943,-0.356520,1.157196,-90.869454,0.558126,188.495640,173.776566,47.793396,1
0.193750,-6.240457,-12.486354,-16.521259,-0.046029,-25.152183,8.666098,16.754506,24.575375,-8.209938,-17.588160,-0.462259,1.136801,-68.316518,0.456802,188.495709,162.152776,56.451678,1
0.194792,-59.621305,-63.471443,-68.773447,-1.014329,-21.636828,-1.858409,22.588491,20.914571,2.447542,-23.101915,-0.480490,1.149617,-36.657668,0.287927,188.495712,154.845585,51.302023,1
0.195833,-37.835049,-37.538461,-40.690934,-0.372548,-14.547407,-11.500673,24.177469,13.933849,12.029132,-24.480354,-0.425797,1.110895,1.200638,0.164085,188.646520,141.480571,40.018403,1
0.196875,33.625679,36.795708,34.236274,0.922271,-6.408516,-19.187017,22.901647,5.771146,19.613272,-23.025758,-0.312766,1.092981,37.966234,0.074019,188.495669,136.610656,37.388618,1
0.197917,52.485255,57.807531,55.173604,1.305087,2.511972,-23.810476,18.219768,-2.965873,23.916831,-18.151721,-0.192442,1.078857,67.740717,0.017727,188.495702,135.384588,35.969438,1
0.198958,4.257173,10.369436,7.490445,0.404343,10.731592,-24.767628,10.827734,-11.269375,24.785479,-10.536037,0.048206,1.042753,88.059916,-0.027306,188.495613,134.796131,35.680722,1
0.200000,-36.512957,-30.491454,-31.917427,-0.293733,16.756866,-22.399718,2.793923,-17.101465,22.170715,-2.592879,0.186760,1.015675,94.092120,-0.027306,188.646440,135.883920,36.779586,1
0.201042,-50.038968,-44.984797,-45.041232,-0.552697,20.077739,-16.827430,-5.525981,-20.443616,16.345919,5.719640,0.339900,0.991698,86.127232,-0.094856,188.495656,130.541162,34.901207,1
0.202083,-3.901373,0.808997,3.808488,0.381825,20.081408,-8.533502,-12.790433,-20.384332,8.109190,12.604218,0.460224,0.953114,64.302770,0.051502,188.495557,121.933435,38.398383,1
0.203125,42.304022,46.450107,52.257203,1.338865,17.732946,-0.222928,-17.947846,-18.020371,-0.418558,17.691495,0.460224,0.946224,34.138033,0.186602,188.495683,122.737354,41.689188,1
0.204167,45.637500,46.109501,50.628879,1.226272,12.375515,8.362307,-20.213396,-12.610682,-8.893393,19.652533,0.412823,0.928517,-2.151826,0.344218,188.646440,121.584981,35.163194,1
0.205208,-13.495009,-17.243083,-15.488367,-0.046029,5.821837,14.833485,-19.482698,-6.089413,-15.295818,18.811000,0.296146,0.907502,-37.360124,0.434285,188.495645,112.890344,34.249485,1
0.206250,-55.881029,-61.322106,-59.489570,-0.834180,-1.880387,19.885582,-16.316340,1.495269,-20.084408,15.402982,0.172176,0.913221,-66.253750,0.468060,188.495622,111.115393,36.011245,1
0.207292,-27.970214,-33.486432,-30.434923,-0.226178,-8.701937,21.233917,-10.640867,8.401886,-21.288170,9.649333,0.029975,0.891517,-85.246087,0.513093,188.495658,113.652422,34.204997,1
0.208333,33.953377,27.916481,29.606487,0.843456,-14.184129,19.952166,-3.925405,13.944965,-19.833074,2.951339,-0.108580,0.855138,-91.386075,0.558126,188.646491,112.106646,36.075011,1
0.209375,53.513548,48.141388,48.052725,1.192494,-17.692145,15.749021,3.215331,17.316757,-15.533925,-4.119823,-0.210673,0.846732,-83.127568,0.513093,188.571053,108.183317,36.882189,1
0.210417,10.551232,5.965057,3.395331,0.348047,-18.492090,9.128028,10.081571,18.180085,-8.712608,-10.817817,-0.345581,0.811731,-62.217414,0.479318,188.495703,101.019723,38.540428,1
0.211458,-26.320425,-29.610579,-33.375627,-0.350030,-16.917886,2.099205,14.790513,16.653515,-1.688460,-15.379612,-0.338289,0.822480,-32.985568,0.332960,188.495711,97.199055,44.028796,1
0.212500,-41.914322,-42.988145,-47.155623,-0.597734,-13.042923,-5.316640,17.550928,12.762985,5.855995,-18.026062,-0.345581,0.809113,1.932828,0.152827,188.646469,97.292512,41.974149,1
0.213541,-1.336290,1.032153,-1.538248,0.269232,-7.105716,-11.933472,17.485204,6.953126,12.139367,-17.717627,-0.210673,0.798640,36.312302,0.074019,188.571132,90.868019,36.815923,1
0.214583,39.625940,45.263861,45.063413,1.181235,-1.058425,-16.590223,15.629463,0.780152,16.888273,-15.680431,-0.148688,0.801534,63.942250,0.017727,188.495694,84.833570,38.993780,1
0.215625,41.377428,47.413197,46.630979,1.147457,5.550296,-18.791672,11.063568,-5.715181,18.903361,-10.977747,-0.024718,0.775145,82.544333,-0.027306,188.495725,87.972527,41.864443,1
0.216667,-13.664508,-8.657481,-10.566940,0.089083,10.460051,-18.105020,5.511810,-10.680238,18.083216,-5.483031,0.139360,0.761228,88.390702,0.006469,188.646435,87.855906,39.525947,1
0.217708,-57.711617,-52.983149,-53.498796,-0.699068,14.624902,-15.287664,-1.157258,-14.767147,15.031923,1.173077,0.245099,0.759918,80.645099,-0.038565,188.571058,84.015005,39.972325,1
0.218750,-36.366058,-32.018306,-29.377727,-0.214918,15.960590,-10.048299,-7.153621,-16.071401,9.678931,7.098079,0.336254,0.740144,60.355634,0.085277,188.495703,79.563053,44.785235,1
0.219791,21.760758,24.522173,28.269803,0.798419,15.322102,-3.943335,-11.920555,-15.378516,3.554297,11.751261,0.321669,0.724642,31.978630,0.152827,188.570922,74.707875,47.612699,1
0.220833,46.880492,47.530648,51.309373,1.237532,12.415880,2.723435,-15.117841,-12.555103,-3.090644,14.660453,0.303438,0.734908,-1.809889,0.299185,188.571161,72.618467,47.324412,1
0.221875,13.138915,10.850981,13.092365,0.528196,7.777666,9.015667,-15.968389,-7.849414,-9.409291,15.383942,0.234161,0.723195,-35.475757,0.456802,188.570982,69.417004,42.825526,1
0.222917,-22.986947,-27.555202,-25.622861,-0.169881,2.486286,13.647449,-14.874275,-2.621283,-13.880406,14.115931,0.157591,0.724022,-62.016712,0.468060,188.495752,63.261690,40.374472,1
0.223958,-38.739043,-44.867347,-43.911127,-0.507660,-3.131677,16.402382,-11.649926,3.058891,-16.561311,10.757415,0.084667,0.710517,-80.050140,0.524351,188.568334,62.206544,43.922853,1
0.225000,-0.093298,-5.815188,-4.734137,0.212935,-8.595522,16.656235,-6.500245,8.431528,-16.627452,5.582558,-0.042949,0.697219,-86.097211,0.513093,188.570993,64.637369,43.186161,1
0.226042,34.868671,30.876223,32.389220,0.933530,-12.345723,14.937523,-1.192054,12.184963,-14.784329,0.270618,-0.101287,0.692465,-78.333025,0.501835,188.570986,63.134126,39.159089,1
0.227083,45.264602,41.810828,41.296395,1.079901,-14.540068,10.917486,4.703789,14.367365,-10.613052,-5.502070,-0.203380,0.674758,-58.857517,0.445543,188.495584,57.042440,41.918243,1
0.228125,0.189200,-2.796721,-5.900698,0.167898,-14.235502,5.499175,9.192362,14.193218,-5.251242,-9.862049,-0.210673,0.652986,-30.919083,0.310443,188.571082,54.606336,45.502773,1
0.229167,-44.321206,-45.830438,-50.205693,-0.654031,-12.598917,-0.522558,12.977300,12.574016,0.917486,-13.551848,-0.225257,0.654915,1.773010,0.197860,188.571011,53.999861,45.056067,1
0.230208,-38.298345,-36.751545,-39.402857,-0.440104,-8.922105,-6.307084,14.396169,8.835402,6.587953,-14.812243,-0.196088,0.650574,34.275551,0.096535,188.571078,50.163611,40.247883,1
0.231250,13.636111,17.886242,17.151024,0.629529,-4.460026,-10.797374,14.067548,4.407608,11.072296,-14.343879,-0.108580,0.645544,60.140066,0.017727,188.495655,46.416801,37.280360,1
0.232291,46.055597,51.383011,50.896216,1.226272,1.007489,-14.359643,11.821328,-0.990965,14.493978,-11.918283,-0.017425,0.630455,77.749790,-0.016048,188.570953,45.327316,37.773143,1
0.233333,20.393467,25.344324,24.174690,0.708344,5.935591,-15.362572,7.788958,-5.944907,15.424358,-7.843893,0.081021,0.624943,83.722527,-0.016048,188.570921,48.078078,38.004724,1
0.234375,-26.173526,-21.530012,-21.515596,-0.091066,9.869265,-14.501135,3.002694,-9.872490,14.410200,-3.023165,0.150299,0.638999,76.066125,-0.004790,188.571062,49.848216,36.244568,1
0.235417,-45.677197,-42.471365,-41.492944,-0.451364,12.478261,-11.625518,-2.170184,-12.492113,11.425047,2.102190,0.197699,0.621636,57.040338,0.062760,188.495716,46.203696,35.612993,1
0.236458,-10.636128,-8.446071,-5.657664,0.212935,13.322239,-6.785660,-7.250274,-13.266514,6.446853,7.060000,0.259684,0.603791,30.075680,0.209118,188.571156,43.184677,39.354998,1
0.237500,22.065856,22.971831,26.507811,0.809678,12.386524,-1.808471,-10.814842,-12.347608,1.446612,10.490866,0.256038,0.612128,-1.828473,0.310443,188.571111,42.864365,42.733050,1
0.238541,39.433841,38.545715,42.122709,1.124939,9.744503,3.680586,-13.084259,-9.698342,-4.069527,12.661336,0.161237,0.611163,-33.390689,0.411768,188.571152,42.077972,39.130459,1
0.239583,5.500165,2.042223,4.075825,0.393084,5.513601,8.636968,-13.293030,-5.544738,-8.893393,12.672759,0.139360,0.605720,-58.939284,0.468060,188.495515,38.516662,36.177876,1
0.240625,-29.021107,-34.895833,-35.198378,-0.350030,1.113903,12.224206,-12.086798,-1.094713,-12.451765,11.336207,0.121129,0.605445,-75.906020,0.479318,188.571089,35.292676,36.913679,1
0.241667,-36.784155,-42.577070,-42.586595,-0.530179,-3.825207,14.200933,-8.835386,3.888871,-14.299297,8.015769,-0.002841,0.602689,-81.759822,0.501835,188.571145,38.105084,38.072384,1
0.242708,6.268560,2.030478,2.872809,0.393084,-7.747874,13.813910,-4.652237,7.753464,-13.792218,3.884260,-0.039302,0.584568,-73.928735,0.490577,188.571105,39.845167,37.365774,1
0.243750,47.603687,44.711845,45.124172,1.181235,-11.072416,11.928737,0.400791,11.103025,-11.755083,-1.180169,-0.115872,0.584155,-55.768939,0.400510,188.495626,37.792005,36.555942,1
0.244792,35.750065,33.460125,31.477844,0.865975,-12.356732,8.091807,5.117465,12.359111,-7.839550,-5.806697,-0.126811,0.573544,-29.320902,0.310443,188.570984,34.378223,39.957563,1
0.245833,-14.941400,-16.056837,-19.182475,-0.057288,-12.000793,3.543256,8.886938,12.058984,-3.275838,-9.511727,-0.145042,0.562382,1.940261,0.197860,188.571000,32.512218,43.334201,1
0.246875,-44.366405,-43.504926,-46.329309,-0.586475,-10.070650,-1.775179,11.724675,10.113719,1.980147,-12.104868,-0.108580,0.566792,32.774004,0.085277,188.571147,31.953673,42.568053,1
0.247916,-17.901980,-14.553476,-15.488367,0.010268,-6.614007,-6.644168,12.590687,6.656705,6.892200,-12.896899,-0.079410,0.563071,57.794828,0.040244,188.495680,28.944254,39.291923,1
0.248958,18.641978,23.230222,22.825854,0.730863,-2.559239,-10.489421,11.894785,2.569796,10.622539,-12.127715,-0.039302,0.572855,74.174325,-0.016048,188.646437,24.904437,37.689863,1
0.250000,35.976064,41.446732,41.940434,1.079901,1.979899,-12.819877,9.501652,-1.961745,12.950694,-9.603116,0.044560,0.543986,79.741941,-0.016048,188.492430,24.895760,39.664843,1
0.251042,1.759890,6.305662,6.518311,0.438121,6.427300,-13.206900,5.422889,-6.304318,13.109431,-5.528725,0.084667,0.542126,72.527827,0.017727,188.570207,26.679812,38.771078,1
0.252083,-29.970300,-27.566947,-27.834465,-0.271215,9.564699,-11.950118,1.146953,-9.438974,11.773388,-1.206824,0.110191,0.542539,54.215646,0.107793,188.495340,26.374230,36.081733,1
0.253125,-40.693930,-39.206252,-38.005414,-0.428845,11.472825,-8.774871,-3.619981,-11.421291,8.461941,3.552978,0.153945,0.547500,28.455199,0.175343,188.646866,23.012785,37.817857,1
0.254167,0.720297,1.501953,4.561892,0.370565,11.421452,-4.496819,-7.412651,-11.373123,4.242161,7.136157,0.143006,0.525865,-2.556946,0.332960,188.495450,21.836115,39.940137,1
0.255208,42.789919,42.139688,45.877575,1.203754,10.210526,0.488693,-10.613804,-10.098511,-0.806583,10.285242,0.146652,0.537027,-32.777433,0.377993,188.570392,21.499697,39.564442,1
0.256250,34.879971,31.851059,33.847420,0.933530,7.252931,5.236998,-11.901224,-7.156529,-5.493758,11.362861,0.139360,0.546880,-57.229602,0.479318,188.495683,19.107928,36.724438,1
0.257291,-12.952613,-17.454493,-16.970871,-0.000992,3.590797,9.007344,-11.611265,-3.492021,-9.290237,10.966846,0.077375,0.530619,-73.386097,0.490577,188.645518,17.555450,34.636872,1
0.258333,-39.665636,-44.973052,-45.029081,-0.563957,-0.944671,11.824699,-9.639540,0.961710,-11.957914,8.933458,0.048206,0.537509,-78.823629,0.513093,188.488997,16.936680,34.535653,1
0.259375,-11.494923,-15.927642,-15.512670,0.010268,-5.138878,12.607067,-6.117499,5.233883,-12.681053,5.300777,-0.021072,0.520835,-71.579781,0.479318,188.570863,18.073891,34.561436,1
0.260416,22.596952,19.436583,19.192504,0.652048,-8.401040,11.774761,-2.077397,8.505633,-11.688942,1.294928,-0.039302,0.519457,-53.297334,0.389252,188.495329,19.760906,33.468282,1
0.261458,39.897138,38.440010,37.748107,1.001086,-10.448606,9.148836,2.384113,10.580583,-8.972762,-3.148824,-0.050241,0.517942,-27.748738,0.287927,188.646265,18.063427,32.578101,1
0.262500,5.816563,5.272101,3.115843,0.348047,-10.852248,4.987307,6.555664,10.936288,-4.752982,-7.044246,-0.079410,0.504988,2.891736,0.197860,188.493579,16.336755,34.137181,1
0.263541,-28.908108,-28.823663,-32.452100,-0.361289,-10.004599,0.713416,9.490054,10.117424,-0.396511,-10.033402,-0.079410,0.512430,32.617903,0.107793,188.570251,17.287990,35.758706,1
0.264583,-38.897241,-36.563625,-38.758818,-0.451364,-7.524036,-4.109797,11.218213,7.575611,4.361214,-11.598425,-0.050241,0.512636,56.720702,0.028985,188.495405,17.075991,33.322468,1
0.265625,0.968895,5.636197,5.752755,0.404343,-4.027028,-7.792750,11.059701,4.163061,7.941634,-11.354723,-0.010133,0.509811,72.498093,-0.016048,188.646717,14.734480,32.431132,1
