1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,64.994272,82.366347,-196.852067,-3.480115,0.519449,-5.928385,5.078804,-0.179512,6.036780,-5.433529,-0.053887,0.325022,-0.007290,75.853802,188.495626,1488.371053,-876.169753,0
0.001043,12.088022,150.863246,-168.526520,-2.917150,2.794522,-6.685783,3.470495,-2.450841,6.671731,-3.666690,-0.024718,0.348103,-0.014723,10.746910,188.495602,1489.129861,-876.659692,0
0.002083,-36.682456,193.157028,-101.327776,-1.723664,4.709987,-6.111492,0.980710,-4.436864,6.142605,-1.195401,0.029975,0.331292,-0.011006,-57.095754,188.495673,1489.578222,-876.774452,0
0.003125,-106.696793,188.658689,-44.858957,-0.597734,6.265843,-5.025333,-1.447218,-5.848570,4.877112,1.234002,0.051852,0.328398,-0.033307,-117.001299,188.269400,1489.707323,-876.788614,0
0.004166,-167.818090,140.774283,6.275277,0.370565,6.555731,-2.965376,-3.662508,-6.267265,2.897299,3.381625,0.132068,0.335770,-0.029590,-159.681608,188.495703,1490.483787,-876.927252,0
0.005208,-201.740465,79.946875,60.775525,1.473977,6.012649,-0.347774,-5.332675,-5.611433,0.264897,4.927609,0.135714,0.334185,-0.011006,-174.632663,188.420235,1491.728697,-876.618421,0
0.006250,-175.129141,27.493660,138.218129,2.960204,4.603572,2.049267,-6.218018,-4.307179,-2.221995,5.852914,0.164883,0.343418,-0.007290,-167.089586,188.495667,1492.880037,-876.286313,0
0.007291,-128.822047,-22.528338,188.793386,3.928504,2.776174,4.071770,-6.098168,-2.417493,-4.135668,5.559711,0.161237,0.347690,-0.029590,-134.091436,188.269581,1493.854605,-876.352325,0
0.008333,-66.943656,-82.075539,196.886400,4.119912,0.101129,5.936135,-5.108440,0.254004,-6.062569,4.680099,0.150299,0.338319,-0.018440,-76.189872,188.495736,1495.367119,-876.647289,0
0.009375,-13.483709,-150.866063,168.864645,3.568207,-2.232656,6.743472,-3.484667,2.536448,-6.701929,2.867566,0.117483,0.332670,0.000144,-10.869073,188.420318,1495.838051,-877.685725,0
0.010416,36.473260,-193.253804,102.309939,2.318424,-4.126104,6.160858,-1.025810,4.552114,-6.115481,0.403893,0.051852,0.335219,-0.011006,57.367633,188.495671,1495.988566,-878.361875,0
0.011458,106.623197,-188.849426,45.476570,1.226272,-5.634257,5.066376,1.413716,5.978641,-4.854397,-2.017895,0.026329,0.329707,0.000144,117.216886,188.269458,1496.288443,-879.344369,0
0.012500,167.382895,-141.246900,-6.119428,0.235454,-5.953501,2.989772,3.636738,6.323231,-2.856947,-4.127439,-0.028364,0.331085,-0.044457,159.897195,188.495689,1496.170927,-879.596282,0
0.013541,201.712069,-79.691302,-60.085002,-0.856698,-5.406750,0.388817,5.306905,5.678515,-0.224545,-5.726733,-0.039302,0.332670,-0.029590,174.724408,188.420294,1496.103346,-879.691513,0
0.014583,175.315443,-26.885736,-136.980780,-2.399222,-4.030698,-2.045678,6.184516,4.389082,2.213844,-6.621575,-0.064826,0.338182,0.011294,166.967423,188.495562,1496.031912,-880.015048,0
0.015625,128.093055,22.537266,-188.722598,-3.356263,-2.239995,-4.030727,6.107193,2.540154,4.096651,-6.347411,-0.068472,0.348310,-0.022156,134.104373,188.269427,1496.092917,-879.621631,0
0.016666,65.864366,81.297552,-197.034342,-3.536412,0.512110,-5.915900,5.086536,-0.112817,6.063236,-5.456376,-0.064826,0.307866,0.003860,76.394201,188.495685,1496.522124,-879.748449,0
0.017708,12.924216,150.604856,-168.793857,-2.973447,2.768836,-6.698268,3.443432,-2.402672,6.654094,-3.681922,-0.006487,0.334530,-0.022156,11.219760,188.420278,1496.375636,-879.412687,0
0.018750,-36.151360,192.569777,-101.546506,-1.734924,4.709987,-6.107331,1.023237,-4.425748,6.102921,-1.252518,0.033621,0.329431,-0.044457,-56.555354,188.495665,1495.967506,-878.858779,0
0.019791,-106.143097,189.328154,-44.700985,-0.608994,6.240157,-5.021171,-1.470415,-5.807812,4.881522,1.176885,0.059144,0.328191,-0.011006,-116.821166,188.269443,1495.942315,-878.074188,0
0.020833,-166.439499,141.267573,6.494007,0.348047,6.541054,-2.982022,-3.604516,-6.263560,2.888480,3.316892,0.102898,0.331223,0.003860,-158.972333,188.495584,1495.367119,-877.470910,0
0.021875,-202.328062,79.488820,60.338065,1.462718,5.983294,-0.401874,-5.309478,-5.615138,0.286944,4.965687,0.161237,0.335426,-0.066757,-174.880346,188.420263,1495.796939,-877.652356,0
0.022916,-175.276040,27.023860,136.796383,2.960204,4.596233,2.024298,-6.190955,-4.236779,-2.213177,5.833875,0.161237,0.341695,-0.025873,-166.898194,188.495671,1494.443518,-877.593984,0
0.023958,-128.449150,-22.140752,189.291605,3.951023,2.831217,4.063447,-6.136829,-2.447135,-4.069527,5.525440,0.183114,0.326193,-0.003573,-134.744419,188.269521,1494.205527,-876.556587,0
0.025000,-66.830657,-80.936273,196.594759,4.108653,0.145162,5.923651,-5.116172,0.216951,-6.005247,4.661060,0.168530,0.333841,-0.044457,-76.989214,188.495703,1493.308511,-875.756062,0
0.026041,-13.935706,-151.159688,169.447925,3.579466,-2.170275,6.760118,-3.534926,2.506806,-6.706339,2.955147,0.128422,0.334048,0.022444,-11.623381,188.420282,1494.447474,-875.347712,0
0.027083,35.919564,-192.208498,103.561561,2.340943,-4.093079,6.119243,-1.083802,4.496535,-6.080206,0.487665,0.059144,0.341489,-0.040740,56.354383,188.495707,1494.012800,-874.434602,0
0.028125,106.227699,-189.683321,46.460856,1.237532,-5.656274,5.062214,1.405983,5.967525,-4.942585,-1.937930,0.026329,0.332463,-0.029590,117.048011,188.269503,1495.208196,-873.924227,0
0.029166,166.320702,-142.174755,-5.451086,0.224195,-5.968179,3.039711,3.563282,6.382515,-2.953953,-4.112208,-0.013779,0.336115,-0.025873,159.311762,188.420155,1496.288093,-873.996927,0
0.030208,202.356164,-80.407747,-59.708300,-0.879217,-5.432436,0.442917,5.345566,5.752620,-0.242182,-5.768619,-0.046595,0.333634,-0.022156,175.186000,188.420104,1497.572906,-874.804047,0
0.031250,175.417142,-28.013257,-136.458258,-2.387963,-4.019689,-2.020709,6.180650,4.403903,2.231482,-6.636807,-0.064826,0.340800,-0.025873,167.170073,188.495593,1497.501496,-875.557652,0
0.032291,129.053549,21.903036,-188.965632,-3.345004,-2.313384,-4.093150,6.076264,2.580912,4.109879,-6.377874,-0.101287,0.346518,-0.018440,134.914973,188.269424,1498.276449,-876.083880,0
0.033333,67.016959,80.862986,-196.791308,-3.525153,0.453398,-5.882608,5.129063,-0.094291,6.023552,-5.460184,-0.035656,0.331912,-0.025873,76.990892,188.420316,1497.927318,-875.998351,0
0.034375,13.760411,150.452171,-169.316379,-3.007225,2.787183,-6.785660,3.489826,-2.436019,6.759919,-3.720000,-0.017425,0.334392,-0.033307,11.805193,188.420282,1499.188919,-877.317390,0
0.035416,-35.608963,192.370112,-102.287758,-1.757442,4.702648,-6.123977,1.015505,-4.429453,6.155833,-1.282981,0.051852,0.329776,-0.025873,-56.082505,188.495544,1499.827079,-877.615685,0
0.036458,-105.555501,189.457349,-45.150597,-0.642772,6.265843,-5.008687,-1.485879,-5.885623,4.943253,1.192116,0.091960,0.322266,-0.011006,-116.460900,188.269552,1500.800110,-878.613849,0
0.037500,-166.552498,141.373278,5.910727,0.370565,6.588757,-2.961214,-3.650910,-6.252444,2.914936,3.431127,0.124775,0.328329,0.000144,-158.758425,188.420283,1500.951563,-879.930938,0
0.038541,-202.497560,79.770700,59.548206,1.440199,6.067692,-0.368582,-5.344273,-5.626254,0.238441,4.984726,0.194053,0.329293,-0.022156,-174.576371,188.420377,1500.676052,-880.891914,0
0.039583,-175.332540,27.164800,136.456136,2.937686,4.632928,2.070075,-6.233483,-4.292358,-2.235224,5.860530,0.164883,0.334668,0.003860,-166.695544,188.495685,1501.325594,-881.236388,0
0.040625,-128.313551,-22.046792,188.854145,3.905986,2.831217,4.075932,-6.148428,-2.465662,-4.135668,5.632060,0.153945,0.357129,-0.055607,-134.440444,188.269418,1502.586156,-882.158692,0
0.041666,-66.254361,-80.572177,196.971461,4.097394,0.134154,5.977751,-5.127770,0.261415,-6.084615,4.702946,0.132068,0.338319,-0.018440,-77.000472,188.344800,1503.317539,-883.239409,0
0.042708,-13.404610,-150.443243,169.520835,3.590725,-2.184953,6.764280,-3.515596,2.514217,-6.737204,2.966570,0.088314,0.310139,-0.037023,-11.893581,188.420359,1503.517944,-883.305559,0
0.043750,35.388468,-192.584339,103.342831,2.340943,-4.144451,6.194150,-1.052873,4.511356,-6.159575,0.491473,0.117483,0.337975,-0.033307,55.892792,188.495671,1504.453786,-883.717674,0
0.044791,105.448005,-189.589361,46.509462,1.237532,-5.700308,5.078860,1.394385,5.982347,-4.969041,-1.968393,0.015390,0.333427,-0.033307,116.440062,188.344764,1504.421323,-884.228289,0
0.045833,166.241603,-142.468381,-4.843502,0.224195,-5.986527,3.052195,3.621274,6.412157,-2.949544,-4.104592,-0.024718,0.333703,-0.011006,159.255470,188.344901,1504.551888,-884.623613,0
0.046875,202.457864,-81.652718,-58.991351,-0.867958,-5.432436,0.459563,5.345566,5.763736,-0.277457,-5.715309,-0.090349,0.336115,0.003860,175.523749,188.420296,1504.448685,-884.428821,0
0.047916,175.903039,-28.952858,-136.057253,-2.376704,-4.085740,-1.999901,6.157453,4.452071,2.196207,-6.640615,-0.061180,0.340869,-0.040740,167.732989,188.495622,1504.930151,-884.432469,0
0.048958,129.573345,20.998670,-188.904873,-3.333744,-2.331732,-4.034889,6.145855,2.554975,4.162792,-6.419760,-0.079410,0.349757,-0.007290,135.601730,188.269427,1505.082297,-885.822572,0
0.050000,67.988752,80.134796,-196.924977,-3.457597,0.435051,-5.874285,5.113599,-0.112817,6.041189,-5.448760,-0.064826,0.338802,-0.011006,77.846525,188.344905,1504.729512,-886.728024,0
0.051041,14.935603,150.581366,-169.644474,-2.995965,2.739480,-6.760691,3.501424,-2.424904,6.746691,-3.735231,-0.039302,0.350170,-0.044457,12.593275,188.420251,1504.712235,-886.975402,0
0.052083,-34.727569,191.818097,-103.235588,-1.779961,4.709987,-6.157269,1.065764,-4.410927,6.129377,-1.248711,0.019036,0.333083,-0.037023,-55.103030,188.495694,1503.688158,-887.550584,0
0.053125,-105.239103,189.797955,-46.013366,-0.665290,6.258504,-5.075271,-1.424021,-5.893033,4.916797,1.184500,0.095606,0.326951,0.003860,-116.066858,188.269422,1503.386560,-888.058191,0
0.054166,-165.479005,142.395094,5.351750,0.303010,6.592426,-2.961214,-3.635446,-6.285792,2.941393,3.381625,0.117483,0.329087,-0.044457,-158.184251,188.344854,1503.561172,-888.050262,0
0.055208,-202.791358,80.675066,59.110746,1.440199,6.012649,-0.397712,-5.394533,-5.678128,0.260488,4.988534,0.150299,0.330327,-0.029590,-174.846571,188.420294,1504.285092,-888.444223,0
0.056250,-175.705437,27.892991,135.350334,2.915167,4.684300,2.061751,-6.210286,-4.333116,-2.191130,5.849107,0.190407,0.333979,-0.040740,-166.549186,188.495595,1504.299306,-888.188034,0
0.057291,-128.754248,-21.259877,189.388818,3.939764,2.878920,4.080093,-6.183223,-2.469367,-4.148896,5.620636,0.135714,0.311104,-0.022156,-134.789452,188.344849,1504.287614,-888.719757,0
0.058333,-66.898456,-79.550362,196.752731,4.097394,0.163510,5.936135,-5.139369,0.224362,-6.040522,4.721985,0.106545,0.319579,-0.022156,-77.236897,188.344880,1503.977129,-888.308647,0
0.059375,-14.071306,-150.560693,169.824627,3.568207,-2.195961,6.789249,-3.565855,2.558680,-6.781298,2.993225,0.124775,0.309175,-0.003573,-12.118747,188.420377,1504.624522,-889.293652,0
0.060416,35.083370,-191.785678,103.379286,2.340943,-4.144451,6.173342,-1.114731,4.526177,-6.163984,0.461010,0.059144,0.347759,-0.040740,55.408684,188.495680,1504.094509,-889.718527,0
0.061458,105.052507,-190.258827,46.120609,1.260050,-5.707647,5.162091,1.375054,6.000873,-5.021954,-1.918891,0.004452,0.329845,-0.011006,116.349995,188.269583,1505.094617,-889.319623,0
0.062500,165.156810,-142.609321,-4.831351,0.246713,-6.052577,3.085488,3.574880,6.386221,-2.980409,-4.093168,-0.061180,0.333496,-0.051890,158.512421,188.269527,1504.707975,-888.911920,0
0.063541,202.875961,-81.088958,-58.432374,-0.845439,-5.491148,0.501178,5.361031,5.763736,-0.321551,-5.776235,-0.042949,0.337630,-0.040740,175.636333,188.420309,1505.244181,-889.079100,0
0.064583,175.733540,-28.788428,-135.461821,-2.354185,-4.137112,-1.983255,6.238642,4.485419,2.209435,-6.678693,-0.093995,0.339284,0.018727,167.744247,188.495861,1505.649268,-889.324606,0
0.065625,129.686344,20.622829,-188.989935,-3.356263,-2.357418,-4.076504,6.184516,2.614259,4.140745,-6.476877,-0.046595,0.338388,0.003860,136.311005,188.344771,1506.688572,-889.030811,0
0.066666,68.565048,79.477075,-196.803460,-3.547671,0.409364,-5.965839,5.163858,-0.060944,6.094102,-5.532533,-0.017425,0.338182,-0.025873,78.961099,188.269539,1507.968540,-889.261739,0
0.067708,15.613598,150.252506,-170.227754,-3.018484,2.761497,-6.789821,3.598077,-2.413788,6.821650,-3.796157,0.000805,0.334461,-0.025873,13.460166,188.420332,1509.185263,-889.748541,0
0.068750,-34.219072,191.841587,-104.074053,-1.791220,4.691639,-6.207207,1.116024,-4.436864,6.274887,-1.271558,0.019036,0.337424,-0.044457,-54.540114,188.495624,1510.959183,-890.629065,0
0.069791,-104.719307,190.115070,-47.240685,-0.699068,6.328224,-5.137694,-1.439486,-5.926381,5.044669,1.169269,0.084667,0.329087,-0.003573,-115.537717,188.344880,1512.456504,-891.116129,0
0.070833,-165.659804,142.829659,4.258100,0.303010,6.654807,-3.048607,-3.631579,-6.308023,2.967849,3.358778,0.113837,0.331429,-0.014723,-158.127959,188.269499,1512.806227,-891.317927,0
0.071875,-202.893058,81.743862,58.430252,1.395162,6.126403,-0.493428,-5.406131,-5.715181,0.308991,5.038036,0.135714,0.334323,-0.051890,-175.060479,188.420300,1513.615650,-892.019700,0
0.072916,-175.954036,28.973532,135.605519,2.892649,4.691639,2.049267,-6.283742,-4.392400,-2.199949,5.910032,0.175822,0.341351,-0.037023,-167.100844,188.420222,1514.788722,-892.865136,0
0.073958,-129.669542,-20.484706,188.999965,3.917245,2.930292,4.125870,-6.260545,-2.480483,-4.219446,5.700601,0.164883,0.347207,-0.040740,-135.341110,188.344956,1515.681330,-894.404533,0
0.075000,-67.870250,-79.080561,197.080826,4.119912,0.119476,5.981912,-5.197361,0.224362,-6.102253,4.771487,0.146652,0.336115,-0.025873,-77.979946,188.269458,1516.557949,-895.496632,0
0.076041,-14.625002,-150.032167,170.019053,3.613244,-2.214309,6.855833,-3.627713,2.554975,-6.829801,3.004649,0.099252,0.318545,-0.003573,-12.580338,188.420173,1516.864006,-895.984355,0
0.077083,34.292375,-192.208498,103.816746,2.318424,-4.093079,6.248250,-1.095400,4.548408,-6.238944,0.518128,0.066437,0.318063,-0.048173,55.093451,188.420240,1518.168463,-896.350307,0
0.078125,104.295412,-190.423257,46.485159,1.260050,-5.703977,5.157929,1.409850,6.074978,-5.017545,-1.953161,0.029975,0.325573,-0.022156,115.775821,188.420202,1518.265624,-897.680561,0
0.079166,165.021211,-142.996906,-4.491104,0.235454,-6.085602,3.114618,3.636738,6.434389,-2.998047,-4.116016,-0.032010,0.333290,-0.022156,158.287254,188.269434,1518.867534,-898.345325,0
0.080208,203.101959,-81.006743,-57.715426,-0.834180,-5.509495,0.497016,5.361031,5.856367,-0.325960,-5.768619,-0.068472,0.330051,-0.029590,175.366133,188.420265,1519.740640,-898.472449,0
0.081250,176.106438,-28.612253,-134.404626,-2.297889,-4.159129,-1.979094,6.257972,4.503945,2.178569,-6.690117,-0.119518,0.320268,0.000144,167.541597,188.420245,1519.823901,-898.259163,0
0.082291,129.200448,20.246989,-188.941328,-3.390041,-2.364757,-4.051535,6.254106,2.658722,4.114289,-6.484493,-0.053887,0.374492,-0.011006,136.187163,188.420323,1520.044791,-897.608955,0
0.083333,67.706254,78.572709,-197.010038,-3.536412,0.383678,-5.932546,5.202520,-0.068354,6.050008,-5.551572,-0.010133,0.328536,-0.003573,79.186266,188.269434,1519.682881,-897.130148,0
0.084375,15.331100,150.029351,-170.312816,-3.063521,2.779844,-6.827275,3.663801,-2.387851,6.795194,-3.811388,-0.017425,0.325297,0.022444,13.955533,188.420278,1519.591737,-896.524709,0
0.085416,-33.631476,191.195611,-104.657334,-1.768702,4.618250,-6.198884,1.119890,-4.362758,6.217565,-1.286789,0.037267,0.330603,-0.048173,-53.493090,188.420309,1518.445438,-895.765683,0
0.086458,-104.018711,190.620105,-47.678145,-0.687809,6.320885,-5.125210,-1.366029,-5.952318,5.035850,1.138806,0.081021,0.329431,-0.007290,-115.188709,188.344603,1518.510051,-896.091384,0
0.087500,-164.371612,143.898455,3.614061,0.336788,6.651138,-3.077737,-3.600650,-6.322844,2.976668,3.362586,0.102898,0.336666,0.003860,-157.486235,188.269563,1518.276401,-896.763502,0
0.088541,-203.390254,82.800913,57.968489,1.417680,6.093378,-0.472620,-5.394533,-5.748528,0.291353,4.999958,0.172176,0.337630,-0.033307,-175.645912,188.420410,1518.403919,-897.179122,0
0.089583,-176.462532,29.995347,134.329594,2.858871,4.684300,1.974359,-6.241215,-4.388695,-2.147036,5.883377,0.208637,0.341902,-0.022156,-167.337269,188.420254,1517.760485,-897.031462,0
0.090625,-130.257138,-19.462890,189.498183,3.928504,2.941301,4.075932,-6.241215,-2.547178,-4.162124,5.696793,0.164883,0.350308,0.007577,-136.298068,188.420229,1518.182780,-896.487398,0
0.091666,-69.237541,-78.152705,196.959310,4.029838,0.178188,5.931974,-5.197361,0.172488,-6.071387,4.741025,0.135714,0.341558,0.007577,-78.925645,188.269492,1517.530547,-896.386248,0
0.092708,-16.116592,-150.454988,170.748154,3.613244,-2.177614,6.872479,-3.631579,2.514217,-6.785707,3.035111,0.102898,0.333290,-0.003573,-13.368421,188.420343,1517.580587,-896.277570,0
0.093750,33.625679,-190.963527,105.056217,2.385980,-4.071062,6.206635,-1.172723,4.489124,-6.212488,0.518128,0.059144,0.336046,0.015011,53.967618,188.420303,1516.490572,-896.079675,0
0.094791,103.945115,-190.975272,47.189956,1.271309,-5.718655,5.199545,1.394385,6.037926,-5.057229,-1.922699,0.008098,0.327089,-0.022156,115.719529,188.420321,1516.754986,-895.816948,0
0.095833,163.823419,-143.748587,-3.992885,0.235454,-6.037899,3.106295,3.574880,6.430684,-2.989228,-4.154094,-0.035656,0.330189,-0.025873,157.668047,188.269445,1516.205068,-896.730132,0
0.096875,203.520057,-81.723188,-57.253662,-0.856698,-5.487478,0.484532,5.384228,5.860073,-0.339189,-5.761003,-0.021072,0.328260,-0.044457,175.602558,188.420260,1516.309765,-896.989479,0
0.097916,176.230737,-29.258228,-133.626919,-2.275370,-4.173807,-1.983255,6.250240,4.496535,2.209435,-6.697732,-0.090349,0.337699,-0.040740,167.237623,188.420283,1515.867071,-897.748677,0
0.098958,129.731544,19.871149,-188.989935,-3.322485,-2.394113,-4.088989,6.265704,2.684659,4.215705,-6.526379,-0.064826,0.346587,-0.025873,136.322263,188.344883,1516.754758,-899.158632,0
0.100000,68.180851,77.903244,-196.912825,-3.525153,0.383678,-5.974162,5.260512,-0.009070,6.085283,-5.578227,-0.086703,0.329845,-0.014723,79.220041,188.269434,1517.312828,-899.169840,0
0.101041,15.477999,149.583040,-170.640911,-3.074780,2.768836,-6.868890,3.632872,-2.410083,6.808422,-3.879929,-0.002841,0.344245,-0.025873,14.124408,188.420218,1517.983820,-899.339031,0
0.102083,-33.326378,191.066416,-104.475058,-1.791220,4.662283,-6.223853,1.139221,-4.440569,6.239612,-1.336291,0.015390,0.326606,-0.033307,-53.279182,188.420314,1518.714728,-899.806031,0
0.103125,-103.284216,190.890241,-47.216381,-0.699068,6.357580,-5.187633,-1.389226,-5.918970,5.079944,1.146422,0.051852,0.327364,-0.007290,-114.794668,188.420269,1518.788990,-899.514442,0
0.104166,-164.089114,143.604830,3.480393,0.325528,6.676824,-3.081899,-3.616115,-6.363602,3.033990,3.362586,0.128422,0.332601,-0.022156,-157.171002,188.269584,1519.537527,-899.315665,0
0.105208,-203.322455,82.401583,57.239388,1.406421,6.181445,-0.472620,-5.425462,-5.811517,0.366313,4.992342,0.143006,0.332738,-0.014723,-175.499554,188.344862,1520.403184,-898.589004,0
0.106250,-176.338233,30.288973,134.159470,2.915167,4.783376,2.003490,-6.303073,-4.436864,-2.186720,5.936687,0.190407,0.345761,-0.014723,-167.697535,188.420191,1521.150913,-899.368610,0
0.107291,-130.562236,-19.098795,189.097178,3.917245,2.955979,4.113385,-6.303073,-2.558293,-4.157715,5.731063,0.179468,0.347207,-0.040740,-136.815951,188.495683,1521.404173,-899.561205,0
0.108333,-69.960736,-77.659415,197.080826,4.108653,0.192866,5.956943,-5.251486,0.161372,-6.093434,4.760064,0.139360,0.340386,-0.051890,-79.893861,188.269438,1521.671978,-900.054258,0
0.109375,-16.907587,-149.902972,171.112704,3.658281,-2.177614,6.880802,-3.650910,2.495691,-6.807754,3.038919,0.110191,0.339008,-0.022156,-14.336637,188.420244,1521.660638,-900.397456,0
0.110416,32.970284,-191.186683,105.906834,2.374721,-4.096748,6.289865,-1.137928,4.503945,-6.247763,0.529551,0.084667,0.333841,-0.003573,53.224569,188.420260,1522.140213,-901.092515,0
0.111458,103.255819,-191.069232,48.405123,1.293828,-5.740672,5.236998,1.320929,6.041631,-5.026363,-1.945546,0.029975,0.328949,-0.044457,114.965221,188.495785,1521.401163,-902.038777,0
0.112500,163.744319,-144.453287,-2.996448,0.280491,-6.041569,3.114618,3.605809,6.423273,-2.980409,-4.119823,-0.039302,0.333772,-0.055607,157.364072,188.269498,1521.089003,-902.242576,0
0.113541,203.361858,-82.803729,-56.633927,-0.800402,-5.575546,0.546955,5.353299,5.886010,-0.348007,-5.818121,-0.064826,0.334737,-0.014723,175.715141,188.495664,1521.483297,-903.342676,0
0.114583,176.671434,-30.186084,-132.982880,-2.264111,-4.166468,-1.970770,6.230909,4.548408,2.156523,-6.697732,-0.068472,0.338113,-0.014723,167.530339,188.420374,1521.918334,-903.125773,0
0.115625,130.217441,18.919803,-188.965632,-3.401300,-2.423469,-4.059858,6.246374,2.710596,4.189248,-6.541611,-0.057533,0.348034,-0.025873,136.750079,188.495626,1522.062419,-903.183623,0
0.116666,68.983146,76.963643,-196.973583,-3.502634,0.380009,-5.915900,5.190921,-0.012775,6.089693,-5.524917,-0.053887,0.327640,0.000144,79.884282,188.269534,1521.122209,-903.804279,0
0.117708,16.201194,149.606530,-170.774579,-3.029743,2.717463,-6.860567,3.609676,-2.402672,6.817241,-3.834235,0.000805,0.352030,-0.025873,14.394607,188.495582,1520.662800,-904.316525,0
0.118750,-32.761382,190.420440,-105.021884,-1.734924,4.640267,-6.211369,1.170150,-4.355348,6.221974,-1.359138,0.037267,0.344796,-0.044457,-52.547391,188.420401,1519.987930,-903.440943,0
0.119791,-102.594921,191.489236,-47.192078,-0.710327,6.335563,-5.170987,-1.400824,-5.941202,5.093172,1.134998,0.055498,0.327020,-0.029590,-114.614534,188.495644,1520.273789,-903.747316,0
0.120833,-162.574924,144.438726,3.577606,0.314269,6.658477,-3.106868,-3.623847,-6.326550,2.945802,3.309276,0.121129,0.330809,-0.018440,-156.326627,188.269407,1518.612867,-903.750238,0
0.121875,-203.853551,82.225407,56.619653,1.372643,6.137412,-0.501751,-5.402265,-5.752233,0.326628,4.996150,0.128422,0.333014,-0.007290,-175.533329,188.495640,1517.690874,-904.222332,0
0.122916,-176.598132,29.924877,132.458236,2.858871,4.717326,1.970198,-6.283742,-4.392400,-2.124989,5.875761,0.179468,0.339973,0.015011,-167.168394,188.420213,1516.286254,-903.252971,0
0.123958,-130.178038,-18.582014,189.473880,3.928504,2.966987,4.067609,-6.276010,-2.613872,-4.140077,5.738679,0.153945,0.342453,-0.029590,-137.198734,188.495703,1516.767426,-902.746604,0
0.125000,-69.553939,-76.437934,196.679821,4.097394,0.222221,5.907005,-5.228290,0.142846,-6.066978,4.767679,0.146652,0.336252,-0.014723,-80.445519,188.269447,1516.208090,-902.278234,0
0.126041,-16.873687,-150.126127,171.307131,3.624503,-2.104224,6.918256,-3.693437,2.495691,-6.785707,3.054151,0.102898,0.326193,-0.044457,-14.741937,188.495624,1516.302448,-902.108830,0
0.127083,32.439187,-190.023927,106.951877,2.397239,-4.049045,6.277381,-1.211384,4.463187,-6.199259,0.560014,0.062790,0.332049,-0.018440,52.143770,188.420305,1515.331832,-901.694706,0
0.128125,102.826422,-191.773933,48.951948,1.271309,-5.729664,5.245321,1.378921,6.067568,-5.096914,-1.899852,-0.006487,0.332187,0.007577,114.773830,188.495658,1516.485370,-901.756697,0
0.129166,162.467428,-145.522083,-2.425320,0.280491,-6.056247,3.135426,3.555550,6.434389,-3.033322,-4.085553,-0.028364,0.334668,-0.029590,156.778639,188.269400,1516.631559,-901.686343,0
0.130208,203.926854,-83.719840,-56.111405,-0.777883,-5.553529,0.526147,5.357165,5.863778,-0.343598,-5.791466,-0.042949,0.334874,-0.033307,176.300574,188.495615,1516.279179,-901.998678,0
0.131250,176.987832,-31.348840,-132.363145,-2.219074,-4.192154,-1.920832,6.211579,4.515061,2.165341,-6.678693,-0.042949,0.342247,-0.029590,167.890605,188.420249,1515.424705,-902.643650,0
0.132291,131.279634,18.003692,-189.123604,-3.356263,-2.419799,-4.030727,6.288901,2.714301,4.145155,-6.545419,-0.112226,0.351273,-0.014723,137.797104,188.495649,1515.385095,-902.838525,0
0.133333,70.384336,76.341157,-196.681943,-3.525153,0.324967,-5.895093,5.190921,-0.009070,6.089693,-5.582035,-0.039302,0.337768,-0.037023,80.627331,188.344981,1515.739073,-903.375803,1
0.134375,17.206888,149.348140,-171.284949,-3.041003,2.750488,-6.864729,3.675400,-2.376735,6.892200,-3.864698,-0.006487,0.336666,-0.018440,15.036332,188.495772,1516.623996,-903.965607,1
0.135416,-32.015587,190.032855,-105.908956,-1.802480,4.662283,-6.290438,1.143087,-4.347937,6.252840,-1.355330,0.033621,0.337148,-0.018440,-51.871891,188.420330,1516.602196,-904.499793,1
0.136458,-101.996025,191.630176,-47.823965,-0.687809,6.353910,-5.216763,-1.377628,-5.963433,5.093172,1.115959,0.066437,0.325780,-0.007290,-114.119168,188.495816,1516.601284,-904.864244,1
0.137500,-162.484525,144.744096,3.018629,0.325528,6.654807,-3.111029,-3.666375,-6.371013,3.047218,3.385433,0.113837,0.326744,-0.011006,-156.078944,188.344804,1517.935850,-905.668074,1
0.138541,-203.921351,82.742188,56.024221,1.383902,6.159428,-0.472620,-5.429328,-5.807812,0.353085,5.022805,0.124775,0.329776,-0.033307,-175.465779,188.420336,1518.702426,-906.121280,1
0.139583,-176.812830,30.359443,132.057231,2.813834,4.787046,1.986844,-6.306939,-4.440569,-2.173492,5.940495,0.186760,0.310070,0.000144,-166.954486,188.420477,1519.507540,-907.260257,1
0.140625,-130.494436,-18.441074,189.036420,3.917245,2.981665,4.071770,-6.322403,-2.628693,-4.179762,5.780565,0.172176,0.348654,-0.051890,-136.984825,188.495691,1520.011369,-907.878085,1
0.141666,-69.418340,-75.956389,197.044371,4.063616,0.233230,5.936135,-5.236022,0.124320,-6.089025,4.801950,0.161237,0.335081,-0.022156,-80.445519,188.344844,1520.577324,-908.004591,1
0.142708,-16.738088,-149.198271,171.489406,3.613244,-2.217978,6.889125,-3.677973,2.525333,-6.812164,3.118884,0.132068,0.351962,0.003860,-15.068428,188.420182,1521.131782,-908.229414,1
0.143750,31.885491,-190.082652,106.660237,2.397239,-4.038037,6.302350,-1.199786,4.455777,-6.269810,0.560014,0.088314,0.309037,-0.022156,51.670920,188.420311,1521.728959,-908.370859,1
0.144791,101.877228,-191.914873,48.818280,1.305087,-5.744341,5.245321,1.355724,6.041631,-5.074867,-1.854157,0.033621,0.330809,-0.037023,114.199655,188.495638,1521.186829,-907.821660,1
0.145833,162.015431,-145.663023,-2.145831,0.303010,-6.078263,3.160395,3.540085,6.441800,-3.050960,-4.081745,-0.046595,0.336183,-0.003573,156.463406,188.420298,1521.205939,-907.856375,1
0.146875,203.994653,-84.060445,-55.564580,-0.800402,-5.590224,0.534470,5.376495,5.874894,-0.396511,-5.791466,-0.093995,0.336597,-0.037023,176.491965,188.495620,1521.521635,-907.652179,1
0.147916,177.304230,-31.865621,-131.597590,-2.264111,-4.203163,-1.891701,6.227043,4.552114,2.130066,-6.671077,-0.104934,0.342660,-0.014723,168.295905,188.420274,1521.665537,-907.433124,1
0.148958,131.584732,17.310737,-188.941328,-3.367522,-2.449155,-4.026566,6.281169,2.747649,4.145155,-6.549226,-0.079410,0.345898,0.000144,138.483861,188.495765,1521.787510,-907.526900,1
0.150000,71.604728,75.425047,-196.791308,-3.525153,0.313958,-5.857639,5.225716,0.031688,6.054418,-5.570611,-0.050241,0.339973,-0.033307,81.820714,188.420273,1521.361011,-907.479660,1
0.151041,18.483779,149.477335,-171.552286,-3.086040,2.695446,-6.893860,3.656069,-2.380440,6.856925,-3.857082,-0.024718,0.337975,0.000144,15.982031,188.495687,1520.871451,-907.891320,1
0.152083,-31.281092,189.104999,-107.367156,-1.813739,4.610911,-6.211369,1.170150,-4.296063,6.230793,-1.389601,0.008098,0.336735,-0.044457,-50.622217,188.420354,1520.251940,-907.640847,1
0.153125,-101.634427,192.135212,-48.893312,-0.710327,6.291529,-5.200117,-1.362163,-5.959728,5.101991,1.108343,0.081021,0.327295,-0.025873,-113.781418,188.495711,1520.282672,-908.118864,1
0.154166,-161.128534,146.130007,2.471804,0.269232,6.651138,-3.135999,-3.581320,-6.308023,2.994305,3.305468,0.081021,0.331154,-0.003573,-155.347153,188.420222,1518.705804,-907.869318,1
0.155208,-204.158649,83.752259,55.562458,1.350125,6.181445,-0.518397,-5.355872,-5.781875,0.326628,5.041844,0.168530,0.330396,-0.011006,-175.859820,188.495683,1518.297208,-908.833668,1
0.156250,-177.287427,31.193339,130.696244,2.813834,4.750351,1.911936,-6.190955,-4.414632,-2.116170,5.890993,0.172176,0.338044,-0.007290,-166.943227,188.420193,1517.224128,-908.454660,1
0.157291,-130.889934,-17.595433,189.510335,3.951023,2.977995,4.050962,-6.326270,-2.587935,-4.113621,5.769142,0.157591,0.351273,-0.040740,-137.604033,188.495749,1516.627482,-908.422130,1
0.158333,-70.457933,-74.781888,196.679821,4.097394,0.262586,5.911166,-5.224424,0.146551,-6.018475,4.702946,0.157591,0.314687,-0.018440,-81.008435,188.420164,1514.387290,-908.573565,1
0.159375,-17.585582,-149.503642,171.610922,3.680800,-2.100555,6.839187,-3.701170,2.488280,-6.794526,3.099845,0.102898,0.308761,-0.025873,-15.237303,188.495676,1514.098894,-908.479426,1
0.160416,31.569093,-188.908151,107.328579,2.408499,-4.012350,6.227442,-1.195920,4.400198,-6.225716,0.586669,0.033621,0.330327,-0.011006,50.815288,188.420245,1513.139378,-907.735020,1
0.161458,101.346132,-192.537359,48.429426,1.293828,-5.722325,5.216191,1.332527,6.074978,-5.132189,-1.877005,0.037267,0.322610,-0.018440,114.165880,188.495765,1513.955277,-908.272419,1
0.162500,160.489941,-146.262019,-2.413168,0.269232,-6.037899,3.147911,3.532353,6.386221,-3.059778,-4.081745,-0.039302,0.330603,-0.025873,155.472673,188.420354,1513.054738,-908.056101,1
0.163541,204.367551,-83.637625,-54.896238,-0.766624,-5.568207,0.571924,5.326236,5.874894,-0.392101,-5.780042,-0.057533,0.334116,-0.025873,176.458190,188.495620,1512.869124,-907.996769,1
0.164583,177.383329,-31.489780,-130.370271,-2.230333,-4.166468,-1.895863,6.196114,4.566935,2.077154,-6.613960,-0.090349,0.341627,-0.014723,167.845572,188.420336,1512.266453,-906.878167,1
0.165625,131.516932,17.181541,-189.038542,-3.345004,-2.445485,-4.009920,6.296634,2.762470,4.105470,-6.560650,-0.090349,0.326400,-0.018440,138.990486,188.495655,1512.438745,-906.404825,1
0.166666,71.446529,74.638131,-196.572578,-3.502634,0.273594,-5.874285,5.198654,0.065036,6.036780,-5.582035,-0.068472,0.338802,-0.033307,82.620055,188.495615,1512.283959,-905.935723,1
0.167708,18.641978,149.113240,-172.159870,-3.063521,2.680768,-6.868890,3.710195,-2.332272,6.839288,-3.914200,-0.042949,0.333979,-0.063040,16.747597,188.495694,1512.734611,-905.275915,1
0.168750,-30.795195,188.752649,-108.205622,-1.824998,4.599902,-6.257146,1.177882,-4.292358,6.244021,-1.408640,-0.010133,0.339146,-0.037023,-49.800360,188.420224,1512.795676,-905.527766,1
0.169791,-1.946486,32.191664,14.052347,0.505677,12.393863,-20.023485,5.600731,-12.573629,21.002228,-6.115132,-0.010133,0.607029,22.129375,-3.720037,188.495769,1653.700342,-803.585963,1
0.170833,0.765496,4.872771,1.560429,0.303010,23.732534,-32.778572,5.032410,-24.523115,33.463146,-5.056552,0.110191,1.121299,59.196024,0.344218,188.495655,1895.373304,-585.411790,1
0.171875,-28.410911,-19.474635,-22.208241,-0.102325,36.381207,-39.541057,-2.108326,-37.587885,39.817068,2.368739,0.336254,1.635362,93.701866,-0.353798,188.420224,2143.917551,-240.471993,1
0.172916,-27.586016,-17.783354,-19.741452,-0.102325,45.492508,-38.417444,-12.720843,-47.128947,38.150321,13.285822,0.573255,2.036153,98.239957,-0.387573,188.420269,2350.718007,186.403411,1
0.173958,-21.438857,-11.405813,-11.502618,0.044046,52.013161,-29.345310,-27.539706,-53.779901,28.573140,28.124981,0.890472,2.166305,98.236240,-0.376314,188.495656,2546.157086,624.412009,1
0.175000,11.398726,22.243641,26.301232,0.820937,50.871955,-14.430389,-39.660012,-52.586805,13.638557,39.677973,1.116535,2.167408,98.251107,-0.252473,188.495691,2731.230421,1022.015906,1
0.176041,50.293069,59.628008,67.689826,1.631607,45.422788,1.953552,-48.907787,-47.173410,-2.909859,48.618786,1.218628,2.164721,97.028313,-0.173665,188.420238,2874.580250,1341.968587,1
0.177083,39.784139,44.112850,51.175704,1.260050,32.975936,19.003337,-51.536753,-34.490282,-19.987402,50.652173,1.178520,2.165203,61.883198,0.017727,188.495736,2918.035707,1582.593029,1
0.178125,-38.998941,-40.874043,-36.522910,-0.417586,18.107232,32.478369,-48.942582,-19.928584,-33.277284,47.952414,1.043612,2.160793,18.115339,0.242893,188.495600,2811.911769,1740.822890,1
0.179166,-74.153009,-78.293646,-72.941470,-1.081884,2.427575,41.284165,-40.978361,-4.073747,-41.611019,39.384769,0.788379,2.125861,-27.930856,0.411768,188.495756,2563.728153,1806.154616,1
0.180208,-31.281092,-36.622350,-29.402031,-0.169881,-12.081521,43.019523,-27.841264,10.569467,-43.070525,26.426684,0.423762,1.912202,-67.108591,0.591901,188.495703,2185.009957,1746.143267,1
0.181250,51.366562,44.018890,49.146375,1.248791,-22.722992,39.810984,-14.039192,21.437014,-39.419556,12.444289,0.059144,1.700541,-92.857888,0.805810,188.495624,1750.248714,1599.069897,1
0.182291,64.429276,56.339405,58.004944,1.372643,-28.509751,30.855373,-0.217790,27.295041,-30.375910,-1.024048,-0.239842,1.537248,-97.596680,0.794551,188.495680,1314.916878,1360.912388,1
0.183333,10.946729,2.911354,0.977149,0.303010,-29.239976,18.736999,11.566164,28.243589,-17.906173,-12.691275,-0.447674,1.360520,-95.630546,0.670710,188.495749,959.452468,1032.921921,1
0.184375,-32.117286,-38.607256,-41.942556,-0.507660,-25.834705,6.098435,19.580644,24.949607,-5.383523,-20.253649,-0.513305,1.232710,-79.815988,0.625676,188.495620,639.930979,567.956219,1
0.185416,-44.230806,-48.402595,-53.243611,-0.721587,-19.112231,-5.599624,23.369448,18.354232,6.371893,-23.844444,-0.538828,1.158229,-47.833785,0.468060,188.495667,312.340677,49.537770,1
0.186458,2.562185,2.629474,-1.112939,0.269232,-9.593618,-15.620587,22.936442,8.972497,16.054900,-23.018142,-0.403920,1.104901,-9.109488,0.310443,188.495752,298.951048,-18.353839,1
0.187500,46.767492,51.230326,49.766110,1.316347,-0.368564,-22.312326,19.627038,-0.257323,22.660156,-19.537775,-0.210673,1.085402,30.547701,0.096535,188.495727,309.559443,6.990296,1
0.188541,46.100797,51.723616,49.389409,1.237532,8.878508,-25.004835,12.899978,-9.353752,25.058861,-12.660813,-0.064826,1.071484,64.600106,-0.106115,188.495770,318.911393,15.565164,1
0.189583,-22.727048,-17.513218,-21.284714,-0.147362,15.861515,-23.760538,4.831372,-16.353001,23.736046,-4.569149,0.132068,1.053019,88.312651,-0.218698,188.495683,296.284662,16.381394,1
0.190625,-64.988769,-58.479814,-59.720452,-0.845439,20.991438,-19.241117,-4.308152,-21.358817,18.894543,4.421166,0.365423,1.058049,96.370457,-0.241215,188.496013,261.116441,29.887647,1
0.191666,-27.450417,-19.979670,-16.934416,0.021527,22.239058,-11.521480,-12.427017,-22.651955,10.984108,12.547100,0.500331,1.041857,94.303972,-0.263731,188.495626,231.235599,42.889623,1
0.192708,29.444707,34.834292,38.513662,1.012346,20.639168,-2.561708,-18.782929,-21.021637,2.059516,18.563490,0.584193,1.042822,76.251960,-0.106115,188.495620,201.130187,45.621067,1
0.193750,43.637413,47.107827,51.844046,1.271309,15.920226,6.543719,-22.250845,-16.286307,-7.103183,21.868697,0.562316,1.035312,46.310225,-0.049823,188.495685,182.855792,41.507063,1
0.194791,-1.279790,-1.363829,2.726989,0.348047,8.364782,15.245476,-22.506009,-8.734973,-15.569200,21.708768,0.493039,1.021807,9.243577,0.231635,188.495678,166.612967,27.000692,1
0.195833,-40.558331,-44.996542,-43.218481,-0.586475,0.629533,21.075779,-19.969830,-1.016902,-21.460136,19.092780,0.339900,1.028422,-28.848881,0.389252,188.495617,147.846061,23.170312,1
0.196875,-46.422992,-52.125763,-49.695322,-0.654031,-7.700170,24.034626,-14.205435,7.319948,-24.070491,13.133508,0.168530,1.008510,-62.444132,0.535610,188.420229,143.274425,28.393737,1
0.197916,16.619292,11.602662,15.753581,0.618270,-14.088723,23.031698,-6.968047,13.711533,-22.994602,5.929071,-0.021072,0.962484,-85.584306,0.636935,188.495660,142.725444,24.774732,1
0.198958,66.271164,59.956868,62.039299,1.462718,-19.060858,19.269675,1.359590,18.621011,-18.951197,-2.322522,-0.221611,0.946706,-93.872547,0.760776,188.495613,135.112740,23.070142,1
0.200000,35.512767,28.538966,26.483507,0.764641,-20.323157,12.482221,8.801883,20.025307,-11.993189,-9.656425,-0.352873,0.913014,-91.932430,0.670710,188.495716,127.685607,27.188687,1
0.201041,-28.038013,-33.486432,-36.535062,-0.406326,-19.130578,4.583638,14.697726,18.787748,-4.025433,-15.326302,-0.392981,0.882836,-74.345006,0.591901,188.420236,123.182395,27.477615,1
0.202083,-45.880595,-49.295216,-53.146397,-0.699068,-15.123514,-3.610413,18.026461,14.834229,4.021692,-18.463964,-0.411212,0.856999,-45.246962,0.501835,188.495665,119.112416,26.896876,1
0.203125,-2.647081,-2.855446,-6.058669,0.190417,-8.819360,-11.292596,18.672104,8.501928,11.733704,-18.806669,-0.327350,0.841703,-9.261873,0.287927,188.495649,116.586770,25.732422,1
0.204166,31.795091,35.221877,33.300595,0.989827,-2.276690,-16.498669,16.746773,2.036237,16.791267,-16.773282,-0.199734,0.840187,27.559474,0.152827,188.495720,113.050891,23.351810,1
0.205208,43.648713,48.928304,47.347928,1.203754,4.724665,-19.390932,12.300728,-5.003769,19.582407,-12.142946,-0.042949,0.822549,60.073165,-0.038565,188.420231,110.270375,24.922706,1
0.206250,-6.014459,-0.858794,-3.409605,0.224195,10.441703,-18.870741,6.219311,-10.561669,18.859268,-6.172250,0.117483,0.798296,82.391948,-0.162406,188.495669,110.561701,26.646276,1
0.207291,-56.525125,-51.256632,-53.450189,-0.755365,14.907452,-16.269785,-0.588938,-15.015400,16.041671,0.708520,0.248745,0.772734,93.307896,-0.196181,188.495680,107.213380,24.665952,1
0.208333,-43.846609,-37.820341,-36.522910,-0.361289,16.463308,-10.826505,-6.991243,-16.571612,10.446164,6.953381,0.372715,0.767635,89.468545,-0.229956,188.495568,100.148138,25.810949,1
0.209375,19.229574,24.416468,28.099680,0.854715,15.755100,-4.409427,-11.943751,-15.837969,4.039329,11.831226,0.445639,0.742625,71.821654,-0.083598,188.495736,97.216035,27.602512,1
0.210416,47.987884,51.101131,55.100694,1.327606,12.764480,2.685981,-15.318880,-12.862640,-2.998047,14.923194,0.405531,0.738077,43.704819,0.040244,188.495772,93.709553,26.392279,1
0.211458,12.630418,12.471792,15.206756,0.573233,7.847386,9.186290,-16.169428,-7.882762,-9.585666,15.593374,0.354484,0.726709,9.001991,0.186602,188.495817,88.967323,24.417276,1
0.212500,-25.721529,-28.494803,-25.841591,-0.271215,2.291804,14.009502,-14.978661,-2.358209,-14.246385,14.260629,0.256038,0.723815,-26.897614,0.389252,188.495665,86.118406,20.821575,1
0.213541,-40.490531,-45.677753,-43.607335,-0.541438,-3.546327,16.831019,-11.622863,3.518344,-16.931699,10.772646,0.117483,0.719956,-58.448680,0.546868,188.495645,83.142940,21.177000,1
0.214583,0.573398,-4.946058,-2.704808,0.257972,-9.061545,16.980834,-6.248947,8.887276,-16.817055,5.475938,-0.035656,0.704247,-80.663395,0.614418,188.495765,83.616461,23.620927,1
0.215625,41.106230,36.349398,39.145549,1.079901,-12.811746,15.074854,-0.759047,12.759279,-14.837242,-0.133013,-0.152334,0.702800,-91.151923,0.727001,188.495517,82.591142,20.181715,1
0.216666,46.846592,41.481967,41.417912,1.079901,-14.800600,10.646986,5.175457,14.700839,-10.247074,-5.947587,-0.258073,0.675998,-87.739992,0.636935,188.495642,76.800968,19.744100,1
0.217708,-5.347763,-10.889033,-14.236744,-0.023510,-14.231832,5.153768,9.594439,14.215449,-4.801485,-10.242833,-0.327350,0.649058,-70.427604,0.636935,188.420312,74.803906,23.129982,1
0.218750,-48.129280,-51.503278,-55.540277,-0.789143,-12.136563,-1.213372,13.201535,12.088626,1.609759,-13.650851,-0.294535,0.648438,-43.057825,0.456802,188.495656,73.482069,22.474061,1
0.219791,-28.173612,-28.177687,-30.592895,-0.226178,-8.074457,-6.935475,14.264720,8.083233,7.280226,-14.576157,-0.243488,0.631971,-9.373374,0.299185,188.495707,69.307654,19.495756,1
0.220833,23.161948,25.367814,23.226859,0.742122,-3.348176,-11.475703,13.599746,3.340491,11.808663,-13.803165,-0.148688,0.627975,25.857225,0.119052,188.495638,67.654561,17.758890,1
0.221875,42.733419,47.154807,45.282144,1.169976,1.906509,-14.463681,10.990111,-1.880229,14.590984,-11.095790,-0.035656,0.634383,56.579467,-0.027306,188.420370,66.474953,17.476838,1
0.222916,5.274167,10.486886,8.474730,0.426862,6.933687,-15.142011,6.547932,-6.911982,15.173023,-6.594921,0.128422,0.623496,78.656665,-0.117373,188.495571,66.666757,18.381558,1
0.223958,-28.738609,-23.620624,-24.893761,-0.203659,10.559126,-13.860260,1.846722,-10.476448,13.722336,-1.842734,0.212284,0.594903,88.903607,-0.151148,188.495716,67.944408,17.653300,1
0.225000,-44.208206,-39.452897,-39.451463,-0.473882,12.683751,-10.489421,-3.345486,-12.636619,10.243332,3.347354,0.296146,0.596143,85.867063,-0.173665,188.495721,64.669172,16.671147,1
0.226041,-4.726267,-0.248053,2.192316,0.336788,12.790166,-5.429001,-7.845657,-12.618092,5.194588,7.589290,0.332607,0.548327,68.993245,-0.083598,188.420376,61.303654,19.162763,1
0.227083,35.162469,38.886320,43.763185,1.158716,11.381088,-0.243736,-11.170526,-11.265670,-0.092263,10.879266,0.350838,0.568445,42.526625,-0.004790,188.495749,61.823087,20.838719,1
0.228125,37.162556,37.970209,41.794614,1.079901,8.140944,5.212029,-12.744040,-7.986509,-5.537852,12.272936,0.310730,0.570306,9.611530,0.197860,188.495658,60.694127,17.510327,1
0.229166,-9.178438,-11.758163,-9.922901,0.100342,4.078837,9.261197,-12.380624,-3.999642,-9.541572,11.884536,0.245099,0.566378,-24.905463,0.389252,188.495703,57.653004,16.767070,1
0.230208,-44.705403,-49.072060,-47.544477,-0.620253,-0.790553,12.719428,-10.567410,0.857963,-12.786879,9.828301,0.124775,0.572717,-55.434436,0.569385,188.420263,56.842733,17.173788,1
0.231250,-22.704448,-27.461242,-24.954519,-0.147362,-5.186582,13.689064,-7.049235,5.282051,-13.712849,6.260353,-0.024718,0.563416,-77.087930,0.580643,188.495559,58.277279,16.842929,1
0.232291,24.077242,18.649668,20.067425,0.685826,-8.723953,12.960797,-2.827425,8.820581,-12.879476,2.045073,-0.115872,0.554114,-87.416639,0.715743,188.495613,59.089052,17.881160,1
0.233333,44.744806,39.837666,39.959711,1.068642,-11.068747,10.355679,1.815793,11.073383,-10.132430,-2.528145,-0.181503,0.543641,-84.532480,0.636935,188.494410,57.386738,17.744340,1
0.234375,11.037129,6.552307,4.452527,0.348047,-11.600820,6.015204,6.296634,11.673636,-5.727455,-6.926203,-0.199734,0.521662,-68.179000,0.625676,188.419815,54.271171,19.015744,1
0.235416,-20.252365,-23.702839,-27.287640,-0.259955,-10.679782,1.508268,9.397267,10.754730,-1.172562,-9.915359,-0.217965,0.522282,-42.202984,0.445543,188.495215,53.499765,22.235566,1
0.236458,-36.027060,-37.479735,-41.116242,-0.451364,-8.177202,-3.418983,11.322598,8.275907,3.810041,-11.739315,-0.181503,0.516357,-10.046096,0.332960,188.495322,54.017228,20.755552,1
0.237500,-1.618788,0.245237,-1.987859,0.291750,-4.401314,-7.730327,11.376724,4.555819,7.826990,-11.628887,-0.123164,0.508502,24.143827,0.130310,188.495396,51.320974,18.860659,1
0.238541,35.614466,40.166526,39.813891,1.079901,-0.372233,-10.909735,10.213020,0.461499,11.138437,-10.387531,-0.032010,0.516288,54.137595,-0.027306,188.419835,48.975961,19.963882,1
0.239583,33.105883,38.099404,37.128372,0.956049,3.961414,-12.441178,7.270897,-3.784737,12.478890,-7.364105,0.095606,0.512085,75.486320,-0.162406,188.495284,50.642786,21.091657,1
0.240625,-14.139105,-9.409161,-10.822125,0.044046,7.267609,-12.000056,3.640605,-7.086129,12.037951,-3.681922,0.150299,0.476946,85.707245,-0.151148,188.495137,50.679474,20.614715,1
0.241666,-47.033188,-42.306935,-42.392168,-0.507660,9.931646,-10.010845,-0.871165,-9.768742,9.925856,0.708520,0.226868,0.499476,83.280240,-0.207440,188.495354,49.282163,20.964591,1
0.242708,-23.167745,-18.711209,-16.132405,0.021527,10.852684,-6.456899,-4.903535,-10.617248,6.239612,4.782911,0.299792,0.467645,67.365330,-0.049823,188.419759,47.741241,23.000996,1
0.243750,16.540192,19.354368,22.546366,0.719604,10.250891,-2.303693,-8.120152,-10.035522,2.028650,7.836800,0.288853,0.472812,41.790718,0.017727,188.495151,45.424420,24.650009,1
0.244791,35.908264,37.089334,40.713115,1.034864,8.284053,2.190759,-10.165333,-8.145836,-2.429236,9.820686,0.248745,0.476395,10.176468,0.186602,188.495255,44.932342,24.722196,1
0.245833,5.816563,4.344245,7.028681,0.393084,4.904469,6.522911,-10.633134,-4.740695,-6.790117,10.094850,0.179468,0.472743,-23.853637,0.355477,188.495305,44.186084,22.814359,1
0.246875,-22.670549,-27.050167,-25.938804,-0.248696,1.422139,9.577473,-9.813516,-1.191050,-9.722357,9.219047,0.110191,0.481631,-53.234150,0.524351,188.419907,41.230620,22.453021,1
0.247916,-33.800975,-39.182762,-38.467178,-0.428845,-2.691340,11.387739,-7.397187,2.899565,-11.490520,6.660177,0.029975,0.473363,-74.623758,0.614418,188.495200,41.136567,24.401052,1
0.248958,4.460572,-0.588659,0.697660,0.348047,-5.938824,11.225439,-3.956334,6.112031,-11.239185,3.301660,-0.050241,0.463028,-84.729465,0.659451,188.495396,41.838360,23.958806,1
0.250000,43.840812,39.297395,40.178441,1.057383,-8.646894,9.710642,0.091500,8.842812,-9.541572,-0.856503,-0.115872,0.463924,-82.484578,0.625676,188.495249,40.751629,23.343685,1
0.251041,32.439187,28.163126,26.422749,0.764641,-9.714711,6.564526,3.988556,9.850645,-6.362407,-4.645306,-0.177857,0.449455,-66.740637,0.603160,188.344527,38.796349,25.054057,1
0.252083,-12.308517,-15.363881,-18.319706,-0.091066,-9.366111,2.773373,7.100788,9.550518,-2.508605,-7.623038,-0.137749,0.440774,-41.426194,0.445543,188.495255,37.576702,25.577235,1
0.253125,-36.524257,-37.796851,-40.994726,-0.473882,-7.685493,-1.571264,9.250354,7.912791,1.790544,-9.625963,-0.152334,0.443323,-10.150164,0.287927,188.495128,36.765148,25.472939,1
0.254166,-9.766034,-8.316875,-10.275299,0.089083,-4.716889,-5.616270,9.895997,4.892998,5.895680,-10.193331,-0.061180,0.438293,23.556588,0.130310,188.495159,35.859134,24.614929,1
0.255208,17.997883,21.809075,20.808677,0.708344,-1.407025,-8.591764,9.269685,1.658300,8.783826,-9.507920,-0.035656,0.444150,52.613748,-0.016048,188.344433,34.270544,23.265842,1
0.256250,32.405287,37.653094,37.237737,0.956049,2.313821,-10.468613,7.228370,-2.080314,10.604901,-7.303179,0.073729,0.441256,73.732037,-0.173665,188.495197,33.521799,23.953821,1
0.257291,-1.358890,3.569075,2.884961,0.303010,5.642033,-10.456129,3.907367,-5.333538,10.472620,-4.070321,0.175822,0.431748,83.867478,-0.151148,188.495291,34.071341,24.277824,1
0.258333,-38.626043,-34.531738,-35.295592,-0.406326,8.126266,-9.249285,0.315736,-7.890172,9.149805,-0.380523,0.215930,0.433401,81.670909,-0.196181,188.493380,33.629618,23.169029,1
0.259375,-34.343372,-30.467964,-28.843054,-0.226178,9.388565,-6.352861,-3.484667,-9.083268,6.182290,3.305468,0.248745,0.406530,66.116519,-0.049823,188.344789,31.909764,23.419155,1
0.260416,9.251740,12.154677,15.559155,0.618270,9.106015,-2.902953,-6.322403,-8.857247,2.703286,6.089001,0.266976,0.417141,40.965611,-0.004790,188.495597,31.530738,24.002325,1
0.261458,36.778358,37.747054,41.259940,1.091161,7.645565,1.258576,-8.568623,-7.386256,-1.401850,8.217584,0.223222,0.412249,9.905149,0.175343,188.495595,31.033313,23.783538,1
0.262500,13.172814,11.496957,13.651342,0.539455,4.992536,5.033083,-9.330250,-4.766632,-5.260061,8.803992,0.168530,0.411009,-23.504267,0.355477,188.495694,30.002814,23.289606,1
0.263541,-16.173092,-19.826985,-18.331858,-0.068547,1.877154,7.925346,-8.889511,-1.698671,-8.086476,8.297549,0.077375,0.418519,-52.420192,0.558126,188.269467,29.455413,22.438172,1
0.264583,-30.975994,-36.234764,-35.490018,-0.372548,-1.502431,9.760581,-7.018306,1.758342,-9.889914,6.340318,-0.028364,0.408735,-73.426981,0.591901,188.495785,28.818423,22.436372,1
0.265625,0.302199,-5.028273,-4.345284,0.235454,-4.786609,9.939526,-3.952468,5.000451,-9.929598,3.343547,-0.097641,0.410733,-83.614455,0.693226,188.495573,28.818857,22.848906,1
