1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-133.681015,-66.924476,184.552453,3.860949,5.906235,-1.217534,-4.845543,-5.837454,1.049767,4.569672,0.146652,0.621154,-0.018440,-121.121846,188.495662,1609.854231,903.004274,0
0.001042,-53.621044,-120.082391,194.990739,4.086135,4.776037,1.516591,-6.105900,-4.674001,-1.622319,5.620636,0.153945,0.624530,-0.025873,-53.324215,188.495638,1609.282318,902.196666,0
0.002083,16.483693,-168.448343,161.670855,3.444354,2.878920,3.788786,-6.272144,-2.799136,-4.016615,5.875761,0.161237,0.637965,-0.044457,19.269462,188.571277,1609.208330,901.661254,0
0.003125,87.266425,-180.921544,109.661700,2.431017,0.431381,5.690605,-5.568509,-0.409239,-5.784777,5.022805,0.128422,0.621429,-0.014723,83.914762,188.495721,1609.261740,901.496634,0
0.004167,137.189495,-184.668202,22.923068,0.753382,-1.942768,6.601980,-3.971799,2.014006,-6.679882,3.438743,0.095606,0.614402,0.000144,144.979915,188.495741,1608.762751,901.702852,0
0.005208,168.829286,-153.532180,-55.054210,-0.732846,-4.023359,6.618626,-1.945948,4.029671,-6.574057,1.386316,0.062790,0.619362,0.011294,176.705874,188.495644,1607.338879,902.145766,0
0.006250,188.457256,-76.567129,-111.255691,-1.791220,-5.674621,5.553275,0.644357,5.737799,-5.502577,-1.225864,0.004452,0.620672,-0.025873,184.316501,188.570971,1606.442820,903.667865,0
0.007292,179.767614,-1.328594,-154.904496,-2.714483,-6.302101,3.934440,2.735931,6.334347,-3.778508,-3.247828,-0.021072,0.621016,-0.003573,164.434300,188.495595,1605.481104,904.120971,0
0.008333,133.257121,67.673340,-184.384452,-3.333744,-5.968179,1.275222,4.784978,6.041631,-1.106421,-5.338333,-0.057533,0.629629,-0.048173,121.348691,188.495765,1605.118937,905.435373,0
0.009375,53.592647,120.208770,-194.567552,-3.468856,-4.874676,-1.446418,6.060800,4.867061,1.592121,-6.434991,-0.104934,0.627010,0.003860,54.102718,188.495689,1605.329301,905.763770,0
0.010417,-16.150492,168.386801,-161.454247,-2.917150,-2.973889,-3.743582,6.269571,2.969965,3.955551,-6.610152,-0.123164,0.626252,-0.003573,-18.457184,188.571107,1604.775666,905.591594,0
0.011458,-87.091423,180.742552,-109.809642,-1.881295,-0.515343,-5.695339,5.523408,0.539310,5.719304,-5.810505,-0.046595,0.619983,0.003860,-83.417717,188.495631,1604.028933,905.452472,0
0.012500,-137.568189,183.960685,-23.046706,-0.181140,1.858806,-6.615037,3.946029,-1.824650,6.610000,-4.241674,-0.006487,0.617089,-0.025873,-144.719294,188.495600,1602.607922,905.684182,0
0.013542,-169.094981,153.552854,55.368031,1.293828,3.946736,-6.644168,1.924044,-3.862547,6.517403,-2.105475,-0.013779,0.619087,-0.003573,-176.433995,188.495673,1601.313610,905.509768,0
0.014583,-188.157955,76.188472,111.691029,2.397239,5.568643,-5.528878,-0.708788,-5.570675,5.428285,0.457202,0.048206,0.619431,-0.014723,-183.695614,188.570977,1599.450561,905.861357,0
0.015625,-179.547412,0.268727,155.194014,3.275465,6.229148,-3.901720,-2.808094,-6.185749,3.783585,2.460127,0.110191,0.622945,-0.022156,-163.475663,188.570966,1597.769459,906.986864,0
0.016667,-132.471923,-68.592267,184.297268,3.872208,5.869540,-1.246664,-4.822346,-5.867096,1.089452,4.562056,0.113837,0.608132,0.011294,-120.108597,188.495702,1597.108891,908.486067,0
0.017708,-52.129454,-120.610917,195.015042,4.063616,4.765029,1.437522,-6.094302,-4.714759,-1.547360,5.609212,0.153945,0.634245,-0.014723,-52.840107,188.495571,1596.150160,910.165939,0
0.018750,17.489386,-168.507068,161.330608,3.410576,2.864242,3.701394,-6.283742,-2.865830,-3.954883,5.849107,0.164883,0.619983,-0.048173,19.415820,188.495653,1594.881827,911.463200,0
0.019792,87.650622,-180.933289,109.807520,2.453536,0.453398,5.640667,-5.595572,-0.468523,-5.731865,5.041844,0.139360,0.624254,-0.025873,83.982312,188.571069,1594.110581,912.444771,0
0.020833,137.923990,-184.045716,23.445589,0.787160,-1.920751,6.568688,-4.022058,1.954722,-6.671063,3.450166,0.106545,0.619638,-0.029590,145.193823,188.495531,1593.462336,913.080302,0
0.021875,169.360382,-153.661375,-54.531688,-0.732846,-4.027028,6.622788,-2.019405,3.962976,-6.525554,1.386316,0.077375,0.625288,-0.033307,176.976073,188.571024,1592.533478,912.901984,0
0.022917,188.310357,-76.907734,-111.668848,-1.824998,-5.656274,5.578244,0.628892,5.682220,-5.480530,-1.248711,0.040913,0.625150,-0.007290,184.406568,188.495718,1592.011855,912.450612,0
0.023958,179.473815,-1.105439,-155.354108,-2.725742,-6.294762,3.892824,2.747529,6.308410,-3.822602,-3.278290,-0.050241,0.609303,0.018727,163.905158,188.571089,1591.996620,912.865085,0
0.025000,132.590425,68.530726,-184.591030,-3.311226,-5.920476,1.296030,4.773380,5.948999,-1.084374,-5.323101,-0.039302,0.615986,-0.014723,120.222859,188.495698,1590.932939,912.312112,0
0.026042,52.123657,120.655080,-194.689069,-3.513893,-4.808626,-1.488033,6.026005,4.804072,1.556846,-6.419760,-0.086703,0.623841,-0.033307,52.706686,188.495881,1589.882050,912.439494,0
0.027083,-18.421777,168.504251,-160.858815,-2.883372,-2.944534,-3.768551,6.257972,2.966259,3.929095,-6.640615,-0.068472,0.614815,0.007577,-19.808183,188.495817,1589.290485,913.598611,0
0.028125,-88.424814,180.625102,-108.558020,-1.824998,-0.530021,-5.691178,5.538873,0.554131,5.692848,-5.844776,-0.108580,0.616262,-0.037023,-84.239575,188.571067,1588.604417,914.853215,0
0.029167,-138.099286,183.808000,-21.928753,-0.158622,1.836789,-6.590068,3.992422,-1.846882,6.658503,-4.256906,-0.057533,0.618122,-0.033307,-145.124594,188.495720,1589.099785,915.583890,0
0.030208,-168.959382,152.953858,55.526003,1.305087,3.895364,-6.619199,1.924044,-3.873663,6.517403,-2.185440,-0.035656,0.621912,-0.011006,-176.433995,188.571270,1588.703274,916.557092,0
0.031250,-188.700352,76.047532,112.067731,2.419758,5.553965,-5.541363,-0.689457,-5.548444,5.454741,0.453395,0.062790,0.620258,-0.003573,-184.123431,188.495586,1588.703489,917.137516,0
0.032292,-179.005016,1.114368,155.801598,3.297983,6.221809,-3.926689,-2.742370,-6.170928,3.774766,2.479167,0.059144,0.626252,0.007577,-163.520697,188.495698,1588.832099,916.721512,0
0.033333,-132.618822,-68.005017,185.014216,3.905986,5.880548,-1.230018,-4.830079,-5.833749,1.071814,4.543017,0.110191,0.625081,-0.022156,-120.209922,188.495694,1588.730965,916.176686,0
0.034375,-52.671850,-121.033737,194.285942,4.119912,4.787046,1.450007,-6.047908,-4.688822,-1.551769,5.559711,0.146652,0.625150,-0.033307,-52.220899,188.495636,1588.013371,915.668513,0
0.035417,17.726684,-169.035593,161.148333,3.444354,2.897267,3.709717,-6.268278,-2.813957,-3.919608,5.811028,0.175822,0.612128,-0.018440,20.384036,188.495644,1587.320769,915.237096,0
0.036458,88.599816,-180.287313,108.653111,2.397239,0.471746,5.644828,-5.549178,-0.412944,-5.683362,4.988534,0.113837,0.620878,0.011294,85.018078,188.571096,1586.047434,914.568491,0
0.037500,138.161288,-184.210147,21.720052,0.730863,-1.913412,6.552042,-3.940869,1.958427,-6.653426,3.438743,0.117483,0.614884,-0.011006,145.790514,188.495600,1585.541183,914.959214,0
0.038542,168.704987,-152.686539,-56.147860,-0.687809,-3.994003,6.618626,-1.949814,3.955566,-6.525554,1.363469,0.070083,0.618536,-0.003573,176.717132,188.495636,1584.784031,915.219979,0
0.039583,188.931853,-75.005043,-112.130612,-1.847517,-5.626918,5.590728,0.628892,5.689630,-5.484939,-1.214440,-0.006487,0.618673,-0.003573,184.339018,188.495631,1584.229812,916.361301,0
0.040625,178.807120,-0.071878,-155.609293,-2.691964,-6.309440,3.888663,2.708868,6.282473,-3.804964,-3.232596,-0.032010,0.618673,-0.037023,163.556150,188.571071,1583.030590,916.738996,0
0.041667,132.172328,68.671666,-184.967732,-3.356263,-5.938824,1.300192,4.761781,5.960115,-1.093193,-5.323101,-0.075764,0.620327,0.011294,120.425509,188.495644,1583.031417,917.135416,0
0.042708,52.372255,121.207096,-193.850604,-3.480115,-4.826973,-1.400641,6.029871,4.785545,1.468659,-6.362642,-0.093995,0.626115,-0.037023,52.808011,188.495655,1581.401132,917.610691,0
0.043750,-17.698582,168.997542,-160.870967,-2.905891,-2.995906,-3.714451,6.250240,2.944028,3.898229,-6.613960,-0.119518,0.627079,-0.003573,-19.650566,188.495691,1581.082233,917.233196,0
0.044792,-88.492614,180.143556,-108.849660,-1.870035,-0.563046,-5.632916,5.496345,0.565247,5.688439,-5.799082,-0.064826,0.620672,-0.018440,-84.442224,188.571011,1580.609148,916.744853,0
0.045833,-138.630382,183.561354,-21.977359,-0.169881,1.825781,-6.544291,3.988556,-1.817240,6.614409,-4.226443,-0.032010,0.620258,-0.014723,-145.574927,188.495705,1579.769972,916.599433,0
0.046875,-169.015882,152.801173,56.473833,1.293828,3.902703,-6.590068,1.935643,-3.869958,6.499765,-2.143553,0.008098,0.619225,-0.003573,-176.490287,188.495702,1579.543848,916.365533,0
0.047917,-188.790751,74.743836,112.651011,2.419758,5.575982,-5.499747,-0.724252,-5.574380,5.476788,0.453395,0.048206,0.600139,-0.011006,-183.785681,188.495669,1579.568786,917.179161,0
0.048958,-178.507819,-0.647384,155.898811,3.320502,6.203462,-3.897559,-2.765567,-6.207981,3.792404,2.452512,0.088314,0.614264,-0.025873,-162.620031,188.571114,1579.123727,918.393710,0
0.050000,-131.353231,-69.473143,184.929155,3.894726,5.810828,-1.242503,-4.837811,-5.815223,1.076224,4.558248,0.132068,0.622325,-0.022156,-119.084089,188.495703,1578.542503,918.987977,0
0.051042,-50.716963,-121.597498,194.237335,4.041097,4.761359,1.404230,-6.044042,-4.659180,-1.556178,5.593981,0.157591,0.610199,-0.022156,-51.421558,188.571165,1578.321761,919.432899,0
0.052083,19.161775,-169.176534,160.905300,3.466873,2.864242,3.722202,-6.299207,-2.869536,-3.915199,5.879569,0.146652,0.620120,0.015011,20.778077,188.495770,1578.581807,921.154581,0
0.053125,89.130912,-180.393018,108.531595,2.431017,0.446059,5.644828,-5.537580,-0.438881,-5.718637,5.049460,0.157591,0.625563,-0.007290,85.108144,188.571105,1579.223167,922.292467,0
0.054167,138.963583,-183.904776,22.072451,0.753382,-1.928090,6.572849,-3.998861,1.969543,-6.666654,3.453974,0.117483,0.619569,-0.003573,146.105747,188.495826,1579.550791,922.610071,0
0.055208,169.236083,-152.686539,-55.625338,-0.755365,-3.990333,6.635272,-1.980743,3.992618,-6.560829,1.363469,0.095606,0.622118,-0.011006,176.976073,188.571082,1580.463160,922.715809,0
0.056250,189.146552,-75.239943,-112.543768,-1.836257,-5.652605,5.590728,0.671419,5.726683,-5.493758,-1.282981,0.015390,0.620809,-0.003573,184.597959,188.495741,1581.606630,922.313241,0
0.057292,178.456822,-0.388994,-156.192573,-2.759520,-6.298432,3.872017,2.755262,6.271357,-3.813783,-3.259251,-0.013779,0.625632,-0.033307,163.252176,188.571105,1581.814913,922.264489,0
0.058333,131.505632,69.235426,-185.307979,-3.345004,-5.949832,1.191992,4.784978,5.971231,-1.066737,-5.311678,-0.050241,0.620327,-0.018440,119.344710,188.495738,1581.686848,922.487238,0
0.059375,51.140564,121.653406,-194.008576,-3.480115,-4.801287,-1.475548,6.029871,4.770724,1.561256,-6.381681,-0.090349,0.594903,-0.011006,51.344429,188.571075,1582.328728,922.079358,0
0.060417,-19.935967,169.220697,-160.640085,-2.872113,-2.929856,-3.768551,6.234775,2.936617,3.955551,-6.640615,-0.123164,0.626046,-0.025873,-21.159182,188.495635,1582.774879,922.758356,0
0.061458,-89.837305,180.061341,-107.233488,-1.858776,-0.500665,-5.703662,5.515676,0.502257,5.719304,-5.757195,-0.072118,0.618880,-0.011006,-85.500507,188.571082,1582.588753,922.455078,0
0.062500,-139.285778,184.007665,-20.507007,-0.124844,1.924857,-6.598391,3.934430,-1.872819,6.680550,-4.234059,-0.013779,0.617778,-0.029590,-146.272943,188.495723,1583.744761,923.108904,0
0.063542,-168.902882,152.026002,56.959900,1.293828,3.928389,-6.644168,1.943375,-3.888484,6.490947,-2.177824,0.015390,0.622807,-0.025873,-176.512803,188.571136,1583.377552,923.593842,0
0.064583,-189.785144,74.168330,112.760376,2.442277,5.601669,-5.549686,-0.712654,-5.629959,5.494426,0.510512,0.066437,0.622256,-0.025873,-184.359855,188.495693,1584.681270,923.635462,0
0.065625,-177.750724,0.080807,156.664366,3.241687,6.258504,-3.922528,-2.796496,-6.182044,3.779176,2.509629,0.102898,0.628940,-0.044457,-162.755131,188.570988,1585.006411,922.958445,0
0.066667,-131.308031,-68.838912,185.913440,3.939764,5.898896,-1.180080,-4.849409,-5.837454,1.010083,4.581095,0.124775,0.625150,-0.014723,-119.410581,188.495667,1586.048004,922.360433,0
0.067708,-51.598358,-122.008573,193.544690,4.041097,4.713656,1.470814,-6.063373,-4.685116,-1.626729,5.624444,0.153945,0.625426,-0.018440,-51.072550,188.571051,1587.106068,921.998992,0
0.068750,19.105275,-169.810764,160.966058,3.421836,2.827547,3.788786,-6.287608,-2.791725,-4.034252,5.860530,0.179468,0.625839,-0.025873,21.543644,188.495573,1588.454293,920.546531,0
0.069792,89.933207,-179.852748,107.680978,2.385980,0.420373,5.686443,-5.510517,-0.372186,-5.780368,4.965687,0.135714,0.615366,-0.014723,86.053844,188.570955,1588.505908,919.296661,0
0.070833,139.223481,-184.433302,20.383368,0.730863,-1.968454,6.618626,-4.002728,2.047353,-6.644607,3.434935,0.124775,0.617158,-0.014723,146.905088,188.495528,1588.771193,919.029246,0
0.071875,168.671087,-151.652979,-57.423786,-0.777883,-4.005011,6.614465,-1.922751,4.000029,-6.529963,1.363469,0.088314,0.618536,-0.007290,176.795940,188.571091,1587.826288,919.361406,0
0.072917,190.140945,-73.031881,-112.738195,-1.836257,-5.659944,5.499175,0.710081,5.708157,-5.520214,-1.324867,0.029975,0.594214,-0.018440,184.597959,188.495644,1587.634161,920.016286,0
0.073958,177.496329,1.102623,-156.484213,-2.737001,-6.335127,3.892824,2.747529,6.293589,-3.765280,-3.251635,-0.006487,0.639412,-0.025873,162.711776,188.571140,1587.114680,920.217637,0
0.075000,130.793737,69.540796,-185.952017,-3.345004,-5.971849,1.271061,4.850702,5.967525,-1.057918,-5.380219,-0.079410,0.620327,0.011294,119.547359,188.495682,1587.854485,920.332283,0
0.076042,51.106664,122.205422,-193.376689,-3.401300,-4.790279,-1.500518,6.049201,4.785545,1.574484,-6.400721,-0.093995,0.626666,-0.033307,51.434495,188.495758,1588.044558,920.609965,0
0.077083,-19.246671,169.796203,-160.761602,-2.849594,-2.937195,-3.793520,6.261838,2.925501,3.937913,-6.652038,-0.075764,0.629766,0.000144,-20.922757,188.495703,1588.287541,920.600765,0
0.078125,-89.939004,179.626776,-107.804617,-1.779961,-0.489656,-5.666209,5.523408,0.524489,5.710486,-5.780042,-0.086703,0.627079,-0.011006,-85.534282,188.571107,1588.241950,920.909561,0
0.079167,-139.839474,183.702295,-20.713585,-0.124844,1.840459,-6.569260,3.942162,-1.898756,6.676141,-4.260714,-0.061180,0.619018,-0.007290,-146.633210,188.495801,1588.463232,921.131573,0
0.080208,-169.072381,151.885062,57.445967,1.361384,3.899033,-6.619199,1.885383,-3.910716,6.543859,-2.116899,0.008098,0.625219,-0.018440,-176.557837,188.571053,1589.283825,921.004267,0
0.081250,-190.135442,72.982084,113.209988,2.431017,5.597999,-5.528878,-0.708788,-5.578086,5.441513,0.476242,0.040913,0.622876,0.000144,-184.078397,188.495712,1587.897873,921.253155,0
0.082292,-177.400426,-1.622220,156.676518,3.320502,6.276852,-3.905882,-2.761701,-6.152402,3.765948,2.482974,0.102898,0.617158,-0.014723,-161.809431,188.570951,1586.787795,921.711647,0
0.083333,-129.952040,-70.248314,185.925592,3.939764,5.884218,-1.192564,-4.853275,-5.815223,1.018902,4.592519,0.143006,0.594421,0.015011,-118.149648,188.495702,1586.121418,922.345372,0
0.084375,-49.473972,-122.490118,193.508235,4.097394,4.728334,1.458330,-6.051775,-4.670295,-1.595863,5.616828,0.186760,0.624048,-0.022156,-50.081818,188.571183,1585.133683,923.157199,0
0.085417,20.992363,-169.869489,160.662266,3.444354,2.849564,3.792948,-6.279876,-2.762083,-4.012205,5.811028,0.186760,0.629629,-0.037023,22.129076,188.495707,1584.007223,923.250289,0
0.086458,90.532103,-179.934963,107.328579,2.385980,0.416703,5.690605,-5.510517,-0.401828,-5.740684,4.980919,0.143006,0.622325,-0.033307,86.267752,188.571071,1583.366562,924.056182,0
0.087500,139.946677,-184.116186,20.687160,0.730863,-1.953776,6.618626,-4.002728,1.995480,-6.657835,3.469205,0.106545,0.625219,-0.022156,147.186546,188.495698,1583.135366,925.071560,0
0.088542,169.043984,-151.758684,-56.840505,-0.789143,-4.038037,6.622788,-1.934350,4.029671,-6.556420,1.291120,0.055498,0.628871,-0.040740,176.998590,188.646531,1584.108507,924.207779,0
0.089583,190.321744,-73.384231,-113.102745,-1.870035,-5.711316,5.540790,0.702348,5.763736,-5.515805,-1.275366,0.000805,0.627010,0.000144,184.890676,188.495671,1584.587965,924.780970,0
0.090625,177.326830,0.480137,-157.043190,-2.770779,-6.346135,3.876178,2.766860,6.330642,-3.752052,-3.255443,-0.002841,0.627630,-0.018440,162.475351,188.571107,1585.192417,924.761799,0
0.091667,130.319140,69.834422,-186.280112,-3.333744,-5.935154,1.171184,4.839104,5.960115,-1.027052,-5.387835,-0.072118,0.614471,-0.007290,118.601660,188.495676,1585.257871,924.598829,0
0.092708,50.372169,122.522537,-193.243020,-3.491375,-4.797617,-1.479710,6.041469,4.778135,1.574484,-6.396913,-0.075764,0.617984,-0.014723,50.252371,188.646487,1584.948949,924.807570,0
0.093750,-21.359757,169.901908,-160.469962,-2.872113,-2.849127,-3.810166,6.265704,2.881038,3.999645,-6.636807,-0.079410,0.584292,0.000144,-22.352564,188.495743,1585.047137,924.655237,0
0.094792,-91.114196,179.685501,-105.896804,-1.746183,-0.485987,-5.666209,5.469282,0.491141,5.741351,-5.738156,-0.108580,0.620878,-0.018440,-86.671373,188.495676,1584.670302,924.691097,0
0.095833,-140.189772,183.948940,-19.000200,-0.124844,1.924857,-6.606714,3.903501,-1.880229,6.662913,-4.226443,-0.064826,0.616331,-0.018440,-147.241159,188.495716,1584.030132,925.039955,0
0.096875,-168.744683,150.804521,58.138612,1.350125,3.946736,-6.565099,1.908580,-3.877368,6.543859,-2.097859,-0.013779,0.621361,-0.011006,-176.580353,188.646404,1583.108890,925.204281,0
0.097917,-190.926437,72.112954,113.525932,2.419758,5.645702,-5.512232,-0.782244,-5.629959,5.512063,0.514320,0.029975,0.623428,-0.022156,-184.562505,188.495671,1584.333262,926.119155,0
0.098958,-176.643331,-1.117184,157.417770,3.286724,6.232818,-3.835136,-2.788764,-6.185749,3.783585,2.486782,0.077375,0.628113,-0.018440,-161.865723,188.495674,1584.691875,926.531234,0
0.100000,-129.997239,-69.743278,186.678995,3.928504,5.851193,-1.196726,-4.915133,-5.852275,1.001264,4.592519,0.113837,0.626252,0.000144,-118.408590,188.495759,1585.330506,926.634509,0
0.101042,-50.400565,-122.948174,192.803438,4.041097,4.687970,1.479137,-6.074971,-4.681411,-1.591454,5.574942,0.175822,0.628940,-0.029590,-49.744068,188.646578,1584.898155,926.553949,0
0.102083,20.596865,-170.538955,160.966058,3.410576,2.827547,3.788786,-6.314671,-2.765788,-4.034252,5.849107,0.153945,0.629146,-0.011006,22.770801,188.495830,1585.853813,926.843110,0
0.103125,91.210099,-179.394692,106.599479,2.318424,0.438720,5.648990,-5.514383,-0.361070,-5.723046,4.935224,0.153945,0.620327,-0.003573,87.247226,188.571053,1585.121376,926.229431,0
0.104167,140.296974,-184.480282,19.180353,0.685826,-1.986801,6.585334,-3.940869,2.028827,-6.723976,3.393049,0.128422,0.616951,-0.022156,147.850788,188.495691,1585.856924,925.951415,0
0.105208,168.558088,-150.584183,-58.566043,-0.811661,-3.994003,6.589495,-1.841563,4.014850,-6.450594,1.317775,0.051852,0.619638,-0.003573,176.750907,188.646562,1583.907870,926.082715,0
0.106250,191.169238,-71.105699,-113.357930,-1.881295,-5.678291,5.474206,0.729411,5.737799,-5.418799,-1.355330,0.004452,0.609579,-0.018440,184.688026,188.495626,1583.230887,925.052140,0
0.107292,176.264637,2.347594,-157.128252,-2.759520,-6.331457,3.847048,2.755262,6.297294,-3.734414,-3.339216,-0.010133,0.632178,-0.014723,161.709785,188.571093,1582.931799,924.815786,0
0.108333,129.324747,70.480397,-186.693269,-3.345004,-5.920476,1.112923,4.858434,5.971231,-1.013824,-5.380219,-0.057533,0.612404,-0.011006,118.432785,188.495727,1582.694899,925.272999,0
0.109375,49.750673,123.121532,-192.538223,-3.457597,-4.771931,-1.475548,5.964147,4.781840,1.530390,-6.374066,-0.086703,0.623565,-0.051890,50.004688,188.646462,1581.694449,925.958864,0
0.110417,-21.201558,170.348218,-160.482113,-2.883372,-2.867475,-3.822651,6.265704,2.918091,3.999645,-6.636807,-0.101287,0.625632,-0.014723,-22.273756,188.495698,1581.800647,926.493413,0
0.111458,-91.362795,179.098251,-106.370719,-1.802480,-0.478648,-5.657885,5.473149,0.513373,5.706076,-5.753388,-0.068472,0.623634,-0.025873,-86.682631,188.571111,1581.299452,926.773992,0
0.112500,-140.709569,183.960685,-19.437660,-0.124844,1.902840,-6.598391,3.926698,-1.920987,6.689369,-4.192172,-0.028364,0.621292,-0.014723,-147.680234,188.495598,1582.073267,926.221350,0
0.113542,-168.857683,150.722306,58.418101,1.361384,3.954075,-6.544291,1.893115,-3.903305,6.482128,-2.055973,0.015390,0.619294,-0.022156,-176.512803,188.646420,1581.925977,925.284811,0
0.114583,-191.231535,71.232078,113.829724,2.453536,5.616346,-5.541363,-0.762914,-5.607728,5.432695,0.575246,0.026329,0.620396,-0.044457,-184.303564,188.495651,1581.539182,924.207249,0
0.115625,-176.067035,-2.456115,157.502832,3.365539,6.221809,-3.872589,-2.823559,-6.144992,3.708626,2.505821,0.088314,0.600691,-0.018440,-160.863732,188.571080,1580.776278,923.477039,0
0.116667,-128.483049,-71.140934,186.739754,3.917245,5.873210,-1.146788,-4.899669,-5.815223,0.952761,4.603942,0.121129,0.606271,-0.007290,-117.035074,188.495741,1580.197231,923.368232,0
0.117708,-48.129280,-123.406229,192.718376,4.029838,4.717326,1.483299,-6.032444,-4.618422,-1.622319,5.613020,0.150299,0.604067,-0.011006,-48.573202,188.721860,1580.010547,923.263967,0
0.118750,22.800351,-170.444995,160.479991,3.421836,2.816539,3.801271,-6.303073,-2.765788,-4.047480,5.814836,0.146652,0.607512,-0.007290,23.558884,188.495617,1579.223474,923.710399,0
0.119792,92.012393,-179.347712,105.906834,2.340943,0.346983,5.669797,-5.467989,-0.338839,-5.789187,4.950456,0.139360,0.622050,-0.025873,87.517426,188.495629,1579.945809,924.048172,0
0.120833,140.895870,-184.163166,19.095291,0.708344,-2.023496,6.606141,-3.952468,2.065880,-6.666654,3.427319,0.102898,0.621016,-0.007290,148.166021,188.495584,1579.629431,924.164231,0
0.121875,168.998785,-150.431498,-58.055673,-0.777883,-4.023359,6.577011,-1.884090,4.051903,-6.529963,1.249234,0.059144,0.626666,-0.011006,176.953557,188.721929,1581.036101,923.824599,0
0.122917,191.553436,-71.305365,-113.734632,-1.858776,-5.707647,5.524144,0.768073,5.760031,-5.454074,-1.343907,0.026329,0.625495,0.007577,185.037034,188.495559,1581.607209,924.501079,0
0.123958,175.970839,1.454973,-157.808746,-2.759520,-6.360813,3.826240,2.755262,6.300999,-3.699139,-3.373486,-0.002841,0.630662,-0.014723,161.687268,188.495573,1582.205595,923.793369,0
0.125000,129.064849,70.515632,-187.082123,-3.345004,-5.935154,1.175346,4.877765,5.948999,-0.925637,-5.395450,-0.108580,0.622945,-0.018440,117.836094,188.495689,1582.609489,922.731290,0
0.126042,49.230876,123.415158,-192.404555,-3.435078,-4.742575,-1.521325,6.033737,4.707735,1.600940,-6.347411,-0.104934,0.621429,-0.014723,48.822564,188.646440,1582.430773,921.447876,0
0.127083,-22.896547,170.594863,-160.397052,-2.827076,-2.852797,-3.868428,6.250240,2.832870,4.079014,-6.648230,-0.061180,0.606271,0.003860,-23.748596,188.495530,1583.219944,920.820867,0
0.128125,-92.232889,179.309661,-104.596575,-1.689887,-0.441953,-5.711985,5.415157,0.420741,5.745761,-5.719117,-0.072118,0.617916,-0.033307,-87.999855,188.495537,1583.441813,920.207659,0
0.129167,-141.127666,184.078135,-17.323269,-0.091066,1.957882,-6.606714,3.884171,-1.946924,6.676141,-4.169325,-0.035656,0.616193,-0.022156,-148.265667,188.495595,1583.093653,920.495755,0
0.130208,-168.688184,149.500825,59.463144,1.406421,3.983431,-6.569260,1.815793,-3.936653,6.486537,-2.078820,0.015390,0.619431,0.000144,-176.546578,188.721755,1582.788460,921.147143,0
0.131250,-192.112929,69.916637,114.121364,2.442277,5.671389,-5.508070,-0.851834,-5.655896,5.419466,0.560014,0.048206,0.620947,-0.014723,-184.663830,188.495662,1583.055199,921.797469,0
0.132292,-175.196941,-2.409135,158.292690,3.365539,6.181445,-3.843459,-2.866086,-6.193160,3.677760,2.562939,0.062790,0.627562,0.011294,-160.807440,188.495712,1583.971032,921.575002,0
0.133333,-128.618649,-70.600664,187.553916,3.894726,5.829176,-1.130142,-4.934464,-5.826339,0.943942,4.668676,0.135714,0.625219,-0.018440,-117.597990,188.495550,1585.205112,921.420367,1
0.134375,-49.033275,-123.946500,191.952821,3.984801,4.665953,1.549883,-6.063373,-4.588779,-1.662004,5.609212,0.139360,0.623221,0.018727,-48.291744,188.646435,1585.409073,920.645883,1
0.135417,22.382254,-171.008755,160.723025,3.433095,2.754158,3.901147,-6.326270,-2.717620,-4.065118,5.849107,0.139360,0.628595,-0.025873,23.907892,188.495631,1586.288931,920.276190,1
0.136458,92.554790,-178.936637,105.202037,2.307165,0.350653,5.719736,-5.491186,-0.261028,-5.767140,4.919993,0.113837,0.620740,0.003860,88.496900,188.571013,1585.870312,919.407963,1
0.137500,141.404367,-184.621222,17.843669,0.674567,-2.041843,6.668564,-3.925405,2.110343,-6.693110,3.374009,0.110191,0.615435,-0.014723,148.909070,188.495584,1586.437729,919.146263,1
0.138542,168.558088,-149.280487,-59.513873,-0.811661,-4.052714,6.585334,-1.849295,4.074134,-6.494688,1.192116,0.015390,0.617502,-0.018440,176.863490,188.721779,1585.829540,918.648974,1
0.139584,192.581729,-68.874147,-113.965514,-1.836257,-5.703977,5.503336,0.849261,5.811904,-5.458483,-1.393409,0.004452,0.597383,-0.014723,184.823126,188.495627,1586.369310,919.148861,1
0.140625,174.806946,3.451625,-158.063931,-2.737001,-6.327788,3.801271,2.878978,6.308410,-3.703548,-3.358255,-0.046595,0.631902,-0.018440,160.730311,188.495506,1585.448320,920.115041,1
0.141667,127.799257,71.419998,-187.714010,-3.356263,-5.913137,1.071307,4.935757,6.011989,-0.890362,-5.479223,-0.061180,0.605996,-0.037023,117.397019,188.495674,1586.750771,920.850059,1
0.142708,48.281682,124.108113,-191.711910,-3.390041,-4.768262,-1.554618,6.026005,4.752198,1.653853,-6.408336,-0.079410,0.622532,-0.055607,48.507331,188.721766,1587.581460,921.549673,1
0.143750,-23.167745,171.017684,-160.688692,-2.815817,-2.812433,-3.959981,6.281169,2.840280,4.096651,-6.682501,-0.064826,0.625908,0.015011,-23.636013,188.495508,1588.266462,922.027467,1
0.144792,-92.763986,178.886840,-104.924670,-1.746183,-0.375903,-5.770247,5.415157,0.413331,5.811902,-5.741964,-0.072118,0.625908,-0.007290,-88.056147,188.495564,1589.170942,922.220059,1
0.145833,-141.896061,184.266055,-17.894398,-0.124844,1.987238,-6.706591,3.899635,-2.002503,6.707006,-4.154094,-0.028364,0.623703,-0.003573,-148.749775,188.495627,1590.303035,921.866677,1
0.146875,-169.027182,149.289415,59.487448,1.361384,4.016456,-6.594230,1.765533,-3.977410,6.468900,-1.976008,0.004452,0.621774,-0.022156,-176.692936,188.721835,1590.927466,920.505818,1
0.147917,-192.926524,69.211936,114.327942,2.408499,5.693405,-5.516393,-0.871165,-5.689244,5.419466,0.643787,0.037267,0.626390,-0.022156,-184.675089,188.495557,1591.991610,920.130548,1
0.148958,-174.541545,-3.301756,158.560027,3.297983,6.295199,-3.760228,-2.897015,-6.167223,3.638075,2.623864,0.073729,0.605238,0.018727,-159.974324,188.495548,1591.947874,919.544781,1
0.150000,-126.923660,-71.939595,188.064286,3.951023,5.906235,-1.005296,-4.988590,-5.859686,0.860164,4.672483,0.121129,0.599313,0.026161,-115.875467,188.495497,1592.050360,919.818550,1
0.151042,-46.863689,-124.451535,191.782697,3.984801,4.632928,1.574853,-6.117499,-4.562843,-1.675232,5.624444,0.124775,0.617020,-0.007290,-46.929487,188.721802,1591.597871,920.213261,1
0.152083,25.094236,-171.102715,160.637963,3.376799,2.732141,3.996863,-6.368797,-2.699093,-4.179762,5.887185,0.172176,0.592629,-0.018440,25.112532,188.495691,1592.749678,920.720110,1
0.153125,93.470084,-179.101067,104.084083,2.295906,0.277263,5.757189,-5.460257,-0.235091,-5.890603,4.900954,0.099252,0.630662,-0.007290,89.059816,188.495562,1593.895888,920.832979,1
0.154167,141.991963,-184.809142,17.345450,0.663307,-2.096885,6.710180,-3.917673,2.173332,-6.785707,3.374009,0.117483,0.621223,-0.044457,149.359403,188.495633,1595.528164,921.139420,1
0.155208,169.043984,-148.869411,-59.246536,-0.777883,-4.122434,6.647757,-1.806768,4.177882,-6.507916,1.192116,0.037267,0.627079,-0.014723,177.066140,188.646375,1596.800150,920.974813,1
0.156250,193.655222,-68.733207,-114.099182,-1.847517,-5.828739,5.524144,0.860860,5.871189,-5.445255,-1.454334,0.019036,0.622807,0.007577,185.431075,188.495528,1598.221869,920.583840,1
0.157292,174.049851,2.676454,-159.060368,-2.759520,-6.368152,3.780463,2.906041,6.323231,-3.610951,-3.476298,0.004452,0.634452,0.011294,160.797861,188.495582,1599.658067,918.888230,1
0.158333,127.618458,71.408253,-188.528172,-3.345004,-5.960840,0.992238,5.036276,5.971231,-0.780127,-5.582035,-0.046595,0.625357,-0.011006,116.867878,188.495461,1601.246510,917.343350,1
0.159375,47.852285,124.566169,-191.602545,-3.423819,-4.680194,-1.629525,6.076264,4.629924,1.746450,-6.473070,-0.115872,0.604411,-0.037023,47.235140,188.646799,1602.222302,915.657228,1
0.160417,-24.964434,171.146879,-160.956029,-2.849594,-2.768399,-4.064020,6.323696,2.740238,4.198067,-6.690117,-0.075764,0.629629,-0.007290,-25.088337,188.495568,1603.341219,914.714260,1
0.161458,-93.758379,179.086506,-102.555094,-1.656109,-0.276827,-5.849316,5.376495,0.283646,5.860405,-5.677231,-0.079410,0.617778,-0.007290,-89.576020,188.495607,1603.500903,913.577641,1
0.162500,-142.246359,184.818071,-15.512670,-0.034769,2.148695,-6.748206,3.841643,-2.106251,6.790785,-4.116016,-0.057533,0.618742,-0.003573,-149.571632,188.495559,1605.036623,913.610485,1
0.163542,-168.959382,147.574644,60.581098,1.395162,4.133879,-6.540130,1.692077,-4.103390,6.477718,-1.888428,0.011744,0.621085,-0.014723,-176.760486,188.646435,1605.985905,912.808482,1
0.164585,-194.565013,66.956894,114.449459,2.453536,5.770464,-5.499747,-1.002613,-5.767054,5.415057,0.716136,0.062790,0.613713,0.007577,-184.934030,188.495595,1607.239572,913.059707,1
0.165625,-173.264654,-3.783302,159.520009,3.320502,6.306207,-3.689482,-3.020731,-6.219097,3.598391,2.722868,0.091960,0.633625,-0.040740,-159.782933,188.495541,1608.400733,912.758954,1
0.166667,-126.912360,-71.645970,188.841993,3.939764,5.891557,-0.959519,-5.120038,-5.848570,0.732292,4.817181,0.139360,0.624737,-0.033307,-116.393350,188.495512,1610.864858,911.080807,1
0.167708,-30.060700,-123.711600,151.597119,5.865104,5.895226,1.828706,-8.193609,-6.552571,-2.446874,9.002000,0.285207,0.727880,7.552478,44.915925,188.646384,1641.909175,938.109463,1
0.168750,6.483259,-5.826933,9.714200,0.494418,4.900799,21.745785,-25.297352,-5.474338,-23.113655,25.581343,0.584193,0.994178,6.285083,-3.112087,188.495617,1876.595772,972.327207,1
0.169792,9.387339,6.693247,12.509085,0.505677,-2.049182,38.179664,-33.385289,0.832026,-38.947751,32.877168,0.613363,1.498458,-14.431802,0.096535,188.495633,2160.947673,1174.569927,1
0.170833,-16.975386,-23.785054,-18.380465,-0.057288,-14.136426,52.416256,-34.641780,12.548079,-53.542811,33.733932,0.555024,1.989439,-48.777827,0.693226,188.495593,2413.786370,1529.327323,1
0.171875,-24.648036,-34.261603,-28.381290,-0.237437,-29.783058,61.883736,-27.582233,27.739673,-62.194022,26.323872,0.365423,2.163687,-85.391038,0.749518,188.646379,2614.919171,1959.775752,1
0.172917,15.240701,5.037201,12.764270,0.629529,-44.868261,64.289099,-14.329151,43.253625,-64.486901,12.573755,0.022683,2.101815,-97.559513,0.783293,188.495656,2786.794120,2377.958381,1
0.173958,53.875145,40.765522,44.054825,1.079901,-57.172003,58.920727,2.627679,55.184584,-58.344630,-4.340678,-0.341935,2.163274,-97.596680,0.794551,188.495682,2920.758367,2737.089828,1
0.175000,49.920172,37.159804,37.383557,0.956049,-62.819322,45.870171,19.963391,61.064842,-45.169392,-21.578778,-0.691968,2.137436,-97.615264,0.918393,188.495580,2984.336659,2989.683064,1
0.176042,-23.608443,-34.461268,-37.798836,-0.406326,-63.204617,26.972666,37.125126,61.183410,-25.821016,-38.200008,-0.976369,2.146531,-97.618981,0.783293,188.646478,2973.777060,3096.622014,1
0.177083,-36.625957,-45.207952,-50.655305,-0.620253,-55.777604,6.231604,48.217043,53.861803,-5.017545,-48.957161,-1.103986,2.162722,-90.100097,0.659451,188.495738,2803.099276,3077.445067,1
0.178125,-36.309559,-41.003238,-47.896875,-0.586475,-43.459183,-13.494045,53.621888,41.567728,14.701219,-53.869277,-1.096693,2.164652,-48.064220,0.389252,188.495620,2475.004209,2990.540245,1
0.179167,23.308847,23.653042,17.029507,0.595751,-25.603528,-31.234645,51.495519,23.708343,32.003640,-51.085744,-0.921677,2.165547,0.955336,0.175343,188.495618,2044.868513,2787.567611,1
0.180208,48.066984,54.201813,50.410149,1.260050,-8.100143,-42.429159,44.165343,6.386221,42.991824,-43.576680,-0.670091,2.165961,45.355033,-0.094856,188.721719,1583.550907,2503.837543,1
0.181250,44.473608,52.451807,48.672460,1.203754,8.647331,-47.140010,31.503778,-10.406048,47.123417,-30.432010,-0.334643,2.147013,80.972169,-0.218698,188.495635,1191.152751,2066.636768,1
0.182292,-19.902067,-12.380649,-17.286814,-0.057288,22.506930,-44.256070,15.563739,-23.819114,44.036848,-14.835090,-0.042949,1.920608,98.199073,-0.308765,188.495586,851.122438,1497.992653,1
0.183333,-71.407127,-63.999968,-67.424611,-0.991810,31.464113,-36.802771,0.010312,-32.652470,36.196964,0.788485,0.310730,1.836688,98.232524,-0.331281,188.495466,538.332834,818.866237,1
0.184375,-52.061654,-44.068686,-42.550140,-0.451364,34.241904,-23.627369,-14.336884,-35.183167,22.788028,14.751841,0.529501,1.719282,94.850327,-0.274990,188.646368,370.143240,122.887003,1
0.185417,31.071896,37.758799,43.192056,1.113679,32.286075,-9.053693,-25.359210,-33.219376,8.122419,25.535649,0.671702,1.593608,70.256923,-0.027306,188.495562,394.594877,72.466078,1
0.186458,60.078804,62.857886,68.066528,1.519014,25.203992,6.102596,-31.657130,-26.120084,-6.816573,31.235988,0.719102,1.601256,33.874147,0.152827,188.495564,393.481609,53.628635,1
0.187500,12.189721,10.522121,13.724252,0.505677,14.558852,19.511044,-33.110794,-15.448916,-20.362200,32.412611,0.631594,1.551648,-8.087395,0.321702,188.495522,377.985254,48.195995,1
0.188542,-38.049747,-42.201230,-37.774533,-0.361289,2.493625,29.507037,-29.944436,-3.480905,-29.934971,28.837048,0.493039,1.554473,-47.268846,0.535610,188.646332,368.049092,54.716707,1
0.189583,-43.880509,-50.998242,-47.544477,-0.563957,-9.413814,34.538326,-22.498277,8.538981,-34.877890,21.217556,0.292499,1.528222,-78.448242,0.614418,188.495553,365.292617,75.897600,1
0.190625,9.624638,1.548933,4.403920,0.336788,-20.734138,34.534165,-11.178258,19.721476,-34.331127,9.870187,0.019036,1.497493,-94.671638,0.727001,188.495664,348.618038,73.742859,1
0.191667,48.405982,42.010493,45.330750,1.158716,-28.241879,30.060521,0.315736,27.224641,-29.732140,-1.591416,-0.239842,1.500800,-97.098643,0.693226,188.495667,309.997716,63.713786,1
0.192708,54.406242,48.117898,48.392971,1.181235,-31.904013,20.921802,12.250468,30.863213,-20.207871,-13.308146,-0.389335,1.452226,-91.568193,0.704485,188.570984,264.238136,81.117800,1
0.193750,-10.455329,-17.348788,-22.196089,-0.169881,-30.579334,9.128028,21.502109,29.703464,-8.500958,-22.359386,-0.516951,1.418740,-67.075140,0.524351,188.495539,244.717510,89.047740,1
0.194792,-62.299387,-66.149305,-71.872123,-1.036847,-25.926442,-3.597928,28.178910,24.964428,4.387671,-28.608054,-0.586229,1.415157,-32.903801,0.355477,188.495557,227.202134,77.303609,1
0.195833,-36.015761,-35.072008,-38.357813,-0.350030,-17.200436,-15.266857,29.934131,16.294104,15.931437,-30.150230,-0.487782,1.379881,6.928072,0.141568,188.495598,199.770339,59.962838,1
0.196875,38.925344,42.668213,39.619464,0.989827,-7.109385,-24.638621,28.213705,6.234305,25.191142,-28.067341,-0.407566,1.371819,44.507626,0.017727,188.570979,191.108888,52.746461,1
0.197917,53.050251,59.111228,55.999918,1.282569,3.719229,-29.940409,22.209610,-4.470211,30.138471,-21.910060,-0.177857,1.363482,74.152025,-0.094856,188.495483,186.930210,51.028968,1
0.198958,-0.420996,6.317407,3.103691,0.314269,13.872660,-31.001599,12.961836,-14.663400,31.007119,-12.439958,0.004452,1.320144,93.523465,-0.207440,188.495517,185.426781,52.795362,1
0.200000,-40.072434,-33.486432,-35.028255,-0.361289,21.215275,-27.842998,2.871245,-21.855322,27.554572,-2.486259,0.179468,1.301610,95.816669,-0.241215,188.495560,185.803295,51.269758,1
0.201042,-50.694364,-45.160972,-45.162749,-0.575216,25.185645,-20.826660,-7.377856,-25.808842,20.257042,7.741604,0.376361,1.261786,87.197641,-0.173665,188.571084,175.071136,47.924143,1
0.202083,-1.856086,3.216724,6.287429,0.415603,25.046205,-10.514390,-16.382065,-25.627284,9.930266,16.358750,0.478454,1.216863,62.938741,-0.049823,188.495582,163.619881,54.521963,1
0.203125,43.976411,48.352798,54.614627,1.338865,21.982195,-0.093921,-22.633591,-22.540797,-0.625799,22.489375,0.555024,1.201361,30.740969,0.141568,188.495729,166.004851,57.673894,1
0.204167,47.795786,48.164878,53.290095,1.293828,15.336780,10.509656,-25.413336,-15.886138,-11.098085,24.762657,0.482101,1.179864,-7.247421,0.344218,188.495651,163.232846,46.690113,1
0.205208,-14.048706,-18.382349,-16.338984,-0.057288,7.007077,18.666253,-24.369482,-7.615982,-19.189304,23.707885,0.409177,1.152648,-42.883140,0.535610,188.570926,151.753782,46.449325,1
0.206250,-59.677804,-65.832190,-63.985688,-0.890476,-2.328062,24.837801,-20.437631,1.858385,-25.075831,19.443102,0.274269,1.159538,-71.590931,0.580643,188.495579,150.573528,49.750758,1
0.207292,-33.066480,-39.194507,-35.988237,-0.327511,-10.910959,26.494090,-13.378084,10.424961,-26.557384,12.261512,0.066437,1.072449,-89.434807,0.648193,188.495725,155.392143,46.969646,1
0.208333,37.930951,31.486964,33.604387,0.911012,-17.882958,25.020909,-5.015653,17.394568,-24.908274,3.910915,-0.083057,1.091327,-92.564269,0.704485,188.495651,153.101208,49.227325,1
0.209375,59.208710,53.367918,53.205033,1.260050,-22.308342,19.798189,3.969225,21.692677,-19.502370,-4.877584,-0.236196,1.084713,-83.276236,0.659451,188.570982,147.402693,51.413786,1
0.210417,14.268907,9.171445,6.020092,0.359306,-23.416523,11.808053,12.397381,22.919121,-11.248004,-13.220565,-0.341935,1.053639,-60.448264,0.546868,188.495611,137.616811,55.789565,1
0.211458,-29.190606,-32.276696,-35.915327,-0.372548,-21.644167,2.881573,18.517459,21.107245,-2.380733,-19.042755,-0.400274,1.055568,-29.417536,0.344218,188.495580,131.831978,63.088334,1
0.212500,-43.598010,-44.526742,-48.783947,-0.642772,-16.969259,-6.128138,21.962178,16.427493,6.777557,-22.332731,-0.360166,1.041375,6.567553,0.152827,188.495573,131.655834,59.675415,1
0.213542,-1.505789,0.949938,-2.097224,0.246713,-9.630313,-14.717535,22.236673,9.154055,15.089245,-22.264190,-0.290889,1.032073,41.367014,0.028985,188.570988,122.407199,52.157309,1
0.214583,33.241482,39.215180,38.404297,1.023605,-2.096885,-20.518707,19.905399,1.610132,20.847900,-19.838594,-0.196088,1.034485,68.231322,-0.128631,188.571042,112.986540,54.210316,1
0.215625,42.880318,49.656494,49.085617,1.215013,6.104386,-23.685630,14.597207,-6.504402,23.784549,-14.301992,-0.057533,0.988529,85.640344,-0.196181,188.495655,117.477858,59.178270,1
0.216667,-7.099252,-1.363829,-3.008600,0.212935,12.779157,-22.982332,7.344354,-13.122009,22.951176,-7.188944,0.113837,1.020154,89.606063,-0.196181,188.495636,118.949054,56.297317,1
0.217708,-55.643731,-51.374082,-52.964122,-0.710327,17.967792,-19.965223,-0.569607,-18.309382,19.732326,0.857026,0.245099,0.966481,79.920343,-0.162406,188.570874,112.451218,54.589344,1
0.218750,-48.321379,-44.197881,-42.671656,-0.496401,20.147459,-13.631376,-8.413978,-20.399153,13.224075,8.434631,0.332607,0.951667,57.906329,-0.049823,188.570944,103.733341,62.411511,1
0.219792,15.444099,18.966783,23.554955,0.775900,19.435581,-6.182238,-14.379411,-19.769257,5.675211,14.382480,0.369069,0.941401,28.165296,0.130310,188.495562,98.527663,68.025063,1
0.220833,56.259430,57.055851,61.565384,1.428940,16.378910,2.507035,-19.030361,-16.649423,-2.945134,18.696765,0.387300,0.947740,-6.336830,0.332960,188.495589,95.504988,66.357233,1
0.221875,32.857284,30.195013,32.632253,0.865975,10.841676,10.280772,-20.379639,-11.102638,-10.688012,19.877196,0.354484,0.936165,-39.434043,0.479318,188.495490,88.518788,57.578133,1
0.222917,-27.077520,-31.654210,-29.827339,-0.237437,4.273319,16.523066,-19.451769,-4.548022,-16.936109,18.734843,0.281561,0.934511,-65.298558,0.569385,188.571075,80.542098,53.855272,1
0.223958,-48.174480,-54.122415,-52.648179,-0.687809,-3.116999,20.568072,-15.713225,2.721712,-20.684085,14.869884,0.150299,0.935751,-81.737522,0.659451,188.495644,79.552718,57.508401,1
0.225000,-9.325337,-14.988041,-13.045881,0.077824,-9.967905,21.558516,-9.651138,9.672792,-21.543914,8.697372,0.011744,0.915357,-86.368530,0.659451,188.495642,84.482463,55.450311,1
0.226042,32.732985,27.611110,28.196893,0.787160,-15.292310,19.877259,-2.866086,14.971324,-19.731658,1.965108,-0.068472,0.903782,-76.660510,0.648193,188.495620,84.695564,51.274449,1
0.227083,47.807086,44.206810,43.714578,1.102420,-18.363659,15.466037,4.197327,18.050400,-15.176764,-5.128901,-0.148688,0.866851,-55.873007,0.513093,188.571075,76.020461,53.842738,1
0.228125,5.748763,3.134509,0.576143,0.303010,-18.965452,8.520445,11.094497,18.684001,-8.104113,-11.735507,-0.221611,0.863889,-27.124333,0.321702,188.495693,71.903110,60.061786,1
0.229167,-29.439204,-31.102195,-35.271288,-0.417586,-17.328867,1.441684,15.784108,17.094441,-0.978549,-16.320149,-0.232550,0.866300,5.768462,0.209118,188.571141,71.582439,62.808760,1
0.230208,-43.722310,-43.011635,-46.839680,-0.631512,-13.343820,-6.203046,18.598648,13.022353,6.746691,-18.932328,-0.228904,0.862028,37.483063,0.051502,188.495618,67.738549,55.166759,1
0.231250,-1.663988,2.136184,0.369565,0.246713,-7.329554,-12.774101,18.416940,7.101337,13.034472,-18.585814,-0.185149,0.857205,62.559637,-0.072340,188.571131,62.367168,49.256756,1
0.232292,41.829425,48.117898,48.830432,1.248791,-0.941002,-17.668059,16.429751,0.654173,18.047941,-16.407729,-0.097641,0.871743,78.574898,-0.151148,188.495707,58.933288,51.157362,1
0.233333,41.637326,47.589373,47.700326,1.203754,5.935591,-20.044292,11.581628,-6.193160,20.045392,-11.480382,0.004452,0.849144,82.797069,-0.184923,188.495644,64.395830,53.402453,1
0.234375,-13.924407,-9.902452,-11.053006,0.077824,11.278343,-19.278571,5.705116,-11.484281,19.309025,-5.562995,0.124775,0.840049,73.252583,-0.139890,188.495635,67.881153,50.671037,1
0.235417,-57.542118,-54.333825,-54.470929,-0.732846,15.751430,-16.357177,-1.408557,-15.889843,16.085765,1.523398,0.204991,0.839429,53.535490,-0.004790,188.570942,63.502816,49.849543,1
0.236458,-37.077954,-34.414288,-31.601483,-0.259955,17.288940,-10.801536,-7.892051,-17.420118,10.437345,7.890110,0.234161,0.822617,25.849792,0.119052,188.495559,57.178161,57.398167,1
0.237500,23.613945,24.651368,28.342713,0.820937,16.690815,-4.330358,-13.138384,-16.827276,3.818860,13.042120,0.277915,0.815176,-6.046927,0.310443,188.571082,55.674638,63.141890,1
0.238542,50.428668,49.480319,52.840483,1.260050,13.707534,3.048034,-16.718418,-13.874178,-3.386073,16.282593,0.256038,0.812903,-36.583334,0.434285,188.495723,55.320476,59.723251,1
0.239583,15.828297,12.131187,13.469067,0.539455,8.706043,9.889588,-17.785469,-8.749794,-10.348489,17.223130,0.266976,0.783689,-61.094970,0.580643,188.571105,48.512451,54.333662,1
0.240625,-24.410737,-29.446149,-28.442049,-0.237437,2.809200,15.108146,-16.567639,-2.947346,-15.414871,15.882770,0.161237,0.809664,-76.181055,0.603160,188.495702,42.741835,52.829548,1
0.241667,-40.388832,-46.405943,-46.377916,-0.575216,-3.509633,18.250101,-13.037865,3.359018,-18.413252,12.204395,0.088314,0.802430,-80.072440,0.625676,188.495631,44.835974,56.055918,1
0.242708,-0.161097,-5.251428,-4.952867,0.201676,-9.678016,18.612154,-7.196148,9.457887,-18.563171,6.370781,0.011744,0.787961,-71.144927,0.636935,188.495649,47.833684,54.719880,1
0.243750,35.896964,33.201735,34.224122,0.978568,-14.011664,16.739465,-1.145660,13.867154,-16.552492,0.297273,-0.042949,0.786238,-51.699153,0.501835,188.571002,46.553207,51.165527,1
0.244792,46.484994,44.888020,44.370768,1.124939,-16.565617,12.174268,5.535007,16.401557,-11.799177,-6.335987,-0.101287,0.778728,-24.883163,0.321702,188.495803,40.414848,55.162769,1
0.245833,-1.245890,-2.585310,-5.621209,0.134120,-16.407830,6.036012,10.812269,16.260756,-5.745093,-11.385186,-0.185149,0.764810,6.522952,0.197860,188.495562,37.835445,59.233845,1
0.246875,-50.129367,-49.905956,-53.911953,-0.710327,-14.598779,-0.872127,15.153929,14.393302,1.318740,-15.634737,-0.174211,0.776386,36.070717,0.062760,188.495674,37.202417,58.318221,1
0.247917,-41.710923,-38.853902,-40.739540,-0.428845,-10.221098,-7.605481,16.804765,10.076666,7.910768,-17.009368,-0.174211,0.773423,59.694062,-0.083598,188.571216,32.887220,52.612101,1
0.248958,17.444186,22.443306,22.607124,0.742122,-4.959074,-12.911431,16.282838,4.767019,13.241713,-16.403921,-0.093995,0.775559,74.282109,-0.094856,188.495664,29.045067,49.348843,1
0.250000,48.835379,54.166578,54.371594,1.293828,1.411131,-16.839915,13.425771,-1.457829,16.954414,-13.426189,-0.010133,0.766326,78.009959,-0.117373,188.570991,28.522192,49.379517,1
0.251042,16.155995,20.246989,19.447689,0.629529,7.296965,-17.880297,8.492593,-7.404782,17.928888,-8.354143,0.015390,0.748481,69.071296,-0.117373,188.495651,31.761632,48.872215,1
0.252083,-28.896808,-25.652510,-25.270462,-0.192400,11.997560,-16.715069,2.747529,-12.099355,16.517885,-2.596687,0.088314,0.764328,49.725872,-0.004790,188.571129,34.273845,46.733238,1
0.253125,-45.620697,-44.162646,-43.194178,-0.552697,14.914791,-13.073731,-3.411210,-15.011695,12.831640,3.511092,0.157591,0.749308,23.452520,0.141568,188.495732,30.823241,45.628607,1
0.254167,-5.630261,-5.263173,-2.887083,0.269232,15.637677,-7.164359,-9.388242,-15.671232,6.865744,9.200007,0.223222,0.735183,-7.243705,0.276668,188.571100,27.750430,49.194620,1
0.255208,29.817604,29.701722,33.592235,0.956049,14.342353,-1.117657,-13.536596,-14.448494,0.798432,13.308669,0.237807,0.746690,-36.029546,0.400510,188.495671,28.882784,52.361379,1
0.256250,44.835205,42.785663,45.914030,1.147457,10.863693,5.590728,-15.999318,-10.898849,-5.996428,15.608605,0.226868,0.745656,-58.924417,0.546868,188.568303,28.604247,47.466706,1
0.257292,2.177987,-2.362155,-1.781281,0.212935,5.744778,11.054816,-15.864004,-5.904149,-11.322963,15.224013,0.172176,0.740833,-73.044161,0.659451,188.496130,24.248205,44.861850,1
0.258333,-44.987901,-50.857302,-51.991988,-0.699068,-0.030972,15.432745,-13.942539,-0.023891,-15.679434,13.198241,0.124775,0.751719,-76.604759,0.625676,188.571513,23.058483,45.938371,1
0.259375,-37.710749,-42.412640,-42.513684,-0.496401,-5.924146,17.188911,-9.620209,5.834136,-17.200672,8.784953,0.037267,0.735321,-67.465394,0.603160,188.496152,27.151708,45.478062,1
0.260417,19.523372,16.864426,17.673545,0.652048,-10.474292,16.493935,-4.362277,10.454603,-16.499580,3.518707,0.015390,0.722712,-48.231472,0.479318,188.571543,28.303837,44.332406,1
0.261458,52.801653,51.077641,50.713941,1.248791,-14.246510,13.626641,1.881517,14.089470,-13.439467,-2.573840,-0.032010,0.723333,-22.485891,0.321702,188.495314,27.113100,44.732471,1
0.262500,22.585652,21.398000,18.742893,0.607011,-15.406063,8.632806,7.541526,15.345556,-8.271670,-8.304642,-0.079410,0.711413,7.537611,0.197860,188.646261,25.217136,47.829599,1
0.263542,-24.501137,-23.714584,-26.133231,-0.226178,-14.760236,2.819150,12.107422,14.652671,-2.451283,-12.657005,-0.148688,0.713549,35.736214,0.074019,188.495016,23.082189,51.308912,1
0.264583,-44.603704,-42.659285,-44.931867,-0.541438,-12.015471,-3.456436,14.949025,11.903363,3.783585,-15.349149,-0.126811,0.720577,57.798545,-0.038565,188.570863,23.098813,50.600808,1
0.265625,-8.421343,-4.852097,-5.621209,0.190417,-7.193783,-9.544754,15.644927,7.101337,9.850897,-15.806090,-0.079410,0.705694,71.869971,-0.128631,188.496006,20.920461,46.524804,1
