1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,51.773359,104.094616,-194.154396,-3.491375,0.912082,-6.128138,4.842970,-0.561155,6.164652,-4.976588,-0.093995,0.346450,0.000144,47.617923,188.420301,1495.240143,-890.664400,0
0.001042,1.782490,164.064638,-148.828660,-2.568112,3.238528,-6.427768,2.747529,-2.984399,6.530631,-2.958432,-0.050241,0.334737,-0.033307,-0.905456,188.344885,1494.779285,-891.071444,0
0.002083,-51.010761,202.188940,-84.303283,-1.374626,5.355814,-5.778570,0.126296,-4.933369,5.736942,-0.292942,0.015390,0.320061,-0.014723,-53.065274,188.420303,1493.979486,-891.086849,0
0.003125,-124.607175,173.613331,-31.905275,-0.372548,6.372258,-4.247127,-2.382821,-6.074591,4.101061,2.174539,0.048206,0.315169,0.003860,-127.313925,188.495797,1492.569822,-890.798314,0
0.004167,-184.666278,124.401739,18.913016,0.640789,6.658477,-2.274562,-4.296553,-6.233918,2.187388,3.968033,0.088314,0.322541,0.007577,-179.575068,188.495682,1492.646804,-889.372211,0
0.005208,-191.717432,61.777345,79.999470,1.834274,5.715422,0.434593,-5.843004,-5.389117,-0.533201,5.567326,0.121129,0.325848,0.007577,-187.118145,188.420267,1491.913017,-888.878845,0
0.006250,-168.868983,10.792256,152.787983,3.230428,4.427437,2.656850,-6.496379,-4.077453,-2.737893,6.035691,0.139360,0.325297,-0.014723,-161.989564,188.420327,1491.599923,-888.160417,0
0.007292,-109.431375,-38.360611,194.164425,4.041097,2.145025,4.475438,-5.839138,-1.772777,-4.642747,5.418820,0.121129,0.334392,0.003860,-100.946928,188.495626,1490.461808,-887.264074,0
0.008333,-50.445765,-104.297098,194.565430,4.041097,-0.287835,6.135889,-4.857141,0.687520,-6.119891,4.306931,0.095606,0.315307,-0.037023,-46.299021,188.495633,1489.832007,-886.439168,0
0.009375,-0.827793,-163.715104,149.069571,3.196650,-2.687671,6.431357,-2.742370,3.077417,-6.410910,2.254504,0.044560,0.331912,-0.011006,1.864092,188.495656,1488.339376,-885.562223,0
0.010417,51.242263,-202.485382,83.875853,1.946867,-4.669186,5.807128,-0.198459,5.081967,-5.648086,-0.338636,0.015390,0.322610,-0.011006,53.618610,188.420231,1488.180131,-884.196006,0
0.011458,124.273680,-173.721853,31.781636,0.967308,-5.755350,4.238231,2.326122,6.145378,-4.122440,-2.870851,-0.039302,0.314342,-0.007290,127.473220,188.495562,1487.370185,-883.356708,0
0.012500,184.558782,-124.322340,-18.805773,-0.023510,-6.019552,2.290636,4.220524,6.367694,-2.151445,-4.641498,-0.064826,0.324677,-0.014723,179.937013,188.495579,1487.764705,-882.185227,0
0.013542,191.643835,-61.580496,-79.782862,-1.262033,-5.146217,-0.376905,5.774706,5.519188,0.547097,-6.259830,-0.079410,0.328467,-0.033307,187.468832,188.495653,1487.236061,-880.929238,0
0.014583,168.930985,-10.560172,-152.328342,-2.680705,-3.894927,-2.678230,6.478341,4.222345,2.747380,-6.781505,-0.119518,0.333910,-0.037023,162.745551,188.495655,1488.064772,-879.703178,0
0.015625,109.131780,38.580950,-194.215154,-3.468856,-1.539126,-4.467688,5.852029,1.902848,4.691918,-6.145595,-0.119518,0.319027,-0.011006,101.849273,188.495602,1488.289333,-878.618065,0
0.016667,50.722466,104.165086,-194.385277,-3.457597,0.915752,-6.136461,4.866167,-0.561155,6.147015,-5.033705,-0.086703,0.328604,-0.011006,47.843090,188.495682,1488.938646,-877.993573,0
0.017708,1.579091,164.099873,-148.755750,-2.590631,3.271553,-6.461061,2.720466,-2.958462,6.495356,-2.988894,-0.039302,0.325297,0.000144,-0.500156,188.495636,1488.913860,-877.239421,0
0.018750,-51.157660,202.141960,-84.522014,-1.385885,5.311780,-5.824347,0.172689,-4.944485,5.754580,-0.342444,0.015390,0.322955,0.000144,-53.189115,188.571073,1489.514849,-876.944977,0
0.019792,-124.968773,173.648566,-32.415645,-0.395067,6.397944,-4.247127,-2.324829,-6.082002,4.176020,2.182155,0.040913,0.316271,-0.044457,-127.955649,188.495754,1490.423222,-876.980375,0
0.020833,-184.417680,125.012479,18.888713,0.618270,6.695171,-2.295370,-4.277223,-6.282086,2.160932,3.929954,0.073729,0.326193,-0.018440,-179.394934,188.571022,1490.604057,-877.169526,0
0.021875,-191.717432,62.869631,80.594901,1.845534,5.737439,0.392978,-5.889397,-5.433580,-0.542020,5.582558,0.128422,0.328467,-0.022156,-187.253245,188.495689,1491.346637,-877.735163,0
0.022917,-169.309680,11.414742,152.787983,3.264206,4.456793,2.669335,-6.531174,-4.077453,-2.715846,6.062346,0.139360,0.343831,-0.014723,-162.383606,188.571123,1491.616385,-878.022725,0
0.023958,-110.154571,-38.278396,194.553279,4.119912,2.141356,4.521215,-5.877799,-1.787598,-4.655975,5.434052,0.150299,0.349550,-0.025873,-101.735011,188.495674,1492.151776,-878.434945,0
0.025000,-51.700057,-104.402803,194.285942,4.041097,-0.295174,6.160858,-4.895803,0.691226,-6.133119,4.303123,0.110191,0.338388,-0.022156,-47.334786,188.571031,1492.100459,-878.999255,0
0.026042,-1.754387,-164.502020,149.166785,3.196650,-2.684001,6.468811,-2.792630,3.077417,-6.463822,2.246888,0.077375,0.337355,0.003860,1.323693,188.571111,1492.710937,-879.692167,0
0.027083,51.355262,-202.086052,84.762925,1.969386,-4.724228,5.832097,-0.175262,5.044914,-5.700999,-0.384331,0.004452,0.322128,-0.025873,53.629869,188.571013,1492.729877,-880.035628,0
0.028125,125.121175,-173.909773,32.559343,0.944790,-5.781036,4.250716,2.275862,6.200957,-4.126849,-2.828965,-0.068472,0.319579,0.022444,128.081169,188.495667,1493.590978,-880.233240,0
0.029167,184.457083,-124.956571,-18.684256,-0.023510,-6.045238,2.357220,4.216657,6.356578,-2.124989,-4.675768,-0.053887,0.326744,-0.033307,179.689330,188.646431,1493.326579,-881.039120,0
0.030208,191.915033,-62.449627,-79.916530,-1.262033,-5.116862,-0.364420,5.790171,5.545125,0.560326,-6.267446,-0.126811,0.328536,0.000144,187.705257,188.570995,1493.722733,-881.616244,0
0.031250,168.998785,-10.853798,-152.413403,-2.680705,-3.861902,-2.628292,6.451279,4.181587,2.778246,-6.735811,-0.115872,0.344176,0.003860,162.396543,188.571004,1492.845467,-881.972523,0
0.032292,109.651577,38.498735,-194.336671,-3.525153,-1.597837,-4.438557,5.813368,1.865795,4.643415,-6.164634,-0.119518,0.348034,-0.022156,101.443973,188.495584,1492.677166,-882.044282,0
0.033333,50.654667,104.329516,-194.203002,-3.525153,0.893735,-6.111492,4.839104,-0.572270,6.182290,-5.003243,-0.126811,0.337561,-0.014723,46.807324,188.646402,1492.559149,-882.422509,0
0.034375,0.991495,163.853227,-148.840812,-2.601890,3.278892,-6.402799,2.739797,-2.913999,6.495356,-2.939392,-0.064826,0.327847,-0.003573,-1.412080,188.646560,1492.096271,-882.044050,0
0.035417,-51.225460,202.306391,-83.853672,-1.374626,5.355814,-5.778570,0.168823,-4.937075,5.719304,-0.319597,0.004452,0.317580,-0.055607,-53.301699,188.571129,1491.595753,-881.898970,0
0.036458,-124.618475,173.707291,-31.394905,-0.395067,6.379597,-4.255450,-2.332561,-6.063476,4.167201,2.136461,0.051852,0.312551,0.003860,-127.235116,188.495620,1491.496818,-880.953803,0
0.037500,-184.621079,124.272543,19.131746,0.652048,6.643799,-2.274562,-4.281089,-6.245034,2.169751,3.956609,0.066437,0.321439,-0.003573,-179.563809,188.721806,1491.287628,-880.696586,0
0.038542,-191.683532,61.342779,80.096683,1.823015,5.726431,0.405463,-5.804342,-5.374296,-0.586114,5.559711,0.135714,0.324746,0.007577,-187.016820,188.646476,1490.099513,-880.393976,0
0.039583,-168.631684,10.228496,152.800135,3.275465,4.409090,2.631881,-6.480915,-4.051516,-2.671753,6.020459,0.124775,0.329914,-0.022156,-161.955789,188.571122,1489.515921,-879.110577,0
0.040625,-109.047178,-38.806922,194.030757,4.063616,2.156034,4.442146,-5.827539,-1.791303,-4.589834,5.380742,0.088314,0.351410,-0.022156,-101.059512,188.495635,1488.552894,-877.608477,0
0.041667,-49.779070,-104.531998,194.516824,4.041097,-0.302513,6.094273,-4.884204,0.668994,-6.119891,4.299315,0.081021,0.337286,-0.018440,-46.456637,188.721790,1488.695528,-876.558520,0
0.042708,-0.341896,-163.738594,149.081723,3.140353,-2.687671,6.410550,-2.765567,3.044070,-6.455004,2.265927,0.062790,0.364088,-0.018440,1.999192,188.721820,1488.730603,-875.475931,0
0.043750,51.615160,-202.532362,84.082431,1.980645,-4.650839,5.802966,-0.217790,5.074556,-5.709818,-0.327213,0.015390,0.321646,-0.018440,54.012652,188.570991,1489.575661,-874.994603,0
0.044792,124.522279,-173.804068,32.024670,0.956049,-5.766358,4.279847,2.256531,6.130557,-4.175352,-2.855620,-0.042949,0.320336,-0.007290,127.957328,188.571060,1489.273319,-874.411265,0
0.045833,184.716981,-124.639455,-18.939441,-0.023510,-6.026891,2.319766,4.185728,6.319526,-2.191130,-4.626266,-0.072118,0.327847,-0.025873,180.117146,188.721837,1489.474037,-873.034700,0
0.046875,191.621235,-62.238217,-80.171715,-1.284552,-5.157226,-0.376905,5.755376,5.485841,0.542688,-6.236983,-0.075764,0.331360,-0.011006,187.468832,188.721905,1488.700243,-872.400927,0
0.047917,169.010085,-10.959503,-152.656437,-2.635668,-3.876580,-2.615808,6.451279,4.203818,2.712105,-6.739619,-0.134103,0.343831,-0.025873,162.869393,188.571027,1489.098171,-871.626074,0
0.048958,109.888875,38.569205,-194.142244,-3.446337,-1.568481,-4.480173,5.863627,1.899143,4.630187,-6.160827,-0.057533,0.333634,-0.029590,102.322123,188.646482,1489.244815,-871.246446,0
0.050000,51.423062,104.458711,-194.190851,-3.468856,0.857040,-6.132300,4.858434,-0.550039,6.138196,-5.033705,-0.079410,0.340249,-0.011006,47.978190,188.721866,1489.369787,-870.860834,0
0.051042,1.556491,164.264303,-148.877267,-2.579371,3.223850,-6.423607,2.813254,-2.936231,6.535040,-3.007934,-0.039302,0.335426,-0.003573,-0.882939,188.797253,1490.497454,-871.106332,0
0.052083,-51.598358,201.954040,-84.740744,-1.397145,5.297102,-5.853477,0.207484,-4.911138,5.794264,-0.338636,0.029975,0.326744,-0.044457,-53.605673,188.570966,1491.333358,-870.915516,0
0.053125,-125.398170,173.589841,-32.281977,-0.395067,6.416292,-4.263773,-2.320962,-6.100528,4.171611,2.140269,0.066437,0.320336,-0.007290,-128.079491,188.646482,1491.807851,-871.435226,0
0.054167,-184.451580,125.106439,19.180353,0.607011,6.687833,-2.332824,-4.261758,-6.263560,2.187388,3.960417,0.033621,0.327778,0.000144,-179.383676,188.721853,1492.215897,-871.718555,0
0.055208,-191.751331,62.669966,80.886542,1.845534,5.781473,0.409624,-5.873933,-5.440991,-0.559658,5.613020,0.161237,0.329845,0.015011,-187.298278,188.797251,1493.713223,-872.368599,0
0.056250,-169.140181,10.897961,152.751528,3.264206,4.478810,2.669335,-6.554371,-4.107095,-2.768759,6.081385,0.153945,0.344451,0.003860,-162.113406,188.571284,1494.775777,-873.995240,0
0.057292,-109.623474,-38.525041,194.638340,4.108653,2.126678,4.504569,-5.897130,-1.772777,-4.664794,5.468322,0.110191,0.351617,-0.033307,-101.003220,188.797403,1496.084351,-875.541946,0
0.058333,-51.044661,-104.614213,194.285942,4.007319,-0.328200,6.135889,-4.880338,0.698636,-6.141937,4.310738,0.099252,0.341282,-0.025873,-46.557962,188.721864,1496.168861,-876.443386,0
0.059375,-1.110291,-164.795645,148.777931,3.174131,-2.698679,6.468811,-2.811961,3.066302,-6.485869,2.304006,0.055498,0.335012,-0.033307,1.965417,188.797275,1497.081771,-876.797066,0
0.060417,51.603860,-202.238737,84.410526,1.924349,-4.698542,5.819612,-0.167530,5.052325,-5.683362,-0.365291,-0.013779,0.323506,-0.022156,53.945102,188.571046,1496.327917,-876.986506,0
0.061458,125.290674,-173.757088,31.915305,0.967308,-5.806723,4.288170,2.291326,6.204663,-4.184171,-2.897506,-0.046595,0.319165,-0.022156,128.283819,188.797179,1497.220870,-877.861257,0
0.062500,184.389283,-124.451535,-19.255385,-0.034769,-6.089272,2.298959,4.228256,6.363989,-2.151445,-4.710039,-0.090349,0.326193,-0.040740,179.644296,188.721811,1497.457166,-879.105476,0
0.063542,191.937633,-61.486536,-80.341838,-1.250774,-5.131540,-0.372743,5.809502,5.537715,0.547097,-6.282678,-0.104934,0.317305,-0.040740,187.840357,188.797237,1498.496733,-879.309851,0
0.064583,168.704987,-10.219567,-152.437707,-2.669446,-3.843555,-2.649100,6.493806,4.211229,2.765017,-6.751042,-0.112226,0.345692,-0.007290,162.238926,188.570931,1498.604968,-879.582519,0
0.065625,108.917082,38.827595,-194.761979,-3.536412,-1.605176,-4.488496,5.832698,1.880616,4.705146,-6.206521,-0.112226,0.358920,-0.011006,100.847282,188.797436,1499.434861,-880.295060,0
0.066667,50.247869,104.599652,-194.215154,-3.513893,0.904743,-6.157269,4.885497,-0.531512,6.177880,-5.033705,-0.064826,0.333634,-0.018440,46.604674,188.797142,1499.909453,-879.957718,0
0.067708,0.629897,164.522693,-148.318290,-2.601890,3.260545,-6.444414,2.797789,-2.921409,6.512994,-3.042204,-0.050241,0.337424,-0.007290,-1.625989,188.797224,1500.204913,-878.942959,0
0.068750,-51.564458,202.259410,-83.489121,-1.352108,5.333797,-5.849316,0.161091,-4.896317,5.767808,-0.372907,0.033621,0.327020,0.022444,-53.628190,188.646505,1500.158563,-878.007232,0
0.069792,-125.047872,173.578096,-31.103265,-0.361289,6.419961,-4.267935,-2.351892,-6.107939,4.211295,2.117422,0.033621,0.317098,-0.048173,-127.989424,188.797315,1500.734716,-877.265787,0
0.070833,-184.711478,124.002408,19.508448,0.618270,6.676824,-2.291208,-4.281089,-6.274676,2.235891,3.956609,0.095606,0.325504,-0.029590,-179.563809,188.797293,1501.305124,-876.407939,0
0.071875,-191.728732,61.225329,80.752873,1.845534,5.763125,0.422109,-5.843004,-5.459517,-0.497926,5.552095,0.102898,0.331154,0.000144,-187.287020,188.797369,1501.422754,-874.634748,0
0.072917,-168.654284,10.205005,153.055320,3.264206,4.475140,2.673496,-6.546639,-4.114505,-2.711437,6.050922,0.113837,0.319510,0.000144,-161.933273,188.721886,1501.376627,-873.359971,0
0.073958,-108.843779,-38.853902,194.650492,4.108653,2.189059,4.454631,-5.897130,-1.776482,-4.647156,5.494977,0.121129,0.322679,-0.029590,-101.217128,188.797286,1501.654206,-872.823772,0
0.075000,-50.502265,-105.037034,194.249487,4.052357,-0.317191,6.181665,-4.899669,0.646762,-6.141937,4.352625,0.132068,0.329087,-0.014723,-47.199687,188.797271,1502.508527,-871.910462,0
0.076042,-0.805193,-164.725175,148.668566,3.162872,-2.676662,6.464649,-2.811961,3.051481,-6.512326,2.277351,0.091960,0.321232,-0.003573,1.560117,188.797240,1502.524768,-871.890844,0
0.077083,51.762059,-202.215247,84.604953,1.935608,-4.735236,5.819612,-0.206191,5.100493,-5.723046,-0.350060,-0.021072,0.327571,0.011294,54.260335,188.797231,1503.329660,-872.308303,0
0.078125,125.595771,-173.533932,32.352765,0.956049,-5.799384,4.288170,2.283594,6.223189,-4.192990,-2.859428,-0.028364,0.323024,-0.033307,128.869252,188.797235,1503.659624,-872.054967,0
0.079167,184.852580,-124.909591,-19.048806,-0.068547,-6.092941,2.328089,4.197327,6.397336,-2.191130,-4.649113,-0.072118,0.328949,-0.018440,180.094629,188.797273,1504.408395,-871.462415,0
0.080208,191.915033,-62.754997,-80.852209,-1.284552,-5.212268,-0.372743,5.848163,5.585883,0.525051,-6.278870,-0.101287,0.333565,0.011294,187.750290,188.797291,1505.188465,-871.614317,0
0.081250,169.168284,-11.170913,-152.887319,-2.669446,-3.883919,-2.669907,6.489940,4.218640,2.778246,-6.781505,-0.123164,0.342453,-0.040740,162.542901,188.797369,1505.672737,-872.411450,0
0.082292,109.662877,38.710145,-195.017164,-3.525153,-1.619854,-4.492657,5.867493,1.884322,4.700737,-6.233176,-0.108580,0.349688,-0.018440,101.320132,188.797264,1506.131071,-872.753034,0
0.083333,51.524761,104.928512,-193.862755,-3.468856,0.890065,-6.144784,4.897096,-0.575976,6.173471,-5.071784,-0.101287,0.345416,-0.011006,47.437790,188.797387,1506.320550,-873.473318,0
0.084375,1.635591,165.427059,-148.002346,-2.613149,3.256875,-6.498514,2.743663,-2.991810,6.565906,-3.007934,-0.024718,0.335839,-0.033307,-1.130622,188.872693,1506.663014,-875.005737,0
0.085417,-51.620957,201.883570,-84.121008,-1.408404,5.363153,-5.878446,0.114697,-4.992654,5.767808,-0.292942,0.004452,0.324126,-0.011006,-53.605673,188.797423,1506.466694,-876.929035,0
0.086458,-126.223064,173.413666,-31.637938,-0.350030,6.456656,-4.301227,-2.375088,-6.174634,4.206886,2.220233,0.048206,0.317994,-0.040740,-128.946382,188.791511,1507.044071,-878.631944,0
0.087500,-184.440280,124.530934,19.496296,0.640789,6.735536,-2.295370,-4.312018,-6.322844,2.138885,4.032766,0.095606,0.326537,-0.040740,-179.349901,188.797043,1506.846175,-880.595507,0
0.088542,-191.977330,61.624660,81.311850,1.856793,5.770464,0.447078,-5.982184,-5.518801,-0.590523,5.704409,0.143006,0.331843,-0.025873,-187.602253,188.796802,1508.284577,-883.097036,0
0.089583,-168.948082,10.169770,152.800135,3.207909,4.471471,2.681819,-6.612363,-4.084863,-2.781987,6.092808,0.132068,0.342729,-0.007290,-161.629298,188.796881,1508.296090,-884.375369,0
0.090625,-108.323983,-38.865647,195.780597,4.041097,2.123008,4.562831,-5.947389,-1.765366,-4.757391,5.544479,0.117483,0.348103,-0.011006,-99.776063,188.796689,1509.523510,-885.724978,0
0.091667,-50.276266,-104.966563,193.982150,4.018579,-0.350216,6.256573,-4.880338,0.694931,-6.186031,4.348817,0.106545,0.346174,-0.007290,-46.096371,188.796738,1509.513972,-886.457651,0
0.092708,-0.895593,-165.993636,147.903011,3.151613,-2.695010,6.572849,-2.804228,3.125586,-6.635788,2.326853,0.051852,0.338871,-0.007290,1.987934,188.872218,1511.623963,-887.386463,0
0.093750,51.829859,-202.015582,83.644971,1.935608,-4.775601,5.869551,-0.152066,5.126430,-5.767140,-0.369099,0.015390,0.327295,-0.033307,53.978877,188.796894,1512.056214,-887.428408,0
0.094792,126.036469,-173.663127,31.368479,0.911012,-5.876442,4.279847,2.360917,6.308410,-4.188581,-2.882275,-0.032010,0.317718,0.015011,129.207002,188.797066,1513.004753,-887.985880,0
0.095833,184.276284,-123.793815,-19.461963,-0.068547,-6.129636,2.353059,4.278515,6.419568,-2.147036,-4.725270,-0.039302,0.324539,-0.003573,179.588005,188.796920,1512.764041,-888.689600,0
0.096875,192.152332,-60.911031,-80.803602,-1.307070,-5.201259,-0.389389,5.875226,5.622936,0.573554,-6.366450,-0.101287,0.332049,-0.037023,188.166848,188.872178,1513.601492,-889.318659,0
0.097917,168.569388,-9.714532,-152.510617,-2.669446,-3.854563,-2.665746,6.497672,4.200113,2.787064,-6.831007,-0.119518,0.305867,-0.025873,161.968727,188.796784,1513.826501,-889.110154,0
0.098958,107.922688,38.992025,-195.709810,-3.547671,-1.594168,-4.559242,5.906155,1.876911,4.771287,-6.240791,-0.119518,0.325917,-0.018440,100.430724,188.796811,1514.254180,-889.295179,0
0.100000,50.112270,104.952002,-193.741239,-3.423819,0.926760,-6.169754,4.870033,-0.575976,6.235202,-5.010858,-0.104934,0.314962,-0.018440,47.178849,188.796782,1514.056251,-889.337546,0
0.101042,0.867196,165.661959,-147.577038,-2.568112,3.308248,-6.548453,2.790057,-2.962167,6.557087,-3.030781,-0.053887,0.323781,-0.025873,-1.153139,188.947591,1514.354060,-888.392551,0
0.102083,-51.745257,201.895315,-83.586335,-1.352108,5.359483,-5.857639,0.126296,-4.985243,5.789855,-0.327213,0.019036,0.326744,-0.037023,-53.819581,188.796811,1514.830713,-887.763280,0
0.103125,-125.985766,173.448901,-31.589332,-0.372548,6.408953,-4.288742,-2.355758,-6.178339,4.264208,2.155500,0.048206,0.320474,-0.037023,-129.081482,188.796921,1515.550114,-886.880149,0
0.104167,-184.621079,124.108113,19.338324,0.652048,6.695171,-2.287047,-4.327482,-6.326550,2.143294,3.998495,0.128422,0.329914,-0.022156,-179.563809,188.796811,1515.528252,-886.366966,0
0.105208,-191.943430,61.847815,81.384760,1.834274,5.759456,0.430432,-5.947389,-5.518801,-0.555248,5.685369,0.117483,0.330947,0.015011,-187.647286,188.947636,1515.593762,-885.901510,0
0.106250,-168.767283,10.768766,153.468477,3.241687,4.508166,2.673496,-6.589166,-4.092274,-2.751121,6.130887,0.150299,0.343625,0.003860,-161.843206,188.872169,1516.169035,-885.928283,0
0.107292,-108.888979,-38.759942,195.610474,4.041097,2.174381,4.512892,-5.955121,-1.787598,-4.695660,5.491169,0.124775,0.348310,-0.040740,-100.834345,188.796753,1515.491353,-885.183725,0
0.108333,-51.315859,-105.424619,193.860633,4.029838,-0.302513,6.185827,-4.911267,0.643057,-6.168394,4.348817,0.084667,0.342384,-0.007290,-47.436111,188.796813,1515.668986,-884.810246,0
0.109375,-1.268490,-165.864441,148.024528,3.140353,-2.695010,6.518749,-2.835157,3.062596,-6.556420,2.281159,0.033621,0.334116,-0.029590,1.582634,188.872189,1514.309130,-884.163155,0
0.110417,52.055857,-201.839407,84.361920,1.946867,-4.738906,5.902843,-0.186861,5.085672,-5.780368,-0.372907,-0.028364,0.325504,-0.033307,54.350402,188.872096,1514.254684,-883.988287,0
0.111458,126.431966,-173.545677,32.206945,0.933530,-5.858095,4.346431,2.353184,6.278768,-4.223856,-2.878467,-0.017425,0.323299,0.007577,129.713627,188.796849,1514.389997,-883.820453,0
0.112500,184.705681,-124.557240,-19.121716,-0.046029,-6.118628,2.315605,4.247586,6.397336,-2.182311,-4.702423,-0.042949,0.329431,-0.018440,179.914496,188.872223,1514.581451,-883.620011,0
0.113542,191.926333,-61.968082,-81.277517,-1.307070,-5.237954,-0.401874,5.863627,5.626641,0.586782,-6.370258,-0.119518,0.331843,-0.051890,187.997973,188.796726,1514.650177,-884.097666,0
0.114583,168.964885,-10.630642,-152.790105,-2.669446,-3.924283,-2.694877,6.559530,4.214934,2.778246,-6.804352,-0.108580,0.346656,-0.051890,162.058793,188.872162,1514.608599,-884.212190,0
0.115625,108.498984,38.839340,-195.843478,-3.558930,-1.641871,-4.550919,5.952548,1.888027,4.749240,-6.286485,-0.090349,0.351135,-0.044457,100.171783,188.796825,1515.199259,-884.279810,0
0.116667,51.004964,105.210392,-193.607570,-3.491375,0.875388,-6.211369,4.893230,-0.613028,6.235202,-5.037513,-0.090349,0.340662,-0.018440,46.897391,188.872241,1515.373764,-884.901781,0
0.117708,1.307893,166.437130,-147.127426,-2.545593,3.374299,-6.556776,2.755262,-2.991810,6.632047,-2.992702,-0.021072,0.334805,-0.014723,-1.355789,188.796747,1515.926870,-885.856502,0
0.118750,-51.722657,201.801355,-83.233936,-1.374626,5.418195,-5.895093,0.091500,-5.040822,5.811902,-0.270095,-0.002841,0.326951,0.022444,-53.785806,188.796880,1516.013893,-886.833871,0
0.119792,-126.912360,173.272726,-31.018203,-0.350030,6.522706,-4.322035,-2.444679,-6.222802,4.228933,2.235465,0.070083,0.316202,0.000144,-129.588106,188.796858,1516.208165,-887.829295,0
0.120833,-184.259481,123.603078,19.897301,0.663307,6.713519,-2.303693,-4.350679,-6.345076,2.143294,4.006111,0.095606,0.326675,0.015011,-179.181026,188.872231,1516.366785,-887.620996,0
0.121875,-192.203328,60.814254,81.834372,1.856793,5.829176,0.459563,-5.966720,-5.522507,-0.550839,5.700601,0.135714,0.330189,-0.007290,-187.872453,188.796845,1516.811537,-887.282929,0
0.122917,-168.631684,9.547285,152.702921,3.241687,4.548530,2.727596,-6.596898,-4.121916,-2.812853,6.142310,0.157591,0.302216,-0.003573,-161.235257,188.796776,1517.054649,-887.427214,0
0.123958,-107.239190,-39.006587,196.473243,4.131172,2.145025,4.600284,-5.982184,-1.783893,-4.752982,5.578750,0.128422,0.336597,-0.011006,-99.010497,188.796776,1518.422146,-887.703439,0
0.125000,-49.801669,-105.307169,193.702662,4.029838,-0.339208,6.198312,-4.926732,0.709752,-6.208078,4.364048,0.106545,0.314342,-0.007290,-45.995046,188.872144,1518.588710,-888.073410,0
0.126042,-0.658294,-166.968472,147.101001,3.174131,-2.739043,6.581172,-2.804228,3.107060,-6.591695,2.292582,0.051852,0.304007,-0.037023,2.078000,188.796825,1519.485731,-888.147948,0
0.127083,51.886359,-201.827662,83.280421,1.958127,-4.790279,5.882035,-0.167530,5.111609,-5.749502,-0.410985,0.051852,0.329293,-0.014723,54.271593,188.796798,1518.951180,-888.355687,0
0.128125,126.657964,-173.428227,31.234811,0.978568,-5.894790,4.329785,2.372515,6.326936,-4.206218,-2.939392,-0.042949,0.318545,-0.007290,130.062635,188.796738,1519.218288,-889.049802,0
0.129167,184.355383,-123.453209,-19.729300,-0.057288,-6.162661,2.344735,4.293980,6.445505,-2.173492,-4.755733,-0.075764,0.328604,-0.029590,179.599263,188.796872,1519.652372,-889.295441,0
0.130208,192.355730,-60.840561,-81.484096,-1.295811,-5.252632,-0.455974,5.925485,5.608115,0.542688,-6.366450,-0.130457,0.330465,0.000144,188.448306,188.796753,1519.896926,-888.414201,0
0.131250,168.445088,-9.914197,-152.705043,-2.680705,-3.949969,-2.686554,6.563396,4.237166,2.800293,-6.811968,-0.134103,0.351204,-0.037023,161.934952,188.796916,1520.144408,-888.183545,0
0.132292,107.798389,38.862830,-196.256635,-3.558930,-1.616185,-4.605019,5.952548,1.906553,4.784515,-6.259830,-0.123164,0.361125,-0.018440,100.565824,188.796780,1520.199060,-888.127581,0
0.133333,50.790266,105.292607,-193.388840,-3.468856,0.908413,-6.198884,4.904828,-0.538923,6.213155,-5.052745,-0.093995,0.340455,-0.018440,47.786798,188.721454,1520.483728,-886.968353,1
0.134375,1.443492,166.636795,-147.188184,-2.556853,3.330265,-6.560937,2.759128,-2.999220,6.636456,-3.049820,-0.053887,0.345554,-0.037023,-0.837906,188.796758,1521.143392,-886.793038,1
0.135417,-51.926055,201.542965,-84.023795,-1.419663,5.392509,-5.911739,0.103099,-5.048233,5.794264,-0.315789,0.015390,0.327709,-0.003573,-54.022231,188.796802,1521.248716,-886.647191,1
0.136458,-126.991459,173.319706,-31.795910,-0.395067,6.519037,-4.301227,-2.378954,-6.226507,4.281845,2.250696,0.059144,0.321439,-0.022156,-129.914598,188.796825,1521.729045,-886.952533,1
0.137500,-184.734078,124.131603,19.593510,0.618270,6.735536,-2.320339,-4.331348,-6.345076,2.182979,4.017535,0.077375,0.327778,0.011294,-179.507518,188.796834,1522.260620,-887.098127,1
0.138542,-192.192028,61.953520,81.968040,1.868052,5.851193,0.413786,-5.908728,-5.496570,-0.559658,5.685369,0.106545,0.333290,0.015011,-187.928744,188.796702,1521.845013,-887.487531,1
0.139583,-168.801183,10.768766,153.383415,3.230428,4.460462,2.719273,-6.585300,-4.110800,-2.799625,6.062346,0.110191,0.345003,-0.037023,-161.426648,188.796722,1521.084206,-887.368187,1
0.140625,-108.516081,-38.830412,196.108693,4.119912,2.115669,4.621092,-6.001515,-1.798714,-4.722116,5.533056,0.139360,0.346312,-0.025873,-99.877388,188.796831,1520.532587,-887.296514,1
0.141667,-51.168960,-105.729989,193.641903,4.018579,-0.320861,6.210796,-4.895803,0.698636,-6.212488,4.348817,0.099252,0.343900,0.011294,-46.715579,188.721380,1520.527013,-887.725333,1
0.142708,-1.404089,-166.651356,147.344034,3.129094,-2.750052,6.560365,-2.831291,3.092238,-6.574057,2.323045,0.084667,0.337837,-0.014723,1.740251,188.796693,1520.404552,-887.627669,1
0.143750,52.033258,-201.721957,83.742184,1.946867,-4.771931,5.873712,-0.186861,5.141251,-5.731865,-0.399562,-0.002841,0.326606,0.000144,54.305368,188.796852,1520.426789,-887.943810,1
0.144792,126.940463,-173.275542,31.599361,0.944790,-5.905798,4.313139,2.395712,6.360284,-4.223856,-2.916545,-0.042949,0.321577,0.003860,130.163960,188.796883,1520.955635,-887.941257,1
0.145833,184.716981,-123.699855,-19.547025,-0.091066,-6.118628,2.369705,4.247586,6.419568,-2.142627,-4.713847,-0.093995,0.327915,0.000144,179.768138,188.721456,1520.460225,-887.754386,1
0.146875,192.118432,-61.075461,-81.581309,-1.307070,-5.219607,-0.418520,5.983477,5.634051,0.600010,-6.404528,-0.112226,0.329500,-0.022156,188.200623,188.721405,1520.652763,-888.723935,1
0.147917,168.603287,-9.878962,-152.717195,-2.691964,-3.931622,-2.748976,6.578861,4.218640,2.848796,-6.880509,-0.115872,0.340111,-0.022156,161.597202,188.796880,1521.124964,-889.834432,1
0.148958,107.188193,39.215180,-196.499668,-3.502634,-1.557473,-4.600857,5.956414,1.895437,4.819790,-6.282678,-0.093995,0.346794,-0.007290,99.113500,188.721353,1521.550481,-890.060883,1
0.150000,50.236569,105.492272,-193.437447,-3.457597,0.934099,-6.190561,4.870033,-0.620439,6.248430,-5.064168,-0.072118,0.347070,-0.003573,46.492091,188.721396,1521.724328,-890.960829,1
0.151042,1.025395,167.165320,-146.446933,-2.556853,3.370629,-6.552614,2.759128,-3.047389,6.667322,-2.973663,-0.024718,0.343211,-0.018440,-1.423339,188.721333,1521.495066,-891.723327,1
0.152083,-51.813056,201.578200,-82.674959,-1.363367,5.443881,-5.878446,0.118563,-5.077875,5.820720,-0.300558,0.026329,0.325504,-0.040740,-53.853356,188.796798,1521.802194,-891.681403,1
0.153125,-127.240058,173.155275,-30.677956,-0.338771,6.566740,-4.284581,-2.444679,-6.263560,4.242161,2.258312,0.066437,0.317512,-0.003573,-130.162281,188.645973,1521.889678,-891.699900,1
0.154167,-184.146482,123.215493,20.006666,0.663307,6.761222,-2.278724,-4.412537,-6.348781,2.182979,4.051805,0.113837,0.323644,-0.003573,-179.090960,188.721112,1521.762411,-891.603205,1
0.155208,-192.271128,60.414924,82.089557,1.901830,5.840184,0.509501,-5.993783,-5.518801,-0.603752,5.738679,0.132068,0.327502,-0.011006,-188.075103,188.721362,1522.245260,-891.923373,1
0.156250,-168.224887,9.300640,152.787983,3.264206,4.467801,2.760888,-6.662623,-4.107095,-2.817262,6.130887,0.153945,0.327709,0.000144,-160.920024,188.796896,1522.719550,-891.866129,1
0.157292,-106.436895,-39.100547,196.995765,4.131172,2.156034,4.666869,-6.020846,-1.750545,-4.805894,5.620636,0.135714,0.317856,-0.014723,-98.909172,188.646096,1523.811034,-892.611979,1
0.158333,-49.767770,-105.565559,193.325960,3.996060,-0.368564,6.264896,-4.907401,0.731984,-6.221306,4.284084,0.117483,0.335081,-0.014723,-46.602995,188.721308,1522.918643,-892.540811,1
0.159375,-0.872993,-167.825857,146.602782,3.117835,-2.775738,6.581172,-2.815827,3.140407,-6.626970,2.311621,0.033621,0.324677,-0.022156,1.605151,188.721518,1523.822071,-892.983265,1
0.160417,52.089757,-201.545781,83.644971,1.935608,-4.834312,5.890358,-0.136601,5.130135,-5.753912,-0.418601,0.008098,0.321370,-0.003573,54.508018,188.796813,1523.847529,-892.978090,1
0.161458,127.392460,-173.322522,31.672271,0.967308,-5.927815,4.329785,2.422775,6.349168,-4.232674,-2.931777,-0.032010,0.318958,0.007577,130.861976,188.570631,1523.991065,-893.021003,1
0.162500,184.208484,-123.582404,-19.559177,-0.046029,-6.136975,2.307282,4.324909,6.412157,-2.116170,-4.767156,-0.046595,0.332325,-0.022156,179.475421,188.645926,1523.586152,-893.716778,1
0.163542,192.412230,-61.404321,-82.018769,-1.284552,-5.263641,-0.447651,5.956414,5.663694,0.639695,-6.427376,-0.104934,0.332325,-0.033307,188.538373,188.721376,1524.127673,-894.448164,1
0.164583,168.478988,-10.442722,-152.996684,-2.703224,-3.894927,-2.715684,6.578861,4.188997,2.800293,-6.827199,-0.126811,0.344520,-0.011006,161.630977,188.796744,1523.331390,-893.863649,1
0.165625,107.866189,38.686655,-196.803460,-3.558930,-1.605176,-4.617503,5.979611,1.862090,4.793334,-6.259830,-0.126811,0.358163,0.011294,99.957875,188.570598,1522.749313,-894.255324,1
0.166667,51.400462,105.574487,-192.963532,-3.457597,0.937769,-6.265469,4.870033,-0.609323,6.257249,-5.041321,-0.086703,0.343142,-0.018440,47.550373,188.646024,1522.445977,-894.583192,1
0.167708,1.861589,167.388476,-146.592753,-2.523075,3.352282,-6.552614,2.770726,-3.095557,6.614409,-3.026973,-0.024718,0.335426,-0.007290,-0.916714,188.721395,1522.390455,-894.890620,1
0.168750,-52.197254,201.296320,-83.549880,-1.374626,5.425534,-5.853477,0.122429,-5.077875,5.763398,-0.285327,-0.163272,0.325091,0.286330,-54.202365,188.796979,1521.670698,-895.201394,1
0.169792,-84.955737,172.767690,-27.506370,86.808214,12.173694,-1.654494,0.501310,-12.025250,1.468659,-0.753691,-11.196598,0.344176,11.157677,1.177334,188.570689,1528.638590,-919.716226,1
0.170833,-153.602783,127.079601,24.539240,150.547113,15.707397,1.882806,-0.186861,-15.119148,-2.050029,-0.091127,-16.144457,0.351686,15.911336,3.136283,188.570732,1559.821359,-939.159597,1
0.171875,-166.428199,68.331060,88.056028,162.211748,15.373475,5.003953,-1.613461,-15.004284,-5.171873,1.287312,-17.446142,0.392750,17.163864,3.327674,188.721525,1599.267654,-938.014866,1
0.172917,-158.721650,14.057369,148.194651,155.140908,13.590111,5.965266,-2.077397,-13.047903,-5.859737,1.698559,-15.462623,0.489486,15.141979,2.866083,188.721443,1635.515392,-905.037618,1
0.173958,-112.719654,-29.692794,199.085852,109.180444,9.050973,5.865389,-3.368683,-8.560825,-5.895012,3.134115,-9.632389,0.524763,9.425695,2.134292,188.570560,1661.284719,-865.426186,1
0.175000,-55.937529,-101.572256,196.764883,55.484841,3.998109,6.423034,-4.312018,-3.529073,-6.380044,3.842374,-4.411066,0.444563,4.344966,1.199851,188.570653,1674.580645,-830.695934,1
0.176042,-8.669941,-163.668124,149.531335,9.670747,-1.172178,5.940297,-3.561989,1.547142,-5.859737,3.156962,0.139360,0.384413,-0.133657,0.389252,188.721440,1672.844668,-809.604697,1
0.177083,31.365694,-204.658209,79.671374,-30.660066,-5.608571,4.325623,-2.135388,5.989757,-4.113621,1.630018,4.427262,0.354373,-4.430163,-0.331281,188.645962,1663.797230,-807.825018,1
0.178125,93.323185,-175.953404,27.759433,-92.946516,-10.639418,1.216961,-1.451084,11.225299,-0.969730,1.013147,11.719612,0.351893,-11.614544,-1.468372,188.570586,1653.452214,-823.510742,1
0.179167,152.444394,-127.211613,-24.249722,-149.029091,-14.268527,-2.066486,-0.492285,14.374776,2.218254,-0.003546,16.127837,0.342247,-15.888749,-2.582946,188.570577,1657.060955,-839.297796,1
0.180208,166.524101,-67.112396,-86.332613,-161.391802,-14.140095,-5.150179,1.038701,14.411828,5.282775,-1.461950,17.425876,0.374147,-17.174727,-2.853146,188.721445,1668.734451,-838.939738,1
0.181250,158.625453,-12.415884,-145.705681,-154.715037,-12.697992,-5.978323,1.421448,12.629595,5.944183,-1.816079,15.584557,0.461926,-15.223459,-2.706788,188.570607,1687.660500,-811.228061,1
0.182292,112.872056,29.866152,-197.325982,-108.506869,-8.393701,-5.782731,2.762994,8.268496,5.860405,-3.247828,9.750677,0.471572,-9.503458,-1.704797,188.570664,1703.335693,-777.936907,1
0.183333,55.208537,100.453663,-196.268786,-54.023114,-3.227083,-6.194723,3.799116,3.325670,6.151424,-4.062706,4.460077,0.401983,-4.322378,-0.702806,188.570577,1707.826557,-746.943173,1
0.184375,8.392946,161.797851,-149.132452,-8.648134,1.983568,-5.624593,3.068418,-1.672735,5.639936,-3.396333,-0.130457,0.319027,0.126512,0.164085,188.721378,1700.330175,-730.002313,1
0.185417,-31.213292,203.856732,-79.041610,31.243567,6.254835,-3.984951,1.753935,-5.941202,3.840907,-2.036934,-4.447528,0.334874,4.408150,0.862101,188.570486,1683.404088,-736.146954,1
0.186458,-92.809185,175.198907,-27.214730,93.316090,11.131564,-0.842996,1.193347,-10.972954,0.683788,-1.522875,-11.666954,0.332463,11.559081,1.999192,188.495256,1675.584050,-718.651352,1
0.187500,-151.478398,126.715506,24.356965,149.015848,14.657928,2.336412,0.369862,-14.074262,-2.521834,-0.631840,-16.093411,0.326193,15.818419,3.102508,188.570571,1659.202521,-711.663142,1
0.188542,-165.987502,67.790790,86.938074,161.479894,14.404734,5.357683,-1.060605,-13.992746,-5.476121,0.712328,-17.325818,0.357336,17.052363,3.316416,188.645944,1643.579048,-708.433020,1
0.189583,-157.941955,12.976828,145.837227,154.859425,12.775488,6.115081,-1.319636,-12.269797,-6.084615,0.994108,-15.531900,0.433539,15.201447,3.147541,188.570530,1628.751152,-708.679349,1
0.190625,-112.810053,-29.704539,196.327423,109.552001,8.496883,5.844582,-2.560662,-7.975393,-5.820052,2.288774,-9.792820,0.474328,9.533479,2.280650,188.500913,1614.155851,-710.087574,1
0.191667,-54.999635,-100.444735,196.011479,54.876838,3.565111,6.065143,-3.616115,-3.073325,-6.018475,3.168386,-4.403774,0.403912,4.341249,1.233626,188.570968,1601.146663,-711.565376,1
0.192708,-7.969346,-160.696636,150.260435,9.074005,-1.337305,5.424267,-2.924078,1.847269,-5.436436,2.490590,0.204991,0.348034,-0.219142,0.321702,188.646422,1589.634361,-715.152874,1
0.193750,31.501293,-203.190083,80.449081,-30.716363,-5.619579,3.797109,-1.617327,5.993462,-3.602132,1.131191,4.463724,0.325917,-4.441313,-0.387573,188.571113,1580.656599,-718.809742,1
0.194792,92.362691,-175.166489,28.342713,-91.989475,-10.342191,0.646831,-1.192054,10.865888,-0.445014,0.689481,11.570119,0.324608,-11.503043,-1.558439,188.495846,1571.344073,-721.732764,1
0.195833,150.670306,-126.953222,-23.666442,-147.813086,-13.813512,-2.507608,-0.403364,13.956081,2.685649,-0.049240,16.084083,0.318063,-15.806981,-2.582946,188.495770,1562.242641,-724.109428,1
0.196875,165.687907,-69.273478,-86.867286,-160.412243,-13.552980,-5.404032,0.903387,13.833807,5.622298,-1.290597,17.214397,0.347139,-16.959158,-2.785596,188.571049,1552.358954,-725.902598,1
0.197917,157.506761,-13.625620,-145.572012,-153.757997,-12.136563,-6.140623,1.131488,12.099742,6.138196,-1.480989,15.602788,0.436226,-15.282927,-2.639238,188.570966,1542.650345,-727.326820,1
0.198958,113.708250,29.830917,-194.628311,-109.700355,-8.070787,-5.707824,2.241067,7.916496,5.750170,-2.756616,9.845478,0.476188,-9.588942,-1.783605,188.495645,1534.135809,-728.102933,1
0.200000,55.694433,99.866413,-195.770568,-54.541042,-2.992237,-5.945031,3.292653,3.088533,5.926545,-3.620996,4.430908,0.401776,-4.355829,-0.725323,188.495602,1526.319346,-729.554828,1
0.201042,8.234747,158.532738,-150.505591,-8.366652,1.961551,-5.146017,2.681805,-1.798714,5.190178,-3.007934,-0.207026,0.335012,0.230579,0.107793,188.571114,1517.320480,-729.885659,1
0.202088,-31.687889,202.752701,-78.859335,31.964162,6.229148,-3.539667,1.444645,-5.896739,3.373512,-1.747538,-4.502221,0.313309,4.467617,0.884618,188.571073,1510.134801,-730.884160,1
0.203125,-91.882591,174.729107,-27.287640,92.066307,10.720583,-0.360259,1.077363,-10.532027,0.242850,-1.401024,-11.459122,0.312275,11.358379,2.100517,188.495758,1501.671291,-730.656789,1
0.204167,-149.489611,125.975570,23.676471,147.788585,14.232269,2.706789,0.443318,-13.651862,-2.856947,-0.704189,-16.064241,0.301802,15.792402,3.102508,188.571064,1493.355483,-730.591347,1
0.205208,-165.456405,68.941801,86.998832,160.624187,13.872660,5.582405,-0.817039,-13.403609,-5.661315,0.487665,-17.088817,0.329845,16.833078,3.226349,188.495609,1484.376145,-730.112445,1
0.206250,-156.823262,12.753673,145.606345,153.812310,12.265431,6.227442,-0.994881,-11.732534,-6.203669,0.601900,-15.601177,0.415212,15.242330,3.113766,188.571076,1474.716158,-730.097338,1
0.207292,-114.143444,-30.303534,192.961410,110.790524,8.188647,5.690605,-1.973011,-7.660446,-5.665724,1.778524,-9.927729,0.460341,9.674714,2.269392,188.495694,1466.596041,-730.472486,1
0.208333,-55.575931,-99.575604,195.962873,54.933135,3.352282,5.777997,-3.098054,-2.854715,-5.723046,2.707637,-4.429297,0.377523,4.304082,1.233626,188.571018,1458.158105,-731.194716,1
0.209375,-7.517349,-156.668098,151.597119,8.240816,-1.377669,4.945691,-2.576127,1.862090,-4.872035,2.105998,0.281561,0.325228,-0.297192,0.344218,188.495432,1448.001580,-729.289287,1
0.210417,31.851591,-203.060888,79.367583,-31.211772,-5.454453,3.247787,-1.435620,5.882304,-3.147966,0.994108,4.496539,0.301733,-4.485913,-0.387573,188.495689,1441.762022,-728.601688,1
0.211458,91.334398,-175.013804,27.224759,-90.694656,-9.780762,0.234840,-1.114731,10.369382,-0.030532,0.727559,11.373225,0.302009,-11.298624,-1.524664,188.495665,1433.469542,-726.078699,1
0.212500,148.093923,-125.508586,-23.423408,-146.101673,-13.343820,-2.782269,-0.546410,13.522564,2.963440,0.095458,16.113253,0.295395,-15.821848,-2.582946,188.571109,1425.078901,-724.513374,1
0.213542,165.360209,-69.167773,-86.757921,-159.714167,-12.973203,-5.574655,0.609561,13.177975,5.714895,-1.020240,16.999273,0.318132,-16.739873,-2.740563,188.495655,1416.203404,-722.297200,1
0.214583,156.376768,-12.580314,-145.171007,-152.564511,-11.619167,-6.223853,0.686884,11.606941,6.217565,-1.107820,15.668419,0.436226,-15.320094,-2.571688,188.495749,1407.517439,-721.712793,1
0.215625,114.623544,30.970183,-191.189388,-110.747470,-7.828602,-5.570493,1.649549,7.675653,5.600251,-2.128322,10.111649,0.446837,-9.819378,-1.783605,188.495644,1398.697643,-721.117281,1
0.216667,55.615334,98.762382,-195.588293,-54.304597,-2.823441,-5.607947,2.878978,2.940323,5.587023,-3.190710,4.492893,0.385654,-4.370695,-0.691548,188.495622,1390.383363,-720.196139,1
0.217708,7.319453,155.208900,-152.449858,-7.477167,2.045949,-4.713218,2.380247,-1.724608,4.696327,-2.653804,-0.276304,0.316478,0.308630,0.141568,188.495734,1381.681050,-717.429437,1
0.218750,-31.846088,201.836590,-80.038047,31.997940,6.019988,-3.069414,1.286134,-5.718886,2.941393,-1.621879,-4.491282,0.294568,4.471334,0.895876,188.495779,1375.640513,-716.097534,1
0.219792,-90.899498,174.975752,-27.627887,91.041711,10.261899,-0.064790,1.100559,-9.965122,-0.127538,-1.412448,-11.262229,0.299391,11.202277,2.021709,188.495698,1367.484115,-713.545541,1
0.220833,-146.664629,126.257450,23.445589,145.683095,13.784593,2.985611,0.640490,-13.199819,-3.077416,-0.932660,-16.064241,0.288091,15.807269,3.034958,188.495703,1358.834397,-711.255583,1
0.221875,-165.219107,70.832748,87.472748,160.218852,13.384620,5.644828,-0.534812,-12.840408,-5.745093,0.186846,-16.884631,0.311517,16.617509,3.260124,188.495673,1350.246892,-709.217204,1
0.222917,-156.009668,13.822469,145.496980,152.967863,11.773722,6.264896,-0.581206,-11.313839,-6.212488,0.163999,-15.681393,0.393026,15.298081,3.091250,188.495629,1341.192748,-707.625278,1
0.223958,-115.375136,-30.890785,189.947795,112.378085,8.030860,5.540790,-1.470415,-7.471477,-5.559899,1.203539,-10.157438,0.441807,9.856832,2.291908,188.495626,1333.527181,-707.440779,1
0.225000,-55.971429,-98.471573,195.476806,55.507359,3.245867,5.424267,-2.684378,-2.717620,-5.405570,2.296390,-4.469405,0.376766,4.292932,1.244884,188.495611,1325.716167,-706.931084,1
0.226042,-6.918453,-154.048961,153.820875,7.801704,-1.344644,4.467115,-2.309364,1.839858,-4.378184,1.843257,0.380008,0.310690,-0.404977,0.321702,188.495667,1318.073501,-704.531950,1
0.227083,32.416587,-201.240411,80.862238,-31.752218,-5.263641,2.889896,-1.277108,5.700746,-2.715846,0.796100,4.551232,0.288574,-4.552814,-0.410089,188.495689,1311.655828,-703.213129,1
0.228125,90.724202,-175.460114,27.978163,-89.974060,-9.369781,-0.098082,-1.087668,9.850645,0.291353,0.697097,11.161747,0.291743,-11.079339,-1.468372,188.495642,1304.520220,-701.252967,1
0.229167,145.235042,-126.283757,-23.459863,-143.782257,-12.793399,-3.036122,-0.720386,13.126101,3.258868,0.320120,16.040329,0.280857,-15.814415,-2.492880,188.344938,1295.652916,-699.897875,1
0.230208,165.258509,-70.976504,-87.013106,-159.612833,-12.551214,-5.687016,0.373728,12.722227,5.807492,-0.780346,16.842488,0.299253,-16.557755,-2.774338,188.495598,1288.584241,-698.598919,1
0.231250,155.766572,-13.437700,-145.073794,-151.810138,-11.120119,-6.257146,0.373728,11.199362,6.235202,-0.704189,15.653835,0.387032,-15.379561,-2.571688,188.495658,1280.196753,-697.317266,1
0.232292,116.228133,31.909784,-188.418807,-112.346290,-7.604764,-5.503909,1.193347,7.494095,5.472379,-1.648534,10.257496,0.442152,-10.027513,-1.794863,188.495763,1273.969417,-697.271763,1
0.233333,56.564528,97.752311,-195.005013,-54.923859,-2.698679,-5.275025,2.480767,2.780996,5.300413,-2.828965,4.452785,0.366362,-4.363262,-0.736581,188.420258,1266.987482,-697.536193,1
0.234375,7.003055,152.519293,-154.418429,-6.914202,1.994577,-4.301227,2.136681,-1.791303,4.228933,-2.425334,-0.436736,0.304903,0.453581,0.175343,188.495707,1259.800015,-696.088922,1
0.235417,-32.557983,200.168799,-80.268928,32.605942,5.847523,-2.649100,1.146953,-5.585496,2.535729,-1.511452,-4.549621,0.281890,4.523368,0.907135,188.495390,1254.346558,-694.276481,1
0.236458,-90.549200,175.809648,-26.728663,90.490005,9.931646,0.193225,1.061898,-9.602005,-0.378873,-1.427679,-11.032520,0.284508,10.975559,1.976675,188.495470,1249.097438,-692.585819,1
0.237500,-143.658849,125.634965,24.344813,143.183531,13.325909,3.164557,0.737144,-12.829293,-3.293476,-1.039279,-16.060595,0.272244,15.818419,2.967408,188.420244,1241.550910,-691.517956,1
0.238542,-165.422505,70.480397,87.363383,160.353964,13.065376,5.707251,-0.314443,-12.418008,-5.815643,-0.030201,-16.727845,0.291467,16.435391,3.293899,188.495662,1235.969713,-689.743094,1
0.239583,-155.354272,12.765418,145.035216,152.033341,11.421452,6.331481,-0.279648,-10.921080,-6.238944,-0.110166,-15.630347,0.376766,15.324098,3.158799,188.495698,1229.630112,-689.118320,1
0.240625,-116.392129,-32.511596,187.529612,113.391422,7.913436,5.474206,-1.076070,-7.382551,-5.396752,0.738983,-10.412670,0.424444,10.102134,2.325683,188.495662,1224.197132,-687.772256,1
0.241667,-56.287827,-97.578952,194.686947,55.496100,3.216511,5.128799,-2.351892,-2.673157,-5.132189,1.999378,-4.483990,0.340180,4.322666,1.222368,188.420300,1218.454119,-686.547053,1
0.242708,-6.522955,-152.040564,155.327682,6.991034,-1.362991,4.184131,-2.100593,1.858385,-4.069527,1.671904,0.463870,0.304283,-0.516478,0.332960,188.495734,1213.536137,-685.246924,1
0.243750,33.196282,-199.314229,81.105272,-32.461554,-5.102184,2.523681,-1.192054,5.626641,-2.424827,0.769446,4.649679,0.280995,-4.623431,-0.410089,188.495696,1210.074176,-683.203758,1
0.244792,90.453004,-176.376225,27.236911,-89.591244,-9.087231,-0.214605,-1.145660,9.561634,0.467729,0.773253,11.015900,0.282510,-10.967838,-1.490889,188.495731,1206.293003,-681.170424,1
0.245833,142.794258,-126.178052,-24.225419,-141.530397,-12.426452,-3.156806,-0.851834,12.766690,3.338237,0.403893,16.084083,0.273691,-15.795831,-2.459105,188.420343,1200.447126,-679.549422,1
0.246875,165.292409,-71.469795,-87.280443,-159.691648,-12.264995,-5.707824,0.203618,12.399869,5.820720,-0.628032,16.703933,0.286300,-16.386786,-2.763079,188.495698,1196.165607,-678.067141,1
0.247917,155.190276,-13.578640,-144.976580,-151.112061,-10.738494,-6.327892,0.164957,10.902941,6.288115,-0.502374,15.624665,0.366775,-15.357261,-2.504138,188.495664,1190.999183,-678.041320,1
0.248959,116.781830,32.908110,-186.814786,-113.325849,-7.553392,-5.420678,0.907253,7.434811,5.393010,-1.355330,10.487205,0.442358,-10.179897,-1.817380,188.495644,1187.570585,-677.416825,1
0.250000,56.790526,97.165060,-194.008576,-55.385490,-2.691340,-5.066948,2.194673,2.766175,5.066716,-2.627149,4.500185,0.363192,-4.381846,-0.725323,188.420267,1183.380956,-676.067485,1
0.251042,6.652758,151.650162,-155.937388,-6.531386,2.001916,-4.080666,2.005233,-1.750545,3.973189,-2.326330,-0.473197,0.300838,0.513048,0.164085,188.495689,1179.999324,-674.397923,1
0.252083,-33.213379,197.667112,-82.018769,33.304019,5.766795,-2.457669,1.108292,-5.481749,2.381401,-1.458142,-4.626191,0.277894,4.597702,0.907135,188.495707,1177.827950,-672.437107,1
0.253125,-90.357101,176.396898,-27.348398,90.411190,9.762851,0.343040,1.104426,-9.383395,-0.533201,-1.435295,-10.988766,0.279617,10.893791,2.010450,188.495682,1174.737353,-671.568204,1
0.254167,-142.133359,126.926916,24.685060,141.618488,12.995656,3.281080,0.829931,-12.543987,-3.408120,-1.161130,-16.009549,0.268524,15.747801,2.978666,188.420216,1169.608583,-670.435141,1
0.255208,-165.151307,71.983759,87.727933,160.252630,12.907589,5.719736,-0.198459,-12.277208,-5.815643,-0.182515,-16.633045,0.283682,16.349907,3.248866,188.495702,1166.613942,-669.170545,1
0.256250,-155.173473,13.904684,144.962306,151.751858,11.157250,6.277381,-0.113404,-10.691354,-6.256581,-0.289134,-15.590239,0.370289,15.283214,3.068733,188.495607,1162.219126,-668.958863,1
0.257292,-117.239624,-33.134082,186.375204,114.517352,7.840047,5.432590,-0.836370,-7.275098,-5.374705,0.533359,-10.518409,0.428027,10.202485,2.303167,188.495631,1159.615766,-669.570132,1
0.258333,-57.101421,-97.062172,194.042908,56.239214,3.143122,5.024760,-2.162451,-2.621283,-4.999907,1.789947,-4.432943,0.365879,4.315232,1.233626,188.420488,1156.058995,-669.862481,1
0.259375,-6.545555,-151.277138,156.251209,6.991034,-1.370330,3.980216,-1.988476,1.888027,-3.893152,1.515783,0.522208,0.290641,-0.613112,0.355477,188.495669,1152.766666,-669.962779,1
0.260417,33.704779,-197.399793,82.259680,-32.945704,-4.981091,2.290636,-1.126329,5.526599,-2.199949,0.704712,4.693433,0.271831,-4.679182,-0.432606,188.495568,1149.715834,-668.342046,1
0.261458,90.272205,-176.916495,27.042484,-89.501170,-8.914766,-0.422682,-1.145660,9.398602,0.622057,0.746598,10.950269,0.277067,-10.874920,-1.490889,188.493954,1146.844065,-668.173231,1
0.262500,141.393067,-126.906242,-25.161097,-140.190540,-12.107207,-3.273329,-0.902094,12.544374,3.452881,0.487665,16.007514,0.263770,-15.754947,-2.425330,188.418384,1142.526717,-667.462000,1
0.263542,165.269809,-71.199659,-87.171078,-159.736685,-12.110877,-5.774408,0.091500,12.273889,5.842767,-0.487142,16.641948,0.277825,-16.312452,-2.763079,188.495694,1140.374283,-666.176894,1
0.264583,155.269375,-12.909174,-144.344693,-150.875616,-10.503648,-6.273792,0.021910,10.680625,6.305752,-0.334829,15.599142,0.352168,-15.297793,-2.582946,188.495989,1136.997983,-665.982562,1
0.265625,117.527625,34.070866,-185.721135,-113.900074,-7.432299,-5.399871,0.710081,7.382937,5.362144,-1.130668,10.585651,0.424789,-10.309982,-1.806122,188.494739,1134.740429,-666.066978,1
