1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,46.688184,117.876273,-179.870644,-0.476262,3.533542,-6.037710,1.987151,-2.944146,6.040274,-1.915576,-0.077298,0.193318,-0.050629,44.552427,188.419951,985.192285,-1296.895615,0
0.001042,2.520487,187.389794,-128.867803,0.439848,5.102765,-5.176527,-0.285254,-4.583531,5.427556,0.194227,-0.128440,0.189791,-0.002084,1.913728,188.495349,985.395082,-1297.528564,0
0.002083,-55.938761,196.039721,-72.534470,1.514298,6.285008,-3.458130,-3.046467,-5.686256,3.555831,2.819918,-0.183235,0.176987,-0.005818,-58.300710,188.495224,984.750751,-1297.453661,0
0.003125,-142.107737,169.220115,-25.532576,2.419098,6.373765,-1.553210,-4.785286,-5.910477,1.793220,4.605957,-0.205153,0.180319,-0.043161,-138.149309,188.495278,984.931383,-1297.283922,0
0.004167,-186.479599,104.804734,20.164394,3.289968,5.014008,0.966841,-5.714397,-4.517367,-0.682828,5.495419,-0.223418,0.190901,-0.031958,-183.547648,188.419862,984.755157,-1297.463727,0
0.005208,-190.744379,55.877073,94.840531,4.669788,3.640051,3.256714,-6.285297,-3.194097,-3.016190,6.217662,-0.256295,0.184761,-0.009553,-181.059448,188.495329,984.726965,-1297.342823,0
0.006250,-149.038005,10.271661,166.857576,6.038298,1.442428,4.752870,-5.557679,-1.014378,-4.552179,5.449167,-0.263601,0.213308,-0.002084,-138.692189,188.495305,985.051188,-1297.713047,0
0.007292,-92.234762,-39.537907,206.854735,6.773448,-1.092470,5.911696,-4.027818,1.510863,-5.723056,4.054491,-0.223418,0.197956,-0.043161,-85.308990,188.495369,984.604762,-1297.643180,0
0.008333,-47.091610,-117.798003,179.968372,6.298428,-3.382400,6.177591,-2.094968,3.833937,-6.050398,2.136812,-0.168623,0.190313,-0.020755,-40.080301,188.495387,984.938166,-1298.437550,0
0.009375,-2.787803,-187.009502,129.100947,5.371008,-4.898369,5.276723,0.214750,5.440240,-5.362141,0.009219,-0.124787,0.193188,-0.043161,2.795908,188.495293,984.994310,-1298.982809,0
0.010417,55.773527,-196.070180,73.026137,4.330488,-6.073511,3.621823,2.905068,6.542965,-3.599530,-2.612914,-0.055380,0.177640,-0.035692,63.010347,188.485261,985.294348,-1299.247000,0
0.011458,141.931160,-169.008955,26.196591,3.391758,-6.187120,1.681186,4.595378,6.759834,-1.769772,-4.395395,-0.048074,0.181756,-0.058098,142.949425,188.495151,985.319757,-1299.638283,0
0.012500,185.985432,-104.823112,-20.042046,2.520888,-4.866416,-0.779336,5.614042,5.352022,0.697884,-5.249278,-0.011544,0.193972,-0.024490,188.268594,188.419862,985.118146,-1300.376776,0
0.013542,190.340953,-55.520943,-94.730493,1.084518,-3.460506,-3.061272,6.166285,4.028752,3.043835,-5.992868,0.006721,0.188158,-0.039427,185.746464,188.495242,984.859184,-1300.206388,0
0.014583,148.940826,-9.335647,-166.476705,-0.261372,-1.220280,-4.541554,5.464787,1.826977,4.567234,-5.195911,-0.015197,0.211152,-0.031958,143.401825,188.495233,985.341897,-1300.170062,0
0.015625,91.105416,40.051089,-206.990910,-0.985212,1.229412,-5.692443,3.871492,-0.657830,5.679358,-3.790561,-0.055380,0.177640,-0.031958,89.735876,188.495293,984.418862,-1298.822367,0
0.016667,46.041661,117.731302,-179.944508,-0.498882,3.526442,-6.021835,1.938643,-2.933119,6.040274,-1.922691,-0.073645,0.185349,-0.065566,44.778627,188.570645,984.625246,-1298.494640,0
0.017708,2.577199,187.522684,-129.003220,0.417228,5.081464,-5.105093,-0.315105,-4.561476,5.352016,0.183554,-0.128440,0.180449,-0.039427,2.072068,188.495231,983.946006,-1297.931970,0
0.018750,-55.972788,195.798103,-72.989962,1.469058,6.206902,-3.442256,-2.990497,-5.638471,3.568421,2.844823,-0.135746,0.177902,-0.017021,-58.108440,188.495282,983.586938,-1297.786622,0
0.019792,-142.561437,169.244276,-26.197349,2.385168,6.331161,-1.513524,-4.718121,-5.859016,1.759647,4.595284,-0.208806,0.181560,-0.028224,-138.567779,188.485279,982.814358,-1297.643067,0
0.020833,-185.855761,105.589993,20.201326,3.278658,4.967855,0.978746,-5.710666,-4.517367,-0.691222,5.410031,-0.248989,0.194037,-0.031958,-182.970838,188.567892,982.283534,-1296.924894,0
0.021875,-190.914517,56.348228,94.951326,4.715028,3.604548,3.205122,-6.240520,-3.175719,-3.016190,6.171410,-0.252642,0.194494,-0.020755,-181.285648,188.495738,981.759375,-1296.729798,0
0.022917,-149.627815,9.703858,165.885038,6.060918,1.435328,4.729058,-5.572605,-1.025405,-4.522802,5.374452,-0.234377,0.205469,-0.028224,-138.793979,188.495702,981.030985,-1295.846040,0
0.023958,-91.497500,-39.827848,207.396402,6.852618,-1.081819,5.844230,-4.027818,1.514539,-5.689483,4.040260,-0.256295,0.190705,-0.009553,-84.392880,188.495716,980.992934,-1295.340326,0
0.025000,-45.934675,-117.169796,180.066857,6.332358,-3.368199,6.153780,-2.068849,3.808207,-5.962268,2.126138,-0.183235,0.191489,-0.061832,-39.152881,188.495721,980.290174,-1294.021218,0
0.026042,-2.322761,-187.613547,128.694697,5.359698,-4.891268,5.292597,0.147585,5.429212,-5.336961,0.027009,-0.095563,0.170912,-0.020755,3.123898,188.495678,980.535085,-1293.522960,0
0.027083,55.603389,-195.586944,73.124621,4.330488,-6.038008,3.605949,2.834172,6.451071,-3.599530,-2.570220,-0.059033,0.178751,0.001650,63.010347,188.495709,980.128713,-1292.108040,0
0.028125,142.407546,-169.190168,26.381250,3.414378,-6.158717,1.704997,4.591647,6.756158,-1.765575,-4.349143,-0.026156,0.186263,-0.017021,143.526235,188.495649,980.279123,-1291.721274,0
0.029167,185.486362,-105.729180,-20.251326,2.498268,-4.827363,-0.767430,5.539415,5.377752,0.714670,-5.178121,-0.022503,0.197173,-0.020755,187.601304,188.495727,980.087048,-1291.362204,0
0.030208,190.647200,-56.439091,-94.902841,1.073208,-3.453405,-3.061272,6.158822,4.021400,3.039638,-5.967963,-0.029809,0.195278,-0.028224,186.176244,188.495769,979.820542,-1291.498563,0
0.031250,149.496608,-9.625588,-166.255114,-0.261372,-1.266434,-4.525679,5.401354,1.834329,4.516874,-5.199468,-0.015197,0.206579,-0.043161,143.514925,188.495671,979.822992,-1291.158358,0
0.032292,91.377636,40.099413,-207.249432,-1.007832,1.264914,-5.688474,3.849104,-0.676209,5.746505,-3.826139,-0.051727,0.203966,-0.005818,89.215616,188.495640,980.435338,-1292.241888,0
0.033333,46.018976,117.900434,-179.846023,-0.487572,3.544193,-6.009930,1.931180,-2.940471,6.015093,-1.922691,-0.099216,0.192730,-0.050629,44.088717,188.495676,980.267892,-1292.081719,0
0.034375,2.089472,187.486441,-128.855493,0.451158,5.060162,-5.136841,-0.296448,-4.543098,5.352016,0.212017,-0.110175,0.179077,-0.058098,1.495258,188.495658,980.137276,-1291.903969,0
0.035417,-56.086213,195.943074,-72.275947,1.491678,6.256606,-3.470036,-2.968109,-5.627444,3.627175,2.795013,-0.194194,0.165817,-0.028224,-58.357260,188.476222,981.221034,-1291.111246,0
0.036458,-142.357272,169.280519,-25.200189,2.385168,6.366664,-1.537336,-4.710658,-5.877395,1.772237,4.559705,-0.219765,0.181037,-0.039427,-138.499919,188.608384,981.762683,-1290.541055,0
0.037500,-186.207379,105.215485,20.521402,3.289968,5.003357,0.919218,-5.706934,-4.532070,-0.670238,5.442051,-0.256295,0.193580,-0.024490,-183.366688,188.546166,982.417807,-1290.672808,0
0.038542,-190.801092,56.577766,95.086743,4.692408,3.643601,3.189248,-6.244251,-3.227179,-2.986813,6.157179,-0.267254,0.198479,-0.050629,-181.240408,188.485873,983.001294,-1290.235426,0
0.039583,-149.695870,10.162932,166.697538,6.026988,1.442428,4.740964,-5.550217,-1.010702,-4.526999,5.449167,-0.259948,0.203640,-0.046895,-138.839219,188.477501,983.730980,-1291.050440,0
0.040625,-92.178050,-39.815767,206.928599,6.796068,-1.074719,5.856136,-4.020355,1.485133,-5.702073,4.029586,-0.197847,0.203705,-0.043161,-84.788730,188.489229,983.707518,-1291.050457,0
0.041667,-46.694623,-117.773841,180.103788,6.309738,-3.353998,6.201403,-2.065117,3.804531,-6.033612,2.122580,-0.183235,0.188158,-0.035692,-39.446941,188.490526,984.312708,-1291.882912,0
0.042708,-2.368131,-187.118230,128.928599,5.371008,-4.891268,5.304503,0.203556,5.447591,-5.341157,0.009219,-0.132093,0.179731,-0.039427,3.169138,188.495560,984.029304,-1292.232546,0
0.043750,55.818897,-195.913128,72.558334,4.296558,-6.094812,3.605949,2.901336,6.509883,-3.582743,-2.648492,-0.066339,0.177640,-0.061832,63.089517,188.495691,983.929053,-1293.463353,0
0.044792,141.931160,-168.888146,25.753409,3.391758,-6.180019,1.665311,4.628960,6.759834,-1.761378,-4.381164,-0.022503,0.178424,-0.017021,143.085145,188.495640,983.822986,-1293.571255,0
0.045833,185.872007,-104.762707,-20.312879,2.520888,-4.816712,-0.771399,5.561803,5.348346,0.731457,-5.206584,-0.022503,0.192142,-0.028224,188.031084,188.420247,983.646438,-1293.629203,0
0.046875,190.465720,-55.363891,-94.816667,1.107138,-3.464056,-3.029523,6.114046,3.991994,3.010261,-5.918153,0.006721,0.198871,-0.005818,185.950044,188.495617,983.234188,-1292.486244,0
0.047917,149.281101,-9.166514,-166.415152,-0.193512,-1.273534,-4.541554,5.420011,1.834329,4.487497,-5.178121,-0.026156,0.189334,-0.035692,143.865535,188.495781,983.198543,-1291.868605,0
0.048958,91.740596,40.292707,-206.953978,-0.996522,1.257814,-5.632914,3.845373,-0.646803,5.712931,-3.797677,-0.051727,0.205861,-0.035692,89.984696,188.495763,982.920170,-1291.262610,0
0.050000,46.733554,117.707140,-180.055304,-0.476262,3.522891,-5.978181,1.931180,-2.955174,5.985717,-1.890671,-0.077298,0.195735,-0.039427,44.767317,188.495665,982.092047,-1291.569961,0
0.051042,2.384377,187.691817,-129.003220,0.428538,5.056612,-5.097155,-0.322567,-4.579855,5.356213,0.179996,-0.139399,0.190771,-0.035692,1.755388,188.495683,982.429936,-1291.931957,0
0.052083,-55.995473,195.737699,-72.731440,1.480368,6.214002,-3.426382,-2.971840,-5.609065,3.610388,2.795013,-0.197847,0.178098,-0.039427,-58.164990,188.495696,981.994794,-1291.848529,0
0.053125,-142.765602,169.268438,-25.581818,2.396478,6.288558,-1.505587,-4.744241,-5.862692,1.730270,4.566821,-0.175929,0.181037,-0.058098,-138.714809,188.495720,981.471900,-1292.116390,0
0.054167,-185.719651,105.384618,20.496780,3.289968,4.953654,0.982715,-5.665889,-4.502664,-0.661845,5.402915,-0.267254,0.193057,-0.024490,-182.755948,188.571075,980.944863,-1291.482954,0
0.055208,-190.801092,55.683779,95.099053,4.692408,3.611648,3.185279,-6.240520,-3.183070,-2.986813,6.153621,-0.234377,0.195670,-0.039427,-181.319578,188.495636,980.600052,-1291.196447,0
0.056250,-149.684527,9.123975,165.749622,6.015678,1.449529,4.697310,-5.483052,-0.973944,-4.531196,5.374452,-0.227071,0.199394,-0.028224,-138.918389,188.495629,979.492241,-1290.598577,0
0.057292,-91.281992,-40.009062,207.224054,6.773448,-1.064068,5.820419,-3.945728,1.514539,-5.647516,4.022470,-0.197847,0.176334,-0.028224,-84.573840,188.495727,979.175537,-1289.984681,0
0.058333,-46.048100,-117.024825,180.066857,6.332358,-3.364648,6.141874,-2.035266,3.786152,-5.987448,2.072770,-0.154011,0.179077,-0.035692,-39.752311,188.495693,978.178446,-1289.307011,0
0.059375,-2.209336,-187.637709,129.113258,5.359698,-4.862866,5.280691,0.196093,5.374076,-5.341157,-0.012128,-0.117481,0.191881,-0.046895,3.191758,188.442942,978.136031,-1288.769113,0
0.060417,55.875609,-195.441973,73.469318,4.341798,-6.020256,3.594043,2.837903,6.454747,-3.586940,-2.584451,-0.062686,0.179927,-0.039427,63.032967,188.512876,978.045719,-1287.761471,0
0.061458,142.430231,-169.286816,26.233523,3.414378,-6.133865,1.665311,4.602841,6.697346,-1.752985,-4.345585,-0.044421,0.182997,-0.043161,143.480995,188.499916,977.590328,-1287.243040,0
0.062500,185.293540,-105.729180,-20.423674,2.520888,-4.784760,-0.803148,5.520758,5.322616,0.672703,-5.238605,-0.015197,0.196454,-0.046895,187.375104,188.496125,977.692889,-1287.271394,0
0.063542,190.635858,-55.629671,-94.976705,1.073208,-3.428553,-3.017617,6.121508,4.003021,3.010261,-5.918153,0.003068,0.193253,-0.043161,186.232794,188.496111,977.863041,-1287.405173,0
0.064583,149.507951,-8.792006,-166.058144,-0.272682,-1.269984,-4.545522,5.378966,1.782868,4.487497,-5.163890,-0.011544,0.219383,-0.050629,143.695885,188.496033,977.226349,-1287.523040,0
0.065625,91.048703,40.401435,-207.200190,-1.007832,1.250713,-5.684506,3.837910,-0.650478,5.649981,-3.804792,-0.026156,0.195343,-0.035692,88.955486,188.490655,977.163001,-1286.702009,0
0.066667,45.621989,117.791706,-179.870644,-0.487572,3.522891,-5.962307,1.934911,-2.933119,6.027683,-1.922691,-0.117481,0.168103,-0.039427,43.952997,188.495519,978.160185,-1286.296303,0
0.067708,1.635772,187.474361,-128.830872,0.428538,5.088564,-5.097155,-0.296448,-4.546773,5.339426,0.169322,-0.150358,0.185479,-0.020755,1.348228,188.495819,978.222545,-1285.517926,0
0.068750,-56.142926,195.701456,-72.731440,1.502988,6.203351,-3.466067,-2.975571,-5.616417,3.560028,2.777224,-0.179582,0.179012,-0.031958,-58.515600,188.495586,977.843739,-1285.387152,0
0.069792,-142.561437,169.425490,-25.581818,2.396478,6.331161,-1.505587,-4.699464,-5.866368,1.759647,4.563263,-0.230724,0.184303,-0.020755,-138.805289,188.495582,978.125991,-1285.292690,0
0.070833,-186.105296,105.928258,20.693750,3.278658,5.017559,0.966841,-5.695740,-4.513692,-0.649255,5.413589,-0.263601,0.196585,-0.028224,-183.061318,188.499589,978.544527,-1285.605386,0
0.071875,-190.880489,56.469037,95.185228,4.692408,3.632950,3.197185,-6.229326,-3.186746,-3.007796,6.135831,-0.303784,0.196127,-0.028224,-181.342198,188.495531,978.279384,-1285.940026,0
0.072917,-149.809295,9.631373,166.475947,6.060918,1.470831,4.744933,-5.524097,-1.051135,-4.485032,5.431378,-0.245336,0.208082,-0.028224,-138.941009,188.495624,979.706603,-1285.641136,0
0.073958,-91.939857,-40.105709,207.088637,6.807378,-1.053417,5.804544,-3.986773,1.448375,-5.681089,4.043818,-0.216112,0.207102,-0.002084,-84.517290,188.495609,980.518077,-1285.671706,0
0.075000,-46.002730,-117.689275,180.066857,6.332358,-3.336246,6.153780,-2.057654,3.753070,-6.004235,2.136812,-0.146705,0.193449,-0.039427,-39.028471,188.495626,981.724082,-1285.290568,0
0.076042,-1.846376,-187.226958,128.903978,5.371008,-4.859316,5.260848,0.188630,5.436564,-5.332764,0.009219,-0.128440,0.181299,-0.020755,3.655468,188.495617,981.871557,-1285.565028,0
0.077083,55.841582,-195.707753,72.484470,4.307868,-6.038008,3.609918,2.837903,6.484153,-3.561760,-2.588009,-0.066339,0.179143,-0.043161,63.044277,188.495694,981.919114,-1285.636948,0
0.078125,142.021901,-168.972712,25.507197,3.448308,-6.155167,1.697060,4.587915,6.701022,-1.769772,-4.342027,-0.029809,0.183585,-0.050629,143.209555,188.495645,982.141032,-1285.232931,0
0.079167,185.554417,-105.294267,-20.596023,2.486958,-4.827363,-0.759493,5.535683,5.311588,0.681097,-5.195911,-0.022503,0.197499,-0.039427,187.635234,188.495694,981.998972,-1284.662220,0
0.080213,190.465720,-55.665914,-95.826137,1.073208,-3.425003,-3.033492,6.099120,4.003021,2.989278,-5.932385,-0.000585,0.201092,-0.054364,185.757774,188.495667,982.457501,-1284.546935,0
0.081250,149.984336,-9.238999,-166.144319,-0.306612,-1.301937,-4.509805,5.367772,1.852708,4.500087,-5.128311,-0.018850,0.207625,-0.065566,144.250075,188.495615,982.732996,-1284.427206,0
0.082292,91.967446,40.630972,-206.966289,-1.019142,1.243613,-5.621008,3.841641,-0.613721,5.654178,-3.801235,-0.015197,0.202529,-0.017021,89.566226,188.495575,982.937218,-1284.417271,0
0.083333,46.211799,117.646735,-180.153788,-0.521502,3.498039,-5.962307,1.953568,-2.922092,6.002503,-1.883555,-0.073645,0.194298,-0.046895,44.133957,188.571029,982.205513,-1284.493926,0
0.084375,1.805909,187.740140,-128.843182,0.439848,5.021109,-5.116998,-0.315105,-4.528395,5.331032,0.201343,-0.135746,0.193514,-0.028224,1.201198,188.495731,981.843918,-1284.563079,0
0.085417,-55.950103,195.701456,-72.559091,1.502988,6.150097,-3.398601,-2.956915,-5.553929,3.564225,2.809245,-0.175929,0.179339,-0.002084,-58.051890,188.495560,981.345563,-1284.221172,0
0.086458,-142.720232,169.268438,-25.101705,2.373858,6.292108,-1.521461,-4.650957,-5.840637,1.789024,4.556147,-0.230724,0.180515,-0.028224,-138.805289,188.495656,981.621678,-1283.668877,0
0.087500,-185.458774,105.481265,20.915341,3.312588,4.935902,0.958904,-5.639770,-4.447528,-0.687025,5.345989,-0.241683,0.191163,-0.076769,-182.427958,188.646505,980.314254,-1282.669638,0
0.088542,-190.880489,55.478403,95.246781,4.692408,3.618749,3.181311,-6.251714,-3.153664,-2.957436,6.125158,-0.252642,0.198806,-0.028224,-181.421368,188.495531,980.299043,-1281.758594,0
0.089583,-149.866007,8.894437,165.564963,6.004368,1.453079,4.669529,-5.460664,-0.966593,-4.476639,5.349547,-0.241683,0.199002,-0.035692,-139.382098,188.495591,978.581569,-1281.323136,0
0.090625,-91.792405,-40.117790,207.150190,6.829998,-1.064068,5.796607,-3.964384,1.499836,-5.651713,3.990450,-0.227071,0.194951,-0.046895,-85.003620,188.495575,977.517475,-1281.324281,0
0.091667,-46.569855,-117.109391,180.128410,6.298428,-3.343347,6.102188,-1.986758,3.723664,-5.958071,2.087002,-0.186888,0.188419,-0.035692,-39.627901,188.571049,976.381819,-1280.967214,0
0.092708,-2.073226,-187.661871,129.100947,5.382318,-4.848665,5.248943,0.203556,5.366725,-5.282404,0.023451,-0.099216,0.192142,-0.050629,3.598918,188.495676,975.995993,-1280.077727,0
0.093750,55.909637,-195.345326,73.186174,4.285248,-5.977653,3.582137,2.893873,6.436368,-3.507203,-2.545315,-0.040768,0.177836,-0.013287,62.919867,188.495649,975.220999,-1279.304402,0
0.094792,142.350833,-169.117683,25.581061,3.357828,-6.098363,1.665311,4.584184,6.682643,-1.752985,-4.313565,-0.033462,0.180711,-0.020755,143.480995,188.495586,975.055980,-1279.013699,0
0.095833,185.044005,-105.415076,-20.854546,2.520888,-4.717304,-0.807116,5.502101,5.285858,0.706277,-5.171006,-0.033462,0.193449,-0.050629,187.114974,188.570979,974.431667,-1278.757282,0
0.096875,190.522433,-55.146435,-95.062879,1.084518,-3.400151,-3.041429,6.110314,4.025076,3.014458,-5.846996,0.035945,0.192208,-0.050629,186.311964,188.495633,973.806653,-1278.056726,0
0.097917,149.394526,-8.429579,-165.787311,-0.250062,-1.234481,-4.573302,5.356578,1.793896,4.487497,-5.128311,-0.015197,0.214549,-0.013287,143.741125,188.495653,973.296565,-1277.747303,0
0.098958,90.855881,40.655134,-207.212501,-1.007832,1.247163,-5.613071,3.841641,-0.661506,5.696145,-3.797677,-0.022503,0.183324,-0.020755,89.102516,188.495542,973.233579,-1278.226060,0
0.100000,45.497221,117.888353,-179.907576,-0.476262,3.462537,-5.922621,1.919986,-2.940471,5.935356,-1.908460,-0.088257,0.190901,-0.020755,44.394087,188.570988,973.122945,-1277.504499,0
0.101042,1.613087,187.486441,-129.163258,0.439848,4.992707,-5.101124,-0.330030,-4.510016,5.289065,0.208459,-0.135746,0.177052,-0.017021,1.189888,188.495582,972.580285,-1277.195222,0
0.102083,-56.607968,195.556485,-73.137690,1.469058,6.206902,-3.426382,-2.971840,-5.594362,3.572618,2.798571,-0.172276,0.178490,-0.002084,-58.662630,188.495658,973.062755,-1277.583930,0
0.103125,-142.708889,169.425490,-25.421780,2.362548,6.316960,-1.489713,-4.703196,-5.844313,1.768040,4.545474,-0.208806,0.181560,-0.024490,-138.760049,188.495682,972.817507,-1277.711953,0
0.104167,-186.025899,105.747045,21.001515,3.312588,4.953654,0.939061,-5.665889,-4.510016,-0.708009,5.417146,-0.245336,0.195278,-0.028224,-182.936908,188.571053,973.709008,-1279.077389,0
0.105208,-190.846462,55.913316,95.431440,4.715028,3.604548,3.213059,-6.244251,-3.186746,-2.986813,6.157179,-0.234377,0.195670,-0.005818,-181.308268,188.570973,974.144591,-1279.776738,0
0.106250,-149.412307,8.906518,166.414394,6.060918,1.463730,4.669529,-5.490515,-1.029081,-4.518606,5.385126,-0.219765,0.205273,-0.024490,-138.635639,188.495618,975.342702,-1280.105126,0
0.107292,-91.384075,-40.395651,207.137879,6.796068,-1.088920,5.788670,-3.983041,1.463078,-5.718860,4.065165,-0.194194,0.200504,-0.031958,-84.223230,188.495569,976.852782,-1280.430075,0
0.108333,-45.685140,-117.701356,180.079167,6.287118,-3.385950,6.137905,-2.083774,3.782476,-5.974858,2.154601,-0.179582,0.191751,-0.013287,-38.824891,188.571096,977.926561,-1280.713248,0
0.109375,-1.528786,-187.226958,128.867046,5.337078,-4.852215,5.268786,0.184899,5.451267,-5.324371,0.002104,-0.095563,0.164379,-0.028224,3.813808,188.570960,978.277235,-1281.690049,0
0.110417,56.125144,-195.743995,72.755303,4.285248,-6.038008,3.617855,2.867754,6.484153,-3.553366,-2.552430,-0.084604,0.183912,-0.020755,63.406197,188.495664,979.237118,-1282.188740,0
0.111458,142.237408,-169.129764,25.790341,3.391758,-6.119664,1.704997,4.565527,6.719401,-1.765575,-4.363374,-0.033462,0.185806,-0.024490,143.480995,188.495593,979.499746,-1283.008093,0
0.112500,185.611130,-105.692937,-20.743750,2.532198,-4.798961,-0.771399,5.487176,5.392455,0.655917,-5.227931,-0.029809,0.197042,-0.028224,187.782264,188.570970,981.321308,-1283.832036,0
0.113542,190.499748,-56.076664,-95.444508,1.118448,-3.439204,-2.997775,6.121508,3.999346,2.980884,-5.935943,-0.011544,0.197891,-0.050629,186.029214,188.495658,981.762414,-1284.620550,0
0.114583,149.723458,-8.924896,-166.353599,-0.261372,-1.287736,-4.533616,5.382697,1.841680,4.483300,-5.167448,0.003068,0.209192,-0.043161,143.922085,188.505738,982.688701,-1284.886128,0
0.115625,91.559116,40.824267,-207.040152,-1.007832,1.222311,-5.624977,3.867761,-0.613721,5.691948,-3.815466,-0.044421,0.203901,-0.031958,89.294786,188.495839,983.184102,-1284.670782,0
0.116667,45.701386,117.924596,-180.079925,-0.532812,3.508690,-5.958338,1.923717,-2.922092,6.006700,-1.901344,-0.073645,0.182344,-0.054364,43.760727,188.646498,983.722122,-1285.199031,0
0.117708,1.442949,187.764302,-128.683144,0.473778,5.017559,-5.105093,-0.285254,-4.487961,5.335229,0.222690,-0.143052,0.184499,-0.031958,0.918448,188.571069,984.202758,-1285.092512,0
0.118750,-56.074871,195.773942,-72.214394,1.514298,6.171399,-3.426382,-2.960646,-5.564956,3.606192,2.819918,-0.164970,0.179535,0.001650,-58.334640,188.495611,984.303316,-1284.817028,0
0.119792,-142.697547,169.147629,-25.175568,2.407788,6.345363,-1.529398,-4.684539,-5.840637,1.776434,4.584610,-0.241683,0.183520,-0.020755,-138.850529,188.495609,984.331472,-1285.035345,0
0.120833,-185.617569,105.360456,21.026136,3.346518,4.953654,0.939061,-5.639770,-4.495313,-0.645058,5.370894,-0.267254,0.198871,-0.046895,-182.665468,188.571167,984.442581,-1283.749672,0
0.121875,-190.857804,56.058287,95.726894,4.748958,3.632950,3.129719,-6.221863,-3.201449,-2.957436,6.125158,-0.278213,0.198022,-0.017021,-181.398748,188.571165,984.600324,-1283.197035,0
0.122917,-150.058830,9.413916,166.008144,6.038298,1.435328,4.661592,-5.520366,-1.021729,-4.459852,5.378010,-0.245336,0.195147,-0.028224,-139.302928,188.495712,984.237531,-1282.829849,0
0.123959,-92.132680,-40.649350,206.953220,6.807378,-1.028565,5.816450,-4.001698,1.404266,-5.622336,4.029586,-0.216112,0.202007,-0.043161,-84.675630,188.580970,983.848118,-1281.476842,0
0.125002,-46.184210,-118.075864,179.943751,6.275808,-3.339796,6.114094,-2.031535,3.760422,-5.974858,2.115465,-0.168623,0.208996,-0.073035,-38.915371,188.498358,983.510547,-1281.486354,0
0.126042,-1.721608,-187.782680,128.842425,5.348388,-4.820262,5.233068,0.184899,5.318940,-5.315977,0.055471,-0.113828,0.195801,-0.024490,3.926908,188.570676,983.911715,-1279.758291,0
0.127083,56.159172,-195.538620,72.558334,4.273938,-5.998955,3.586106,2.819246,6.469450,-3.544973,-2.538199,-0.088257,0.180580,-0.028224,63.338337,188.495287,983.821011,-1279.345274,0
0.128125,142.452916,-169.045198,25.347159,3.391758,-6.144516,1.724840,4.513288,6.734104,-1.761378,-4.345585,-0.029809,0.182605,-0.065566,143.492305,188.570703,984.122713,-1279.141617,0
0.129167,185.384280,-105.052649,-20.879167,2.520888,-4.813162,-0.747587,5.517027,5.355697,0.660113,-5.178121,-0.040768,0.194429,-0.054364,187.476894,188.570569,983.558548,-1278.201500,0
0.130208,190.590488,-55.098111,-95.296781,1.084518,-3.485358,-3.013649,6.132703,3.973615,3.014458,-5.975079,-0.007891,0.197695,-0.046895,186.153624,188.570615,983.534940,-1278.634639,0
0.131250,149.179018,-8.634954,-166.427463,-0.272682,-1.301937,-4.517742,5.442399,1.893141,4.508481,-5.178121,0.003068,0.165817,-0.046895,143.752435,188.495215,984.205164,-1278.460071,0
0.132292,91.309581,40.751781,-207.101705,-1.030452,1.218761,-5.644820,3.875224,-0.610045,5.687751,-3.854602,-0.026156,0.192273,-0.061832,89.668016,188.646102,984.660194,-1278.377250,0
0.133333,46.177771,118.492399,-179.722917,-0.487572,3.476738,-5.990087,1.934911,-2.929443,6.048667,-1.972501,-0.073645,0.196715,-0.024490,44.258367,188.570665,985.818041,-1278.642989,1
0.134383,1.216099,187.691817,-128.203031,0.428538,5.024659,-5.053501,-0.352418,-4.524719,5.305852,0.212017,-0.117481,0.189660,-0.043161,0.239848,188.570501,985.698821,-1278.605625,1
0.135417,-56.857503,195.689375,-72.657576,1.480368,6.189150,-3.485910,-2.990497,-5.605389,3.572618,2.787898,-0.197847,0.179208,-0.043161,-59.092410,188.495242,985.914731,-1278.742578,1
0.136458,-142.663519,169.256357,-25.064773,2.385168,6.320511,-1.521461,-4.729315,-5.892098,1.776434,4.573937,-0.216112,0.182997,-0.031958,-138.669569,188.570635,986.394013,-1278.999530,1
0.137500,-186.434229,104.985948,21.087689,3.267348,4.985606,0.990652,-5.695740,-4.495313,-0.649255,5.466956,-0.259948,0.193972,-0.005818,-183.468478,188.570557,986.936369,-1280.111737,1
0.138542,-190.721694,55.442161,95.542235,4.647168,3.657802,3.228934,-6.240520,-3.179394,-2.986813,6.164294,-0.230724,0.195801,-0.043161,-181.082068,188.570674,986.843579,-1280.544961,1
0.139583,-149.015320,9.063570,166.992993,6.026988,1.460180,4.721121,-5.572605,-0.992323,-4.522802,5.452725,-0.263601,0.184042,-0.058098,-138.296339,188.514794,987.623202,-1281.513806,1
0.140625,-91.168567,-40.540622,207.088637,6.829998,-1.049867,5.856136,-4.035281,1.470430,-5.672696,4.075838,-0.216112,0.203117,-0.039427,-84.211920,188.457884,987.941997,-1282.352515,1
0.141667,-45.617085,-118.281239,180.005304,6.354978,-3.329146,6.197434,-2.091237,3.786152,-6.016825,2.151043,-0.161317,0.191555,-0.039427,-39.299911,188.520134,988.779042,-1282.703513,1
0.142708,-1.585498,-187.275282,129.039394,5.382318,-4.859316,5.284660,0.173705,5.381428,-5.336961,0.012777,-0.117481,0.178163,-0.043161,3.700708,188.580508,988.539485,-1283.727646,1
0.143750,56.748982,-195.743995,72.915341,4.307868,-6.016706,3.661509,2.849097,6.528262,-3.578546,-2.580893,-0.084604,0.181495,-0.076769,64.028247,188.513388,989.182339,-1284.856784,1
0.144792,142.509628,-169.033117,25.802652,3.403068,-6.172918,1.693092,4.561796,6.756158,-1.786559,-4.313565,-0.033462,0.187178,-0.039427,143.560165,188.577052,989.577968,-1284.660224,1
0.145833,186.087515,-105.161377,-20.805303,2.498268,-4.830913,-0.755525,5.591654,5.374076,0.672703,-5.235047,-0.011544,0.197891,-0.043161,188.359074,188.575863,990.031876,-1285.643880,1
0.146875,190.272898,-55.158516,-95.407576,1.084518,-3.442755,-3.077146,6.102852,4.039779,2.997671,-5.975079,0.017680,0.194951,-0.031958,185.678604,188.570683,990.793881,-1285.330105,1
0.147917,149.042908,-8.755763,-166.944508,-0.250062,-1.273534,-4.569334,5.427474,1.838005,4.504284,-5.171006,-0.015197,0.208016,-0.046895,143.277415,188.495251,990.309803,-1285.579104,1
0.148969,90.470236,42.104843,-206.560039,-1.041762,1.303967,-5.676569,3.826716,-0.712966,5.717128,-3.765656,-0.040768,0.212067,-0.017021,88.129857,188.570640,989.102014,-1286.003850,1
0.150008,44.623849,120.111240,-179.427463,-0.521502,3.572595,-5.998024,1.912523,-2.973552,6.065454,-1.847977,-0.080951,0.185545,-0.035692,42.652348,188.646105,988.600713,-1286.412920,1
0.151048,1.023277,187.836788,-127.846023,0.439848,5.021109,-5.081281,-0.389732,-4.506340,5.335229,0.222690,-0.117481,0.166862,-0.046895,0.556528,188.570655,988.905990,-1286.263820,1
0.152086,-56.948243,195.882670,-71.845076,1.502988,6.242405,-3.406539,-2.983034,-5.605389,3.564225,2.780782,-0.117481,0.178424,-0.013287,-59.590050,188.495175,989.059995,-1285.970421,1
0.153129,-143.173932,168.773121,-25.089394,2.419098,6.267256,-1.517493,-4.714390,-5.862692,1.784827,4.563263,-0.216112,0.182932,-0.050629,-139.325548,188.645957,989.052809,-1285.472297,1
0.154171,-186.490941,105.106757,21.493939,3.312588,4.985606,0.943029,-5.665889,-4.487961,-0.691222,5.431378,-0.285519,0.197107,-0.039427,-183.739918,188.646053,988.692275,-1285.393645,1
0.155213,-190.574242,55.985801,96.551705,4.703718,3.576146,3.228934,-6.214401,-3.183070,-2.974223,6.132274,-0.263601,0.194494,-0.031958,-180.833248,188.570531,988.810162,-1285.117630,1
0.156258,-148.856525,8.701143,167.928599,6.015678,1.417576,4.701278,-5.497978,-0.984972,-4.472442,5.381568,-0.248989,0.208147,-0.031958,-137.651669,188.495289,988.447619,-1284.179672,1
0.157303,-91.179910,-41.676227,206.694698,6.784758,-1.127973,5.840262,-3.934534,1.477781,-5.672696,3.979776,-0.234377,0.204554,-0.035692,-83.522010,188.646020,987.620423,-1283.868880,1
0.158347,-44.823110,-119.875918,179.402084,6.275808,-3.396601,6.133937,-2.001684,3.841288,-5.987448,2.076328,-0.143052,0.194951,-0.020755,-37.659961,188.570626,987.062687,-1284.024674,1
0.159383,-0.995688,-187.915570,127.771402,5.337078,-4.820262,5.205288,0.214750,5.385103,-5.328567,-0.015686,-0.150358,0.191881,-0.046895,4.684678,188.570687,987.140816,-1283.742119,1
0.160422,56.998517,-195.647348,71.745834,4.273938,-6.023807,3.586106,2.856560,6.509883,-3.582743,-2.573777,-0.069992,0.180057,-0.050629,64.412787,188.495325,987.391701,-1283.055050,1
0.161462,142.623053,-168.561961,25.174811,3.380448,-6.126765,1.665311,4.558064,6.726752,-1.744592,-4.381164,-0.033462,0.179273,-0.024490,143.752435,188.646062,986.765473,-1283.470749,1
0.162503,185.815295,-104.472766,-21.039205,2.532198,-4.791860,-0.759493,5.550609,5.326291,0.710474,-5.224373,-0.022503,0.194037,-0.035692,188.076324,188.570611,985.949461,-1283.153465,1
0.163544,190.340953,-55.351810,-96.047728,1.084518,-3.453405,-3.033492,6.121508,4.028752,3.006065,-5.939500,0.021333,0.197760,-0.017021,185.701224,188.570667,985.762449,-1283.025988,1
0.164584,149.133648,-9.178595,-167.104546,-0.261372,-1.266434,-4.533616,5.390160,1.838005,4.525267,-5.181679,0.014027,0.203444,-0.043161,143.390515,188.495287,985.803664,-1283.481922,1
0.165625,91.672541,40.884671,-207.040152,-0.951282,1.275565,-5.640851,3.864030,-0.632100,5.754898,-3.833255,0.028639,0.205012,-0.166391,89.362646,188.645995,986.901150,-1284.011195,1
0.166666,45.962264,118.891068,-179.944508,-15.857861,3.001000,-6.212327,1.737149,-2.514084,6.208141,-1.730568,0.887094,0.199786,-0.984192,23.855128,188.570671,987.607967,-1281.217193,1
0.167708,5.401482,187.268985,-128.276894,-2.421582,5.102765,-5.077312,-0.266597,-4.550449,5.289065,0.172880,-0.343967,0.195931,0.210768,2.388748,188.570595,986.056966,-1282.188927,1
0.168750,-46.910130,196.788738,-70.306250,51.266987,7.353642,-2.870780,-2.326313,-6.649302,3.098392,2.211526,-2.608827,0.181625,2.376633,3.451888,188.495238,985.963494,-1287.436477,1
0.169791,-132.296474,169.328843,-24.276894,133.886535,8.851859,-0.394384,-3.441993,-8.450420,0.639130,3.342922,-5.067296,0.189791,4.762819,5.091838,188.651446,993.348813,-1296.379371,1
0.170833,-174.116273,107.124268,24.448485,174.093585,8.365471,2.570149,-4.057669,-7.869652,-2.269178,3.937082,-6.656351,0.200243,6.308798,5.883538,188.571256,1007.656756,-1301.810222,1
0.171875,-184.619429,55.707941,93.621781,183.322544,6.892105,4.598095,-4.680807,-6.627248,-4.438868,4.595284,-6.250868,0.221539,5.883094,5.951398,188.571174,1025.250539,-1298.429664,1
0.172916,-150.728037,10.549521,165.860417,148.713945,4.200995,5.455309,-4.240506,-4.028493,-5.303387,4.189689,-4.793321,0.263412,4.456610,5.193628,188.495707,1042.032640,-1287.261600,1
0.173958,-91.690322,-37.737852,208.307387,94.030096,1.041247,6.026785,-3.438261,-0.768102,-5.911908,3.467446,-2.977780,0.248714,2.656702,4.187038,188.646598,1052.137720,-1271.552600,1
0.175000,-47.465913,-116.855692,181.667235,50.090747,-2.015543,6.114094,-2.087505,2.293798,-5.970661,2.119022,-1.370460,0.231860,1.084583,3.282238,188.571033,1056.524960,-1256.981268,1
0.176041,-5.339866,-186.127596,129.876516,8.153268,-4.348075,5.006859,-0.206895,4.852120,-5.085159,0.375678,0.112658,0.200439,-0.278419,2.467918,188.571176,1055.259252,-1249.169646,1
0.177083,45.621989,-197.652778,70.502462,-44.234651,-6.659307,2.887635,1.830433,6.991406,-2.932256,-1.677200,2.271581,0.191293,-2.406941,1.393468,188.495731,1051.239202,-1247.343070,1
0.178125,130.577318,-169.842537,24.337689,-126.707169,-8.281784,0.439019,3.020740,8.858687,-0.556928,-2.858405,4.781192,0.194886,-4.819267,-0.167312,188.571120,1052.882014,-1250.919543,1
0.179169,173.361229,-107.166807,-24.363068,-167.886878,-7.873502,-2.450110,3.752089,8.395543,2.342987,-3.498818,6.395818,0.198544,-6.402589,-0.902462,188.571078,1060.518998,-1254.304193,1
0.180208,184.306742,-54.977302,-92.637690,-177.534308,-6.449840,-4.462182,4.322988,7.164167,4.462317,-4.196156,6.001294,0.217162,-5.950744,-1.015562,188.571107,1072.003355,-1249.982830,1
0.181250,150.948448,-9.734316,-164.273107,-143.185838,-3.833285,-5.299553,3.901343,4.436760,5.335229,-3.708731,4.532788,0.241659,-4.520527,-0.427442,188.495694,1081.813584,-1239.635661,1
0.182292,91.354951,37.961093,-208.037311,-87.597190,-0.680638,-5.783720,3.136412,1.316048,5.901783,-3.039855,2.713594,0.222584,-2.739289,0.714868,188.646534,1086.424393,-1224.820648,1
0.183333,46.824294,116.245350,-181.495644,-43.680461,2.298045,-5.878966,1.759537,-1.701743,5.922766,-1.687874,1.084356,0.234081,-1.182107,1.585738,188.571060,1085.713158,-1215.039743,1
0.184375,4.947782,186.435403,-129.274053,-2.229312,4.666081,-4.712203,-0.098685,-4.065250,4.940740,-0.001454,-0.329355,0.197238,0.221971,2.366128,188.571008,1083.361041,-1207.002153,1
0.185416,-45.787223,197.211569,-70.392424,49.841927,6.845952,-2.561230,-2.102431,-6.142049,2.779443,2.008729,-2.528461,0.186263,2.357962,3.304858,188.495629,1078.228685,-1200.550316,1
0.186458,-130.867319,169.836241,-24.178409,132.902565,8.432926,-0.116583,-3.251693,-7.972573,0.412508,3.147240,-5.030766,0.188615,4.800161,5.091838,188.646293,1071.727063,-1196.158457,1
0.187500,-173.367668,108.090740,24.423864,173.143545,7.942988,2.720955,-3.837518,-7.446940,-2.399276,3.695149,-6.634433,0.192012,6.297595,5.860918,188.571109,1065.265345,-1193.255449,1
0.188541,-184.165729,55.587131,93.264773,183.209444,6.544178,4.760807,-4.434537,-6.267024,-4.573163,4.388929,-6.276439,0.210825,5.875625,5.962708,188.571084,1059.179278,-1192.770470,1
0.189583,-151.317847,9.957557,163.681440,149.268135,3.877919,5.502932,-3.986773,-3.649890,-5.324371,3.841020,-4.789668,0.242443,4.441673,5.295418,188.495790,1051.942246,-1192.644980,1
0.190625,-91.781062,-37.774095,208.122728,93.566386,0.796278,5.955351,-3.124826,-0.499773,-5.823777,3.147240,-2.981433,0.251719,2.671639,4.073938,188.646466,1046.039782,-1193.329012,1
0.191666,-47.136980,-115.478469,181.310228,49.547867,-2.182406,5.955351,-1.785264,2.506991,-5.819580,1.823721,-1.326624,0.236955,1.118191,3.236998,188.495703,1040.333721,-1194.650135,1
0.192708,-4.976906,-186.320890,128.928599,7.802658,-4.493637,4.828273,0.024450,4.903580,-4.858538,0.115955,0.109005,0.195801,-0.267216,2.479228,188.571087,1035.830947,-1195.610028,1
0.193750,45.440509,-196.625901,69.997727,-43.850111,-6.673508,2.685238,2.017002,7.006109,-2.714028,-1.883555,2.242357,0.178490,-2.421878,1.416088,188.495665,1032.057009,-1197.292692,1
0.194791,130.282412,-169.081440,24.263826,-126.865509,-8.242731,0.256464,3.169995,8.796200,-0.284143,-2.982930,4.788498,0.180776,-4.845406,-0.133382,188.646600,1028.372562,-1199.080559,1
0.195833,172.850817,-107.831257,-24.301515,-166.993388,-7.720840,-2.620759,3.733432,8.197052,2.510855,-3.513049,6.362941,0.186133,-6.410057,-0.947702,188.495781,1024.726879,-1200.014935,1
0.196875,183.501425,-55.653833,-92.994697,-177.319418,-6.343332,-4.632831,4.300600,6.965676,4.613398,-4.139230,6.023212,0.208082,-5.958213,-1.106042,188.571051,1021.148287,-1201.101037,1
0.197916,151.073216,-10.096744,-163.632955,-143.502518,-3.623819,-5.355113,3.774477,4.293406,5.347819,-3.587764,4.525482,0.240418,-4.505590,-0.450062,188.495716,1018.334448,-1201.238724,1
0.198958,91.785966,37.840283,-207.864963,-87.925180,-0.496024,-5.795626,2.897605,1.121233,5.868209,-2.890426,2.666105,0.231468,-2.701947,0.647008,188.646558,1015.076194,-1202.359778,1
0.200000,47.380076,115.882923,-181.089394,-44.019761,2.457808,-5.740066,1.580431,-1.789961,5.830439,-1.534886,1.073397,0.209454,-1.148499,1.574428,188.495712,1012.115250,-1203.051766,1
0.201041,4.947782,185.952167,-128.978599,-2.048352,4.708684,-4.577271,-0.247940,-4.105683,4.861003,0.172880,-0.369538,0.189660,0.203300,2.354818,188.571129,1009.598987,-1204.111263,1
0.202083,-45.730510,196.764576,-69.518371,49.864547,6.813999,-2.422330,-2.229297,-6.167779,2.645149,2.158159,-2.517502,0.169148,2.335556,3.406648,188.495732,1007.343437,-1205.439200,1
0.203125,-130.254824,169.389247,-23.427462,132.325755,8.376122,0.018349,-3.322589,-7.910085,0.274018,3.229071,-5.034419,0.177183,4.762819,4.967428,188.646478,1005.112140,-1206.212240,1
0.204166,-173.174846,107.353805,24.460796,172.849485,7.840030,2.843981,-3.900951,-7.321965,-2.554553,3.709380,-6.616168,0.181886,6.267721,5.770438,188.495698,1002.670041,-1206.828574,1
0.205208,-183.814111,55.103895,93.203220,182.926694,6.412818,4.808430,-4.378567,-6.142049,-4.661293,4.335561,-6.276439,0.197368,5.894296,5.962708,188.571172,1000.558729,-1207.066510,1
0.206250,-150.943545,10.138771,163.767614,149.132415,3.725257,5.514838,-3.859906,-3.447724,-5.366338,3.762748,-4.778709,0.243880,4.437939,5.250178,188.495667,997.707291,-1207.868170,1
0.207291,-91.849117,-37.653286,207.507198,94.030096,0.650716,5.963288,-3.050199,-0.367446,-5.857351,3.015600,-2.926638,0.229443,2.649233,4.153108,188.646562,995.266317,-1208.967213,1
0.208333,-47.511283,-115.563036,181.100948,49.966337,-2.306665,5.919633,-1.658398,2.620939,-5.802794,1.681407,-1.319318,0.207037,1.069646,3.304858,188.495629,993.125102,-1210.515314,1
0.209375,-4.931536,-185.632279,129.100947,7.802658,-4.536240,4.768744,0.184899,4.958716,-4.787194,-0.019243,0.090740,0.189007,-0.308293,2.456608,188.495700,991.013178,-1211.547683,1
0.210416,45.587961,-196.372202,69.911553,-43.929281,-6.641555,2.518557,2.162525,7.006109,-2.554553,-1.965386,2.246010,0.173133,-2.384536,1.472638,188.495812,988.789152,-1212.166584,1
0.211458,129.851397,-168.839822,23.709849,-126.458349,-8.146873,0.105658,3.229697,8.737388,-0.166635,-3.050529,4.795804,0.174374,-4.834204,-0.156002,188.571237,986.889662,-1212.822386,1
0.212500,172.601282,-107.263455,-24.387689,-166.733258,-7.571728,-2.708068,3.748357,8.130889,2.594789,-3.498818,6.315452,0.179208,-6.350309,-0.959012,188.495740,985.493293,-1212.833426,1
0.213541,183.093095,-54.494066,-92.686932,-176.855708,-6.151617,-4.684423,4.192390,6.848052,4.722512,-4.075189,6.026865,0.210760,-5.973150,-1.106042,188.495799,983.392453,-1212.976989,1
0.214583,150.903078,-9.081948,-162.783523,-143.344178,-3.496009,-5.378925,3.614028,4.116970,5.385589,-3.459681,4.569318,0.213765,-4.520527,-0.359582,188.495685,980.559780,-1213.130633,1
0.215625,91.230183,37.985254,-207.434092,-87.710290,-0.442769,-5.767846,2.815515,1.058746,5.855619,-2.751670,2.698982,0.225393,-2.720618,0.692248,188.571031,978.449775,-1212.915431,1
0.216666,46.767581,115.315121,-181.040152,-43.929281,2.482660,-5.664663,1.468490,-1.823043,5.742308,-1.410362,1.106274,0.210825,-1.159702,1.551808,188.495691,976.150356,-1212.504757,1
0.217708,4.675562,185.928005,-129.114016,-2.048352,4.683832,-4.474088,-0.356150,-4.116711,4.756086,0.261826,-0.347620,0.178490,0.225705,2.411368,188.571116,974.349674,-1212.682445,1
0.218750,-45.821250,196.172611,-70.232387,49.683587,6.742994,-2.299304,-2.285268,-6.086913,2.536035,2.232874,-2.524808,0.168691,2.324354,3.417958,188.495667,972.208241,-1212.551736,1
0.219791,-129.914549,169.099306,-23.833712,132.348375,8.298016,0.081847,-3.333783,-7.807164,0.118740,3.221955,-5.059990,0.173786,4.762819,4.990048,188.646433,969.551455,-1212.353566,1
0.220833,-172.868598,108.223630,24.510038,172.193505,7.669616,2.967007,-3.830055,-7.156556,-2.630094,3.695149,-6.539455,0.178098,6.241582,5.781748,188.495631,967.001100,-1212.456577,1
0.221875,-183.144904,54.789792,93.215531,182.587394,6.299209,4.875896,-4.337521,-5.969289,-4.745227,4.264404,-6.298357,0.194821,5.920436,5.951398,188.495638,964.143488,-1212.465227,1
0.222916,-151.499327,9.039408,162.105682,149.573505,3.558394,5.522775,-3.718114,-3.341127,-5.357944,3.606202,-4.800627,0.223107,4.482750,5.216248,188.495781,961.736749,-1211.839180,1
0.223958,-91.486157,-37.858661,207.544129,93.261016,0.530007,5.899790,-2.904675,-0.257173,-5.794400,2.894633,-2.963168,0.238458,2.671639,4.164418,188.646513,959.399468,-1211.681748,1
0.225000,-46.921473,-114.511997,181.039394,49.378217,-2.320867,5.776764,-1.479292,2.650345,-5.676893,1.549767,-1.341236,0.216509,1.088317,3.282238,188.495665,956.567365,-1210.888081,1
0.226041,-4.500521,-185.873897,128.977841,7.440738,-4.486536,4.641749,0.248332,4.991798,-4.661293,-0.090400,0.116311,0.184303,-0.315761,2.445298,188.495617,954.847620,-1211.026734,1
0.227083,45.576619,-195.731915,70.330114,-43.872731,-6.527946,2.415374,2.222227,6.921567,-2.470619,-2.004522,2.267928,0.167058,-2.369599,1.461328,188.495716,953.158459,-1210.455812,1
0.228125,129.533807,-168.815660,24.029924,-126.537519,-8.051016,-0.001494,3.196114,8.674900,-0.133062,-3.022066,4.803110,0.175093,-4.845406,-0.201242,188.571194,952.149408,-1209.892847,1
0.229166,172.487857,-108.411140,-24.596970,-166.224308,-7.451019,-2.759659,3.655073,8.002238,2.649346,-3.456123,6.300840,0.179143,-6.335372,-0.970322,188.495731,950.141464,-1209.763467,1
0.230208,182.707450,-54.977302,-92.933144,-176.776538,-6.087712,-4.743951,4.110300,6.756158,4.743495,-4.032495,6.026865,0.195866,-5.988087,-1.083422,188.495649,948.569688,-1209.655342,1
0.231250,151.594971,-8.985300,-162.094129,-143.909678,-3.400151,-5.347176,3.584177,4.087564,5.385589,-3.406314,4.543747,0.233036,-4.535464,-0.472682,188.495678,947.810060,-1209.686459,1
0.232291,91.740596,37.985254,-207.397160,-87.687670,-0.339811,-5.779752,2.785664,0.970528,5.805259,-2.708976,2.673411,0.230162,-2.687010,0.748798,188.571020,946.519781,-1210.023204,1
0.233333,46.846979,115.109746,-180.904735,-43.589981,2.535914,-5.609103,1.378937,-1.830394,5.696145,-1.374783,1.077050,0.189268,-1.197044,1.597048,188.495747,945.649640,-1209.800260,1
0.234375,4.221862,185.783034,-128.720076,-1.392372,4.705134,-4.489962,-0.393463,-4.120386,4.718315,0.276058,-0.380497,0.150204,0.248111,2.388748,188.495721,945.240098,-1209.452530,1
0.235416,-45.832593,196.148450,-69.567614,49.830617,6.760745,-2.283429,-2.322582,-6.072210,2.468888,2.200853,-2.506543,0.174897,2.301948,3.417958,188.495653,944.680997,-1208.821751,1
0.236458,-129.653671,169.195953,-23.353599,132.235275,8.294465,0.165187,-3.318857,-7.788785,0.114543,3.275323,-5.045378,0.172480,4.770287,5.012668,188.495682,944.376789,-1209.277740,1
0.237500,-172.902626,108.392763,24.780871,172.261365,7.648315,2.959070,-3.807667,-7.178611,-2.638487,3.698706,-6.565026,0.177575,6.219176,5.815678,188.495707,944.594391,-1209.503969,1
0.238541,-183.099534,55.562970,93.449432,182.587394,6.263706,4.899707,-4.307671,-5.965613,-4.732637,4.264404,-6.294704,0.196846,5.920436,5.962708,188.495810,944.444016,-1209.577275,1
0.239583,-151.590067,9.595130,162.548864,149.686605,3.576146,5.526744,-3.710651,-3.355830,-5.391518,3.620434,-4.833504,0.236302,4.449142,5.295418,188.495700,944.641714,-1210.140196,1
0.240625,-92.109995,-37.931146,207.334849,93.894376,0.530007,5.935508,-2.893481,-0.253497,-5.836367,2.926654,-2.941250,0.230292,2.626828,4.153108,188.571103,945.174492,-1210.920372,1
0.241666,-47.454570,-114.922748,181.039394,49.706207,-2.338618,5.768827,-1.538994,2.694454,-5.689483,1.581788,-1.344889,0.204554,1.080848,3.270928,188.495783,945.538452,-1211.679733,1
0.242708,-4.477836,-185.475227,129.051705,7.237158,-4.539790,4.606032,0.214750,4.995474,-4.652900,-0.076169,0.101699,0.184434,-0.323230,2.445298,188.495736,945.479007,-1211.484821,1
0.243750,45.678701,-195.973533,69.689962,-43.985831,-6.588301,2.415374,2.218495,6.928919,-2.458029,-2.029427,2.256969,0.169540,-2.414410,1.427398,188.495649,945.380007,-1211.710720,1
0.244791,129.306957,-168.719013,23.217424,-126.288699,-8.097169,0.046129,3.229697,8.645494,-0.091095,-3.036298,4.799457,0.172806,-4.852875,-0.133382,188.495671,944.736256,-1211.670521,1
0.245833,172.419802,-107.662124,-24.830871,-166.303478,-7.458119,-2.767597,3.662536,8.016941,2.624166,-3.424103,6.308146,0.176269,-6.283093,-0.947702,188.495691,945.127449,-1210.882404,1
0.246875,182.559997,-54.276610,-93.216288,-176.640818,-6.101913,-4.724108,4.155076,6.778213,4.709922,-4.011148,6.001294,0.194690,-6.006758,-1.106042,188.495676,945.569957,-1210.103882,1
0.247916,151.424833,-8.961139,-162.032576,-144.045398,-3.403701,-5.311459,3.513281,4.120645,5.389786,-3.345830,4.562012,0.202660,-4.580275,-0.393512,188.495779,945.247497,-1209.575837,1
0.248958,91.808651,38.166468,-207.089395,-88.162690,-0.368214,-5.736097,2.744619,0.988906,5.767488,-2.691186,2.691676,0.228398,-2.769163,0.647008,188.495750,945.046579,-1208.986460,1
0.250000,47.073829,114.940613,-181.027841,-43.929281,2.514612,-5.601165,1.371475,-1.826718,5.675161,-1.317858,1.051479,0.203705,-1.152233,1.563118,188.495669,944.193614,-1209.057433,1
0.251041,4.244547,185.867600,-128.880114,-1.494162,4.737087,-4.418528,-0.374807,-4.105683,4.688938,0.329426,-0.376844,0.177902,0.229439,2.366128,188.495729,943.418376,-1209.209072,1
0.252083,-45.855278,195.930993,-70.047727,49.740137,6.693290,-2.208026,-2.337507,-6.006046,2.460495,2.236431,-2.491931,0.166927,2.316885,3.417958,188.495707,942.750743,-1208.949085,1
0.253125,-129.449506,169.075144,-23.242803,132.212655,8.187957,0.185030,-3.318857,-7.711594,0.043199,3.236186,-5.034419,0.170585,4.777756,5.001358,188.495698,941.388032,-1208.198149,1
0.254166,-172.823228,108.368601,24.965530,171.933375,7.548907,2.970976,-3.807667,-7.094068,-2.684651,3.634665,-6.557720,0.174243,6.230379,5.770438,188.495667,940.003363,-1207.516057,1
0.255208,-182.759259,54.451527,93.387879,182.361194,6.224653,4.903676,-4.277820,-5.884746,-4.774604,4.260846,-6.291051,0.193841,5.935373,5.974018,188.495703,939.095686,-1207.544938,1
0.256250,-151.782890,8.387040,161.637879,149.924115,3.565495,5.498963,-3.609904,-3.300694,-5.353747,3.559950,-4.844463,0.214222,4.437939,5.238868,188.495720,938.253870,-1206.825675,1
0.257291,-91.610925,-38.088198,207.347160,93.532456,0.561959,5.860105,-2.830048,-0.205712,-5.744040,2.873286,-2.952209,0.230162,2.675373,4.130488,188.495788,936.970008,-1205.913649,1
0.258333,-46.739993,-114.487835,181.039394,49.570487,-2.324417,5.713267,-1.456904,2.705482,-5.613942,1.521304,-1.308359,0.175942,1.095785,3.259618,188.495694,935.622611,-1205.188363,1
0.259375,-4.194273,-185.813492,129.322538,7.225848,-4.536240,4.562378,0.300571,4.991798,-4.623523,-0.086843,0.152841,0.181429,-0.341901,2.422678,188.495812,935.395994,-1205.143060,1
0.260416,45.769441,-195.454054,70.551705,-43.929281,-6.506645,2.371719,2.196107,6.884810,-2.386686,-2.000964,2.238704,0.168103,-2.414410,1.427398,188.495627,934.429025,-1204.418478,1
0.261458,129.284272,-168.767337,23.697538,-126.503589,-8.026164,-0.049117,3.229697,8.612412,-0.044931,-3.043413,4.788498,0.170193,-4.852875,-0.133382,188.495734,933.577545,-1204.551429,1
0.262500,172.499199,-108.362817,-24.941667,-166.065968,-7.362262,-2.819188,3.647610,7.950777,2.653542,-3.399198,6.271616,0.173590,-6.279358,-0.970322,188.495658,932.573627,-1204.517986,1
0.263541,182.299120,-54.300771,-93.117803,-176.561648,-6.038008,-4.720140,4.132688,6.741455,4.739299,-3.986243,6.070701,0.189987,-6.029164,-1.094732,188.495727,931.753545,-1204.537768,1
0.264583,151.651683,-8.332932,-161.478599,-144.079328,-3.329146,-5.343208,3.472236,4.036103,5.356213,-3.328041,4.551053,0.233493,-4.561603,-0.427442,188.495667,930.930453,-1204.380504,1
0.265625,91.581801,38.226872,-207.237122,-87.484090,-0.318510,-5.728160,2.722230,0.930094,5.788472,-2.616472,2.706288,0.246689,-2.731821,0.692248,188.495651,929.795225,-1204.859918,1
