1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,62.011902,91.129151,-197.721023,-0.849492,2.674375,-6.081364,2.912530,-2.084021,6.191354,-2.886868,-0.066339,0.202203,-0.020755,43.217848,188.571533,1011.392925,-1304.013830,0
0.001042,17.855548,160.473540,-153.932197,-0.001242,4.566673,-5.581323,0.516991,-4.024817,5.670965,-0.599172,-0.095563,0.197499,-0.020755,10.045618,188.496214,1011.307669,-1304.391330,0
0.002083,-33.276445,208.458891,-91.997538,1.073208,5.969033,-4.093104,-2.109894,-5.414250,4.344810,1.912667,-0.150358,0.183128,-0.013287,-37.512931,188.722449,1011.551353,-1304.756687,0
0.003125,-108.828840,177.688828,-43.998485,1.989318,6.469622,-2.176278,-4.318865,-5.910477,2.397544,4.029586,-0.227071,0.180645,-0.024490,-101.414429,188.722311,1011.580728,-1303.975561,0
0.004167,-183.212959,128.447064,0.972159,2.860188,5.787969,-0.120551,-5.460664,-5.384844,0.357951,5.264159,-0.248989,0.192469,-0.054364,-151.574278,188.571596,1011.185438,-1303.321340,0
0.005208,-191.288819,72.705772,62.402084,4.059048,4.197444,2.526494,-6.266640,-3.719730,-2.223015,6.000633,-0.245336,0.195670,-0.043161,-150.703408,188.496185,1011.200917,-1302.218487,0
0.006250,-168.910066,25.493600,148.588637,5.710308,2.479110,4.256797,-6.072608,-2.061966,-4.073756,6.029096,-0.263601,0.198218,-0.050629,-124.090979,188.722391,1010.750331,-1301.144751,0
0.007292,-113.626718,-21.090366,195.085796,6.581178,0.015216,5.256880,-4.572598,0.364029,-5.043192,4.474317,-0.212459,0.213700,-0.046895,-74.621040,188.722346,1010.226046,-1300.605545,0
0.008333,-61.723436,-91.183771,197.584849,6.637728,-2.491280,6.256963,-3.005422,2.933378,-6.176299,3.061852,-0.183235,0.200896,-0.002084,-38.157601,188.571563,1010.500128,-1299.958000,0
0.009375,-17.907356,-160.419432,153.968372,5.778168,-4.376478,5.713267,-0.632271,4.833741,-5.588762,0.813293,-0.150358,0.195082,-0.024490,-5.358601,188.496192,1010.214409,-1299.010541,0
0.010417,33.292691,-208.223569,92.452273,4.681098,-5.753986,4.288545,2.009539,6.204796,-4.266804,-1.755473,-0.091910,0.190836,-0.013287,43.116058,188.722378,1009.449405,-1298.517170,0
0.011458,108.720319,-177.344779,44.662500,3.753678,-6.290078,2.411405,4.233435,6.767186,-2.374096,-3.900854,-0.037115,0.181756,-0.050629,107.040176,188.722288,1009.178617,-1297.898559,0
0.012500,182.968327,-128.284228,-0.751326,2.837568,-5.654578,0.280276,5.337921,6.241553,-0.296733,-5.131869,0.010374,0.194951,-0.024490,157.007755,188.571627,1008.317026,-1298.005767,0
0.013542,190.885393,-72.530856,-62.636743,1.672638,-4.021450,-2.338990,6.184942,4.558060,2.271643,-5.832765,-0.026156,0.197956,-0.054364,156.046405,188.571442,1007.711727,-1298.080762,0
0.014583,168.676777,-25.125388,-148.281629,0.100548,-2.338618,-4.089135,6.017030,2.892945,4.118188,-5.900364,0.003068,0.209192,-0.046895,128.495246,188.722020,1007.981850,-1297.465414,0
0.015625,113.109867,21.784762,-195.603599,-0.804252,0.178529,-5.081281,4.442392,0.408138,5.020477,-4.320680,-0.051727,0.217423,-0.058098,78.516357,188.722309,1007.423645,-1296.636305,0
0.016667,60.775569,91.648630,-197.597917,-0.815562,2.674375,-6.109144,2.845366,-2.120778,6.195551,-2.908215,-0.069992,0.204032,-0.035692,43.557147,188.571464,1007.877586,-1296.524044,0
0.017708,17.129628,161.452093,-153.045834,0.021378,4.570223,-5.553542,0.565499,-4.010114,5.696145,-0.616962,-0.117481,0.198740,-0.046895,9.728938,188.571489,1008.820378,-1296.005819,0
0.018750,-33.571350,208.313920,-91.972917,1.118448,5.983234,-4.120884,-2.113625,-5.395872,4.311236,1.901994,-0.168623,0.167646,-0.050629,-37.976641,188.722320,1008.527428,-1295.574294,0
0.019792,-109.838323,177.253916,-44.232386,1.989318,6.526427,-2.184215,-4.296476,-5.921504,2.393347,4.050933,-0.223418,0.181756,-0.017021,-102.941279,188.722425,1008.764612,-1295.836495,0
0.020833,-183.099534,128.737005,1.353788,2.871498,5.812821,-0.100708,-5.430813,-5.399547,0.370542,5.278390,-0.285519,0.198152,-0.039427,-151.845718,188.571516,1009.131367,-1296.008029,0
0.021875,-191.311504,73.297737,63.300758,4.104288,4.204545,2.546337,-6.315148,-3.738108,-2.281768,6.025538,-0.274560,0.198610,-0.065566,-151.121878,188.571552,1009.397283,-1297.017649,0
0.022917,-169.250341,25.698975,148.428599,5.676378,2.496861,4.272671,-6.091265,-2.058291,-4.098936,6.039770,-0.274560,0.210303,-0.013287,-124.452899,188.722326,1009.352264,-1297.550615,0
0.023958,-113.229731,-21.283661,195.836743,6.615108,-0.030937,5.292597,-4.591255,0.367705,-5.080962,4.495664,-0.212459,0.218272,-0.039427,-75.503220,188.647045,1009.945759,-1298.055044,0
0.025000,-61.020201,-91.485794,197.289395,6.649038,-2.530333,6.292680,-2.979303,2.933378,-6.172103,3.061852,-0.190541,0.198152,-0.046895,-37.411141,188.571596,1010.084772,-1297.661704,0
0.026042,-17.272176,-161.651684,152.848107,5.778168,-4.447483,5.705330,-0.636003,4.877850,-5.634926,0.777714,-0.135746,0.189725,-0.058098,-4.793101,188.646947,1010.708436,-1298.177645,0
0.027083,33.644308,-208.078598,91.615152,4.635858,-5.807240,4.268702,2.009539,6.270959,-4.266804,-1.773262,-0.062686,0.204881,-0.061832,43.048198,188.722458,1011.002329,-1298.638951,0
0.028125,109.514294,-177.127322,43.566856,3.731058,-6.318480,2.363782,4.218510,6.818646,-2.369899,-3.950664,-0.022503,0.180449,-0.087972,108.114626,188.646998,1011.714496,-1299.234008,0
0.029167,182.707450,-127.800991,-1.268371,2.871498,-5.622625,0.252496,5.352846,6.230526,-0.326109,-5.124754,-0.004238,0.197173,-0.035692,155.752345,188.571511,1011.933083,-1298.590755,0
0.030208,190.998818,-72.144267,-63.289205,1.695258,-4.046302,-2.346927,6.166285,4.565411,2.292627,-5.868344,0.024986,0.199002,-0.043161,156.691075,188.647022,1012.414527,-1299.030316,0
0.031250,168.654092,-25.330764,-148.761743,0.066618,-2.349269,-4.077229,5.975985,2.896621,4.126582,-5.854112,0.024986,0.223498,-0.039427,128.008916,188.722346,1012.145206,-1298.876088,0
0.032292,113.382087,21.845167,-195.862122,-0.826872,0.192730,-5.116998,4.461049,0.426517,5.045657,-4.331354,-0.015197,0.221669,-0.024490,78.256227,188.647032,1012.578881,-1299.209303,0
0.033333,61.671627,92.119785,-197.290152,-0.872112,2.677925,-6.049615,2.901336,-2.157536,6.170371,-2.837058,-0.066339,0.215268,-0.050629,42.923788,188.571585,1011.403235,-1299.649676,0
0.034375,17.447218,161.548741,-152.947349,-0.035172,4.602176,-5.505919,0.520722,-4.010114,5.628998,-0.602730,-0.121134,0.198675,-0.050629,9.536668,188.646958,1010.551652,-1299.402868,0
0.035417,-34.059077,208.181030,-91.443561,1.141068,5.926430,-4.101041,-2.154670,-5.399547,4.319629,1.962477,-0.161317,0.185414,-0.046895,-38.089741,188.722415,1010.421532,-1299.697770,0
0.036458,-110.019803,177.096864,-43.296780,2.034558,6.480273,-2.176278,-4.330059,-5.910477,2.372364,4.061607,-0.208806,0.179469,-0.031958,-102.590669,188.722440,1010.348256,-1299.457089,0
0.037500,-183.405781,127.637643,1.686174,2.928048,5.770218,-0.045148,-5.415887,-5.333384,0.311788,5.299737,-0.241683,0.192796,-0.054364,-151.438558,188.571627,1009.389193,-1299.356289,0
0.038542,-191.164052,71.956756,63.473106,4.104288,4.151291,2.542369,-6.274102,-3.657242,-2.290162,5.997075,-0.238030,0.196846,-0.073035,-150.567688,188.722344,1008.488060,-1298.586400,0
0.039583,-168.705901,24.901635,148.957955,5.676378,2.472009,4.284577,-6.068877,-2.006830,-4.077953,5.989960,-0.248989,0.195735,-0.065566,-123.559409,188.722295,1007.852299,-1297.827172,0
0.040625,-112.628578,-21.803140,195.676705,6.626418,-0.069990,5.276723,-4.505433,0.422841,-5.076766,4.456528,-0.216112,0.185087,-0.065566,-73.795410,188.646799,1007.085951,-1297.709087,0
0.041667,-60.884091,-92.089839,197.141667,6.660348,-2.551635,6.284743,-2.923332,2.966460,-6.188889,2.983579,-0.157664,0.191816,-0.046895,-37.637341,188.571536,1006.366162,-1298.180275,0
0.042708,-17.340231,-161.385904,153.008144,5.766858,-4.422631,5.717236,-0.583763,4.841092,-5.584566,0.735020,-0.132093,0.190705,-0.031958,-4.883581,188.722328,1005.365450,-1297.760777,0
0.043750,34.143378,-207.981951,91.947538,4.635858,-5.753986,4.221079,1.994613,6.245229,-4.233230,-1.794609,-0.073645,0.185545,-0.061832,43.760727,188.722250,1004.861118,-1297.650031,0
0.044792,109.933967,-177.030675,44.022349,3.742368,-6.293628,2.324096,4.225973,6.796592,-2.327932,-3.954222,-0.022503,0.180515,-0.046895,108.125936,188.646926,1004.268394,-1297.724255,0
0.045833,183.195177,-127.656020,-1.453030,2.860188,-5.587123,0.232653,5.334189,6.197444,-0.321913,-5.124754,-0.066339,0.194625,-0.069301,156.917275,188.571630,1004.134273,-1297.582676,0
0.046875,190.749283,-71.757678,-63.806250,1.627398,-3.982397,-2.374707,6.166285,4.499248,2.305217,-5.871901,-0.018850,0.197303,-0.046895,155.831515,188.722348,1003.523972,-1297.478393,0
0.047917,168.427242,-24.340129,-148.909470,0.100548,-2.310216,-4.093104,5.957328,2.823106,4.101401,-5.832765,-0.015197,0.208735,-0.076769,128.099396,188.722369,1002.875362,-1296.981625,0
0.048958,112.259179,22.497535,-196.157576,-0.804252,0.238884,-5.105093,4.360302,0.345650,5.091821,-4.263755,-0.062686,0.226373,-0.058098,77.916927,188.571561,1001.904448,-1297.397477,0
0.050000,60.310527,92.458051,-197.130114,-0.849492,2.741830,-6.041678,2.800589,-2.113427,6.187158,-2.833500,-0.080951,0.176791,-0.050629,43.138678,188.571558,1002.498062,-1296.566758,0
0.051042,16.732640,162.430647,-152.097917,-0.012552,4.587975,-5.545605,0.475946,-4.017465,5.624801,-0.517342,-0.110175,0.184042,-0.065566,9.140818,188.722424,1002.070536,-1296.696740,0
0.052083,-34.365325,208.132706,-91.185038,1.163688,6.008086,-4.045481,-2.184521,-5.381169,4.206319,1.987382,-0.161317,0.164249,-0.035692,-38.553451,188.722295,1000.688312,-1296.398249,0
0.053125,-110.836463,176.867327,-43.419886,2.057178,6.483823,-2.104843,-4.393492,-5.936207,2.393347,4.143437,-0.223418,0.179861,-0.076769,-103.936559,188.571549,1001.095972,-1297.415356,0
0.054167,-183.371754,127.975908,2.092424,2.950668,5.734715,-0.009431,-5.468127,-5.337060,0.290804,5.285506,-0.219765,0.194560,-0.050629,-151.777858,188.571594,1001.053937,-1297.462035,0
0.055208,-191.152709,72.548721,64.494887,4.138218,4.158391,2.578086,-6.311416,-3.638863,-2.306948,6.054001,-0.256295,0.197173,-0.050629,-150.929608,188.722315,1001.367973,-1298.356640,0
0.056250,-169.012148,25.227820,149.056440,5.698998,2.447157,4.304420,-6.050220,-2.014182,-4.107330,5.979286,-0.238030,0.217423,-0.061832,-124.136219,188.722331,1001.298911,-1298.789851,0
0.057292,-112.447098,-22.068919,196.415342,6.592488,-0.087742,5.308471,-4.565135,0.426517,-5.068372,4.431623,-0.208806,0.217031,-0.035692,-74.926410,188.571623,1001.274740,-1298.713104,0
0.058333,-60.645898,-92.403943,196.809281,6.637728,-2.551635,6.252994,-2.893481,3.006893,-6.188889,2.965790,-0.194194,0.198936,-0.046895,-36.970051,188.571554,1000.974356,-1298.940677,0
0.059375,-16.727736,-162.497348,151.924811,5.823408,-4.429732,5.693424,-0.591226,4.888877,-5.601352,0.699442,-0.146705,0.195866,-0.035692,-4.272841,188.722290,1001.273819,-1299.337591,0
0.060417,34.472311,-207.788657,91.122728,4.681098,-5.778838,4.185362,2.043121,6.226850,-4.195460,-1.855092,-0.073645,0.182474,-0.054364,43.704177,188.722348,1000.511053,-1299.233499,0
0.061458,110.580489,-176.752814,42.975947,3.719748,-6.254575,2.300285,4.259555,6.767186,-2.323735,-3.922201,-0.037115,0.176856,-0.054364,108.962876,188.571485,1000.814630,-1298.260183,0
0.062500,182.900272,-127.100299,-2.277841,2.848878,-5.544519,0.161218,5.337921,6.175390,-0.246372,-5.142543,-0.026156,0.191947,-0.054364,155.650555,188.571612,1000.100757,-1298.474258,0
0.063542,190.726598,-71.286522,-64.175568,1.638708,-4.017900,-2.374707,6.173748,4.477193,2.342987,-5.846996,-0.004238,0.197173,-0.039427,156.544045,188.722308,999.697961,-1298.396217,0
0.064583,168.177707,-24.412615,-149.192614,0.077928,-2.253411,-4.093104,5.927477,2.830457,4.147565,-5.804302,-0.018850,0.202594,-0.058098,127.522586,188.722291,999.494872,-1298.640027,0
0.065625,112.746907,22.654587,-196.206819,-0.815562,0.260186,-5.037627,4.360302,0.349326,5.066641,-4.224618,-0.026156,0.212197,-0.039427,77.747277,188.571578,999.087464,-1298.391104,0
0.066667,61.025104,93.086258,-196.723864,-0.860802,2.734730,-5.970244,2.755813,-2.131806,6.132601,-2.790806,-0.073645,0.205665,-0.028224,42.403528,188.571583,998.195396,-1298.252207,0
0.067708,16.812038,162.321918,-152.159470,0.021378,4.587975,-5.470202,0.427438,-4.024817,5.595424,-0.524458,-0.124787,0.193384,-0.054364,8.925928,188.722277,997.919952,-1298.156565,0
0.068750,-34.762312,207.854846,-90.914205,1.163688,5.954832,-4.001826,-2.203178,-5.399547,4.214712,2.015845,-0.154011,0.184565,-0.039427,-38.700481,188.722279,997.978282,-1298.392339,0
0.069792,-110.961231,176.734437,-42.595076,2.057178,6.419918,-2.057220,-4.397223,-5.862692,2.305217,4.157669,-0.216112,0.176726,-0.046895,-103.427609,188.571536,996.654750,-1297.909560,0
0.070833,-183.587261,127.166488,2.584848,2.950668,5.695662,0.006443,-5.445738,-5.274572,0.265624,5.242812,-0.252642,0.190836,-0.024490,-151.359388,188.571422,995.982826,-1296.944473,0
0.071875,-191.027942,71.207740,64.654924,4.126908,4.076735,2.570149,-6.229326,-3.591078,-2.340522,6.021980,-0.259948,0.189856,-0.043161,-150.420658,188.722348,995.290538,-1296.418207,0
0.072917,-168.172803,24.140538,149.413447,5.721618,2.408104,4.276640,-5.990518,-1.929639,-4.107330,5.893898,-0.216112,0.194951,-0.069301,-123.174869,188.797683,993.928715,-1295.566764,0
0.073958,-111.948028,-22.733369,195.836743,6.615108,-0.144546,5.260848,-4.445731,0.525762,-5.064176,4.353350,-0.223418,0.185675,-0.028224,-73.105500,188.571648,992.301321,-1295.576074,0
0.075000,-59.885951,-92.959664,196.686175,6.626418,-2.548084,6.205371,-2.878556,2.984839,-6.138529,2.912422,-0.175929,0.221277,-0.046895,-36.913501,188.496246,991.760897,-1294.655011,0
0.076042,-16.353434,-161.941626,152.220266,5.800788,-4.419081,5.610084,-0.583763,4.888877,-5.525812,0.635400,-0.146705,0.189138,-0.039427,-4.125811,188.722371,990.307588,-1294.514026,0
0.077083,34.948696,-207.655767,91.516667,4.658478,-5.753986,4.165519,2.076703,6.248905,-4.124116,-1.819514,-0.059033,0.180972,-0.028224,44.461947,188.722442,989.942507,-1294.355427,0
0.078125,110.909422,-176.535358,43.259091,3.731058,-6.226173,2.252662,4.248361,6.730428,-2.306948,-3.932875,-0.037115,0.180711,-0.046895,108.895016,188.571654,989.478855,-1294.227795,0
0.079167,183.331287,-127.269432,-2.413258,2.826258,-5.498366,0.165187,5.326727,6.123929,-0.225389,-5.124754,-0.040768,0.193645,-0.058098,156.860725,188.496646,988.951304,-1294.029606,0
0.080208,190.465720,-70.875772,-64.618750,1.638708,-3.907841,-2.422330,6.143897,4.458814,2.389151,-5.864786,0.006721,0.191228,-0.046895,155.537455,188.721780,988.733963,-1294.418484,0
0.081250,168.018912,-23.772327,-149.315720,0.055308,-2.210808,-4.120884,5.878969,2.745915,4.139172,-5.754492,-0.004238,0.206971,-0.009553,127.737476,188.721905,987.602454,-1294.070325,0
0.082292,111.669369,23.343199,-196.219129,-0.872112,0.302789,-5.132873,4.326719,0.330947,5.058247,-4.196156,-0.022503,0.215464,-0.043161,77.441907,188.571085,987.361185,-1293.508826,0
0.083333,59.664004,93.400361,-196.711554,-0.860802,2.720529,-6.017867,2.707305,-2.216348,6.107421,-2.780133,-0.055380,0.210956,-0.069301,42.584488,188.571060,986.996590,-1293.656626,0
0.084375,15.904637,162.913883,-151.457766,-0.012552,4.609277,-5.466234,0.408781,-4.035844,5.566047,-0.460416,-0.106522,0.189138,-0.024490,8.349118,188.721871,986.500897,-1293.542729,0
0.085417,-35.068560,207.806522,-90.495644,1.152378,5.922879,-3.958172,-2.229297,-5.370141,4.197925,2.054981,-0.172276,0.166339,-0.024490,-39.130261,188.646484,986.070047,-1293.357039,0
0.086458,-111.743863,176.492819,-42.385796,2.023248,6.387966,-2.065157,-4.341253,-5.862692,2.267447,4.150553,-0.216112,0.179796,-0.024490,-104.603849,188.571078,986.001096,-1293.253952,0
0.087500,-183.451151,127.383944,3.015720,2.928048,5.667259,0.018349,-5.438276,-5.252517,0.253034,5.264159,-0.219765,0.193776,-0.061832,-151.698688,188.571058,985.790553,-1293.464409,0
0.088542,-190.914517,71.811786,65.492046,4.126908,4.073185,2.613803,-6.262908,-3.583727,-2.399276,5.993518,-0.223418,0.194625,-0.043161,-150.669478,188.721831,985.417544,-1293.896327,0
0.089583,-168.558448,24.321752,149.524243,5.698998,2.322897,4.276640,-5.975593,-1.903909,-4.132510,5.893898,-0.267254,0.204032,-0.061832,-123.751679,188.646562,985.156265,-1294.474057,0
0.090625,-111.970713,-22.866259,196.439963,6.615108,-0.123244,5.320377,-4.430806,0.511059,-5.013815,4.356908,-0.227071,0.213830,-0.043161,-74.598420,188.571006,985.388301,-1293.963909,0
0.091667,-60.192198,-93.249606,196.304546,6.592488,-2.594238,6.169654,-2.848705,3.021596,-6.096562,2.887517,-0.197847,0.195735,-0.046895,-36.483721,188.570970,984.639352,-1293.968379,0
0.092708,-15.990474,-162.920179,151.358523,5.766858,-4.461684,5.633895,-0.501673,4.866823,-5.509025,0.614053,-0.132093,0.191359,-0.046895,-3.571621,188.721842,984.686516,-1293.462166,0
0.093750,35.322998,-207.438311,90.494887,4.647168,-5.743335,4.157582,2.125211,6.245229,-4.124116,-1.865766,-0.059033,0.182932,-0.035692,44.371467,188.571295,984.539869,-1293.368633,0
0.094791,111.544602,-176.414549,42.101894,3.708438,-6.233273,2.224882,4.259555,6.715725,-2.252391,-3.996916,-0.073645,0.176203,-0.043161,109.618856,188.571075,984.144408,-1293.747943,0
0.095833,183.047725,-126.592901,-3.238068,2.848878,-5.484164,0.145344,5.326727,6.090847,-0.196012,-5.089175,-0.011544,0.191489,-0.058098,155.594005,188.571084,983.674379,-1292.954707,0
0.096875,190.590488,-70.368374,-65.135796,1.672638,-3.911391,-2.422330,6.173748,4.400002,2.334594,-5.843439,0.010374,0.194886,-0.046895,156.329155,188.721860,983.507368,-1292.028471,0
0.097916,167.667294,-23.240767,-149.537311,0.077928,-2.196607,-4.069292,5.852850,2.753266,4.118188,-5.722472,-0.000585,0.180515,-0.065566,127.115426,188.571076,983.494991,-1291.297496,0
0.098958,111.839507,23.548574,-196.305304,-0.849492,0.324091,-5.069375,4.322988,0.286838,5.041461,-4.196156,-0.062686,0.222127,-0.061832,77.441907,188.571100,983.176426,-1291.501695,0
0.100000,60.401267,93.919840,-196.342235,-0.860802,2.713428,-5.966275,2.703574,-2.161212,6.094831,-2.765901,-0.051727,0.192730,-0.065566,42.030298,188.496816,983.201137,-1290.987770,0
0.101042,15.915980,162.889721,-151.507008,-0.035172,4.602176,-5.394799,0.408781,-4.013790,5.524080,-0.492437,-0.121134,0.194168,-0.031958,8.202088,188.721987,983.115602,-1290.345500,0
0.102083,-35.635685,207.613228,-90.397159,1.141068,5.937081,-3.934360,-2.244223,-5.355438,4.113992,2.054981,-0.172276,0.180972,-0.050629,-39.333841,188.571187,982.290723,-1289.902650,0
0.103125,-111.914001,176.384091,-41.917993,2.034558,6.366664,-2.049283,-4.389761,-5.836962,2.238070,4.086512,-0.245336,0.175942,-0.046895,-104.162759,188.571109,982.144576,-1288.903414,0
0.104166,-183.678001,126.755737,3.409659,2.961978,5.596254,0.062004,-5.412156,-5.201057,0.181690,5.274833,-0.216112,0.190183,-0.031958,-151.336768,188.571185,981.211288,-1289.007321,0
0.105208,-190.664982,70.591614,65.676705,4.126908,4.041232,2.617772,-6.221863,-3.521239,-2.344719,5.954381,-0.256295,0.192796,-0.009553,-150.160528,188.721884,980.777094,-1287.563335,0
0.106250,-167.866556,23.355280,149.832008,5.721618,2.329998,4.304420,-5.968130,-1.874503,-4.065363,5.876109,-0.267254,0.194364,-0.013287,-122.801639,188.570347,980.671825,-1286.333022,0
0.107291,-111.380903,-23.542790,196.095266,6.615108,-0.201350,5.244974,-4.386029,0.474301,-5.018012,4.310656,-0.230724,0.252960,-0.050629,-72.472140,188.570865,980.613061,-1285.549556,0
0.108333,-59.228086,-93.829489,196.378410,6.626418,-2.590688,6.189497,-2.815123,3.021596,-6.046202,2.869728,-0.212459,0.195017,-0.043161,-36.200971,188.570803,980.443757,-1284.806089,0
0.109375,-15.377979,-162.485267,151.506250,5.789478,-4.355176,5.590241,-0.505405,4.859471,-5.471255,0.635400,-0.135746,0.192208,-0.050629,-3.322801,188.721599,980.322542,-1284.226990,0
0.110416,35.731328,-207.462472,90.913447,4.647168,-5.732684,4.125833,2.087898,6.201120,-4.124116,-1.858650,-0.088257,0.177967,-0.035692,45.129237,188.570774,980.311063,-1283.801058,0
0.111458,111.771452,-176.221255,42.409659,3.742368,-6.194220,2.165353,4.188659,6.689995,-2.227211,-3.972011,-0.026156,0.178751,-0.039427,109.618856,188.495512,979.908220,-1283.413035,0
0.112500,183.501425,-126.870762,-3.275000,2.837568,-5.455762,0.141375,5.285682,6.076144,-0.166635,-5.131869,-0.022503,0.193972,-0.028224,156.792865,188.570863,979.726787,-1284.197341,0
0.113541,190.023363,-70.307969,-65.603599,1.638708,-3.882989,-2.469953,6.132703,4.374272,2.422724,-5.818534,-0.026156,0.190771,-0.020755,155.333875,188.721603,978.838341,-1284.599529,0
0.114583,167.655952,-23.156201,-149.734281,0.043998,-2.193057,-4.116915,5.852850,2.716509,4.147565,-5.754492,-0.018850,0.204750,-0.046895,127.364246,188.570830,978.788422,-1285.290817,0
0.115625,111.056874,24.031810,-196.366857,-0.815562,0.380895,-5.113030,4.289406,0.264784,5.045657,-4.135672,-0.022503,0.213765,-0.031958,76.978197,188.495427,978.142470,-1284.956136,0
0.116666,59.119564,94.233943,-196.182198,-0.838182,2.798635,-5.954369,2.677454,-2.220024,6.120011,-2.701860,-0.069992,0.195474,-0.061832,42.120778,188.570781,977.600689,-1285.352284,0
0.117708,15.292142,163.493766,-150.706819,0.021378,4.609277,-5.394799,0.386393,-4.028493,5.511490,-0.421280,-0.124787,0.182278,-0.031958,7.659208,188.646409,977.117470,-1285.462479,0
0.118750,-35.760452,207.564904,-89.904735,1.174998,5.969033,-3.886737,-2.251686,-5.373817,4.118188,2.058539,-0.146705,0.173525,-0.043161,-39.673141,188.571198,977.299098,-1285.489304,0
0.119791,-112.526496,176.178715,-41.597917,2.079798,6.356013,-2.029440,-4.386029,-5.803880,2.225480,4.150553,-0.230724,0.174897,-0.050629,-105.237209,188.495526,976.997785,-1285.810007,0
0.120833,-183.451151,126.816142,3.889773,2.905428,5.578502,0.073909,-5.419619,-5.208408,0.236247,5.264159,-0.274560,0.192926,-0.043161,-151.630828,188.646319,977.624990,-1285.256617,0
0.121875,-190.857804,71.256064,66.526137,4.172148,4.016380,2.637615,-6.270371,-3.546969,-2.361505,6.000633,-0.241683,0.196193,-0.031958,-150.556378,188.646237,978.348907,-1286.152570,0
0.122916,-168.399653,23.705626,149.967425,5.732928,2.294495,4.340137,-5.949473,-1.903909,-4.094740,5.893898,-0.267254,0.215790,-0.065566,-123.502859,188.570919,978.802134,-1286.794150,0
0.123958,-111.482986,-23.579032,196.772349,6.592488,-0.183599,5.292597,-4.404686,0.562519,-5.068372,4.296425,-0.219765,0.211936,-0.061832,-74.247810,188.495390,978.270665,-1288.158248,0
0.125000,-59.851923,-94.240240,195.922917,6.603798,-2.622640,6.141874,-2.781540,3.054678,-6.096562,2.834150,-0.172276,0.200047,-0.061832,-36.110491,188.570836,978.030173,-1289.053821,0
0.126041,-15.343951,-163.753762,150.681440,5.789478,-4.486536,5.586272,-0.483016,4.885201,-5.479648,0.646074,-0.164970,0.192338,-0.050629,-2.938261,188.646266,978.625978,-1289.185635,0
0.127083,36.060261,-207.148369,90.088637,4.635858,-5.753986,4.074242,2.132674,6.226850,-4.132510,-1.947596,-0.084604,0.182148,-0.046895,45.061377,188.570855,978.320717,-1289.849894,0
0.128125,112.542742,-175.955475,41.350947,3.674508,-6.236823,2.193133,4.304331,6.715725,-2.206228,-4.004032,-0.037115,0.173917,-0.043161,110.467106,188.495436,978.704970,-1290.098144,0
0.129166,183.127122,-125.952613,-3.989015,2.803638,-5.413159,0.145344,5.274487,6.046738,-0.170832,-5.092733,-0.007891,0.188419,-0.065566,155.548765,188.570912,978.497536,-1288.972657,0
0.130208,190.340953,-69.655600,-66.145265,1.627398,-3.879439,-2.485827,6.121508,4.403678,2.389151,-5.850554,0.006721,0.185675,-0.031958,156.148195,188.570816,979.566058,-1288.834052,0
0.131250,167.315677,-22.491751,-149.795834,0.010068,-2.136252,-4.097072,5.796879,2.727536,4.176942,-5.683336,-0.033462,0.203574,-0.069301,126.651716,188.570812,979.143818,-1288.326185,0
0.132291,110.784654,24.321752,-196.650001,-0.849492,0.352493,-5.097155,4.255823,0.294190,5.062444,-4.167693,-0.029809,0.217031,-0.043161,76.887717,188.495432,979.966854,-1288.309733,0
0.133333,59.607292,94.741341,-195.837501,-0.815562,2.734730,-5.910715,2.651334,-2.212672,6.073847,-2.676955,-0.055380,0.205207,-0.031958,41.442178,188.570928,979.453125,-1287.912645,1
0.134375,15.587047,163.614575,-150.743750,0.021378,4.627028,-5.398768,0.334154,-4.043196,5.473720,-0.417722,-0.117481,0.192665,-0.024490,7.772308,188.570883,979.001425,-1287.991539,1
0.135416,-36.270865,207.214558,-90.249432,1.163688,5.894477,-3.858957,-2.274074,-5.351763,4.097205,2.122580,-0.161317,0.181103,-0.020755,-39.899341,188.570807,978.281735,-1288.269735,1
0.136458,-113.048251,175.973340,-41.339394,2.079798,6.338262,-1.993723,-4.337521,-5.785501,2.208693,4.154111,-0.238030,0.176464,-0.087972,-105.078869,188.495414,978.185693,-1288.072988,1
0.137513,-184.097674,125.112734,5.514773,2.984598,5.525248,0.157250,-5.389768,-5.120190,0.169100,5.214349,-0.241683,0.190771,-0.020755,-150.952228,188.570888,977.395605,-1286.766474,1
0.138554,-190.506187,68.694912,68.766667,4.172148,3.977327,2.665395,-6.259177,-3.458751,-2.462226,6.029096,-0.278213,0.191293,-0.050629,-150.024808,188.570861,977.106739,-1286.968384,1
0.139594,-167.106608,21.748519,150.927652,5.687688,2.219939,4.308388,-5.856189,-1.834070,-4.153493,5.790720,-0.241683,0.213504,-0.020755,-121.648019,188.570850,976.032631,-1286.299529,1
0.140636,-109.464020,-25.294521,197.572538,6.603798,-0.272356,5.280691,-4.367372,0.654413,-5.080962,4.289309,-0.208806,0.214288,-0.031958,-70.854810,188.495501,976.073966,-1286.282191,1
0.141679,-58.173233,-96.064457,195.147349,6.558558,-2.619090,6.118063,-2.654674,3.098787,-6.067185,2.766551,-0.161317,0.207625,-0.058098,-35.126521,188.570861,975.708583,-1285.712971,1
0.142718,-14.243729,-165.046418,149.314963,5.665068,-4.429732,5.562461,-0.460628,4.932986,-5.467058,0.550012,-0.135746,0.153143,-0.061832,-2.056082,188.495445,975.323785,-1286.101016,1
0.143756,37.024373,-206.701375,89.657765,4.624548,-5.739785,4.034556,2.155062,6.208471,-4.073756,-1.929807,-0.095563,0.191555,-0.073035,46.407267,188.570953,975.007530,-1285.273391,1
0.144800,114.108007,-175.472239,41.018561,3.708438,-6.226173,2.165353,4.315525,6.682643,-2.168458,-4.007590,-0.044421,0.178359,-0.054364,112.174916,188.495669,974.953207,-1284.925174,1
0.145843,183.841700,-125.578105,-5.084659,2.803638,-5.338603,0.042161,5.274487,6.013657,-0.145652,-5.099849,-0.033462,0.194364,-0.054364,156.487495,188.570951,975.020756,-1284.826815,1
0.146881,190.125445,-69.643519,-68.053409,1.593468,-3.872338,-2.493764,6.155091,4.319136,2.435314,-5.836323,-0.004238,0.195278,-0.054364,155.254705,188.495495,974.399017,-1284.992384,1
0.147928,167.009429,-21.102447,-151.014584,0.032688,-2.097199,-4.120884,5.800611,2.654021,4.130778,-5.661988,-0.033462,0.210238,-0.028224,126.255866,188.571013,974.250839,-1284.288463,1
0.148970,109.037909,26.037240,-198.311932,-0.849492,0.416398,-5.196370,4.240898,0.143484,5.112804,-4.135672,-0.029809,0.211805,-0.058098,75.236457,188.495508,973.894081,-1285.371542,1
0.150010,58.234849,96.263535,-195.098864,-0.792942,2.827037,-5.962307,2.632678,-2.212672,6.078044,-2.673397,-0.069992,0.190117,-0.035692,41.363008,188.570843,974.543750,-1284.690933,1
0.151045,14.441455,165.160931,-149.549622,0.043998,4.627028,-5.378925,0.308034,-4.090980,5.490507,-0.385702,-0.117481,0.199459,-0.020755,6.901438,188.495412,975.191917,-1284.973345,1
0.152094,-37.359745,206.622593,-88.464394,1.186308,5.940631,-3.827209,-2.344970,-5.414250,4.055238,2.115465,-0.164970,0.177510,-0.065566,-41.301781,188.570888,975.472052,-1284.580869,1
0.153131,-114.772311,175.598832,-40.169886,2.113728,6.402167,-1.985786,-4.438268,-5.866368,2.200300,4.186131,-0.216112,0.176464,-0.035692,-107.533139,188.495515,976.794247,-1285.195965,1
0.154166,-183.530549,126.018802,4.788447,2.973288,5.614005,0.089784,-5.427081,-5.245166,0.148117,5.253485,-0.241683,0.192665,-0.046895,-151.529038,188.646234,977.487295,-1286.715275,1
0.155208,-190.676324,70.205025,67.781818,4.183458,4.069634,2.685238,-6.318879,-3.539618,-2.403472,6.007749,-0.238030,0.194429,-0.065566,-150.420658,188.495448,978.055078,-1286.537834,1
0.156250,-167.968638,22.992852,150.447538,5.698998,2.280294,4.308388,-5.960667,-1.878179,-4.103133,5.883224,-0.274560,0.215529,-0.035692,-123.163559,188.570837,979.043497,-1287.028962,1
0.157291,-110.496188,-24.412615,197.547917,6.615108,-0.212001,5.340220,-4.404686,0.588250,-5.114536,4.324887,-0.186888,0.209519,-0.013287,-73.569210,188.495474,979.751845,-1287.515209,1
0.158333,-59.568361,-95.206712,195.479735,6.558558,-2.636841,6.209340,-2.744227,3.080408,-6.071382,2.851939,-0.175929,0.203966,-0.050629,-35.793811,188.570855,980.348790,-1287.843565,1
0.159375,-14.833539,-165.215551,149.671970,5.698998,-4.475885,5.621990,-0.497942,4.896229,-5.521615,0.589148,-0.117481,0.209519,-0.043161,-2.350142,188.495437,981.184091,-1287.826318,1
0.160416,36.910948,-206.785942,89.620834,4.590618,-5.778838,4.062336,2.147599,6.237877,-4.086346,-1.929807,-0.069992,0.181690,-0.054364,45.751287,188.570897,981.424073,-1288.173517,1
0.161458,114.005924,-175.798423,40.870833,3.674508,-6.243924,2.169322,4.270749,6.730428,-2.181048,-4.011148,-0.026156,0.177967,-0.076769,111.722516,188.495369,981.954344,-1288.630772,1
0.162500,183.376657,-125.360649,-4.887689,2.803638,-5.416709,0.125501,5.296876,5.995278,-0.154045,-5.114080,-0.033462,0.190901,-0.028224,155.379115,188.570855,981.634793,-1288.526536,1
0.163541,190.443035,-68.930746,-67.499432,1.616088,-3.904291,-2.501702,6.166285,4.407354,2.431118,-5.832765,0.003068,0.191293,-0.054364,156.182125,188.495436,982.593211,-1288.346898,1
0.164583,167.009429,-21.597764,-150.362122,0.077928,-2.157554,-4.065324,5.804342,2.709157,4.139172,-5.672662,0.021333,0.197695,-0.035692,126.063596,188.570865,982.894101,-1288.351539,1
0.165625,108.311989,24.478804,-197.967235,-43.114961,-0.861702,-5.490045,3.893881,-0.374797,5.339426,-3.826139,1.917240,0.221669,-2.026048,26.987998,188.495490,975.332297,-1293.647927,1
0.166666,59.732059,95.985674,-194.864963,-40.049951,1.928816,-6.148830,2.449840,-2.609653,6.279485,-2.470600,1.120886,0.191881,-1.182107,1.687528,188.570901,972.197797,-1300.180308,1
0.167708,16.630558,164.967636,-149.352652,-7.533701,4.520520,-5.394799,0.408781,-4.072602,5.490507,-0.506668,-0.121134,0.195997,-0.002084,2.309578,188.495436,972.702963,-1299.756266,1
0.168750,-31.461645,207.238719,-88.427462,36.971148,6.774946,-3.493847,-1.971833,-4.759967,3.769863,1.777469,-1.728454,0.185545,1.540161,3.135208,188.570861,967.396997,-1290.391214,1
0.169791,-105.777708,175.417618,-40.182197,98.768986,8.759552,-1.116666,-3.613636,-4.370337,1.415518,3.406963,-4.197882,0.183193,3.989829,4.334068,188.495470,946.642910,-1271.680432,1
0.170833,-176.225978,126.538281,6.204167,147.605565,8.699197,1.264485,-4.464388,-3.271288,-0.875876,4.332003,-5.271864,0.196193,4.938328,5.159698,188.570778,914.614079,-1257.803541,1
0.171875,-185.265951,71.038608,68.668182,148.770495,7.183228,3.804378,-5.262901,-1.576767,-3.406482,5.064920,-5.330312,0.210760,5.009279,5.193628,188.495475,881.129217,-1255.975219,1
0.172916,-166.006385,22.775396,149.154925,127.813066,4.978505,4.867959,-5.039019,-0.440961,-4.648703,4.936837,-4.230759,0.243880,3.926347,4.809088,188.570919,856.448596,-1259.895218,1
0.173958,-111.755206,-23.168282,197.572538,81.770057,1.644794,5.403717,-3.956922,1.058746,-5.139716,3.865925,-2.550379,0.269095,2.249669,3.859048,188.495430,847.151302,-1262.827806,1
0.175000,-59.477621,-94.481858,196.181440,45.023867,-1.372942,6.058534,-2.669599,3.062029,-5.970661,2.706067,-1.344889,0.213504,1.069646,3.180448,188.570863,844.741314,-1262.129877,1
0.176041,-15.831679,-163.886652,150.139773,13.208838,-4.039201,5.360063,-0.658391,4.543357,-5.303387,0.713673,-0.124787,0.205012,-0.084238,2.569708,188.495566,843.333155,-1256.494846,1
0.177083,30.706601,-207.317502,88.168182,-30.730511,-6.297178,3.498797,1.625208,5.344670,-3.641497,-1.428151,1.478880,0.192861,-1.637686,1.721458,188.495493,836.859567,-1242.325526,1
0.178125,104.761786,-175.713857,39.861364,-92.517040,-8.288884,1.185113,3.337906,4.955041,-1.329119,-3.121686,3.962920,0.185545,-4.023871,0.545218,188.495396,814.586083,-1219.872102,1
0.179166,175.176029,-126.532496,-6.377273,-142.190559,-8.338588,-1.164289,4.267018,3.889073,1.029422,-4.068073,5.044208,0.194690,-5.054524,-0.382202,188.570868,780.167562,-1204.989586,1
0.180208,185.134745,-70.730801,-68.324243,-143.525138,-6.879424,-3.680371,5.050605,2.264392,3.480291,-4.783200,5.099003,0.206579,-5.084398,-0.382202,188.495436,744.254119,-1202.602646,1
0.181250,165.659672,-22.286376,-148.515531,-121.549809,-4.656950,-4.771731,4.819260,1.018312,4.743495,-4.655118,3.995797,0.244272,-3.949186,0.104128,188.495405,716.113188,-1207.760688,1
0.182291,110.932107,23.693545,-197.610228,-75.438940,-1.333889,-5.255899,3.759551,-0.496097,5.146378,-3.641131,2.275234,0.247538,-2.272508,0.963688,188.495495,711.951362,-1206.731111,1
0.183333,59.278359,94.668856,-195.874432,-40.400561,1.683847,-5.839281,2.431184,-2.363378,5.960536,-2.435021,1.150110,0.218795,-1.256792,1.642288,188.570904,710.273175,-1201.652007,1
0.184375,15.938665,164.508562,-149.389584,-7.307501,4.282651,-5.132873,0.423707,-3.789569,5.259689,-0.481764,-0.135746,0.198022,-0.024490,2.275648,188.495483,707.997807,-1197.273825,1
0.185416,-31.076000,207.117910,-87.356440,36.202068,6.537078,-3.287481,-1.927056,-4.524719,3.568421,1.770353,-1.735760,0.165882,1.528958,3.135208,188.495454,704.933880,-1194.178030,1
0.186458,-105.482803,175.586751,-38.840341,99.051736,8.518133,-0.918237,-3.531546,-4.153468,1.256044,3.385616,-4.205188,0.177183,3.982361,4.322758,188.495385,701.912644,-1192.370686,1
0.187500,-175.091728,126.030883,6.992045,147.650805,8.493281,1.447039,-4.408417,-3.013986,-1.022760,4.267962,-5.304741,0.190117,4.960734,5.250178,188.570913,698.000684,-1190.932259,1
0.188541,-185.299979,70.362077,68.988258,149.109795,6.991513,3.951216,-5.158423,-1.389304,-3.557563,4.983089,-5.366842,0.203117,4.983139,5.250178,188.495360,694.905821,-1191.253360,1
0.189583,-165.575370,22.654587,148.933334,127.926166,4.737087,4.967173,-4.852451,-0.224091,-4.791391,4.815870,-4.274595,0.228071,3.903941,4.820398,188.495423,691.348021,-1192.589453,1
0.190625,-110.938546,-23.204524,197.954167,83.206427,1.467280,5.471183,-3.781547,1.330751,-5.194273,3.709380,-2.564991,0.239830,2.257137,3.926908,188.495437,687.752279,-1194.498712,1
0.191666,-59.625073,-94.687233,195.528978,45.340547,-1.568208,6.042659,-2.490493,3.245817,-5.924498,2.535291,-1.308359,0.215986,1.054709,3.180448,188.495405,684.584533,-1195.987452,1
0.192708,-15.865706,-164.744396,149.339584,13.163598,-4.167011,5.268786,-0.464359,4.683035,-5.177486,0.532223,-0.128440,0.196585,-0.080503,2.547088,188.495577,681.704754,-1197.746233,1
0.193750,31.024191,-206.628890,87.601894,-30.798371,-6.364633,3.367834,1.849090,5.429212,-3.456842,-1.606043,1.489839,0.182605,-1.645154,1.732768,188.495367,678.700590,-1199.568893,1
0.194791,105.419651,-175.387672,38.901136,-93.410530,-8.345689,1.046212,3.487161,4.991798,-1.186431,-3.278231,3.977532,0.178490,-4.057480,0.556528,188.495584,677.300285,-1201.720682,1
0.195833,175.176029,-125.493539,-7.140530,-141.150039,-8.253382,-1.287315,4.285674,3.830261,1.134340,-4.128556,5.036902,0.186982,-5.050790,-0.336962,188.495568,676.163344,-1202.362032,1
0.196875,184.556277,-69.426063,-68.681250,-143.875748,-6.794217,-3.779586,5.017023,2.150443,3.614585,-4.761853,5.109962,0.192861,-5.084398,-0.382202,188.495503,674.353910,-1202.820904,1
0.197916,165.466849,-21.319903,-148.503220,-120.758109,-4.522039,-4.783637,4.744633,0.981555,4.785462,-4.640886,3.977532,0.191424,-3.926781,0.058888,188.495459,674.073743,-1203.057071,1
0.198958,110.058734,24.068053,-197.794887,-74.353180,-1.238032,-5.240024,3.666267,-0.587991,5.137985,-3.537954,2.267928,0.232317,-2.294914,0.997618,188.495517,672.420459,-1203.080743,1
0.200000,58.563782,95.236658,-195.394319,-39.213011,1.772604,-5.815469,2.349093,-2.447920,5.931159,-2.381654,1.058785,0.206514,-1.122359,1.664908,188.495517,671.486065,-1203.461385,1
0.201041,15.541677,164.496481,-149.500379,-6.979511,4.300402,-5.041595,0.334154,-3.815299,5.184148,-0.364355,-0.102869,0.196258,-0.013287,2.309578,188.495524,669.673790,-1203.965627,1
0.202083,-31.597755,206.743402,-87.836553,36.631848,6.501575,-3.184298,-1.956907,-4.513692,3.438324,1.809490,-1.732107,0.175746,1.536427,3.112588,188.495537,667.941921,-1204.036304,1
0.203125,-105.755023,175.345133,-38.938826,98.791606,8.457778,-0.822991,-3.565128,-4.094656,1.180503,3.406963,-4.197882,0.178098,3.952487,4.334068,188.495470,666.679062,-1203.980951,1
0.204166,-175.726908,125.849669,7.176705,147.435915,8.404524,1.502600,-4.393492,-2.973552,-1.098301,4.296425,-5.268211,0.187112,4.942063,5.216248,188.570843,665.866507,-1204.658195,1
0.205208,-184.823594,69.975488,69.246781,148.442505,6.842402,3.951216,-5.150960,-1.264329,-3.616317,4.926164,-5.359536,0.198610,4.994342,5.227558,188.495425,663.962844,-1204.340129,1
0.206250,-165.507315,21.990137,149.056440,127.281496,4.627028,4.994953,-4.807674,-0.154252,-4.757817,4.734040,-4.230759,0.231729,3.862865,4.763848,188.495472,662.793195,-1203.497623,1
0.207291,-110.870491,-23.772327,197.240152,81.136697,1.350121,5.463246,-3.733040,1.378536,-5.173290,3.645339,-2.510196,0.239699,2.227263,3.892978,188.495441,661.683353,-1203.218562,1
0.208333,-58.694988,-95.267117,195.356629,44.356577,-1.642763,5.947413,-2.404672,3.297277,-5.886727,2.489039,-1.293747,0.199002,1.058443,3.157828,188.570863,661.016526,-1203.234504,1
0.209375,-15.128444,-164.007461,149.081061,12.564168,-4.149260,5.193383,-0.404658,4.653629,-5.127126,0.471739,-0.099216,0.191555,-0.110377,2.569708,188.495405,659.903624,-1202.658767,1
0.210416,31.398493,-206.689295,87.171023,-31.318631,-6.325580,3.320211,1.871478,5.355697,-3.435859,-1.662969,1.511757,0.177052,-1.678762,1.721458,188.496134,659.178291,-1202.281817,1
0.211458,105.385624,-175.109811,38.753409,-93.150400,-8.239180,0.998589,3.457310,4.925635,-1.123481,-3.192843,3.951961,0.178882,-4.064948,0.522598,188.495727,658.273833,-1200.858196,1
0.212500,175.085289,-125.710995,-7.399053,-142.213179,-8.217879,-1.362718,4.255823,3.764098,1.159520,-4.082304,5.036902,0.187831,-5.058259,-0.370892,188.571199,657.376110,-1200.224062,1
0.213541,184.669702,-70.175079,-69.358334,-143.151908,-6.641555,-3.815303,4.987172,2.080604,3.610388,-4.701370,5.135533,0.200569,-5.095601,-0.359582,188.495774,656.374456,-1199.785756,1
0.214583,165.262684,-21.646088,-148.958713,-121.131339,-4.436832,-4.815386,4.692394,0.860255,4.751889,-4.544825,3.970226,0.229312,-3.941718,0.104128,188.495763,654.345894,-1199.226584,1
0.215625,110.274242,24.502965,-197.437879,-74.986540,-1.184778,-5.236056,3.606565,-0.661506,5.209328,-3.427661,2.227745,0.239372,-2.246368,1.031548,188.495564,652.804237,-1200.157378,1
0.216666,58.450357,95.550762,-195.258902,-39.914231,1.797456,-5.763877,2.229690,-2.514084,5.910176,-2.282034,1.084356,0.213830,-1.189576,1.653598,188.571111,651.338613,-1200.722410,1
0.217708,15.156032,164.762261,-148.638637,-6.481871,4.367858,-4.993972,0.281915,-3.833678,5.075034,-0.261177,-0.157664,0.191163,0.001650,2.332198,188.495778,649.407623,-1200.645817,1
0.218750,-31.779235,206.622593,-86.777841,36.846738,6.551279,-3.116832,-2.009147,-4.502664,3.396357,1.855742,-1.757678,0.168756,1.543895,3.169138,188.495676,648.711799,-1200.549164,1
0.219791,-106.208723,175.115596,-38.064773,99.402346,8.464879,-0.759493,-3.621098,-4.061574,1.109159,3.435426,-4.241718,0.172741,3.956221,4.322758,188.495819,647.903054,-1200.567111,1
0.220833,-175.080386,125.245624,8.100000,147.616875,8.365471,1.562128,-4.408417,-2.900037,-1.173841,4.285751,-5.290129,0.183846,4.971937,5.238868,188.571123,646.656055,-1200.160229,1
0.221875,-184.880306,69.395605,69.923864,148.815735,6.828200,4.030587,-5.121109,-1.234923,-3.670874,4.887027,-5.366842,0.199394,4.979405,5.227558,188.495740,646.142180,-1200.112455,1
0.222916,-165.042273,21.663953,149.167235,127.530316,4.612827,4.990985,-4.714390,-0.029276,-4.791391,4.723366,-4.289207,0.213569,3.885270,4.797778,188.495674,644.850092,-1200.664193,1
0.223958,-110.484846,-23.965621,197.658713,82.889747,1.350121,5.483089,-3.691994,1.429996,-5.202667,3.574182,-2.579603,0.233885,2.272074,3.904288,188.495662,643.938669,-1201.107470,1
0.225000,-58.933181,-95.460411,194.962690,44.752427,-1.720870,5.959319,-2.318850,3.359765,-5.832170,2.424997,-1.271829,0.189660,1.002429,3.180448,188.495577,642.518751,-1201.286725,1
0.226042,-15.083074,-164.816881,148.724053,12.371898,-4.195413,5.114011,-0.315105,4.705090,-5.059979,0.414814,-0.069992,0.182605,-0.129049,2.547088,188.495765,641.522932,-1201.844161,1
0.227083,31.772796,-206.169816,86.937121,-31.420421,-6.353983,3.220996,1.938643,5.363049,-3.318351,-1.748357,1.526369,0.176856,-1.663825,1.732768,188.493563,639.677084,-1202.298743,1
0.228125,106.190941,-174.916517,38.088636,-93.795070,-8.207228,0.867626,3.524475,4.896229,-1.014367,-3.239095,3.977532,0.172872,-4.046277,0.533908,188.495676,638.494322,-1202.751372,1
0.229167,175.164687,-124.913655,-8.186932,-141.104799,-8.161074,-1.434152,4.285674,3.712637,1.226667,-4.135672,5.051514,0.182082,-5.009713,-0.370892,188.570776,637.774991,-1203.202016,1
0.230208,184.238687,-68.664966,-69.678409,-143.525138,-6.638005,-3.803397,4.934933,1.974007,3.685929,-4.687138,5.102656,0.194102,-5.084398,-0.416132,188.495338,636.480633,-1203.158952,1
0.231250,164.888382,-20.510483,-148.810985,-120.430119,-4.369377,-4.771731,4.606572,0.764686,4.814839,-4.519920,3.951961,0.231142,-3.915578,0.104128,188.495269,635.495107,-1203.674680,1
0.232292,109.695774,24.949959,-197.351705,-73.991260,-1.117322,-5.259867,3.543132,-0.735021,5.133788,-3.356504,2.271581,0.230554,-2.253837,1.008928,188.496007,634.088611,-1202.973112,1
0.233333,57.758464,95.985674,-194.914205,-38.511791,1.840060,-5.704349,2.192376,-2.536138,5.826242,-2.221551,1.029561,0.200635,-1.114891,1.732768,188.570560,632.965015,-1202.327294,1
0.234375,14.362057,164.496481,-148.761743,-6.040781,4.332355,-4.910632,0.203556,-3.826326,5.016280,-0.264735,-0.175929,0.171304,0.016587,2.298268,188.495303,632.558605,-1201.785329,1
0.235417,-32.391730,206.260166,-86.925568,37.253898,6.487374,-3.013649,-2.057654,-4.462231,3.329210,1.912667,-1.757678,0.181103,1.551364,3.123898,188.494857,631.365230,-1201.722215,1
0.236458,-106.344833,174.837735,-38.249432,99.153526,8.347720,-0.692027,-3.613636,-3.943950,1.000045,3.421194,-4.179617,0.172806,3.963689,4.300138,188.495065,629.366347,-1200.906432,1
0.237500,-175.715566,125.281867,8.247727,147.435915,8.273164,1.637531,-4.344984,-2.826522,-1.224202,4.303540,-5.268211,0.182409,4.927126,5.238868,188.645500,628.412595,-1201.227519,1
0.238541,-184.540031,69.323119,70.243940,148.080585,6.714592,4.030587,-5.020362,-1.161408,-3.666677,4.862122,-5.348577,0.194298,4.994342,5.204938,188.493677,627.572095,-1200.783436,1
0.239583,-164.962875,21.059908,149.450379,126.863026,4.485017,5.086231,-4.658419,0.014833,-4.812374,4.637978,-4.234412,0.228920,3.836725,4.775158,188.495528,626.583404,-1200.471734,1
0.240625,-110.564243,-24.533424,196.883145,80.933117,1.186808,5.435466,-3.539008,1.532917,-5.127126,3.488793,-2.510196,0.219448,2.186186,3.870358,188.495501,624.612113,-1199.975354,1
0.241666,-58.195918,-95.979890,194.962690,43.904177,-1.745722,5.903759,-2.266611,3.326683,-5.823777,2.364514,-1.275482,0.193253,1.039772,3.135208,188.646179,624.350396,-1199.556071,1
0.242708,-14.107619,-164.055784,148.490152,11.749848,-4.206064,5.066388,-0.285254,4.701414,-5.001225,0.365004,-0.080951,0.186982,-0.110377,2.513158,188.495481,623.309662,-1199.131943,1
0.243750,32.260523,-206.375191,86.296970,-31.997231,-6.332681,3.169405,1.946105,5.307913,-3.297368,-1.751915,1.577511,0.173656,-1.663825,1.710148,188.495416,623.100249,-1198.450281,1
0.244792,106.111544,-174.602413,37.793182,-93.614110,-8.178826,0.796192,3.490893,4.819038,-0.951417,-3.288905,3.966573,0.170128,-4.087354,0.522598,188.495367,621.741359,-1198.386988,1
0.245833,175.176029,-124.889493,-8.359280,-142.224489,-8.058116,-1.489713,4.252092,3.595013,1.306404,-4.092978,5.055167,0.181560,-5.047056,-0.382202,188.646241,619.882843,-1197.882499,1
0.246875,184.272715,-69.450225,-70.453977,-142.789988,-6.517295,-3.854989,4.912545,1.944601,3.732092,-4.665791,5.106309,0.193057,-5.084398,-0.359582,188.495521,619.265613,-1198.338474,1
0.247917,164.559449,-20.957476,-149.315720,-120.712869,-4.284170,-4.866977,4.554333,0.698522,4.785462,-4.462994,3.911778,0.223041,-3.941718,0.070198,188.495399,618.118875,-1197.902925,1
0.248958,109.945309,25.239901,-197.056251,-74.805580,-0.996613,-5.168590,3.475967,-0.797508,5.167361,-3.324483,2.224092,0.242835,-2.250103,1.008928,188.495423,617.381310,-1198.610727,1
0.250000,57.985314,96.287697,-194.643372,-39.461831,1.896864,-5.728160,2.143868,-2.558193,5.822045,-2.136162,1.098968,0.205077,-1.189576,1.664908,188.646312,616.315428,-1198.919760,1
0.251041,14.294002,164.846827,-147.986175,-5.803271,4.378508,-4.886820,0.114003,-3.833678,5.003690,-0.179347,-0.150358,0.186525,0.050195,2.309578,188.495564,615.461618,-1199.254110,1
0.252083,-32.629922,206.223924,-85.989962,37.559268,6.537078,-2.989837,-2.147207,-4.539422,3.312423,1.941130,-1.779596,0.174178,1.577504,3.157828,188.495499,615.512769,-1199.993771,1
0.253125,-106.877930,174.716926,-37.289205,99.899986,8.354820,-0.620593,-3.628561,-3.929247,0.941292,3.449657,-4.252677,0.167515,3.978626,4.334068,188.495475,615.022854,-1200.162642,1
0.254166,-175.261866,124.750307,9.097159,147.639495,8.230560,1.665311,-4.344984,-2.782413,-1.282955,4.299983,-5.279170,0.177967,4.979405,5.238868,188.646279,614.247454,-1199.941215,1
0.255208,-184.551374,68.429132,70.921023,148.453815,6.718142,4.058368,-5.061407,-1.106271,-3.725431,4.847891,-5.323006,0.188942,4.994342,5.227558,188.495557,613.640509,-1200.071484,1
0.256250,-164.486490,20.600833,149.401137,127.021366,4.474366,5.038608,-4.669613,0.066293,-4.845948,4.605957,-4.238065,0.234669,3.855396,4.775158,188.495486,612.902918,-1200.178854,1
0.257292,-109.702213,-24.871689,197.535607,82.426037,1.215211,5.423560,-3.516620,1.599081,-5.185880,3.478120,-2.528461,0.214614,2.186186,3.904288,188.495423,612.783403,-1201.136402,1
0.258333,-58.173233,-96.306075,194.433334,44.243477,-1.749272,5.891853,-2.169596,3.378144,-5.765023,2.296915,-1.260870,0.202921,1.024835,3.135208,188.570901,611.430067,-1201.102502,1
0.259375,-14.300441,-165.058499,148.133144,11.795088,-4.259318,5.050513,-0.218089,4.730820,-4.938275,0.343657,-0.084604,0.187570,-0.140251,2.524468,188.495589,610.833644,-1201.320997,1
0.260416,32.566771,-205.710741,86.260038,-32.076401,-6.318480,3.125750,1.994613,5.366725,-3.226024,-1.762588,1.559246,0.171826,-1.682497,1.687528,188.495504,610.139140,-1201.700599,1
0.261458,107.041629,-174.578252,37.313068,-94.451050,-8.146873,0.784286,3.528206,4.852120,-0.913646,-3.313810,3.977532,0.168821,-4.068682,0.499978,188.495463,610.246077,-1202.330468,1
0.262500,175.334824,-124.345853,-9.036364,-141.183969,-8.036815,-1.517493,4.278212,3.653825,1.318994,-4.085862,5.051514,0.178424,-5.024650,-0.336962,188.646281,610.954883,-1202.362511,1
0.263541,183.909755,-68.036759,-70.724811,-143.287628,-6.531497,-3.910549,4.938664,1.911520,3.761469,-4.687138,5.117268,0.188092,-5.065727,-0.382202,188.495568,610.895156,-1202.322711,1
0.264583,164.491394,-19.616496,-149.254167,-119.943789,-4.209615,-4.874915,4.554333,0.724252,4.840019,-4.430973,3.915431,0.198936,-3.900641,0.058888,188.495454,611.185202,-1202.331726,1
0.265625,108.992539,25.807703,-197.499432,-73.437070,-0.975311,-5.212244,3.408802,-0.834266,5.163165,-3.288905,2.209480,0.232121,-2.250103,1.008928,188.495535,610.880785,-1202.247839,1
