1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,112.157097,88.145168,-181.249432,-0.532812,-4.894818,1.581971,3.483430,4.914607,-1.606101,-3.192843,-0.091910,0.550907,-0.039427,-125.120189,188.797222,956.162336,1022.257608,0
0.001042,35.232258,140.020570,-185.533523,-0.679842,-4.301922,-0.168174,4.378959,4.355893,0.089363,-4.178366,-0.062686,0.563972,-0.017021,-127.110749,188.721904,956.108717,1022.636830,0
0.002083,-37.439142,177.072702,-152.245644,-0.080412,-3.038023,-2.096906,4.890156,3.142896,1.990465,-4.719159,-0.040768,0.571811,-0.046895,-117.485939,188.646500,956.091637,1023.404155,0
0.003125,-108.794813,176.746518,-94.287311,1.084518,-1.177677,-3.783554,4.561796,1.279291,3.732092,-4.423858,-0.022503,0.563842,-0.024490,-74.123400,188.721900,955.740457,1023.408493,0
0.004167,-151.805575,178.739867,-6.463447,2.769708,0.615214,-4.739983,3.669998,-0.532854,4.751889,-3.594879,-0.037115,0.562470,-0.061832,-14.350051,188.797197,956.042752,1024.120021,0
0.005208,-166.358003,140.141379,70.810227,4.183458,2.386802,-4.811417,1.949837,-2.319269,4.902970,-2.008080,-0.102869,0.556852,-0.054364,43.308327,188.646424,955.105738,1024.270218,0
0.006250,-187.239546,56.360309,127.611364,5.246598,4.101587,-4.529648,0.058032,-4.013790,4.584021,-0.061938,-0.110175,0.570440,-0.054364,85.019607,188.721857,955.203884,1024.141008,0
0.007292,-162.206648,-17.695632,165.540341,5.981748,4.733536,-3.509722,-1.479292,-4.719534,3.589405,1.386106,-0.186888,0.539410,-0.058098,118.372796,188.721953,955.858865,1023.536372,0
0.008333,-112.730661,-87.631986,181.617993,6.321048,4.982056,-1.438121,-3.553934,-4.899645,1.650533,3.371384,-0.175929,0.569917,-0.017021,129.875066,188.797255,956.255002,1024.291225,0
0.009375,-35.295410,-140.208080,184.929546,6.400218,4.332355,0.276307,-4.449463,-4.362986,-0.091095,4.285751,-0.219765,0.570244,-0.054364,132.103136,188.646460,955.314826,1023.751661,0
0.010417,37.478073,-176.873623,152.392614,5.800788,3.146562,2.240756,-4.942003,-3.212476,-2.004787,4.826544,-0.197847,0.570962,-0.039427,120.510386,188.721824,955.142105,1023.298318,0
0.011458,109.264759,-176.209174,93.904925,4.635858,1.268465,3.895656,-4.617374,-1.319465,-3.717037,4.517011,-0.227071,0.562797,-0.050629,78.030027,188.721947,954.321824,1022.778829,0
0.012500,151.628998,-178.649516,5.896402,2.973288,-0.506674,4.891770,-3.796473,0.522086,-4.745227,3.759190,-0.183235,0.559465,-0.046895,19.048378,188.797329,954.362951,1022.594924,0
0.013542,165.444164,-139.350336,-71.106440,1.559538,-2.267612,4.951299,-2.072580,2.297473,-4.921488,2.168832,-0.168623,0.552736,-0.054364,-38.892751,188.646455,953.920923,1022.919607,0
0.014583,186.768065,-55.931693,-127.821402,0.519018,-3.975296,4.685404,-0.169581,3.991994,-4.665490,0.254711,-0.139399,0.563319,-0.020755,-78.749190,188.797179,953.516311,1023.143644,0
0.015625,161.769194,17.653093,-165.516478,-0.216132,-4.681802,3.649603,1.382669,4.694062,-3.683464,-1.200449,-0.099216,0.551495,-0.054364,-113.934599,188.721846,953.267841,1022.617295,0
0.016667,112.361262,87.891469,-181.544887,-0.555432,-4.884167,1.601814,3.416265,4.885201,-1.664854,-3.217748,-0.091910,0.560902,-0.058098,-125.369009,188.797311,953.216051,1022.926462,0
0.017708,35.436423,140.479644,-184.708713,-0.600672,-4.227366,-0.164206,4.334182,4.319136,0.043199,-4.149904,-0.040768,0.577299,-0.046895,-127.676249,188.646482,952.231004,1022.767797,0
0.018750,-38.369227,177.012298,-152.073296,-0.012552,-3.034473,-2.061189,4.893888,3.168626,1.952695,-4.633771,-0.040768,0.569721,-0.043161,-117.587729,188.794168,950.741366,1022.738374,0
0.019792,-109.781611,176.432414,-93.548675,1.107138,-1.206079,-3.712120,4.517019,1.290318,3.648159,-4.374048,-0.044421,0.561359,-0.054364,-75.537150,188.721960,949.046865,1022.545114,0
0.020833,-152.021082,178.510330,-5.293939,2.747088,0.601012,-4.763794,3.703581,-0.488745,4.714119,-3.577090,-0.051727,0.556917,-0.046895,-13.286911,188.797650,947.885716,1022.695304,0
0.021875,-166.040413,139.766871,71.671970,4.194768,2.408104,-4.851103,2.043121,-2.278836,4.898773,-2.018753,-0.077298,0.554370,-0.046895,43.217848,188.571417,947.073371,1023.022738,0
0.022917,-186.955984,56.493199,128.226894,5.291838,4.083835,-4.561397,0.106540,-3.969681,4.609201,-0.133095,-0.102869,0.558616,-0.050629,84.917817,188.797617,946.060947,1023.964700,0
0.023958,-162.115908,-17.007021,165.749622,6.004368,4.751288,-3.545439,-1.412127,-4.748940,3.677535,1.357643,-0.186888,0.569002,-0.039427,118.983536,188.722197,946.120279,1025.240334,0
0.025000,-112.503811,-87.716552,181.457955,6.287118,4.992707,-1.485744,-3.527814,-4.914348,1.667320,3.328690,-0.172276,0.566520,-0.020755,129.637556,188.797567,945.507602,1025.590601,0
0.026042,-35.261382,-140.401374,184.904925,6.366288,4.350106,0.260433,-4.408417,-4.410771,-0.061718,4.292867,-0.194194,0.569786,-0.046895,134.319896,188.571310,945.428292,1026.455263,0
0.027083,38.839173,-176.764895,151.961743,5.789478,3.146562,2.185196,-4.986780,-3.197773,-1.988000,4.812312,-0.238030,0.556003,-0.017021,121.675316,188.797681,944.736529,1026.527693,0
0.028125,109.922624,-176.269578,93.301705,4.658478,1.332370,3.879781,-4.680807,-1.363574,-3.708644,4.588168,-0.208806,0.562143,-0.061832,77.340117,188.797543,944.521275,1027.983255,0
0.029167,151.901218,-178.262927,4.997727,2.984598,-0.460521,4.891770,-3.859906,0.415489,-4.762014,3.773421,-0.201500,0.560902,-0.024490,19.093618,188.797654,943.381991,1029.156637,0
0.030208,165.750412,-139.169122,-71.549621,1.548228,-2.271163,5.026702,-2.143476,2.205580,-4.984438,2.232874,-0.164970,0.561751,-0.069301,-38.338561,188.646802,942.511550,1030.866725,0
0.031250,186.643297,-56.245797,-128.424622,0.451158,-4.025000,4.709215,-0.214358,3.951561,-4.711653,0.325868,-0.146705,0.554696,-0.043161,-77.810460,188.797652,941.711358,1032.054377,0
0.032292,161.644426,17.218180,-166.008902,-0.227442,-4.624997,3.685321,1.367743,4.694062,-3.750611,-1.161312,-0.084604,0.559988,-0.054364,-114.681059,188.797617,941.345496,1033.085618,0
0.033333,112.191124,88.471352,-181.335607,-0.544122,-4.898369,1.629594,3.434922,4.929310,-1.664854,-3.196401,-0.040768,0.561686,-0.017021,-125.154119,188.797605,941.219392,1033.654361,0
0.034375,34.143378,141.047446,-184.782576,-0.623292,-4.273520,-0.108645,4.341645,4.370596,0.059986,-4.124999,-0.015197,0.564822,-0.043161,-126.975029,188.646875,940.878185,1034.391068,0
0.035417,-40.320137,176.843165,-151.999432,-0.035172,-3.030922,-2.092937,4.878962,3.150247,2.019842,-4.683581,-0.044421,0.558093,-0.035692,-117.531179,188.722277,941.693969,1034.734437,0
0.036458,-110.632298,176.734437,-92.391478,1.129758,-1.198979,-3.775617,4.576721,1.297669,3.690126,-4.434531,-0.051727,0.560641,-0.046895,-72.709650,188.797614,942.129752,1035.914758,0
0.037500,-152.350015,178.413683,-4.493750,2.792328,0.625864,-4.803480,3.759551,-0.510800,4.760282,-3.626900,-0.048074,0.561947,-0.024490,-13.660141,188.797639,942.672827,1036.852897,0
0.038542,-166.528140,138.909126,71.807387,4.183458,2.432956,-4.882852,2.017002,-2.315593,4.923953,-2.032985,-0.084604,0.560510,-0.054364,43.285707,188.722467,943.015799,1037.325914,0
0.039583,-187.534451,56.348228,128.510038,5.269218,4.115788,-4.553459,0.099077,-3.984384,4.642775,-0.136652,-0.113828,0.559792,-0.039427,85.438077,188.722242,943.375640,1037.982675,0
0.040625,-161.492070,-17.212396,166.365152,6.026988,4.751288,-3.505753,-1.520337,-4.752615,3.648159,1.357643,-0.172276,0.566193,-0.028224,118.904366,188.797695,943.259419,1037.824198,0
0.041667,-112.061453,-88.658862,181.827273,6.354978,5.021109,-1.477807,-3.568859,-4.932727,1.629549,3.392732,-0.216112,0.563188,-0.031958,129.818516,188.722170,944.170680,1037.926693,0
0.042708,-33.457925,-141.138309,184.535607,6.377598,4.406911,0.292181,-4.449463,-4.344607,-0.137258,4.271520,-0.223418,0.557440,-0.017021,132.046586,188.722208,943.858693,1036.945971,0
0.043750,40.812769,-176.680329,152.109470,5.778168,3.143012,2.244725,-4.975586,-3.208800,-2.050950,4.812312,-0.234377,0.558746,-0.091706,120.533006,188.722217,944.187969,1037.283683,0
0.044792,111.079559,-176.197093,92.267614,4.624548,1.335920,3.935341,-4.669613,-1.304762,-3.767398,4.556147,-0.227071,0.564952,-0.050629,77.113917,188.797641,944.680198,1036.834708,0
0.045833,152.411631,-178.178361,4.566856,2.995908,-0.478272,4.891770,-3.837518,0.481653,-4.795587,3.787653,-0.208806,0.566912,-0.046895,18.912658,188.722203,945.581378,1036.980582,0
0.046875,166.056659,-138.408025,-71.771212,1.559538,-2.281814,5.014796,-2.083774,2.304825,-5.005422,2.207969,-0.172276,0.561359,-0.043161,-38.723101,188.722219,946.750133,1036.802085,0
0.047917,187.312505,-55.895451,-128.547728,0.519018,-4.021450,4.693341,-0.165850,4.010373,-4.673883,0.265384,-0.139399,0.562078,-0.046895,-79.269450,188.722239,947.816784,1036.176741,0
0.048958,160.884479,18.172572,-166.353599,-0.261372,-4.664050,3.649603,1.416251,4.723468,-3.700250,-1.246701,-0.066339,0.568806,-0.017021,-114.443549,188.797666,948.659051,1035.571175,0
0.050000,110.841367,89.558634,-181.840341,-0.544122,-4.869966,1.593877,3.494624,4.940338,-1.677445,-3.239095,-0.088257,0.557636,-0.046895,-125.289839,188.646889,948.734255,1036.262038,0
0.051042,32.668853,141.627330,-184.240910,-0.589362,-4.259318,-0.172143,4.378959,4.411030,0.110347,-4.157019,-0.011544,0.516481,-0.028224,-127.619699,188.797596,949.098222,1036.786877,0
0.052083,-41.590498,176.891489,-151.839394,-0.035172,-3.069975,-2.085000,4.897619,3.168626,2.036629,-4.694254,-0.000585,0.551953,-0.020755,-117.802619,188.722252,949.052114,1037.336674,0
0.053125,-111.290163,176.311605,-91.985228,1.141068,-1.198979,-3.775617,4.576721,1.297669,3.727896,-4.434531,-0.022503,0.565671,-0.061832,-74.688900,188.797646,949.228960,1037.508693,0
0.054167,-152.849085,178.244550,-4.506061,2.814948,0.625864,-4.771731,3.725969,-0.521827,4.781266,-3.616227,-0.044421,0.565279,-0.028224,-13.366081,188.646815,949.520448,1037.552307,0
0.055208,-166.539483,138.667508,72.115152,4.194768,2.386802,-4.886820,1.975956,-2.319269,4.932347,-2.061448,-0.099216,0.561425,-0.043161,43.274397,188.797728,949.400567,1038.029432,0
0.056250,-187.727274,55.599212,128.867046,5.291838,4.105137,-4.497899,0.076689,-4.043196,4.659562,-0.147326,-0.132093,0.563319,-0.043161,85.573797,188.722233,949.873948,1038.688330,0
0.057292,-161.038370,-18.432567,166.463637,5.970438,4.744187,-3.493847,-1.531531,-4.759967,3.698519,1.407453,-0.157664,0.565736,-0.058098,119.356766,188.797646,950.049981,1039.340739,0
0.058333,-110.700353,-89.770306,182.098107,6.298428,4.996257,-1.457964,-3.542740,-4.910673,1.608566,3.399847,-0.205153,0.531637,-0.065566,129.614936,188.646811,949.607623,1039.336914,0
0.059375,-32.074140,-141.536979,184.190910,6.343668,4.371408,0.288213,-4.415880,-4.351959,-0.112078,4.310656,-0.223418,0.544114,-0.058098,134.252036,188.797621,949.376498,1040.059206,0
0.060417,41.629429,-176.728653,151.900190,5.789478,3.150112,2.220913,-5.061407,-3.157340,-2.029967,4.872796,-0.259948,0.539802,-0.046895,121.720556,188.722213,949.585855,1040.240859,0
0.061458,111.329094,-176.052122,91.922917,4.624548,1.296867,3.911530,-4.695733,-1.363574,-3.788381,4.581052,-0.190541,0.571419,-0.043161,76.559727,188.797480,949.430792,1041.171599,0
0.062500,152.933386,-178.021309,4.480682,2.995908,-0.471172,4.931456,-3.818861,0.444895,-4.774604,3.784095,-0.219765,0.567696,-0.035692,19.082308,188.571413,948.800025,1041.416664,0
0.063542,166.306194,-137.900627,-72.263637,1.525608,-2.345719,5.030671,-2.065117,2.257040,-4.959258,2.200853,-0.197847,0.566585,-0.058098,-38.881441,188.797690,947.731356,1041.236079,0
0.064583,187.539355,-54.445742,-128.695455,0.485088,-3.985947,4.665561,-0.117342,4.021400,-4.678080,0.251153,-0.124787,0.562013,-0.005818,-78.364650,188.797746,947.617500,1041.457279,0
0.065625,160.283326,19.646442,-166.538258,-0.306612,-4.692452,3.629760,1.453565,4.694062,-3.679267,-1.232469,-0.110175,0.576907,-0.035692,-115.110839,188.797731,946.712020,1041.433003,0
0.066667,109.911282,90.790886,-181.938826,-0.544122,-4.912570,1.542285,3.509549,4.929310,-1.597707,-3.260442,-0.066339,0.555219,-0.073035,-124.837439,188.571344,946.911065,1040.883270,0
0.067708,31.534603,142.110566,-184.056251,-0.623292,-4.273520,-0.207860,4.449855,4.322812,0.093560,-4.167693,-0.044421,0.576972,-0.043161,-126.658349,188.722319,946.328908,1040.345335,0
0.068750,-42.123595,176.661951,-151.888637,-0.023862,-3.016721,-2.156435,4.942396,3.102463,2.061809,-4.690696,-0.011544,0.560445,-0.069301,-117.678209,188.797644,946.614064,1039.530413,0
0.069792,-111.471643,176.577385,-91.480493,1.174998,-1.149275,-3.803397,4.554333,1.264588,3.778256,-4.398953,-0.029809,0.567957,-0.043161,-71.951880,188.797750,947.141015,1039.028775,0
0.070833,-153.189360,178.063336,-4.124432,2.781018,0.647166,-4.807449,3.703581,-0.613721,4.814839,-3.623342,-0.037115,0.569852,-0.069301,-13.275601,188.571473,948.266096,1038.859940,0
0.071875,-166.868416,137.314447,72.607576,4.228698,2.475559,-4.855072,1.912523,-2.378081,4.902970,-1.951154,-0.117481,0.558746,-0.035692,44.235747,188.722241,948.697580,1037.448587,0
0.072917,-188.419166,53.617944,128.854735,5.280528,4.122888,-4.509805,0.009524,-4.057899,4.625988,-0.037033,-0.117481,0.562143,-0.013287,85.969647,188.797592,949.213800,1036.503908,0
0.073958,-160.006203,-20.099732,166.759091,6.049608,4.776140,-3.477973,-1.583770,-4.737912,3.576815,1.435916,-0.157664,0.534707,-0.058098,119.368076,188.722233,948.771886,1035.153518,0
0.075000,-109.951748,-90.760940,182.135038,6.343668,5.017559,-1.390498,-3.632293,-4.947430,1.549812,3.453215,-0.216112,0.572857,-0.039427,129.637556,188.646777,949.627768,1035.179321,0
0.076042,-31.688495,-142.285995,183.833902,6.321048,4.350106,0.355679,-4.509164,-4.340931,-0.212799,4.396044,-0.212459,0.561947,-0.054364,131.797766,188.722277,951.284875,1034.858142,0
0.077083,42.083129,-176.366225,152.294129,5.766858,3.114609,2.308222,-5.024094,-3.131610,-2.151671,4.890585,-0.227071,0.573967,-0.013287,120.555626,188.797693,952.858120,1034.267525,0
0.078125,111.839507,-176.124607,91.184281,4.590618,1.201009,3.982964,-4.669613,-1.279032,-3.817758,4.598842,-0.201500,0.568153,-0.020755,76.152567,188.646936,953.613540,1033.909814,0
0.079167,153.250976,-177.948824,3.655871,2.939358,-0.577680,4.990985,-3.803936,0.533113,-4.833358,3.727169,-0.190541,0.567239,-0.043161,17.939998,188.646889,954.858169,1033.228822,0
0.080208,166.464989,-136.402595,-73.002273,1.502988,-2.391872,5.010828,-1.971833,2.341582,-4.976045,2.090560,-0.183235,0.558550,-0.028224,-39.944581,188.722183,955.842092,1032.203451,0
0.081250,188.185878,-52.331584,-128.732387,0.462468,-4.092455,4.677467,-0.106148,4.124321,-4.619326,0.204901,-0.132093,0.534380,-0.054364,-79.846260,188.797639,956.717747,1031.784697,0
0.082292,159.307871,21.059908,-166.944508,-0.306612,-4.720855,3.562295,1.509535,4.723468,-3.633103,-1.321415,-0.110175,0.567369,-0.028224,-114.952499,188.646826,957.449495,1031.330502,0
0.083333,109.219389,91.201636,-182.234281,-0.532812,-4.951623,1.514505,3.565520,4.962392,-1.643871,-3.338714,-0.066339,0.553128,-0.058098,-125.142809,188.646951,958.153142,1032.300696,0
0.084375,31.965618,142.593802,-183.465341,-0.578052,-4.234467,-0.291200,4.408810,4.333839,0.185887,-4.203271,-0.026156,0.568349,-0.043161,-127.416119,188.722184,959.376013,1031.867101,0
0.085417,-42.327760,176.577385,-152.171781,-0.035172,-2.974118,-2.184215,4.961052,3.062029,2.124759,-4.768969,-0.040768,0.571419,-0.065566,-118.209779,188.797724,960.916324,1031.830391,0
0.086458,-112.118166,176.396172,-90.963447,1.152378,-1.113772,-3.870863,4.606572,1.194748,3.841206,-4.423858,-0.011544,0.570374,-0.024490,-73.173360,188.646878,962.003211,1031.691330,0
0.087500,-153.461580,178.220388,-2.794886,2.803638,0.714621,-4.815386,3.666267,-0.632100,4.798052,-3.584206,-0.066339,0.563515,-0.039427,-11.579101,188.646893,961.738135,1031.383540,0
0.088542,-166.709620,136.263408,73.715531,4.206078,2.560766,-4.878883,1.882672,-2.396460,4.898773,-1.915576,-0.077298,0.556656,-0.028224,44.744697,188.722003,961.555763,1031.175674,0
0.089583,-188.770784,51.636676,129.174811,5.280528,4.204545,-4.533616,0.016987,-4.109359,4.579824,0.002104,-0.113828,0.554827,-0.043161,86.229777,188.797628,961.799560,1030.856805,0
0.090625,-159.473105,-20.740020,167.214584,6.060918,4.840045,-3.466067,-1.598696,-4.763643,3.597798,1.453705,-0.161317,0.553847,-0.043161,120.001436,188.571554,961.969359,1031.415742,0
0.091667,-109.668186,-90.881749,182.553599,6.332358,5.060162,-1.394467,-3.669606,-5.002566,1.516239,3.499467,-0.201500,0.564103,-0.028224,129.569696,188.646877,963.043039,1031.708050,0
0.092708,-32.221592,-142.636341,183.316857,6.343668,4.335905,0.395365,-4.546478,-4.407095,-0.237979,4.378255,-0.245336,0.570048,-0.035692,133.991906,188.722224,963.223471,1032.163211,0
0.093750,42.412061,-176.414549,152.281819,5.800788,3.103959,2.347908,-5.076333,-3.172043,-2.193638,4.919048,-0.234377,0.574032,-0.031958,121.924136,188.797695,963.796305,1032.795200,0
0.094792,112.270522,-176.342064,90.691856,4.590618,1.225861,3.998839,-4.621106,-1.242274,-3.893298,4.566821,-0.259948,0.567500,-0.091706,74.704887,188.571489,964.637986,1032.392292,0
0.095833,153.273661,-178.081714,2.338636,2.916738,-0.616733,4.975110,-3.766622,0.602953,-4.896308,3.716496,-0.230724,0.562013,-0.046895,17.080438,188.722241,965.721994,1032.444401,0
0.096875,166.464989,-135.122019,-74.122538,1.514298,-2.427375,5.006859,-1.930788,2.400394,-4.963455,2.051423,-0.197847,0.556852,-0.024490,-40.204711,188.722288,965.903546,1032.083572,0
0.097917,188.650920,-50.797309,-128.941667,0.496398,-4.117307,4.661592,-0.072566,4.139024,-4.631916,0.155091,-0.143052,0.522948,-0.054364,-79.009320,188.797637,966.187756,1032.176447,0
0.098958,158.718061,21.096151,-167.523107,-0.272682,-4.738606,3.570232,1.565506,4.763902,-3.670874,-1.346320,-0.088257,0.558812,-0.028224,-116.128739,188.571418,966.684558,1032.881456,0
0.100000,109.457582,91.467416,-182.455872,-0.611982,-4.940972,1.506568,3.621491,4.980771,-1.530560,-3.388524,-0.051727,0.559596,-0.020755,-124.611239,188.646884,968.104501,1031.954814,0
0.101042,31.908906,143.209928,-183.182198,-0.578052,-4.213165,-0.315012,4.446123,4.308109,0.198477,-4.245965,-0.015197,0.572595,-0.039427,-126.692279,188.722266,968.562953,1031.903945,0
0.102083,-43.552750,176.045825,-152.504167,-0.069102,-2.927964,-2.275492,4.964784,3.017920,2.179316,-4.790316,-0.007891,0.570636,-0.046895,-118.175849,188.797583,969.265390,1031.530400,0
0.103125,-112.673948,177.229754,-89.350758,1.186308,-1.003713,-3.970078,4.550602,1.128585,3.883173,-4.349143,-0.007891,0.565083,-0.035692,-69.667260,188.571377,969.503059,1030.635162,0
0.104167,-153.189360,178.353278,-1.416098,2.814948,0.792727,-4.866977,3.591640,-0.709290,4.856806,-3.495260,-0.051727,0.562601,-0.073035,-11.228491,188.646871,970.542428,1029.601936,0
0.105208,-167.276746,134.511677,74.244887,4.217388,2.638872,-4.882852,1.774462,-2.536138,4.898773,-1.783935,-0.084604,0.557701,-0.043161,45.163167,188.722226,972.136206,1028.134229,0
0.106250,-189.417306,50.718527,129.014773,5.257908,4.257799,-4.493931,-0.106148,-4.131414,4.592414,0.062587,-0.132093,0.540129,-0.039427,86.376807,188.722224,972.819684,1027.990475,0
0.107292,-158.667788,-20.570887,167.965531,6.049608,4.861346,-3.339073,-1.740488,-4.833482,3.522258,1.567556,-0.135746,0.568741,-0.039427,120.363356,188.571415,974.674589,1027.076734,0
0.108333,-109.804296,-91.437470,182.553599,6.309738,5.045961,-1.267472,-3.718114,-4.976836,1.478468,3.606202,-0.248989,0.564168,-0.043161,129.298256,188.646862,975.980422,1026.525195,0
0.109375,-31.790577,-143.518247,183.181440,6.287118,4.250698,0.554108,-4.561404,-4.307850,-0.330306,4.445854,-0.234377,0.570962,-0.031958,132.069206,188.722286,977.226556,1025.288077,0
0.110417,44.533109,-175.472239,152.700379,5.766858,2.958397,2.443154,-5.016631,-3.036040,-2.264982,4.887027,-0.238030,0.571485,-0.024490,120.860996,188.646753,977.662736,1023.484438,0
0.111458,112.928387,-177.187727,88.635985,4.545378,1.055448,4.082179,-4.565135,-1.073190,-3.914282,4.538358,-0.245336,0.560641,-0.039427,73.777467,188.571422,978.447254,1022.164590,0
0.112500,153.194263,-177.924662,1.033712,2.950668,-0.709040,5.030671,-3.740502,0.724252,-4.892111,3.616876,-0.208806,0.559334,-0.009553,16.288738,188.722302,979.191737,1020.399434,0
0.113542,167.122854,-133.865605,-74.122538,1.525608,-2.569386,4.963205,-1.856160,2.470234,-4.938275,1.958919,-0.172276,0.558485,-0.058098,-40.114231,188.722213,979.880626,1019.174711,0
0.114583,189.104620,-50.386558,-128.732387,0.485088,-4.135059,4.562378,0.005793,4.135348,-4.598343,0.037682,-0.121134,0.546596,-0.058098,-80.140320,188.646958,980.664025,1017.821080,0
0.115625,158.071539,20.939099,-168.077084,-0.272682,-4.777659,3.455143,1.696104,4.741847,-3.532383,-1.460171,-0.099216,0.565083,-0.050629,-115.857299,188.571482,981.724234,1015.526725,0
0.116666,109.355499,91.841924,-182.554357,-0.566742,-4.923221,1.367668,3.662536,4.921959,-1.488593,-3.441892,-0.062686,0.565736,-0.039427,-124.939229,188.722282,982.168089,1014.618733,0
0.117708,30.888081,143.838135,-182.788258,-0.566742,-4.174112,-0.386446,4.498363,4.264000,0.324378,-4.263755,-0.000585,0.567108,-0.046895,-127.823279,188.722237,983.045123,1013.541139,0
0.118750,-45.662455,175.514266,-152.491857,-0.057792,-2.849858,-2.315178,4.923739,2.959108,2.263250,-4.751180,-0.040768,0.567435,-0.046895,-118.865759,188.571547,983.315425,1012.631364,0
0.119792,-113.490608,177.423048,-87.614962,1.208928,-0.961110,-3.950235,4.479706,1.080800,3.891567,-4.388279,-0.029809,0.559530,-0.039427,-70.549440,188.571516,983.429883,1013.083443,0
0.120833,-153.472922,178.087498,-0.135795,2.871498,0.824680,-4.886820,3.587908,-0.819563,4.886183,-3.470355,-0.055380,0.561294,-0.017021,-10.289761,188.719711,984.459615,1012.570209,0
0.121875,-167.526281,133.738500,74.675758,4.285248,2.649523,-4.870946,1.718492,-2.617005,4.953330,-1.759031,-0.062686,0.556264,-0.046895,44.665527,188.722252,985.648260,1012.812566,0
0.122916,-189.689526,50.513152,129.211743,5.325768,4.303953,-4.458213,-0.147193,-4.215956,4.575628,0.105281,-0.143052,0.561163,-0.024490,86.569077,188.574525,986.909049,1012.587514,0
0.123960,-157.987238,-20.812505,168.741099,6.038298,4.882648,-3.247795,-1.856160,-4.837158,3.463504,1.695639,-0.183235,0.564038,0.012853,120.657416,188.571364,988.225367,1011.490727,0
0.125001,-109.237170,-92.126082,182.935228,6.298428,4.996257,-1.203975,-3.747965,-5.006242,1.356764,3.595529,-0.219765,0.562797,-0.024490,129.400046,188.721851,988.783263,1010.825248,0
0.126042,-30.497532,-143.808189,182.898296,6.343668,4.232947,0.530297,-4.576329,-4.230659,-0.359683,4.396044,-0.216112,0.542415,-0.024490,134.489545,188.721889,987.906019,1009.782180,0
0.127083,46.404621,-175.206459,152.688069,5.789478,2.944196,2.474903,-5.042750,-2.900037,-2.302752,4.876354,-0.241683,0.521380,-0.028224,122.071166,188.571141,988.185753,1008.406639,0
0.128125,113.722362,-177.332698,87.244887,4.545378,0.995093,4.129802,-4.613643,-1.069514,-3.952052,4.513453,-0.212459,0.561163,-0.035692,72.431577,188.571080,988.117932,1008.564471,0
0.129167,153.489169,-177.803853,0.221212,2.871498,-0.769395,5.042576,-3.710651,0.746307,-4.925685,3.666686,-0.201500,0.563058,-0.039427,16.526248,188.721920,988.516746,1009.454748,0
0.130208,167.587897,-133.068265,-74.553409,1.514298,-2.583587,5.022733,-1.837504,2.540073,-4.980242,1.905552,-0.157664,0.560380,-0.028224,-39.729691,188.797371,989.628966,1009.347314,0
0.131250,189.456238,-49.975808,-129.274053,0.473778,-4.227366,4.570315,0.117734,4.205188,-4.552179,0.019893,-0.139399,0.561098,-0.017021,-79.631370,188.571103,990.376933,1009.126877,0
0.132292,157.515756,21.349850,-168.803410,-0.306612,-4.795411,3.403551,1.755806,4.826389,-3.528186,-1.520655,-0.080951,0.566912,-0.046895,-116.943059,188.495857,991.678826,1009.594959,0
0.133333,108.708977,93.170824,-182.739016,-0.532812,-4.901919,1.320045,3.748357,4.951365,-1.387873,-3.520165,-0.015197,0.552018,-0.039427,-124.181459,188.721847,993.063710,1009.261898,1
0.134375,29.073281,144.502585,-182.714394,-0.521502,-4.145710,-0.513441,4.561796,4.234594,0.395722,-4.317122,-0.033462,0.526084,-0.039427,-127.336949,188.721902,993.766514,1009.105050,1
0.135417,-47.806188,174.825654,-152.836553,0.010068,-2.853408,-2.410424,4.934933,2.870890,2.351381,-4.783200,-0.015197,0.569525,-0.020755,-118.288949,188.571109,994.878909,1008.398249,1
0.136458,-113.819541,178.389521,-86.433144,1.242858,-0.883004,-4.069292,4.494631,0.996258,3.975501,-4.356259,-0.007891,0.565801,-0.061832,-67.631460,188.495848,996.152278,1007.758900,1
0.137500,-153.722457,177.894204,0.147348,2.882808,0.927638,-4.922538,3.576714,-0.893078,4.932347,-3.445450,-0.040768,0.564626,-0.031958,-11.024911,188.722076,997.240574,1007.367012,1
0.138542,-168.796641,132.554571,74.614205,4.228698,2.766682,-4.890789,1.621476,-2.646411,4.957527,-1.666527,-0.106522,0.558028,-0.013287,44.835177,188.721940,997.833802,1006.650665,1
0.139583,-189.984432,49.788298,129.273296,5.291838,4.332355,-4.474088,-0.247940,-4.289471,4.500087,0.212017,-0.150358,0.559269,-0.061832,86.682177,188.571125,999.143468,1005.214148,1
0.140625,-157.431455,-21.754816,169.245834,6.049608,4.836494,-3.243827,-1.941982,-4.870239,3.383767,1.766796,-0.161317,0.569786,-0.058098,120.906236,188.571201,1000.014628,1004.467506,1
0.141667,-108.443195,-93.575790,182.738258,6.287118,4.992707,-1.128572,-3.859906,-4.969485,1.293814,3.705822,-0.205153,0.558485,-0.028224,128.800616,188.721840,1001.027743,1003.830705,1
0.142708,-28.160977,-144.714257,182.627463,6.321048,4.197444,0.696977,-4.650957,-4.186550,-0.485584,4.477875,-0.238030,0.563515,-0.005818,132.736496,188.646464,1002.339605,1003.355707,1
0.143750,48.264791,-174.300391,153.032766,5.812098,2.866090,2.558243,-5.031556,-2.907389,-2.420259,4.904816,-0.219765,0.580761,-0.050629,120.962786,188.571118,1003.536129,1003.478952,1
0.144792,113.756389,-178.492465,86.063068,4.511448,0.938289,4.240922,-4.602449,-1.021729,-4.073756,4.488548,-0.238030,0.566520,-0.058098,72.544677,188.570064,1005.119132,1003.264657,1
0.145833,153.659306,-177.320617,-0.111174,2.882808,-0.822649,5.026702,-3.606173,0.827173,-4.980242,3.581297,-0.197847,0.569133,-0.028224,16.492318,188.721847,1006.235689,1002.110492,1
0.146875,168.767517,-132.077631,-74.467235,1.480368,-2.714947,5.006859,-1.688249,2.631967,-4.984438,1.827279,-0.161317,0.562405,-0.054364,-39.989821,188.646482,1007.542618,1001.397206,1
0.147917,189.512950,-48.695232,-129.175569,0.473778,-4.227366,4.518723,0.169973,4.275027,-4.552179,-0.061938,-0.132093,0.561425,-0.046895,-80.920710,188.570966,1008.657546,1001.023930,1
0.148958,156.880576,23.101581,-169.135796,-0.295302,-4.806061,3.312274,1.860284,4.841092,-3.393892,-1.616717,-0.139399,0.545159,-0.039427,-116.207909,188.571071,1009.480372,999.537615,1
0.150000,107.325191,94.511804,-182.849811,-0.555432,-4.901919,1.228767,3.770745,4.958716,-1.312332,-3.534396,-0.062686,0.522687,-0.046895,-124.532069,188.721790,1009.587182,999.324884,1
0.151042,27.349220,145.058307,-182.542046,-0.600672,-4.149260,-0.541221,4.576721,4.201512,0.437689,-4.352701,-0.015197,0.544897,-0.031958,-128.320919,188.646301,1009.819832,999.225033,1
0.152083,-48.724930,174.487389,-152.811932,-0.035172,-2.785953,-2.462016,4.931201,2.867215,2.401741,-4.751180,-0.029809,0.559922,-0.031958,-119.125889,188.571046,1009.892667,998.889606,1
0.153125,-114.080418,178.619058,-85.657576,1.231548,-0.804898,-4.073261,4.479706,0.966852,4.025861,-4.359817,-0.029809,0.569068,-0.065566,-69.022590,188.570953,1010.526660,998.921823,1
0.154167,-154.153472,177.471372,0.492045,2.882808,0.920537,-4.970161,3.513281,-0.878375,4.928150,-3.463239,-0.055380,0.567761,-0.039427,-10.040941,188.721761,1010.167536,999.372889,1
0.155208,-169.057518,131.878040,74.958902,4.262628,2.834137,-4.874915,1.565506,-2.646411,4.961723,-1.673642,-0.095563,0.557767,-0.035692,45.004827,188.571064,1009.959299,999.679407,1
0.156250,-190.131884,48.205699,129.371781,5.280528,4.378508,-4.386779,-0.274060,-4.322553,4.521071,0.251153,-0.106522,0.572987,-0.054364,87.191127,188.571024,1010.320137,999.953696,1
0.157292,-156.977755,-23.409900,169.159660,6.060918,4.935902,-3.152549,-2.009147,-4.859212,3.345997,1.813048,-0.175929,0.543395,-0.035692,120.668726,188.571073,1010.278048,999.558577,1
0.158333,-107.127465,-94.614748,182.996781,6.287118,5.010458,-1.108729,-3.900951,-4.943754,1.243454,3.723611,-0.205153,0.542611,-0.046895,129.105986,188.721780,1010.166246,999.217757,1
0.159375,-27.514454,-145.052522,182.368940,6.321048,4.204545,0.720789,-4.703196,-4.171847,-0.506567,4.517011,-0.223418,0.548360,-0.005818,134.840155,188.571029,1010.539232,999.241390,1
0.160417,48.502984,-174.324553,153.020455,5.755548,2.901593,2.582054,-5.035288,-2.896362,-2.491603,4.943953,-0.230724,0.560053,-0.024490,121.811036,188.571129,1011.679783,999.257181,1
0.161458,114.198747,-178.419979,85.595265,4.500138,0.892135,4.256797,-4.553941,-0.951890,-4.073756,4.484991,-0.238030,0.564495,-0.046895,71.176167,188.646368,1011.956435,998.729096,1
0.162500,154.090321,-177.030675,-0.702083,2.882808,-0.904306,5.078294,-3.609904,0.893337,-4.950865,3.574182,-0.227071,0.568088,-0.024490,15.791098,188.721831,1012.111401,998.302867,1
0.163542,169.085107,-130.966188,-75.119697,1.491678,-2.729149,4.987016,-1.628547,2.679751,-4.917291,1.749006,-0.146705,0.556917,-0.058098,-40.498771,188.571143,1012.109811,997.016849,1
0.164583,189.807855,-46.846854,-129.335606,0.451158,-4.252218,4.498880,0.218481,4.311784,-4.552179,-0.133095,-0.135746,0.549274,-0.039427,-80.389140,188.571113,1012.667136,996.867955,1
0.165625,157.130111,24.708341,-164.814773,79.553297,-4.262869,4.058368,4.069255,4.363245,-4.111526,-0.552920,-3.438058,0.523602,3.362475,-26.406511,188.646560,994.914137,1006.659049,1
0.166667,107.121026,95.321225,-178.405682,118.029916,-4.284170,2.121699,6.554347,4.322812,-2.214621,-2.200204,-4.135781,0.552214,4.049577,2.366128,188.721641,968.882231,1009.731223,1
0.167708,28.313333,146.918766,-176.669887,121.637806,-3.425003,0.312024,7.573011,3.470038,-0.372273,-2.940236,-4.398797,0.561490,4.296037,4.854328,188.570982,942.937473,1001.268383,1
0.168750,-48.373313,172.566525,-149.635796,115.632196,-2.271163,-1.660362,7.699878,2.323204,1.574992,-3.559301,-3.839888,0.590037,3.724697,4.718608,188.495626,923.464625,987.538872,1
0.169792,-113.944308,179.561368,-85.583712,73.355417,-0.716141,-3.807366,6.225987,0.786740,3.694322,-3.947106,-2.042612,0.598529,1.928523,3.847738,188.721835,918.935877,981.135350,1
0.170833,-153.903937,177.978770,-0.455871,19.712088,0.746574,-5.101124,4.099106,-0.753399,5.108608,-3.754983,-0.314743,0.584746,0.210768,2.739358,188.721967,920.042983,986.209016,1
0.171875,-170.032973,130.863244,71.918182,-32.325221,2.486210,-5.406705,0.860277,-2.367054,5.427556,-2.420790,1.442350,0.556591,-1.592875,1.664908,188.570975,917.440818,998.878745,1
0.172917,-191.300162,45.789518,123.696591,-71.457820,3.803363,-5.251930,-1.893474,-3.830002,5.310049,-0.994093,2.757430,0.577364,-2.940939,0.918448,188.495673,904.194202,1016.397311,1
0.173958,-157.352058,-24.605909,163.792235,-104.007999,4.279101,-4.271690,-4.471851,-4.267416,4.386777,0.261826,3.769311,0.573053,-4.001466,0.262468,188.721712,880.071858,1031.305844,1
0.175000,-107.569823,-95.218793,178.097160,-114.526299,4.442413,-2.100875,-6.621120,-4.366662,2.233873,2.236431,3.915431,0.555154,-4.169507,-0.020282,188.721677,852.630646,1035.771509,1
0.176042,-28.660047,-146.719687,176.706061,-116.121009,3.512241,-0.195954,-7.639784,-3.561672,0.404115,3.054736,4.098081,0.564756,-4.401031,0.002338,188.571038,825.899286,1029.205076,1
0.177083,48.446271,-172.005019,150.078220,-107.762919,2.397453,1.704997,-7.699486,-2.447920,-1.576724,3.709380,3.509948,0.586836,-3.788614,0.194608,188.495680,805.014100,1016.453202,1
0.178125,113.688334,-179.760959,84.942803,-67.239190,0.835331,3.863907,-6.300222,-0.922484,-3.683464,4.068722,1.752855,0.593238,-2.037250,1.008928,188.721744,798.728749,1011.489738,1
0.179167,153.398429,-177.489750,-0.283523,-13.923851,-0.623834,5.149728,-4.218118,0.602953,-5.080962,3.848136,0.076128,0.579324,-0.285887,2.128618,188.721826,797.527758,1017.075561,1
0.180208,169.652232,-130.241334,-72.485227,38.792058,-2.324417,5.510869,-0.997945,2.205580,-5.420895,2.592216,-1.739413,0.552606,1.536427,3.203068,188.571000,792.652346,1031.527764,1
0.181250,190.703913,-44.925990,-123.549622,76.307327,-3.616718,5.328314,1.696104,3.694258,-5.336961,1.197540,-3.007004,0.522360,2.835946,3.994768,188.495669,777.690965,1049.297303,1
0.182292,156.914604,24.986202,-163.719129,110.135536,-4.135059,4.367917,4.352839,4.146376,-4.434672,-0.076169,-4.080986,0.540717,3.933815,4.650748,188.721891,770.012344,1053.783933,1
0.183333,107.313849,95.284982,-177.864016,121.004446,-4.238017,2.205039,6.475989,4.315460,-2.298555,-2.047216,-4.201535,0.543983,4.068248,4.865638,188.721857,767.700799,1054.526708,1
0.184375,28.744348,147.051656,-176.386743,122.225926,-3.414352,0.375522,7.490921,3.473713,-0.460404,-2.879752,-4.384185,0.569068,4.307240,4.865638,188.571105,766.272143,1054.921968,1
0.185417,-48.486738,172.457797,-148.995644,115.767916,-2.288914,-1.513524,7.621519,2.348934,1.478468,-3.477471,-3.894683,0.590756,3.814319,4.639438,188.495645,764.221937,1054.837818,1
0.186458,-114.352638,179.694258,-84.561932,74.576897,-0.755194,-3.672434,6.173748,0.845552,3.568421,-3.911528,-2.006082,0.592323,1.962131,3.859048,188.721918,761.919466,1055.033552,1
0.187500,-153.960650,177.652586,0.307386,18.354888,0.650716,-5.017784,4.121494,-0.661506,4.978510,-3.754983,-0.278213,0.578736,0.147286,2.750668,188.721862,759.389711,1054.924553,1
0.188542,-169.545246,130.053824,72.878409,-32.992511,2.354850,-5.351145,0.901322,-2.227375,5.352016,-2.467042,1.446003,0.552736,-1.600343,1.630978,188.571145,756.525498,1055.066027,1
0.189583,-191.141367,44.919693,123.905872,-71.978080,3.714606,-5.247962,-1.856160,-3.690324,5.293262,-1.129292,2.786654,0.566193,-3.000687,0.850588,188.494847,753.470922,1055.798826,1
0.190625,-157.045810,-24.183078,163.989205,-104.302059,4.222296,-4.239941,-4.445731,-4.160820,4.390973,0.222690,3.824106,0.554696,-4.012669,0.205918,188.721907,752.065815,1055.258495,1
0.191667,-107.433713,-95.037580,177.961743,-114.729879,4.303953,-2.116749,-6.572612,-4.307850,2.292627,2.165274,3.948308,0.558877,-4.203115,-0.042902,188.721744,750.512406,1055.243755,1
0.192708,-29.204487,-146.961305,176.115152,-117.704409,3.476738,-0.291200,-7.583813,-3.502860,0.450279,2.948001,4.185753,0.560053,-4.453310,-0.054212,188.571323,748.803023,1054.391919,1
0.193750,48.763861,-172.137909,149.548864,-108.735579,2.376152,1.629594,-7.632321,-2.447920,-1.480200,3.616876,3.506295,0.585138,-3.773677,0.138058,188.571029,746.751487,1054.058614,1
0.194792,114.561707,-179.229400,84.130303,-66.074260,0.874384,3.796441,-6.206938,-0.937187,-3.582743,4.047375,1.767467,0.593369,-1.955097,1.042858,188.721766,744.992707,1053.949747,1
0.195833,153.659306,-177.078999,-1.022159,-13.222631,-0.574130,5.090199,-4.229312,0.566195,-5.018012,3.873041,0.079781,0.573902,-0.326964,2.139928,188.721775,743.710496,1054.199455,1
0.196875,169.187189,-129.419832,-73.445455,39.221838,-2.256962,5.419592,-1.016602,2.216607,-5.412501,2.638468,-1.710189,0.550581,1.521490,3.236998,188.570966,743.085808,1054.658476,1
0.197917,190.499748,-44.998475,-124.091288,75.741827,-3.570565,5.336252,1.725955,3.635446,-5.341157,1.218887,-2.992392,0.558420,2.850883,3.949528,188.646427,742.195633,1054.827072,1
0.198958,156.676411,24.442561,-163.879167,110.961166,-4.099556,4.359980,4.319257,4.091239,-4.455655,-0.044148,-4.121169,0.562209,3.952487,4.684678,188.721828,741.387031,1054.763920,1
0.200000,107.461301,95.562843,-177.937879,120.405016,-4.195413,2.260599,6.412555,4.282378,-2.323735,-2.018753,-4.157699,0.549470,4.083185,4.797778,188.646473,740.708261,1054.806158,1
0.201042,28.460786,147.474487,-175.845076,121.321126,-3.361098,0.375522,7.412562,3.477389,-0.481387,-2.822827,-4.395144,0.567631,4.299772,4.865638,188.571064,739.720335,1054.874626,1
0.202083,-49.666358,171.974561,-149.143372,115.258966,-2.253411,-1.513524,7.468533,2.337907,1.407125,-3.481028,-3.814317,0.581610,3.706026,4.729918,188.721800,738.775221,1055.124044,1
0.203125,-115.101243,179.839229,-83.293940,71.919047,-0.808448,-3.700214,6.102852,0.841876,3.543241,-3.883065,-1.991470,0.585334,1.872509,3.825118,188.721858,738.039006,1055.011570,1
0.204167,-153.869910,177.121026,1.772348,18.185238,0.672018,-4.974129,4.125226,-0.643127,4.949133,-3.698057,-0.314743,0.574620,0.177160,2.694118,188.646409,737.032331,1054.350527,1
0.205208,-169.953576,129.244403,73.296970,-33.399671,2.329998,-5.339239,0.886396,-2.205321,5.335229,-2.456368,1.478880,0.555937,-1.600343,1.653598,188.571020,736.408484,1054.267777,1
0.206250,-190.608269,45.415010,124.546023,-72.192970,3.640051,-5.208276,-1.803921,-3.642539,5.251295,-1.111502,2.783001,0.546139,-3.004421,0.884518,188.721846,735.859786,1053.533839,1
0.207292,-156.682850,-23.905217,164.223107,-104.505639,4.151291,-4.224067,-4.415880,-4.105683,4.441334,0.187112,3.816800,0.562797,-4.027606,0.194608,188.721869,734.875223,1053.901379,1
0.208333,-107.535795,-95.665787,177.715531,-114.322719,4.279101,-2.108812,-6.453208,-4.282119,2.246463,2.129696,3.908125,0.556525,-4.154570,-0.031592,188.646377,734.460428,1053.317055,1
0.209375,-28.058894,-147.347894,175.856629,-115.612059,3.412833,-0.307075,-7.501723,-3.462427,0.509032,2.912422,4.109040,0.565736,-4.389828,-0.065522,188.571044,733.133564,1053.395702,1
0.210417,50.227044,-171.594268,149.068750,-107.163489,2.404554,1.593877,-7.565156,-2.411163,-1.429840,3.574182,3.495336,0.571158,-3.732600,0.171988,188.721853,731.902157,1052.906597,1
0.211458,115.117489,-179.567665,82.751515,-65.927230,0.909887,3.740881,-6.251714,-0.959241,-3.561760,4.054491,1.782079,0.587424,-2.014845,1.042858,188.721876,731.243001,1053.422871,1
0.212500,153.591251,-176.559520,-1.576136,-12.792851,-0.478272,5.058451,-4.270357,0.540465,-4.950865,3.901504,0.057863,0.577560,-0.293356,2.151238,188.646523,730.020744,1053.493381,1
0.213542,169.334642,-129.359428,-73.679356,39.504588,-2.154004,5.494995,-1.050185,2.106334,-5.383124,2.666931,-1.750372,0.560575,1.551364,3.191758,188.571076,728.375495,1053.824049,1
0.214583,189.932623,-45.687087,-124.596023,76.929377,-3.478257,5.360063,1.658790,3.528850,-5.324371,1.311391,-3.021616,0.557767,2.873288,3.960838,188.721973,726.433150,1054.107825,1
0.215625,156.415534,24.116377,-164.334660,110.610556,-4.017900,4.399666,4.199853,4.039779,-4.489229,0.016335,-4.143087,0.566324,3.967424,4.628128,188.797197,725.285055,1054.473135,1
0.216667,106.984916,96.046079,-177.470076,120.936586,-4.174112,2.300285,6.330465,4.278703,-2.378292,-1.944039,-4.216147,0.557440,4.098122,4.876948,188.571033,723.830359,1055.099540,1
0.217708,27.394590,147.655701,-175.512690,121.796146,-3.368199,0.490611,7.356592,3.484741,-0.535944,-2.758785,-4.365920,0.563450,4.247492,4.899568,188.646460,722.337123,1055.487056,1
0.218750,-50.619128,172.204098,-147.863069,115.134556,-2.331517,-1.378592,7.528235,2.429800,1.314797,-3.374293,-3.876418,0.567892,3.758306,4.741228,188.721799,719.714549,1056.175128,1
0.219792,-115.917903,178.945242,-82.838447,73.762577,-0.858152,-3.581156,6.181210,0.908040,3.463504,-3.922201,-2.049918,0.590690,1.913586,3.847738,188.797233,718.162370,1057.097899,1
0.220833,-154.198842,176.649871,1.784659,17.698908,0.512255,-4.950318,4.166271,-0.521827,4.890380,-3.833255,-0.238030,0.580238,0.151020,2.716738,188.571027,716.275474,1059.100882,1
0.221875,-169.250341,130.041743,73.998674,-33.320501,2.170235,-5.343208,1.005800,-2.050939,5.360409,-2.641377,1.515410,0.560380,-1.619014,1.676218,188.646473,713.986090,1061.648468,1
0.222917,-190.347392,46.176107,125.001516,-72.441790,3.519341,-5.251930,-1.654666,-3.535942,5.331032,-1.278721,2.819531,0.560314,-2.952142,0.839278,188.721701,711.865994,1063.688398,1
0.223958,-156.535398,-23.881055,164.432387,-104.652669,4.101587,-4.351062,-4.206924,-4.061574,4.470710,0.005661,3.820453,0.566847,-4.005200,0.217228,188.797240,709.458302,1064.651189,1
0.225000,-106.526313,-95.943647,177.617046,-114.616779,4.254249,-2.279461,-6.371118,-4.223307,2.405938,1.990940,3.948308,0.544310,-4.162039,-0.020282,188.573569,706.258534,1065.882059,1
0.226042,-27.185522,-147.504946,175.093372,-117.240699,3.494489,-0.465818,-7.434559,-3.565348,0.643327,2.816360,4.149223,0.587816,-4.389828,-0.054212,188.646355,703.831157,1067.720804,1
0.227083,50.658059,-172.174152,148.330114,-108.034359,2.496861,1.443071,-7.580082,-2.517759,-1.261972,3.563508,3.477071,0.560706,-3.755005,0.160678,188.721869,701.370552,1069.629234,1
0.228125,116.240397,-177.948824,83.711743,-65.610550,1.105152,3.617855,-6.307685,-1.128326,-3.419072,4.086512,1.760161,0.591605,-1.984971,1.031548,188.797248,698.515349,1071.239782,1
0.229167,154.237774,-176.148769,-1.256061,-13.120841,-0.361113,4.994953,-4.363641,0.319920,-4.896308,3.972661,0.061516,0.582002,-0.278419,2.105998,188.571008,695.758158,1073.188634,1
0.230208,168.733489,-129.878907,-74.048674,39.323628,-2.029744,5.483089,-1.177051,1.974007,-5.391518,2.809245,-1.786902,0.559922,1.570035,3.203068,188.797219,693.747438,1075.021226,1
0.231250,189.581005,-45.989109,-125.310038,76.352567,-3.393051,5.395780,1.509535,3.473713,-5.366338,1.411011,-3.036228,0.559726,2.869554,3.960838,188.721775,692.431407,1076.281528,1
0.232292,156.018546,24.949959,-163.731440,111.096886,-3.964645,4.490943,4.069255,3.973615,-4.581556,0.190669,-4.117516,0.561621,3.959955,4.662058,188.797233,689.510289,1077.759260,1
0.233333,105.952749,96.940066,-177.482387,120.337156,-4.170562,2.407437,6.188673,4.245621,-2.516783,-1.830187,-4.154046,0.525692,4.079451,4.854328,188.571075,686.779760,1079.221158,1
0.234375,26.351080,147.993966,-175.229546,120.766936,-3.396601,0.573951,7.255845,3.481065,-0.666042,-2.673397,-4.300166,0.566847,4.232555,4.876948,188.721817,684.342923,1079.999179,1
0.235417,-51.061485,172.276583,-147.678410,114.263686,-2.413174,-1.291283,7.461070,2.473909,1.201487,-3.377851,-3.814317,0.562274,3.672418,4.707298,188.721871,682.863832,1081.004477,1
0.236458,-116.485028,178.172064,-83.490909,71.964287,-0.993063,-3.430350,6.184942,1.047718,3.333407,-3.954222,-1.976858,0.590886,1.883712,3.881668,188.797228,680.496408,1082.433902,1
0.237500,-154.652542,176.094149,1.403030,18.479298,0.398647,-4.851103,4.240898,-0.389500,4.844216,-3.861718,-0.281866,0.579781,0.177160,2.716738,188.571006,678.648828,1083.302521,1
0.238542,-169.431821,129.727639,73.814015,-33.682421,2.070828,-5.311459,1.076696,-1.973748,5.339426,-2.708976,1.482533,0.560837,-1.671294,1.642288,188.721815,677.276031,1083.986089,1
0.239583,-189.791609,45.825761,125.617046,-72.894190,3.437685,-5.255899,-1.580039,-3.436697,5.339426,-1.321415,2.804919,0.559204,-3.011890,0.805348,188.797253,675.547005,1084.263078,1
0.240625,-155.956930,-25.246197,163.964584,-104.562189,4.009280,-4.410590,-4.102445,-4.006438,4.500087,-0.051264,3.867942,0.560837,-4.020137,0.217228,188.797215,673.865067,1084.635773,1
0.241667,-105.686968,-97.187981,177.013826,-114.119139,4.247148,-2.307241,-6.259177,-4.160820,2.477281,1.930457,3.897166,0.509230,-4.154570,0.002338,188.646355,671.882563,1085.036392,1
0.242708,-26.130669,-148.000263,175.241099,-114.899529,3.526442,-0.561064,-7.300229,-3.554321,0.727260,2.773666,4.054245,0.561359,-4.371157,0.013648,188.721806,670.387876,1085.684937,1
0.243750,50.737457,-172.137909,147.689963,-106.190829,2.557216,1.371636,-7.471872,-2.561868,-1.203218,3.492351,3.520907,0.565671,-3.751271,0.239848,188.797249,668.831160,1085.761390,1
0.244792,116.342479,-177.646801,83.859470,-66.176050,1.140655,3.546420,-6.289028,-1.209192,-3.335138,4.090070,1.782079,0.591670,-1.977502,1.020238,188.721838,667.275200,1086.398601,1
0.245833,154.532679,-175.387672,-0.763636,-13.177391,-0.240404,4.907644,-4.363641,0.250081,-4.820767,4.001123,0.024986,0.586118,-0.241076,2.117308,188.646377,665.706604,1086.624222,1
0.246875,168.642749,-129.456075,-74.270265,40.013538,-1.894833,5.415623,-1.210633,1.874762,-5.307584,2.862612,-1.797861,0.559400,1.588706,3.214378,188.721741,663.531681,1086.615435,1
0.247917,188.991195,-44.962233,-125.605493,77.755007,-3.272341,5.395780,1.393863,3.389171,-5.370534,1.528420,-3.028922,0.542219,2.906897,3.994768,188.797217,661.166131,1087.497526,1
0.248958,155.496791,26.097645,-163.608334,110.610556,-3.861687,4.542535,3.923732,3.944209,-4.623523,0.325868,-4.124822,0.535229,3.986095,4.662058,188.722853,658.959097,1088.613307,1
0.250000,104.795814,97.580354,-176.706819,120.597286,-4.131508,2.518557,6.073001,4.205188,-2.554553,-1.734126,-4.208841,0.527717,4.075717,4.843018,188.646592,656.896817,1088.686145,1
0.251042,26.248998,148.199342,-174.884849,120.925276,-3.421453,0.760474,7.136441,3.543553,-0.829713,-2.584451,-4.314778,0.563972,4.254961,4.865638,188.721853,654.437377,1090.271860,1
0.252083,-50.040660,172.783981,-146.508902,113.913076,-2.494830,-1.108729,7.453607,2.551100,1.058799,-3.352946,-3.836235,0.582655,3.735900,4.707298,188.797409,652.336969,1091.265681,1
0.253125,-116.904701,176.951893,-84.143371,74.271527,-1.159926,-3.319230,6.207330,1.198424,3.211703,-3.936433,-2.031653,0.595655,1.879978,3.847738,188.721875,649.671725,1092.112400,1
0.254167,-155.196982,175.465942,1.095265,17.936418,0.238884,-4.779669,4.259555,-0.238794,4.747692,-3.932875,-0.230724,0.583570,0.113678,2.750668,188.646522,647.106479,1093.310704,1
0.255208,-168.342941,129.751801,74.786553,-34.112201,1.900414,-5.259867,1.233414,-1.834070,5.272279,-2.808595,1.540981,0.555154,-1.708636,1.608358,188.722101,644.299719,1093.955598,1
0.256250,-189.326566,44.726399,125.974053,-73.233490,3.309875,-5.295585,-1.456904,-3.278640,5.335229,-1.506423,2.834143,0.540717,-3.008155,0.805348,188.797324,640.534131,1095.150846,1
0.257292,-155.684710,-26.055618,163.656819,-104.675289,3.913422,-4.470119,-3.912145,-3.870435,4.571431,-0.264735,3.864289,0.549144,-4.023871,0.194608,188.721907,636.607653,1096.153259,1
0.258333,-104.688828,-97.332951,176.792235,-114.277479,4.222296,-2.465984,-6.128579,-4.157144,2.624166,1.805932,3.926390,0.525627,-4.195647,0.013648,188.721931,633.995475,1097.697576,1
0.259375,-27.151494,-148.072748,174.588637,-116.381139,3.600998,-0.703933,-7.195751,-3.671945,0.916112,2.677604,4.098081,0.564364,-4.367422,-0.031592,188.721936,631.537028,1099.832011,1
0.260417,49.557836,-172.886925,146.692803,-106.835499,2.670825,1.204956,-7.427096,-2.672141,-1.026957,3.513698,3.488030,0.580500,-3.740068,0.194608,188.797316,629.448404,1101.736750,1
0.261458,117.091084,-176.100446,84.967425,-66.062950,1.328819,3.395614,-6.289028,-1.315789,-3.192451,4.129206,1.760161,0.592715,-1.970034,1.042858,188.721889,627.145280,1102.728510,1
0.262500,155.031749,-175.049407,-0.788258,-13.064291,-0.116144,4.863990,-4.423343,0.069969,-4.745227,4.086512,0.024986,0.582329,-0.270950,2.139928,188.797342,624.518195,1104.458400,1
0.263542,167.621924,-129.407752,-74.996591,40.398077,-1.752822,5.371969,-1.330037,1.727732,-5.307584,3.008484,-1.794208,0.559857,1.584972,3.225688,188.721833,621.962795,1106.204308,1
0.264583,188.571523,-44.080327,-126.442614,77.234747,-3.165833,5.443403,1.266996,3.220087,-5.378928,1.667176,-3.039881,0.560510,2.891960,3.994768,188.797309,618.510232,1107.211235,1
0.265625,155.292626,26.629205,-163.239016,111.142126,-3.780031,4.669529,3.811790,3.844964,-4.686473,0.489529,-4.135781,0.559400,3.997298,4.662058,188.646531,615.562888,1108.054477,1
