1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-155.820820,164.218620,6.278030,2.995908,3.824665,-3.660528,-0.483016,-3.480806,3.715306,0.400582,-0.164970,0.394650,-0.065566,-13.954201,188.495693,1198.501083,9.467668,0
0.001042,-183.144904,113.213044,68.311174,4.138218,4.399810,-2.481859,-2.057654,-4.193901,2.628362,1.955361,-0.197847,0.393735,-0.020755,-21.158671,188.495752,1198.654594,9.116568,0
0.002083,-185.186554,33.684453,127.525190,5.303148,4.431763,-1.009514,-3.344977,-4.149792,1.121750,3.214839,-0.197847,0.403795,-0.031958,-24.076651,188.344887,1199.921848,8.004936,0
0.003125,-157.488168,-34.693464,169.147349,6.049608,3.785612,0.442988,-4.027818,-3.576375,-0.288339,3.933524,-0.227071,0.400203,-0.054364,-26.768431,188.420327,1199.471445,7.438726,0
0.004167,-88.922752,-88.622620,191.294129,6.524628,2.432956,2.399499,-4.434537,-2.201645,-2.164261,4.239499,-0.223418,0.388052,-0.024490,-20.423521,188.495604,1200.211362,6.684575,0
0.005208,-19.381882,-142.914202,184.203220,6.377598,0.945389,3.391645,-3.833787,-0.753399,-3.326745,3.816115,-0.212459,0.401378,-0.080503,-10.448101,188.495613,1199.912389,6.407349,0
0.006250,44.544451,-180.727432,135.724053,5.484108,-0.868803,4.189331,-2.770346,1.040367,-4.048576,2.755877,-0.212459,0.404710,-0.050629,0.997618,188.344894,1200.705062,5.821982,0
0.007292,98.262534,-196.311798,59.139773,4.036428,-2.594238,4.324263,-1.206902,2.881918,-4.317164,1.300718,-0.179582,0.394258,-0.050629,10.509328,188.495651,1200.592877,4.687358,0
0.008333,155.700956,-164.031622,-6.192614,2.792328,-3.648671,3.776598,0.382661,3.844964,-3.738021,-0.207809,-0.132093,0.397132,-0.031958,17.962618,188.495745,1201.343220,4.849170,0
0.009375,182.389860,-112.808589,-68.385796,1.593468,-4.277070,2.538400,1.931180,4.565411,-2.625897,-1.791051,-0.117481,0.394454,-0.050629,27.643978,188.495676,1200.846545,4.452211,0
0.010417,184.975950,-33.292079,-127.439773,0.519018,-4.266419,1.165270,3.214771,4.495572,-1.190628,-3.036298,-0.091910,0.396675,-0.054364,31.048288,188.420242,1201.555698,4.553426,0
0.011458,156.959974,35.122080,-169.025001,-0.295302,-3.613168,-0.267389,3.852836,3.925831,0.261428,-3.712288,-0.073645,0.434106,-0.046895,33.378148,188.495714,1200.311619,4.629443,0
0.012500,88.326503,89.220368,-191.122538,-0.713772,-2.320867,-2.172309,4.263286,2.628291,2.124759,-4.028937,-0.084604,0.365646,-0.039427,24.680758,188.495607,1199.594493,5.847106,0
0.013542,18.570125,143.222009,-184.056251,-0.566742,-0.826199,-3.227952,3.711043,1.084476,3.236883,-3.634016,-0.037115,0.406343,-0.058098,17.487598,188.495638,1198.067354,6.064649,0
0.014583,-45.208755,180.612407,-135.170834,0.315438,1.037697,-4.005795,2.640140,-0.661506,3.983894,-2.577335,-0.073645,0.388444,-0.065566,4.130488,188.497524,1196.787029,6.532397,0
0.015625,-98.994893,196.535039,-58.598864,1.740498,2.692126,-4.160570,1.087890,-2.466299,4.273466,-1.150639,-0.095563,0.394062,-0.054364,-4.193671,188.495591,1195.749463,6.815986,0
0.016667,-156.206465,163.735384,6.659659,2.984598,3.760760,-3.581156,-0.453165,-3.396264,3.694322,0.347215,-0.106522,0.397982,-0.061832,-13.196431,188.495624,1194.686223,8.039221,0
0.017708,-183.190274,113.031830,68.815909,4.183458,4.350106,-2.442173,-2.038998,-4.153468,2.611575,1.898436,-0.212459,0.394977,-0.046895,-21.645001,188.495714,1193.889777,8.723316,0
0.018750,-184.914334,33.636129,127.906819,5.303148,4.350106,-1.053168,-3.322589,-4.068926,1.205683,3.133009,-0.216112,0.399941,-0.039427,-25.841011,188.646495,1192.530768,10.225853,0
0.019792,-157.159235,-34.838435,169.442804,6.083538,3.739458,0.415208,-3.971847,-3.587403,-0.258962,3.862367,-0.241683,0.400268,-0.028224,-27.028561,188.571127,1191.806243,11.071080,0
0.020833,-88.571135,-89.335393,190.678599,6.513318,2.397453,2.296316,-4.330059,-2.212672,-2.088720,4.157669,-0.216112,0.427900,-0.054364,-19.880641,188.495586,1190.329110,12.191979,0
0.021875,-18.122864,-143.337034,183.993940,6.366288,0.956040,3.320211,-3.792741,-0.716642,-3.259598,3.791210,-0.212459,0.361400,-0.058098,-10.821331,188.571026,1189.331920,12.564010,0
0.022917,45.848839,-180.195872,135.059281,5.495418,-0.840401,4.098053,-2.747958,1.003609,-3.952052,2.748761,-0.208806,0.391906,-0.054364,0.239848,188.721831,1187.897889,13.627657,0
0.023958,98.977111,-196.275555,58.265720,4.059048,-2.505481,4.268702,-1.259141,2.782672,-4.266804,1.332738,-0.139399,0.399549,-0.031958,8.677108,188.571062,1186.806854,15.184188,0
0.025000,156.041231,-163.403415,-6.697349,2.781018,-3.584766,3.732944,0.293109,3.731016,-3.662480,-0.186462,-0.124787,0.395826,-0.091706,18.041788,188.495718,1184.862935,15.911895,0
0.026042,182.503285,-112.687780,-68.890531,1.593468,-4.209615,2.574117,1.878941,4.488220,-2.625897,-1.741241,-0.128440,0.396479,-0.050629,24.895648,188.646563,1183.822474,16.729368,0
0.027083,184.306742,-33.376646,-128.289205,0.496398,-4.206064,1.181144,3.184920,4.425733,-1.173841,-2.950909,-0.059033,0.410197,-0.054364,29.544058,188.721904,1182.267398,17.204997,0
0.028125,156.891919,35.327455,-169.431251,-0.351852,-3.545713,-0.267389,3.837910,3.852316,0.248837,-3.662479,-0.059033,0.429011,-0.054364,29.340478,188.571118,1181.107631,17.164491,0
0.029167,87.974886,89.945222,-191.060985,-0.759012,-2.242760,-2.211995,4.248361,2.536397,2.124759,-4.032495,-0.044421,0.398700,-0.043161,23.425348,188.495772,1180.623523,16.506490,0
0.030208,17.764808,143.729407,-183.760796,-0.566742,-0.797797,-3.188267,3.655073,1.102855,3.236883,-3.577090,-0.026156,0.389489,-0.020755,16.379218,188.721925,1180.032516,16.790217,0
0.031250,-46.286293,181.047320,-134.210606,0.360678,1.044797,-3.946266,2.595364,-0.646803,3.954517,-2.534641,-0.091910,0.389816,-0.043161,3.112588,188.721869,1179.312637,17.185375,0
0.032292,-99.686785,196.341744,-57.195455,1.785738,2.699227,-4.152632,1.099085,-2.422190,4.252482,-1.136407,-0.117481,0.392233,-0.043161,-4.238911,188.571093,1178.646010,17.901007,0
0.033333,-156.762248,163.445442,7.336742,2.984598,3.746559,-3.585125,-0.430777,-3.418318,3.664945,0.382793,-0.150358,0.398439,-0.043161,-14.236951,188.571127,1178.645307,17.464416,0
0.034375,-182.566436,112.717727,69.542235,4.194768,4.318154,-2.446141,-1.994221,-4.102008,2.624166,1.905552,-0.179582,0.396936,-0.069301,-21.283081,188.721847,1178.039936,17.789330,0
0.035417,-184.732854,33.841504,128.977841,5.269218,4.325254,-1.021420,-3.311395,-4.046871,1.201487,3.175703,-0.164970,0.387791,-0.065566,-24.087961,188.797166,1178.311575,17.464667,0
0.036458,-157.057153,-35.080053,169.356629,6.083538,3.686204,0.419176,-3.934534,-3.569024,-0.225389,3.816115,-0.227071,0.411830,-0.050629,-26.768431,188.571056,1177.538823,18.002455,0
0.037500,-87.856557,-89.794467,191.515720,6.558558,2.376152,2.367751,-4.359910,-2.150184,-2.126491,4.179016,-0.219765,0.403012,-0.054364,-20.072911,188.646399,1177.809941,17.262389,0
0.038542,-17.725876,-143.602814,183.292235,6.354978,0.934739,3.324180,-3.770353,-0.705615,-3.255401,3.727169,-0.234377,0.396740,-0.073035,-10.108801,188.721851,1176.933533,17.100626,0
0.039583,46.529389,-181.258992,133.963637,5.472798,-0.883004,4.102022,-2.695719,1.033015,-3.964642,2.649142,-0.197847,0.394781,-0.028224,1.472638,188.797329,1176.464704,16.373065,0
0.040625,99.566921,-195.768157,56.837690,4.036428,-2.509031,4.268702,-1.195708,2.815754,-4.237427,1.250908,-0.175929,0.394389,-0.058098,10.758148,188.571132,1175.839270,15.610675,0
0.041667,156.483589,-163.149716,-7.903788,2.769708,-3.570565,3.736912,0.315497,3.749395,-3.654087,-0.186462,-0.139399,0.397132,-0.013287,18.200128,188.721963,1176.002775,15.851970,0
0.042708,181.845420,-112.277030,-69.727652,1.559538,-4.184763,2.597929,1.927449,4.436760,-2.596520,-1.716336,-0.080951,0.398700,-0.065566,27.824938,188.721996,1174.946918,16.165755,0
0.043750,184.499565,-33.521616,-128.867803,0.496398,-4.159911,1.173207,3.166263,4.403678,-1.224202,-2.958025,-0.110175,0.404906,-0.065566,30.991738,188.797365,1175.072751,16.668216,0
0.044792,156.608356,35.484507,-169.332766,-0.283992,-3.545713,-0.247546,3.778208,3.878046,0.240444,-3.644689,-0.059033,0.415227,-0.050629,33.253738,188.646545,1175.017734,17.096759,0
0.045833,87.827433,90.368054,-191.270266,-0.792942,-2.228559,-2.152466,4.218510,2.547424,2.061809,-4.004032,-0.037115,0.410720,-0.050629,24.398008,188.797342,1174.445932,17.960085,0
0.046875,17.708095,144.128077,-183.182198,-0.611982,-0.797797,-3.120801,3.621491,1.132261,3.152949,-3.537954,-0.040768,0.388640,-0.058098,17.204848,188.721887,1173.223804,18.842305,0
0.047917,-46.876103,181.288938,-133.632008,0.349368,1.019945,-3.938329,2.602827,-0.679884,3.925140,-2.481273,-0.066339,0.393474,-0.024490,3.712018,188.797342,1172.542693,18.391408,0
0.048958,-100.321965,196.136369,-55.964394,1.797048,2.667274,-4.081198,1.132667,-2.400135,4.206319,-1.104387,-0.102869,0.391580,-0.058098,-4.431181,188.646456,1171.664216,18.605131,0
0.050000,-156.830303,162.925964,8.789394,3.052458,3.668453,-3.581156,-0.404658,-3.359506,3.614585,0.322310,-0.132093,0.393931,-0.061832,-13.354771,188.797322,1170.489898,19.791427,0
0.051042,-182.634491,112.029115,70.379356,4.217388,4.296852,-2.434236,-1.994221,-4.054223,2.628362,1.866415,-0.172276,0.395956,-0.050629,-21.825961,188.797422,1169.789798,20.661849,0
0.052083,-184.517346,33.503239,129.396402,5.291838,4.321704,-1.057137,-3.251693,-4.006438,1.205683,3.083199,-0.216112,0.403795,-0.046895,-25.795771,188.797322,1168.564771,21.515161,0
0.053125,-156.807618,-35.200862,169.701326,6.072228,3.696855,0.379490,-3.867369,-3.524915,-0.179225,3.787653,-0.216112,0.412941,-0.061832,-26.904151,188.721862,1167.790120,21.965822,0
0.054167,-88.128777,-90.374351,190.974054,6.524628,2.372601,2.280442,-4.322596,-2.153860,-2.042557,4.118532,-0.219765,0.410589,-0.065566,-19.552651,188.797478,1166.563416,22.913012,0
0.055208,-17.884671,-144.170616,182.898296,6.366288,0.952490,3.300368,-3.725577,-0.738696,-3.196647,3.716496,-0.230724,0.401966,-0.043161,-10.696921,188.797360,1165.979249,23.742887,0
0.056251,47.028459,-181.234830,133.545076,5.438868,-0.918507,4.046462,-2.654674,1.058746,-3.897495,2.656257,-0.205153,0.395630,-0.054364,0.567838,188.797342,1165.295846,23.909939,0
0.057292,100.236129,-195.864805,55.742046,3.923328,-2.498380,4.197268,-1.233022,2.775321,-4.212247,1.275813,-0.161317,0.393343,-0.050629,9.039028,188.872744,1164.872775,24.918093,0
0.058333,156.733124,-162.763128,-9.307197,2.747088,-3.563464,3.709132,0.266989,3.756746,-3.666677,-0.161557,-0.150358,0.395826,-0.058098,18.075718,188.797284,1165.059723,25.677666,0
0.059375,181.811392,-111.262234,-70.589394,1.582158,-4.127958,2.554274,1.834164,4.429408,-2.676257,-1.705663,-0.099216,0.398765,-0.046895,25.008748,188.797441,1165.394315,26.954934,0
0.060417,184.136605,-32.627630,-129.557197,0.485088,-4.206064,1.200987,3.158801,4.433084,-1.249382,-2.940236,-0.088257,0.402358,-0.035692,29.589298,188.797411,1165.604983,27.824413,0
0.061458,156.438219,35.943582,-169.603599,-0.261372,-3.574115,-0.235640,3.763283,3.844964,0.194280,-3.655363,-0.048074,0.416403,-0.046895,29.114278,188.948069,1165.366380,28.251653,0
0.062500,87.679981,90.960018,-191.565720,-0.747702,-2.249861,-2.156435,4.214778,2.514343,2.078596,-3.996916,-0.048074,0.412810,-0.065566,23.289628,188.797353,1165.313131,27.918851,0
0.063542,18.048370,144.647556,-182.591288,-0.578052,-0.783596,-3.152549,3.647610,1.091827,3.186522,-3.584206,-0.048074,0.411177,-0.069301,16.435768,188.797184,1166.052109,27.505626,0
0.064583,-47.114295,182.243329,-132.868750,0.360678,1.048347,-4.009763,2.587901,-0.665181,3.992287,-2.541757,-0.117481,0.392298,-0.058098,2.807218,188.797268,1167.394683,28.281415,0
0.065625,-100.821035,195.846427,-55.275000,1.808358,2.720529,-4.128821,1.095353,-2.425866,4.214712,-1.104387,-0.128440,0.393409,-0.046895,-4.532971,188.948224,1167.615703,28.341754,0
0.066667,-157.783073,162.865559,10.155871,3.063768,3.767861,-3.597031,-0.445703,-3.418318,3.635569,0.372120,-0.128440,0.394258,-0.046895,-14.395291,188.872698,1168.647883,28.030842,0
0.067708,-181.965284,110.760620,71.425758,4.262628,4.353657,-2.418361,-2.027803,-4.138765,2.607379,1.923341,-0.135746,0.395630,-0.091706,-21.373561,188.797316,1169.463698,27.532978,0
0.068750,-184.812251,31.860236,130.381250,5.337078,4.364307,-1.037294,-3.311395,-4.094656,1.197290,3.154356,-0.212459,0.402032,-0.039427,-24.167131,188.872631,1171.168556,27.663853,0
0.069792,-156.387945,-36.239820,169.615152,6.094848,3.714606,0.458862,-3.938265,-3.561672,-0.250569,3.826789,-0.227071,0.412353,-0.013287,-26.734501,188.948120,1171.979589,27.251884,0
0.070833,-87.051240,-90.579726,192.426705,6.558558,2.369051,2.375688,-4.389761,-2.190618,-2.139081,4.225268,-0.227071,0.412418,-0.069301,-19.597891,188.872762,1174.273156,26.947336,0
0.071875,-18.224947,-144.702176,181.950379,6.309738,0.927638,3.351960,-3.736771,-0.716642,-3.221828,3.709380,-0.227071,0.407584,-0.061832,-10.176661,188.797313,1174.311699,26.593631,0
0.072917,46.960404,-182.950318,132.646402,5.416248,-0.936258,4.205205,-2.710644,1.073449,-4.052773,2.695394,-0.212459,0.400921,-0.061832,1.698838,188.872613,1176.725416,26.629847,0
0.073958,100.859966,-195.043303,55.323485,3.968568,-2.551635,4.276640,-1.180783,2.808403,-4.250017,1.250908,-0.175929,0.393017,-0.050629,10.916488,188.872744,1177.134987,26.385387,0
0.075000,157.901401,-162.763128,-10.501326,2.724468,-3.641570,3.721038,0.319228,3.808207,-3.649890,-0.207809,-0.157664,0.389881,-0.058098,18.290608,188.872769,1177.781396,25.911816,0
0.076042,181.153527,-109.752121,-71.672727,1.582158,-4.145710,2.562211,1.934911,4.451463,-2.537767,-1.791051,-0.117481,0.393539,-0.046895,27.994588,188.797264,1177.184621,24.152245,0
0.077083,184.692387,-30.767170,-130.172728,0.451158,-4.252218,1.204956,3.203577,4.477193,-1.173841,-3.022066,-0.088257,0.391318,-0.080503,31.104838,188.948137,1178.299592,23.287479,0
0.078125,155.485449,37.357047,-169.394319,-0.329232,-3.584766,-0.311043,3.837910,3.929506,0.278214,-3.669594,-0.044421,0.414574,-0.069301,33.242428,188.948175,1179.168028,23.338936,0
0.079167,86.182771,91.117070,-192.722917,-0.781632,-2.264062,-2.227869,4.319257,2.521694,2.120562,-4.107209,-0.077298,0.410785,-0.054364,24.024778,188.872684,1180.852632,23.383436,0
0.080208,17.776150,145.227439,-181.569508,-0.566742,-0.769395,-3.216047,3.640147,1.055070,3.241079,-3.584206,-0.062686,0.409152,-0.024490,17.306638,188.797315,1181.187504,22.878644,0
0.081250,-46.910130,183.439339,-132.056250,0.405918,1.076750,-4.037543,2.576707,-0.720318,4.013271,-2.509736,-0.073645,0.399680,-0.058098,3.508438,188.948100,1181.482526,22.125616,0
0.082292,-101.456215,195.109492,-54.856440,1.830978,2.702777,-4.105009,1.016994,-2.436893,4.202122,-1.093713,-0.132093,0.392821,-0.035692,-4.623451,188.948053,1181.241710,22.148475,0
0.083333,-158.565705,162.684346,10.857576,3.075078,3.821115,-3.573219,-0.497942,-3.473454,3.673339,0.400582,-0.146705,0.390012,-0.046895,-13.354771,188.872726,1182.327979,22.044449,0
0.084375,-181.704406,109.576691,72.250568,4.217388,4.335905,-2.366770,-2.072580,-4.149792,2.519248,1.973151,-0.208806,0.392429,-0.039427,-22.086091,188.797253,1181.920573,21.063186,0
0.085417,-184.914334,30.108505,130.701326,5.348388,4.414011,-1.009514,-3.356171,-4.090980,1.167913,3.218397,-0.234377,0.396022,-0.054364,-25.852321,189.023511,1182.308399,20.685879,0
0.086458,-155.401147,-37.701609,169.492046,6.117468,3.696855,0.439019,-3.938265,-3.532266,-0.300929,3.862367,-0.212459,0.410785,-0.061832,-26.836291,188.948242,1182.312886,20.274220,0
0.087500,-85.157042,-91.183771,193.177652,6.592488,2.351300,2.387594,-4.442000,-2.153860,-2.189441,4.260846,-0.241683,0.396806,-0.084238,-19.021081,188.872698,1182.811703,19.979937,0
0.088542,-17.816616,-145.427030,181.224054,6.354978,0.885035,3.399583,-3.759159,-0.731345,-3.284778,3.744958,-0.212459,0.410981,-0.046895,-10.787401,188.797219,1183.783832,20.205002,0
0.089583,46.903691,-183.940952,131.833902,5.393628,-0.968211,4.217111,-2.710644,1.088152,-4.073756,2.698951,-0.179582,0.402816,-0.058098,0.488668,189.023422,1184.208660,20.231927,0
0.090625,101.483804,-194.656714,54.917235,3.957258,-2.583587,4.272671,-1.143469,2.837809,-4.283591,1.247350,-0.183235,0.396022,-0.050629,9.265228,188.872671,1184.751939,20.240886,0
0.091667,159.126391,-162.521509,-11.264583,2.701848,-3.730327,3.784535,0.371467,3.903776,-3.733824,-0.300313,-0.146705,0.393409,-0.058098,17.826898,188.872804,1186.812312,19.532025,0
0.092708,181.040102,-108.701082,-72.349811,1.548228,-4.255768,2.494746,1.979688,4.521302,-2.562947,-1.847977,-0.095563,0.392952,-0.054364,25.314118,188.797342,1187.930045,19.416360,0
0.093750,184.862525,-29.365785,-130.899053,0.439848,-4.312573,1.121615,3.293130,4.480869,-1.127678,-3.086107,-0.069992,0.422282,-0.065566,30.007768,189.023468,1188.483855,18.845589,0
0.094792,154.566706,38.939646,-169.455872,-0.306612,-3.620268,-0.370572,3.871492,3.870694,0.315985,-3.726520,-0.051727,0.402620,-0.069301,28.944628,188.872666,1188.495189,18.325004,0
0.095833,83.324460,91.648630,-194.138637,-0.804252,-2.256962,-2.299304,4.337914,2.514343,2.254857,-4.160577,-0.059033,0.411634,-0.076769,22.882468,188.872702,1189.923916,17.691365,0
0.096875,17.095600,145.843565,-180.720076,-0.578052,-0.684188,-3.291450,3.666267,1.010961,3.371177,-3.612669,-0.080951,0.403273,-0.058098,16.447078,188.797344,1191.312160,16.832486,0
0.097917,-46.910130,185.456850,-130.825190,0.394608,1.172607,-4.184381,2.584170,-0.823239,4.172745,-2.520410,-0.069992,0.400791,-0.065566,2.795908,189.023508,1193.843570,15.755339,0
0.098958,-102.091395,194.372557,-54.314773,1.797048,2.827037,-4.148664,0.953561,-2.572896,4.248286,-0.983420,-0.113828,0.393997,-0.039427,-4.566901,188.872626,1194.731775,13.690409,0
0.100000,-160.346478,162.889721,11.707008,3.063768,3.980877,-3.632748,-0.565106,-3.613133,3.690126,0.553570,-0.135746,0.391580,-0.046895,-14.666731,188.872785,1196.830537,11.644824,0
0.101042,-181.182651,108.501491,72.878409,4.251318,4.421112,-2.342958,-2.180790,-4.212280,2.481478,2.062097,-0.194194,0.393409,-0.065566,-21.509281,188.872633,1197.474174,10.574366,0
0.102083,-185.821734,29.238680,131.895455,5.325768,4.474366,-0.906331,-3.468112,-4.164495,1.104963,3.339364,-0.227071,0.368455,-0.046895,-24.619531,189.023430,1199.592088,9.456641,0
0.103125,-154.153472,-39.211722,169.565910,6.117468,3.703956,0.581888,-4.072594,-3.524915,-0.435223,3.976218,-0.241683,0.423654,-0.061832,-26.836291,188.872617,1200.833272,7.982012,0
0.104167,-81.867717,-91.316661,195.504357,6.592488,2.351300,2.589992,-4.512896,-2.102400,-2.424456,4.353350,-0.219765,0.404841,-0.043161,-18.512131,188.797324,1203.235369,5.917921,0
0.105208,-16.410146,-146.031075,179.956061,6.321048,0.796278,3.502766,-3.770353,-0.646803,-3.372908,3.705822,-0.201500,0.400072,-0.043161,-10.176661,188.872649,1203.310259,4.810324,0
0.106250,47.028459,-186.381295,130.504356,5.348388,-1.096021,4.352043,-2.703181,1.260912,-4.187067,2.713183,-0.194194,0.401378,-0.065566,1.902418,188.948207,1205.665005,3.192188,0
0.107292,101.948846,-193.400300,54.363258,3.945948,-2.761101,4.312357,-1.053916,2.992190,-4.304574,1.147730,-0.168623,0.394911,-0.058098,10.599808,188.872651,1206.277913,1.016295,0
0.108333,160.657629,-162.920179,-12.015530,2.679228,-3.836835,3.796441,0.524454,4.017724,-3.725431,-0.378586,-0.132093,0.393539,-0.035692,18.743008,188.797335,1207.841181,-0.248384,0
0.109375,180.393580,-107.843338,-72.977652,1.514298,-4.316123,2.447122,2.095360,4.565411,-2.491603,-1.940481,-0.102869,0.394585,-0.043161,28.141618,188.872731,1208.072917,-1.696650,0
0.110417,185.803952,-28.677174,-131.920834,0.405918,-4.358726,1.050181,3.412534,4.580114,-1.060531,-3.192843,-0.048074,0.395826,-0.054364,31.444138,188.948122,1210.343515,-2.746829,0
0.111458,153.421114,40.026927,-169.480493,-0.283992,-3.552813,-0.473755,3.946120,3.896425,0.441885,-3.801235,-0.018850,0.400333,-0.050629,33.276358,188.872711,1211.447393,-3.853924,0
0.112500,80.738370,91.805682,-196.059092,-0.804252,-2.217909,-2.458047,4.378959,2.499640,2.342987,-4.206829,-0.059033,0.383349,-0.043161,23.447968,188.797255,1212.603386,-4.254786,0
0.113542,15.632417,146.411368,-179.661364,-0.487572,-0.627384,-3.343041,3.658804,0.922743,3.371177,-3.580648,-0.062686,0.407258,-0.039427,17.340568,188.797300,1211.945903,-4.785468,0
0.114583,-47.352488,187.075691,-129.667993,0.428538,1.282666,-4.200255,2.543125,-0.907781,4.210515,-2.502621,-0.055380,0.394650,-0.050629,3.191758,188.872718,1212.756406,-5.507948,0
0.115625,-102.726575,193.551055,-53.723864,1.819668,2.919344,-4.140727,0.908785,-2.631708,4.311236,-0.976304,-0.117481,0.396414,-0.046895,-4.521661,188.872586,1213.716075,-5.666716,0
0.116667,-161.412673,162.962206,12.236364,3.075078,3.984428,-3.656559,-0.662122,-3.693999,3.706912,0.592706,-0.179582,0.393409,-0.058098,-13.580971,188.797293,1214.997648,-6.199319,0
0.117708,-180.819691,107.716232,73.309281,4.251318,4.435313,-2.311210,-2.281537,-4.223307,2.473085,2.154601,-0.197847,0.394519,-0.054364,-22.334911,188.797351,1215.345711,-7.034346,0
0.118750,-186.264091,28.888334,132.535606,5.427558,4.499218,-0.866645,-3.568859,-4.204929,1.037816,3.378500,-0.227071,0.400268,-0.035692,-26.010661,188.872689,1216.193698,-7.833693,0
0.119792,-153.495607,-39.634554,169.787501,6.128778,3.686204,0.613637,-4.072594,-3.480806,-0.472994,3.961987,-0.208806,0.361792,-0.046895,-26.768431,188.872765,1215.635888,-8.285445,0
0.120833,-80.166342,-91.534118,196.563069,6.626418,2.290945,2.609834,-4.501702,-2.054615,-2.432849,4.378255,-0.223418,0.396152,-0.054364,-18.172831,188.797320,1215.765070,-8.405996,0
0.121875,-15.049046,-146.562635,179.315910,6.298428,0.778526,3.530546,-3.759159,-0.551233,-3.414875,3.723611,-0.223418,0.407846,-0.046895,-10.470721,188.797280,1216.136460,-9.144391,0
0.122917,47.731694,-187.504819,129.064016,5.337078,-1.163476,4.348074,-2.665868,1.293994,-4.224837,2.684720,-0.212459,0.403404,-0.039427,0.647008,188.797293,1216.554311,-9.289114,0
0.123958,102.425231,-193.182844,53.600000,3.912018,-2.754001,4.296483,-1.038990,3.021596,-4.291984,1.129941,-0.150358,0.398047,-0.065566,9.378328,188.797264,1216.511518,-9.470386,0
0.125000,161.644426,-162.859775,-12.347917,2.701848,-3.875888,3.812315,0.543110,4.076536,-3.775791,-0.442627,-0.110175,0.394911,-0.076769,17.668558,188.797307,1217.864657,-9.998480,0
0.126042,180.416265,-107.323859,-73.297727,1.525608,-4.326774,2.431248,2.136405,4.638926,-2.479013,-1.951154,-0.069992,0.396022,-0.073035,25.653418,188.721867,1218.636698,-10.152765,0
0.127083,186.019460,-28.302666,-132.893372,0.383298,-4.330324,0.990652,3.453579,4.613196,-1.018564,-3.271115,-0.062686,0.403142,-0.035692,30.403618,188.797398,1219.810443,-10.921242,0
0.128125,152.910701,40.026927,-169.972917,-0.340542,-3.510210,-0.557095,4.013284,3.867019,0.458672,-3.811908,-0.037115,0.406800,-0.050629,28.797598,188.797277,1219.704350,-11.246705,0
0.129167,79.173105,91.914410,-197.130114,-0.860802,-2.150453,-2.517576,4.427466,2.440828,2.489871,-4.253081,-0.080951,0.364600,-0.046895,22.328278,188.797251,1220.919485,-12.898034,0
0.130208,14.441455,147.184546,-178.861175,-0.521502,-0.563479,-3.422413,3.669998,0.867607,3.459307,-3.584206,-0.069992,0.386092,-0.035692,15.870268,188.646422,1221.673298,-13.540324,0
0.131250,-48.203175,188.356267,-128.289205,0.507708,1.325269,-4.287564,2.546856,-1.032756,4.265072,-2.513294,-0.088257,0.396479,-0.058098,2.388748,188.797278,1222.948975,-14.369114,0
0.132292,-102.976110,193.140305,-52.492803,1.853598,2.937095,-4.208193,0.886396,-2.719926,4.311236,-0.915821,-0.113828,0.394715,-0.061832,-4.476421,188.797306,1223.175540,-15.452318,0
0.133333,-162.331415,163.264229,13.085795,3.109008,4.069634,-3.652591,-0.695704,-3.796920,3.761469,0.642516,-0.161317,0.392952,-0.054364,-14.994721,188.797229,1225.096711,-15.961208,1
0.134375,-180.581499,106.882650,73.801705,4.273938,4.531170,-2.259618,-2.359895,-4.260065,2.431118,2.215084,-0.164970,0.396544,-0.065566,-21.509281,188.571075,1225.397184,-16.779611,1
0.135417,-186.740476,28.997062,133.520455,5.416248,4.559573,-0.795210,-3.632293,-4.307850,0.970669,3.517256,-0.219765,0.404383,-0.054364,-25.049311,188.797224,1227.918071,-18.247533,1
0.136458,-152.678947,-39.670797,170.353788,6.117468,3.650701,0.685071,-4.128565,-3.499185,-0.561124,4.050933,-0.212459,0.416926,-0.043161,-26.972011,188.797374,1229.214832,-19.310540,1
0.137500,-78.816584,-91.618684,197.941857,6.660348,2.266093,2.709049,-4.572598,-2.036236,-2.550357,4.413834,-0.256295,0.402620,-0.061832,-17.663881,188.797287,1230.460583,-20.336640,1
0.138542,-14.549976,-147.251247,178.306440,6.253188,0.686219,3.598012,-3.762890,-0.477718,-3.477826,3.684475,-0.259948,0.390404,-0.076769,-9.735571,188.571152,1230.454823,-21.409235,1
0.139583,48.582381,-188.809557,127.919129,5.325768,-1.238032,4.415540,-2.658405,1.400590,-4.321361,2.656257,-0.201500,0.386746,-0.035692,2.592328,188.722029,1231.900045,-22.521068,1
0.140625,102.992356,-192.578799,51.987311,3.934638,-2.803704,4.363948,-0.990483,3.080408,-4.346541,1.094363,-0.150358,0.394650,-0.061832,10.328368,188.721876,1232.635262,-22.764211,1
0.141667,162.324976,-163.089312,-13.862121,2.701848,-3.982397,3.808347,0.558036,4.131673,-3.763201,-0.431954,-0.143052,0.396348,-0.046895,19.308508,188.721916,1233.333942,-22.570238,1
0.142708,179.962565,-106.248659,-74.073296,1.491678,-4.358726,2.395531,2.240884,4.613196,-2.479013,-2.043658,-0.102869,0.401966,-0.069301,28.039828,188.571183,1233.302801,-23.122066,1
0.143750,186.529872,-28.592608,-133.693561,0.371988,-4.422631,0.978746,3.464773,4.569087,-1.010170,-3.328041,-0.059033,0.406866,-0.061832,31.772128,188.721924,1233.615369,-23.796098,1
0.144792,152.128068,40.304788,-170.169887,-0.329232,-3.510210,-0.557095,4.009553,3.874370,0.500639,-3.851044,-0.084604,0.401248,-0.058098,33.118018,188.721829,1234.090211,-24.162891,1
0.145833,78.526583,92.095623,-197.844129,-0.872112,-2.100749,-2.600916,4.461049,2.404070,2.515052,-4.281544,-0.044421,0.407127,-0.061832,22.972948,188.646484,1234.501381,-24.589433,1
0.146875,14.452797,147.643620,-178.060985,-0.510192,-0.524426,-3.454162,3.643879,0.882310,3.450914,-3.573532,-0.059033,0.379756,-0.058098,16.831618,188.571111,1234.245446,-24.241566,1
0.147917,-48.634190,189.129444,-127.292046,0.451158,1.389174,-4.239941,2.520736,-1.080541,4.290253,-2.484831,-0.059033,0.419996,-0.091706,2.467918,188.646426,1234.539007,-24.703697,1
0.148958,-103.509208,192.814120,-50.978599,1.921458,2.961947,-4.176444,0.852814,-2.701547,4.307039,-0.887358,-0.135746,0.391188,-0.065566,-4.442491,188.721884,1234.149043,-24.338468,1
0.150000,-162.535580,162.901802,14.636932,3.131628,4.094486,-3.636717,-0.721824,-3.767514,3.732092,0.646074,-0.132093,0.394323,-0.028224,-13.897651,188.571113,1233.586586,-23.915303,1
0.151042,-180.445389,106.036987,74.552652,4.262628,4.502768,-2.227869,-2.363627,-4.278444,2.464691,2.215084,-0.197847,0.397328,-0.058098,-22.414081,188.571087,1233.948752,-23.258229,1
0.152083,-186.865244,28.719201,134.086743,5.382318,4.552472,-0.811085,-3.613636,-4.238010,0.987455,3.499467,-0.190541,0.398374,-0.095440,-26.055901,188.646480,1233.197289,-22.986941,1
0.153125,-152.440755,-39.779525,170.452273,6.094848,3.679104,0.708883,-4.143490,-3.517563,-0.498174,4.018913,-0.205153,0.412876,-0.043161,-26.610091,188.721936,1232.849316,-21.919872,1
0.154167,-78.589734,-92.005273,198.077273,6.615108,2.266093,2.720955,-4.539015,-2.058291,-2.508390,4.403160,-0.230724,0.410459,-0.076769,-17.663881,188.571181,1232.636770,-21.147021,1
0.155208,-14.572661,-147.589512,177.875569,6.287118,0.657817,3.613886,-3.695726,-0.518151,-3.461039,3.673801,-0.201500,0.405951,-0.039427,-10.165351,188.495618,1232.391831,-20.520650,1
0.156250,48.843259,-189.184065,127.106629,5.291838,-1.255783,4.431414,-2.621091,1.367509,-4.279394,2.638468,-0.197847,0.397263,-0.076769,1.122028,188.646438,1231.651922,-19.939463,1
0.157292,103.559481,-192.482151,50.583902,3.923328,-2.821456,4.308388,-0.964363,3.076732,-4.275197,1.090805,-0.164970,0.391188,-0.024490,9.593218,188.721893,1230.761697,-19.608026,1
0.158333,162.483771,-162.581914,-15.351705,2.656608,-3.961095,3.776598,0.599081,4.131673,-3.729627,-0.488879,-0.135746,0.392298,-0.031958,17.747728,188.570919,1230.438754,-20.008022,1
0.159375,180.019277,-104.956002,-74.775000,1.502988,-4.355176,2.423311,2.244615,4.638926,-2.420259,-2.011638,-0.095563,0.399811,-0.039427,25.800448,188.495618,1230.082879,-19.826313,1
0.160417,186.337050,-27.807349,-134.284470,0.383298,-4.362277,0.966841,3.517012,4.580114,-0.976597,-3.288905,-0.066339,0.400268,-0.073035,30.516718,188.571161,1229.803429,-19.554262,1
0.161458,151.912561,40.328950,-170.625379,-0.317922,-3.503109,-0.561064,4.024479,3.848640,0.479656,-3.858160,-0.080951,0.414378,-0.058098,28.707118,188.571174,1229.672794,-19.448149,1
0.162500,78.174965,92.445970,-198.151895,-0.872112,-2.107850,-2.565199,4.472243,2.404070,2.506658,-4.281544,-0.048074,0.412288,-0.058098,22.022908,188.571085,1229.699283,-19.208024,1
0.163542,14.180577,148.283908,-177.334660,-0.431022,-0.520876,-3.470036,3.599102,0.841876,3.438324,-3.513049,-0.069992,0.406996,-0.050629,15.564898,188.495577,1228.846013,-19.617296,1
0.164583,-48.940438,189.491871,-126.836553,0.462468,1.421127,-4.275658,2.475960,-1.102596,4.273466,-2.431464,-0.117481,0.396871,-0.031958,1.992898,188.571020,1228.347581,-20.084965,1
0.165625,-104.019620,192.487936,-50.079924,1.921458,3.015202,-4.164538,0.841620,-2.741980,4.252482,-0.830433,-0.135746,0.388967,-0.031958,-4.600831,188.495673,1227.722450,-20.841762,1
0.166667,-162.626320,163.022611,16.114205,3.165558,4.076735,-3.616874,-0.714361,-3.796920,3.690126,0.642516,-0.135746,0.389163,0.371341,-7.484881,188.571100,1227.706129,-20.855351,1
0.167708,-180.003031,104.140285,75.303599,4.296558,4.449514,-2.247712,-2.330044,-4.238010,2.389151,2.218642,-0.175929,0.396610,1.267561,-11.273731,188.495702,1226.433616,-21.003338,1
0.168750,-184.392579,27.692324,134.850000,5.427558,4.236497,-0.739650,-3.356171,-3.991735,0.911915,3.285996,-0.197847,0.405037,5.177320,2.366128,188.571093,1221.070427,-20.396616,1
0.169792,-149.332910,-39.996981,170.489205,6.094848,3.189165,0.867626,-3.770353,-3.032364,-0.645058,3.663128,-0.205153,0.427312,7.231158,2.162548,188.495564,1212.399942,-23.574511,1
0.170833,-77.682334,-92.053596,197.991099,6.660348,1.790356,2.836044,-4.195729,-1.617201,-2.638487,4.079396,-0.208806,0.444428,7.589646,2.128618,188.420300,1206.840473,-29.259283,1
0.171875,-13.869426,-147.722402,177.100001,6.275808,0.245985,3.669446,-3.460650,-0.168955,-3.557563,3.424752,-0.186888,0.445865,7.044445,2.094688,188.495721,1204.524865,-34.835742,1
0.172917,51.191157,-188.857880,127.463637,5.303148,-1.564657,4.554441,-2.386015,1.727732,-4.409492,2.392977,-0.172276,0.428488,5.726255,2.185168,188.420338,1205.407286,-40.739844,1
0.173958,104.591649,-190.947877,50.743940,3.844158,-3.034473,4.352043,-0.796451,3.297277,-4.304574,0.909355,-0.124787,0.396675,3.713495,2.264338,188.495693,1206.404615,-44.413447,1
0.175000,160.555546,-163.391335,-17.161364,2.622678,-3.861687,3.736912,0.524454,4.087564,-3.708644,-0.396375,-0.146705,0.393539,0.277985,2.343508,188.420305,1205.466881,-43.131069,1
0.176042,177.183652,-103.880801,-75.624432,1.491678,-4.025000,2.296316,1.972225,4.304433,-2.374096,-1.780378,-0.088257,0.393801,-3.217273,2.467918,188.495741,1199.320106,-40.340801,1
0.177083,184.000495,-26.478449,-134.099811,0.394608,-3.847486,0.855720,3.091636,4.098591,-0.875876,-2.904657,-0.106522,0.410393,-6.477274,2.637568,188.420426,1189.681170,-39.493862,1
0.178125,148.986196,41.331665,-169.505114,-0.317922,-2.835657,-0.707902,3.472236,3.194356,0.655917,-3.324483,-0.110175,0.418559,-8.015785,2.637568,188.495645,1177.481133,-43.411389,1
0.179167,77.176825,92.772154,-197.524054,-0.849492,-1.539805,-2.600916,3.961045,1.797571,2.598985,-3.808350,-0.080951,0.437830,-8.049393,2.626258,188.420130,1168.966816,-50.363729,1
0.180208,13.670165,148.006047,-176.743751,-0.453642,-0.080641,-3.466067,3.237159,0.360353,3.484488,-3.143033,-0.102869,0.447694,-7.440710,2.716738,188.495792,1164.705819,-57.854615,1
0.181250,-51.662638,188.585804,-127.328978,0.473778,1.758403,-4.323282,2.188645,-1.448116,4.340613,-2.146836,-0.110175,0.413333,-5.722955,2.671498,188.344985,1164.443406,-63.755135,1
0.182292,-105.187898,190.977823,-50.313826,1.932768,3.143012,-4.108978,0.602812,-2.914740,4.189532,-0.648982,-0.157664,0.393082,-3.710194,2.671498,188.495700,1164.072312,-67.192318,1
0.183333,-160.630040,163.155501,17.369886,3.199488,3.970226,-3.521628,-0.733018,-3.660918,3.606192,0.649632,-0.143052,0.387726,-0.181328,2.467918,188.420231,1161.471564,-67.018397,1
0.184375,-177.655133,103.669129,76.054546,4.296558,4.087386,-2.061189,-2.102431,-3.811623,2.229676,1.976709,-0.164970,0.389359,3.340070,2.343508,188.495727,1153.738594,-65.244776,1
0.185417,-184.301839,25.952674,134.640720,5.438868,3.952475,-0.688059,-3.191991,-3.682972,0.786014,3.100988,-0.190541,0.395107,6.263987,2.219098,188.344862,1148.286220,-65.793155,1
0.186458,-148.913237,-41.591660,169.762879,6.128778,2.958397,0.875563,-3.568859,-2.837550,-0.695418,3.463889,-0.197847,0.421041,7.641925,2.162548,188.495731,1144.298890,-66.534845,1
0.187500,-76.593454,-92.850936,197.720266,6.671658,1.669646,2.748735,-4.005430,-1.462819,-2.567143,3.901504,-0.212459,0.430644,7.597114,2.072068,188.420347,1140.849582,-67.044958,1
0.188542,-13.926139,-147.927777,176.509091,6.264498,0.214032,3.598012,-3.307663,-0.106467,-3.486219,3.278880,-0.205153,0.451744,6.715831,2.105998,188.495624,1138.461613,-67.941924,1
0.189583,51.225184,-188.507534,127.057387,5.291838,-1.564657,4.439352,-2.288999,1.709353,-4.275197,2.364514,-0.175929,0.415031,5.158649,2.128618,188.269174,1136.484097,-67.610654,1
0.190625,105.192801,-190.730420,50.189962,3.821538,-2.945716,4.276640,-0.766600,3.198032,-4.237427,0.866660,-0.157664,0.393082,2.929302,2.241718,188.420793,1134.854025,-67.106926,1
0.191667,161.508316,-162.352377,-17.370644,2.588748,-3.843936,3.653572,0.528185,4.058158,-3.616317,-0.431954,-0.154011,0.387203,-0.442726,2.377438,188.420746,1133.681004,-67.660916,1
0.192708,177.365132,-103.107624,-76.350758,1.480368,-3.939793,2.220913,1.957300,4.264000,-2.294358,-1.794609,-0.117481,0.387726,-3.878236,2.581018,188.496199,1132.790564,-68.221820,1
0.193750,183.660220,-25.209955,-134.813826,0.383298,-3.790682,0.800160,3.084173,4.061833,-0.775156,-2.940236,-0.084604,0.378711,-6.596770,2.728048,188.270024,1132.452430,-69.312450,1
0.194792,148.169536,42.708888,-169.702084,-0.306612,-2.821456,-0.767430,3.479699,3.139220,0.676900,-3.328041,-0.077298,0.405559,-7.631157,2.728048,188.420813,1132.017499,-69.440360,1
0.195833,75.554848,93.460766,-197.524054,-0.883422,-1.532705,-2.656476,3.957314,1.753462,2.611575,-3.783445,-0.055380,0.432800,-7.556472,2.773288,188.420716,1131.504600,-69.480238,1
0.196875,13.182437,148.549688,-176.251326,-0.476262,-0.094842,-3.466067,3.207309,0.353002,3.488684,-3.157264,-0.073645,0.435282,-6.888041,2.761978,188.496105,1131.710213,-69.251587,1
0.197917,-51.242965,188.899907,-126.738069,0.507708,1.698048,-4.287564,2.192376,-1.378277,4.307039,-2.143278,-0.106522,0.411765,-5.181489,2.682808,188.269955,1131.029924,-68.418735,1
0.198958,-106.117983,190.651638,-50.067614,1.898838,3.132361,-4.077229,0.621469,-2.903713,4.176942,-0.663214,-0.146705,0.392037,-3.157525,2.569708,188.345391,1130.929129,-67.945021,1
0.200000,-161.741605,162.672265,17.825379,3.188178,3.977327,-3.485910,-0.706899,-3.712378,3.560028,0.638958,-0.175929,0.387399,0.348935,2.467918,188.420736,1131.159112,-68.107999,1
0.201042,-177.813928,103.004680,76.830114,4.296558,4.126439,-2.029440,-2.102431,-3.870435,2.196103,2.040750,-0.190541,0.385504,3.661215,2.298268,188.496096,1131.971299,-68.878116,1
0.202083,-183.961564,25.239901,135.268561,5.416248,3.945375,-0.616624,-3.247961,-3.657242,0.731457,3.147240,-0.175929,0.400921,6.331204,2.196478,188.269978,1131.971306,-69.644053,1
0.203125,-147.563480,-42.739346,170.242993,6.106158,2.919344,0.943029,-3.621098,-2.734629,-0.775156,3.510141,-0.205153,0.380736,7.697939,2.072068,188.345408,1131.679219,-70.906245,1
0.204167,-74.971476,-93.660357,197.794129,6.637728,1.598641,2.816201,-4.016624,-1.448116,-2.638487,3.926409,-0.186888,0.444101,7.746484,2.094688,188.420712,1132.333281,-71.168277,1
0.205208,-12.610409,-148.604308,175.782766,6.219258,0.196281,3.645635,-3.277812,-0.021925,-3.494613,3.296670,-0.172276,0.423589,6.966026,2.083378,188.420761,1132.510284,-71.559453,1
0.206250,51.883049,-188.809557,126.798864,5.291838,-1.589509,4.419509,-2.281537,1.764490,-4.304574,2.272010,-0.161317,0.411569,5.472326,2.173858,188.270011,1132.417557,-72.819199,1
0.207292,106.202284,-189.800191,50.153030,3.855468,-3.009621,4.232985,-0.703167,3.245817,-4.178673,0.784830,-0.139399,0.392821,3.358741,2.275648,188.345408,1131.708151,-74.037510,1
0.208333,161.655769,-162.557752,-18.023106,2.577438,-3.765830,3.574200,0.550573,4.036103,-3.595333,-0.453301,-0.150358,0.389032,-0.199999,2.388748,188.420743,1131.401528,-74.173073,1
0.209375,177.104255,-102.708954,-77.064773,1.457748,-3.922042,2.212976,2.005807,4.208863,-2.248195,-1.823072,-0.121134,0.386484,-3.650446,2.547088,188.420736,1130.583601,-74.631881,1
0.210417,183.308602,-24.762961,-135.072349,0.360678,-3.737428,0.752537,3.058054,4.036103,-0.716402,-2.901099,-0.095563,0.362641,-6.772279,2.660188,188.269830,1129.767511,-74.901861,1
0.211458,147.250793,43.723684,-169.689773,-0.317922,-2.707847,-0.763462,3.419997,3.054678,0.710474,-3.285347,-0.102869,0.414574,-8.120344,2.784598,188.345404,1128.511965,-75.301619,1
0.212500,74.137035,94.221862,-197.671781,-0.804252,-1.451048,-2.644571,3.845373,1.690975,2.573805,-3.694499,-0.084604,0.413660,-8.030722,2.795908,188.420707,1126.892887,-75.121971,1
0.213542,11.787310,148.791306,-175.635796,-0.453642,-0.030937,-3.442256,3.151338,0.323596,3.413144,-3.078992,-0.084604,0.434041,-7.339885,2.761978,188.420815,1125.224463,-74.895888,1
0.214583,-52.547353,188.791179,-126.528788,0.485088,1.722900,-4.251847,2.102823,-1.440765,4.298646,-2.118373,-0.102869,0.400464,-5.603459,2.671498,188.270016,1125.212586,-75.429311,1
0.215625,-106.628395,189.926784,-49.846023,1.944078,3.100408,-4.049449,0.561767,-2.866956,4.164352,-0.656098,-0.110175,0.393213,-3.583230,2.592328,188.345409,1124.666633,-75.030470,1
0.216667,-161.979798,162.587698,18.145455,3.199488,3.927623,-3.422413,-0.673316,-3.620484,3.564225,0.649632,-0.164970,0.387530,0.005384,2.456608,188.420786,1123.842824,-74.527274,1
0.217708,-177.439626,102.992599,77.347159,4.319178,4.009280,-1.993723,-2.106162,-3.811623,2.217086,1.951804,-0.175929,0.388575,3.493174,2.320888,188.496176,1122.817820,-73.213667,1
0.218750,-183.882166,24.974121,135.514773,5.427558,3.845967,-0.604718,-3.150946,-3.602106,0.769227,3.033389,-0.164970,0.396675,6.394686,2.185168,188.269968,1121.313536,-71.963941,1
0.219792,-147.302602,-43.524605,169.959849,6.106158,2.844788,0.871595,-3.497963,-2.723601,-0.737385,3.406963,-0.190541,0.429599,7.724079,2.105998,188.420793,1119.914213,-70.977408,1
0.220833,-73.644404,-94.203997,198.237311,6.637728,1.605741,2.752703,-3.968116,-1.392980,-2.609110,3.855252,-0.197847,0.415619,7.675534,2.094688,188.420828,1118.643554,-70.876400,1
0.221875,-11.011116,-148.676793,175.450379,6.230568,0.153677,3.562295,-3.236767,-0.032952,-3.435859,3.197050,-0.186888,0.440247,6.824125,2.128618,188.496170,1116.978488,-70.423270,1
0.222917,52.869847,-188.833718,125.949432,5.303148,-1.561107,4.375854,-2.251686,1.742435,-4.224837,2.239989,-0.190541,0.404122,5.356564,2.219098,188.270018,1115.724357,-69.894638,1
0.223958,106.633299,-189.800191,49.722159,3.855468,-2.949266,4.145676,-0.725555,3.183329,-4.128313,0.852429,-0.139399,0.391580,3.138420,2.275648,188.420801,1115.002843,-68.540098,1
0.225000,162.381689,-162.014111,-18.133902,2.532198,-3.801333,3.582137,0.550573,3.977291,-3.565956,-0.453301,-0.113828,0.390926,-0.229873,2.366128,188.420793,1114.181873,-68.242251,1
0.226042,177.126940,-102.479417,-77.680303,1.457748,-3.907841,2.181227,2.005807,4.150051,-2.277572,-1.794609,-0.095563,0.391318,-3.691523,2.524468,188.496187,1113.604526,-67.420266,1
0.227083,183.285917,-24.762961,-136.032576,0.326748,-3.694824,0.760474,3.039397,3.995670,-0.737385,-2.879752,-0.088257,0.395173,-6.451134,2.660188,188.270022,1113.194664,-67.016294,1
0.228125,146.808436,44.025706,-170.083713,-0.351852,-2.725598,-0.795210,3.453579,3.062029,0.693687,-3.267558,-0.084604,0.419865,-7.485521,2.716738,188.420741,1113.044982,-66.522114,1
0.229167,73.082182,94.813827,-197.991857,-0.872112,-1.468800,-2.672351,3.849104,1.727732,2.636756,-3.733635,-0.077298,0.407715,-7.448179,2.694118,188.496266,1114.171125,-66.368424,1
0.230208,10.142647,149.455756,-175.020266,-0.431022,-0.041588,-3.430350,3.110293,0.294190,3.463504,-3.061202,-0.084604,0.441619,-6.787216,2.716738,188.496150,1114.474615,-66.529819,1
0.231250,-53.046423,189.250253,-125.125379,0.485088,1.744202,-4.204224,2.155062,-1.437089,4.252482,-2.111257,-0.099216,0.412288,-5.091867,2.671498,188.269881,1113.853418,-66.051555,1
0.232292,-107.422370,189.733490,-48.922727,1.944078,3.118160,-4.013732,0.546842,-2.859604,4.143368,-0.592057,-0.143052,0.389424,-3.071638,2.581018,188.420803,1113.359324,-66.390444,1
0.233333,-162.546923,162.346080,18.797917,3.222108,3.916972,-3.446224,-0.747944,-3.668269,3.576815,0.646074,-0.121134,0.386811,0.464697,2.433988,188.496225,1114.064518,-66.279131,1
0.234375,-177.462311,102.291906,78.073485,4.353108,4.073185,-2.005629,-2.177058,-3.841029,2.133153,2.065655,-0.175929,0.386876,3.724697,2.275648,188.496223,1114.437420,-68.035652,1
0.235417,-183.632631,25.312386,136.475000,5.461488,3.877919,-0.541221,-3.251693,-3.671945,0.681097,3.179261,-0.164970,0.397067,6.368546,2.162548,188.345371,1116.425016,-69.882089,1
0.236458,-146.361175,-43.464200,170.858523,6.151398,2.869640,0.990652,-3.617367,-2.708898,-0.779352,3.488793,-0.186888,0.421760,7.679268,2.105998,188.420667,1117.333248,-70.578584,1
0.237500,-73.020566,-94.795962,198.200379,6.682968,1.602191,2.812232,-3.960653,-1.356222,-2.714028,3.876599,-0.208806,0.433322,7.705408,2.094688,188.496120,1118.102225,-71.675825,1
0.238542,-10.115059,-149.619104,174.502463,6.230568,0.103973,3.629760,-3.221842,0.077320,-3.482022,3.207724,-0.194194,0.413006,6.917481,2.139928,188.496145,1118.583298,-72.687644,1
0.239583,53.902014,-189.268631,124.927652,5.280528,-1.688917,4.356011,-2.195715,1.834329,-4.329754,2.229316,-0.183235,0.407584,5.412578,2.230408,188.345344,1120.106447,-73.556434,1
0.240625,107.370561,-189.232388,48.392614,3.866778,-2.984769,4.177425,-0.665853,3.231114,-4.170280,0.763483,-0.154011,0.391972,3.239245,2.264338,188.420743,1120.523334,-74.400171,1
0.241667,162.324976,-162.134921,-19.488068,2.532198,-3.783581,3.605949,0.595350,4.021400,-3.549170,-0.463974,-0.154011,0.392102,-0.371775,2.388748,188.496101,1120.877023,-74.585472,1
0.242708,177.081570,-101.754562,-78.308144,1.446438,-3.911391,2.161384,2.017002,4.179457,-2.202031,-1.840861,-0.102869,0.388117,-3.807285,2.513158,188.496187,1120.924366,-75.557983,1
0.243750,183.229205,-24.811285,-136.364963,0.315438,-3.705475,0.724757,3.020740,3.962588,-0.720599,-2.886868,-0.099216,0.396806,-6.888041,2.660188,188.420815,1120.642440,-75.882484,1
0.244792,146.184598,44.001545,-170.526894,-0.351852,-2.675894,-0.838865,3.427459,2.995866,0.731457,-3.267558,-0.091910,0.417252,-8.168889,2.750668,188.496244,1120.140758,-76.670132,1
0.245833,72.719222,95.055445,-198.102652,-0.894732,-1.411995,-2.652508,3.796865,1.613784,2.615772,-3.662479,-0.073645,0.422609,-8.045659,2.750668,188.496150,1118.596471,-77.537861,1
0.246875,9.768345,149.951073,-174.269319,-0.487572,0.036518,-3.458130,3.136412,0.268459,3.459307,-3.004277,-0.091910,0.393735,-7.321214,2.728048,188.496203,1117.898198,-77.842688,1
0.247917,-54.350811,189.431467,-124.559091,0.485088,1.751303,-4.255816,2.076703,-1.470171,4.244089,-2.054332,-0.095563,0.408760,-5.573585,2.671498,188.420739,1117.580757,-78.265721,1
0.248958,-108.000838,189.516033,-47.236174,1.978008,3.135911,-4.025638,0.584155,-2.863280,4.126582,-0.599172,-0.132093,0.389163,-3.557090,2.569708,188.496243,1117.404819,-77.765561,1
0.250000,-162.320073,162.080300,20.213636,3.278658,3.885020,-3.406539,-0.677048,-3.616809,3.530651,0.660305,-0.154011,0.387464,0.050195,2.456608,188.496197,1116.390365,-77.629614,1
0.251042,-177.326201,101.554971,78.676705,4.364418,3.995078,-1.973880,-2.128550,-3.778542,2.141546,1.973151,-0.164970,0.387726,3.545453,2.320888,188.496159,1115.182372,-76.231366,1
0.252083,-183.802769,25.094930,136.955114,5.484108,3.831766,-0.576938,-3.102438,-3.583727,0.735654,3.065410,-0.172276,0.397328,6.439497,2.185168,188.571569,1113.453055,-74.925348,1
0.253125,-146.383860,-43.427958,170.760038,6.094848,2.795084,0.954935,-3.512889,-2.650086,-0.762566,3.367827,-0.179582,0.409348,7.709142,2.105998,188.571534,1111.531560,-74.734635,1
0.254167,-72.680291,-94.940932,198.643561,6.682968,1.524085,2.820169,-3.927071,-1.315789,-2.651077,3.837462,-0.219765,0.425941,7.653128,2.105998,188.496103,1110.533672,-74.467428,1
0.255208,-10.081031,-149.643266,174.256251,6.207948,0.100423,3.574200,-3.184528,0.058942,-3.435859,3.143682,-0.179582,0.414182,6.771845,2.162548,188.495835,1109.383192,-74.257705,1
0.256250,54.174234,-189.316955,124.102841,5.269218,-1.646314,4.336168,-2.203178,1.863735,-4.262607,2.200853,-0.161317,0.397328,5.293082,2.207788,188.571505,1108.421162,-74.463957,1
0.257292,107.824262,-189.341116,46.976894,3.821538,-2.952816,4.117896,-0.699436,3.216411,-4.103133,0.742136,-0.161317,0.390665,3.142154,2.264338,188.571480,1107.500529,-74.348771,1
0.258333,162.642566,-161.603361,-20.743750,2.566128,-3.719676,3.586106,0.580424,4.028752,-3.549170,-0.492437,-0.139399,0.389228,-0.304558,2.422678,188.496058,1107.606964,-74.330234,1
0.259375,177.047542,-100.461906,-79.169887,1.423818,-3.914942,2.125667,2.024464,4.183133,-2.164261,-1.855092,-0.059033,0.387399,-3.736334,2.547088,188.645821,1107.391206,-74.400343,1
0.260417,183.138465,-24.448858,-137.288258,0.315438,-3.709025,0.708883,3.072979,4.003021,-0.766762,-2.918889,-0.099216,0.398047,-6.473539,2.660188,188.561609,1108.348533,-73.748130,1
0.261458,145.742241,44.206920,-171.068561,-0.363162,-2.682995,-0.838865,3.464773,2.981163,0.735654,-3.274673,-0.088257,0.406147,-7.489255,2.728048,188.571458,1108.362748,-73.768629,1
0.262500,72.424317,95.574924,-198.299622,-0.872112,-1.429747,-2.692194,3.841641,1.650541,2.645149,-3.698057,-0.055380,0.429534,-7.403368,2.660188,188.496044,1109.262058,-73.475664,1
0.263542,9.870427,150.591361,-173.776894,-0.374472,0.029418,-3.509722,3.099099,0.235378,3.467701,-3.046971,-0.099216,0.429664,-6.678923,2.705428,188.722367,1109.809011,-73.552952,1
0.264583,-54.033221,189.552276,-123.906629,0.496398,1.793906,-4.232004,2.087898,-1.440765,4.260876,-2.061448,-0.113828,0.395826,-4.998511,2.637568,188.646746,1109.870184,-73.155892,1
0.265625,-108.579305,189.334820,-46.251326,2.023248,3.167864,-4.025638,0.554305,-2.922092,4.134975,-0.567152,-0.132093,0.387399,-3.008155,2.603638,188.571382,1110.290547,-73.673606,1
