1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,59.913539,92.784235,-193.166099,-0.736392,2.748931,-6.287730,2.886411,-2.223699,6.405386,-2.961583,-0.066339,0.217750,-0.031958,-41.335711,188.495765,0
0.001042,17.866890,166.369021,-145.671781,0.145788,4.680282,-5.843249,0.688634,-4.135089,5.939553,-0.734371,-0.113828,0.204424,-0.046895,-15.006031,188.495664,0
0.002083,-34.342640,205.221209,-88.525947,1.163688,6.000986,-4.184381,-2.046460,-5.454684,4.479104,1.795258,-0.183235,0.193318,-0.020755,7.953268,188.571172,0
0.003125,-114.227871,175.876693,-42.287311,2.079798,6.600983,-2.331052,-4.400955,-6.057507,2.456298,4.136322,-0.219765,0.183520,-0.031958,58.180977,188.495727,0
0.004167,-181.522926,124.557012,1.600000,2.928048,5.756016,-0.061022,-5.501709,-5.399547,0.295001,5.299737,-0.252642,0.196193,-0.050629,105.694286,188.495834,0
0.005208,-191.447614,70.096297,65.935227,4.160838,4.300402,2.673332,-6.580075,-3.782217,-2.437046,6.246125,-0.285519,0.195801,-0.043161,123.213476,188.495656,0
0.006250,-166.550825,24.853312,147.689963,5.676378,2.422305,4.475069,-6.225595,-1.966397,-4.329754,6.100253,-0.248989,0.192338,-0.039427,114.821456,188.570997,0
0.007292,-106.594368,-21.078285,199.431440,6.671658,-0.130345,5.637864,-4.811405,0.518410,-5.399911,4.662883,-0.241683,0.238589,-0.046895,79.749147,188.495680,0
0.008333,-60.135486,-92.331457,192.845266,6.535938,-2.682995,6.467298,-2.990497,3.062029,-6.390331,3.083199,-0.205153,0.192665,-0.043161,47.131107,188.495758,0
0.009375,-17.873329,-166.761907,145.572538,5.721618,-4.564642,6.026785,-0.777795,5.010177,-5.937088,0.884450,-0.128440,0.186655,-0.069301,19.919248,188.495633,0
0.010417,34.098008,-204.756350,88.709849,4.635858,-5.839192,4.332200,1.916255,6.322420,-4.363328,-1.727010,-0.102869,0.188158,-0.028224,-3.492451,188.571160,0
0.011458,114.096664,-175.834666,42.348106,3.731058,-6.453390,2.451091,4.278212,6.917891,-2.470619,-4.025379,-0.044421,0.182605,-0.054364,-53.007630,188.495685,0
0.012500,181.051445,-124.116316,-1.354545,2.905428,-5.576472,0.181061,5.352846,6.201120,-0.267356,-5.163890,-0.015197,0.196585,-0.046895,-102.466259,188.495627,0
0.013542,191.327750,-69.413982,-65.886743,1.672638,-4.145710,-2.565199,6.412555,4.598493,2.464691,-6.106719,0.010374,0.191359,-0.046895,-119.691389,188.495863,0
0.014583,165.943234,-24.557586,-147.666099,0.157098,-2.235660,-4.271690,6.050612,2.801051,4.298646,-5.950174,0.010374,0.209715,-0.046895,-111.627359,188.571160,0
0.015625,106.327051,21.361930,-199.493751,-0.860802,0.295688,-5.454328,4.658811,0.323596,5.452737,-4.541267,-0.022503,0.212001,-0.039427,-76.555050,188.495660,0
0.016667,59.856827,92.892963,-192.698296,-0.702462,2.770232,-6.255982,2.878948,-2.216348,6.396992,-2.950909,-0.080951,0.206449,-0.073035,-42.104791,188.495673,0
0.017708,17.810178,166.948905,-145.400947,0.145788,4.708684,-5.795626,0.647589,-4.153468,5.901783,-0.737929,-0.106522,0.190444,-0.061832,-15.379261,188.495582,0
0.018750,-34.342640,204.895024,-88.722917,1.186308,5.993885,-4.216130,-2.038998,-5.473062,4.399367,1.848626,-0.175929,0.194821,-0.061832,8.416978,188.495662,0
0.019804,-116.258178,175.465942,-41.733333,2.113728,6.579681,-2.259618,-4.430806,-6.101616,2.435314,4.182574,-0.216112,0.186329,-0.043161,60.069747,188.495770,0
0.020842,-181.749776,123.578459,2.178598,2.950668,5.660159,0.038192,-5.483052,-5.281923,0.223657,5.306853,-0.245336,0.200961,-0.039427,107.175896,188.495673,0
0.021875,-191.379559,70.205025,65.972159,4.172148,4.257799,2.724923,-6.546492,-3.716054,-2.441243,6.249683,-0.267254,0.198087,-0.013287,124.955216,188.495736,0
0.022916,-166.165180,25.348629,148.182387,5.732928,2.383252,4.471100,-6.203206,-1.955370,-4.291984,6.100253,-0.223418,0.193906,-0.054364,114.934556,188.495682,0
0.023958,-106.628395,-20.909153,199.345266,6.705588,-0.144546,5.653738,-4.789017,0.544141,-5.374731,4.652209,-0.227071,0.196846,-0.054364,79.986657,188.495743,0
0.025000,-60.623213,-92.645561,192.648296,6.592488,-2.661693,6.391895,-2.964377,3.036299,-6.365150,3.061852,-0.183235,0.204032,-0.050629,47.945427,188.495759,0
0.026041,-18.247632,-166.701502,145.560228,5.676378,-4.561092,6.002974,-0.747944,5.017528,-5.911908,0.855987,-0.139399,0.212393,-0.031958,21.106798,188.495776,0
0.027083,34.222776,-204.708026,89.337690,4.658478,-5.817891,4.356011,1.961031,6.355501,-4.392705,-1.730568,-0.113828,0.182474,-0.058098,-2.485861,188.495797,0
0.028125,114.289487,-175.544724,43.062121,3.798918,-6.478242,2.415374,4.285674,6.917891,-2.470619,-4.036052,-0.026156,0.185283,-0.035692,-53.527890,188.571120,0
0.029166,181.312322,-124.225044,-1.182197,2.894118,-5.587123,0.181061,5.371503,6.252580,-0.237979,-5.195911,0.003068,0.199328,-0.050629,-100.916789,188.495700,0
0.030208,191.078215,-70.477102,-66.379167,1.672638,-4.120858,-2.569167,6.412555,4.620547,2.473085,-6.106719,0.017680,0.198152,-0.039427,-118.255019,188.495626,0
0.031250,166.124714,-25.439492,-147.863069,0.123168,-2.239210,-4.319313,6.087926,2.797375,4.315433,-5.953732,-0.037115,0.210891,-0.058098,-109.252259,188.495770,0
0.032291,106.712696,21.180717,-199.727652,-0.883422,0.260186,-5.505919,4.673737,0.323596,5.389786,-4.551940,-0.018850,0.207886,-0.039427,-74.982960,188.571053,0
0.033333,60.820939,93.098338,-192.415152,-0.725082,2.798635,-6.299636,2.893873,-2.245754,6.380206,-2.961583,-0.066339,0.208147,-0.035692,-41.878591,188.495642,0
0.034375,18.717578,167.625435,-145.019319,0.134478,4.712235,-5.867061,0.725948,-4.175523,5.985717,-0.709466,-0.128440,0.194821,-0.046895,-15.786421,188.495669,0
0.035416,-34.365325,204.520516,-89.030682,1.186308,6.004536,-4.212161,-2.147207,-5.498793,4.441334,1.866415,-0.175929,0.186525,-0.024490,7.828858,188.495749,0
0.036458,-115.396148,175.767965,-43.112121,2.079798,6.636485,-2.303272,-4.434537,-6.083237,2.485675,4.189689,-0.194194,0.183062,-0.054364,58.780407,188.495624,0
0.037500,-181.330104,124.496608,1.267614,2.916738,5.738265,0.018349,-5.501709,-5.381169,0.290804,5.324642,-0.216112,0.199981,-0.054364,105.841316,188.495655,0
0.038541,-191.697149,70.881556,66.673864,4.160838,4.286201,2.693175,-6.591269,-3.785893,-2.499996,6.288819,-0.252642,0.197303,-0.043161,123.756356,188.495769,0
0.039583,-166.403373,25.759379,148.096213,5.687688,2.390353,4.471100,-6.192012,-2.006830,-4.321361,6.114484,-0.248989,0.211479,-0.061832,114.583946,188.495734,0
0.040625,-106.639738,-20.860829,200.256251,6.716898,-0.169398,5.653738,-4.766629,0.540465,-5.441878,4.677114,-0.227071,0.212263,-0.061832,79.477707,188.495579,0
0.041666,-61.451216,-92.560994,192.229735,6.535938,-2.682995,6.423643,-2.960646,3.113490,-6.352560,3.058294,-0.190541,0.209258,-0.050629,47.696607,188.495725,0
0.042708,-18.678647,-167.897512,145.104735,5.665068,-4.614346,5.979162,-0.729287,5.039583,-5.979055,0.806177,-0.150358,0.196519,-0.080503,20.518678,188.495571,0
0.043750,34.098008,-204.140224,89.165341,4.613238,-5.899547,4.367917,2.013270,6.362853,-4.422082,-1.787493,-0.066339,0.190313,-0.061832,-3.379351,188.495707,0
0.044791,115.242257,-175.713857,43.037500,3.764988,-6.503094,2.415374,4.341645,6.980379,-2.437046,-4.046726,-0.015197,0.184042,-0.054364,-53.505270,188.495779,0
0.045833,181.017417,-123.898859,-1.280682,2.916738,-5.565821,0.153281,5.375234,6.226850,-0.229586,-5.206584,-0.004238,0.199132,-0.013287,-102.590669,188.495759,0
0.046875,191.520573,-70.030108,-66.453031,1.661328,-4.135059,-2.569167,6.457332,4.591141,2.489871,-6.128066,0.014027,0.198218,-0.039427,-120.019379,188.495743,0
0.047916,165.739069,-24.992498,-147.912311,0.157098,-2.207258,-4.327250,6.069269,2.778997,4.349006,-5.978637,0.006721,0.204489,-0.031958,-111.367229,188.495721,0
0.048958,106.315709,21.325688,-200.244698,-0.860802,0.331191,-5.450359,4.651349,0.275811,5.452737,-4.516362,-0.037115,0.213830,-0.043161,-76.023480,188.495736,0
0.050000,60.526034,93.170824,-192.328978,-0.759012,2.809285,-6.267888,2.815515,-2.256781,6.384402,-2.893984,-0.055380,0.204358,-0.058098,-41.878591,188.495738,0
0.051041,18.286563,167.867053,-144.920834,0.134478,4.722885,-5.847218,0.587887,-4.186550,5.922766,-0.684561,-0.084604,0.200308,-0.050629,-15.413191,188.495667,0
0.052083,-34.410695,204.532597,-88.599811,1.197618,5.983234,-4.164538,-2.117356,-5.480414,4.374186,1.901994,-0.179582,0.191359,-0.050629,8.473528,188.495816,0
0.053125,-114.931106,175.647156,-42.471970,2.079798,6.664888,-2.231838,-4.475582,-6.061182,2.431118,4.200363,-0.197847,0.183193,-0.054364,58.667307,188.571116,0
0.054166,-181.783804,123.904644,1.550758,2.928048,5.706313,0.014381,-5.520366,-5.337060,0.236247,5.331758,-0.194194,0.197695,-0.028224,106.961006,188.495620,0
0.055208,-191.629094,70.060054,66.439962,4.160838,4.229397,2.705080,-6.542761,-3.701351,-2.466423,6.253240,-0.274560,0.196193,-0.031958,125.283206,188.495493,0
0.056250,-165.995043,25.227820,148.231629,5.676378,2.358400,4.522692,-6.199475,-1.933315,-4.342344,6.093137,-0.263601,0.207886,-0.031958,114.697046,188.495738,0
0.057291,-106.310805,-21.102447,199.973107,6.682968,-0.194250,5.614052,-4.736778,0.540465,-5.408304,4.652209,-0.248989,0.218730,-0.058098,79.455087,188.420251,0
0.058333,-60.487103,-92.899260,192.488258,6.569868,-2.682995,6.395863,-2.960646,3.117166,-6.356757,3.012042,-0.201500,0.207167,-0.031958,47.289447,188.495825,0
0.059375,-18.009439,-167.450518,144.895455,5.676378,-4.589494,5.987099,-0.714361,5.039583,-5.890924,0.791946,-0.128440,0.187504,-0.061832,20.677018,188.495582,0
0.060416,34.279488,-204.563055,88.562121,4.647168,-5.874695,4.308388,2.009539,6.348150,-4.333951,-1.787493,-0.059033,0.189399,-0.035692,-2.632891,188.495613,0
0.061458,114.686474,-175.411834,42.348106,3.742368,-6.478242,2.403468,4.311794,6.947297,-2.411866,-4.068073,-0.018850,0.182866,0.005384,-53.697540,188.571129,0
0.062500,181.210240,-123.620999,-1.576136,2.905428,-5.576472,0.117564,5.349115,6.186417,-0.242176,-5.195911,0.024986,0.197956,-0.076769,-100.916789,188.495696,0
0.063541,191.078215,-69.269011,-66.613068,1.650018,-4.081805,-2.573136,6.416287,4.572763,2.452101,-6.128066,0.006721,0.192469,-0.046895,-118.492529,188.495676,0
0.064583,165.682357,-24.569667,-147.838447,0.134478,-2.185956,-4.370905,6.061807,2.771645,4.382580,-5.943058,0.003068,0.204228,-0.043161,-109.037369,188.495662,0
0.065625,105.703214,21.470659,-200.084660,-0.860802,0.356043,-5.509888,4.621498,0.261108,5.431753,-4.505688,-0.048074,0.200961,-0.073035,-74.428770,188.495749,0
0.066666,59.777429,93.279552,-192.292046,-0.691152,2.841238,-6.232170,2.856560,-2.238402,6.350829,-2.893984,-0.059033,0.195997,-0.031958,-41.154751,188.495665,0
0.067708,18.071055,168.072429,-144.403788,0.191028,4.761938,-5.839281,0.595350,-4.226983,5.910176,-0.656098,-0.128440,0.203248,-0.039427,-15.277471,188.495591,0
0.068750,-34.626202,204.532597,-88.008902,1.220238,5.972583,-4.120884,-2.150939,-5.465711,4.382580,1.923341,-0.172276,0.181886,-0.028224,8.032438,188.495607,0
0.069791,-115.260038,175.574670,-42.078030,2.045868,6.629385,-2.235806,-4.445731,-6.031776,2.422724,4.196805,-0.201500,0.178882,-0.046895,58.723857,188.495736,0
0.070833,-181.148624,123.626783,1.636932,2.916738,5.670810,0.050098,-5.535291,-5.348087,0.206871,5.345989,-0.219765,0.194429,-0.058098,105.694286,188.495754,0
0.071875,-191.606409,69.431847,66.833902,4.183458,4.250698,2.736829,-6.572612,-3.738108,-2.541963,6.288819,-0.245336,0.197564,-0.024490,123.688496,188.495638,0
0.072916,-165.847590,24.635855,147.837690,5.687688,2.298045,4.486975,-6.143505,-1.881855,-4.342344,6.029096,-0.230724,0.192142,-0.050629,114.357746,188.495660,0
0.073958,-105.562200,-21.211175,200.293182,6.739518,-0.229753,5.629927,-4.710658,0.628683,-5.471255,4.613073,-0.212459,0.192992,-0.046895,79.070547,188.420339,0
0.075000,-59.908636,-92.742208,192.094319,6.592488,-2.739799,6.379989,-2.900944,3.098787,-6.331577,2.962232,-0.208806,0.195997,-0.054364,46.972767,188.495579,0
0.076041,-17.703191,-167.933754,144.612311,5.665068,-4.617897,5.991068,-0.662122,5.021204,-5.853154,0.759925,-0.157664,0.207233,-0.013287,20.043658,188.495674,0
0.077083,34.234118,-204.140224,88.254356,4.647168,-5.864044,4.268702,2.058047,6.395935,-4.350738,-1.826630,-0.073645,0.171565,-0.035692,-3.560311,188.495604,0
0.078125,114.981379,-175.520562,42.015720,3.753678,-6.464041,2.339971,4.345376,6.892161,-2.365702,-4.085862,-0.059033,0.180449,-0.043161,-53.539200,188.495743,0
0.079166,180.858622,-123.306895,-1.637689,2.882808,-5.512567,0.050098,5.356578,6.171714,-0.183422,-5.206584,-0.037115,0.197956,-0.046895,-102.511499,188.495620,0
0.080208,191.339093,-68.906584,-66.674621,1.650018,-4.046302,-2.592979,6.401361,4.547032,2.498265,-6.103161,0.017680,0.193057,-0.050629,-119.872349,188.495626,0
0.081250,165.455507,-24.183078,-147.936932,0.145788,-2.143353,-4.287564,5.979716,2.756942,4.353203,-5.907480,0.010374,0.206449,-0.061832,-111.310679,188.495669,0
0.082291,105.555761,21.615629,-199.887690,-0.860802,0.334742,-5.482108,4.602841,0.220675,5.465327,-4.495015,-0.055380,0.196650,-0.024490,-76.034790,188.495680,0
0.083333,59.414469,93.315795,-192.082766,-0.725082,2.791534,-6.228202,2.793126,-2.282511,6.350829,-2.847732,-0.044421,0.196650,-0.043161,-41.810731,188.495769,0
0.084375,17.481245,167.637516,-144.662311,0.168408,4.726436,-5.783720,0.591618,-4.171847,5.868209,-0.648982,-0.088257,0.194755,-0.065566,-15.300091,188.495579,0
0.085416,-34.682915,204.508435,-88.415152,1.220238,6.004536,-4.116915,-2.169596,-5.473062,4.365793,1.955361,-0.168623,0.178816,-0.031958,8.643178,188.495600,0
0.086458,-114.829023,175.441780,-42.188826,2.091108,6.551279,-2.211995,-4.423343,-5.998695,2.384954,4.168342,-0.208806,0.179927,-0.043161,58.769097,188.495826,0
0.087500,-181.636351,123.735511,1.686174,2.928048,5.670810,0.081847,-5.494246,-5.274572,0.211067,5.303295,-0.212459,0.193449,-0.054364,106.915766,188.495702,0
0.088541,-191.254792,69.770113,66.624621,4.194768,4.169042,2.728892,-6.490522,-3.646215,-2.474816,6.199873,-0.259948,0.195017,-0.046895,124.943906,188.495807,0
0.089583,-165.813563,25.082849,148.305493,5.721618,2.276744,4.455226,-6.087534,-1.867152,-4.354935,6.004191,-0.263601,0.205403,-0.035692,114.697046,188.495640,0
0.090625,-106.344833,-21.235337,199.382198,6.626418,-0.226202,5.610084,-4.658419,0.602953,-5.383124,4.577495,-0.241683,0.199981,-0.065566,79.794387,188.420227,0
0.091666,-60.316966,-93.007988,192.340531,6.592488,-2.725598,6.344272,-2.915870,3.153923,-6.289610,2.951559,-0.186888,0.191359,-0.028224,47.696607,188.495740,0
0.092708,-17.816616,-166.882716,145.104735,5.676378,-4.585944,5.907728,-0.669585,5.002825,-5.823777,0.767041,-0.154011,0.213634,-0.054364,20.778808,188.495636,0
0.093750,34.494996,-204.381842,88.992993,4.635858,-5.846293,4.236954,2.013270,6.348150,-4.271001,-1.794609,-0.102869,0.186459,-0.065566,-2.745991,188.495816,0
0.094791,114.663789,-175.435996,42.668182,3.787608,-6.403687,2.328065,4.300600,6.877458,-2.336325,-4.082304,-0.055380,0.182213,-0.058098,-53.821950,188.495622,0
0.095833,181.391720,-124.080073,-1.686932,2.916738,-5.505466,0.081847,5.349115,6.142308,-0.212799,-5.167448,-0.055380,0.198675,-0.017021,-101.041199,188.495685,0
0.096875,190.964790,-70.042189,-66.822349,1.661328,-4.035651,-2.600916,6.378973,4.502923,2.531838,-6.064025,0.014027,0.194625,-0.020755,-118.209779,188.495779,0
0.097916,165.909207,-24.920013,-148.096970,0.123168,-2.122051,-4.366936,5.961060,2.690779,4.344810,-5.868344,-0.007891,0.213765,-0.054364,-109.127849,188.495740,0
0.098958,106.644641,21.615629,-199.395266,-0.860802,0.387996,-5.482108,4.580453,0.216999,5.402376,-4.441647,-0.055380,0.201811,-0.073035,-74.869860,188.495743,0
0.100000,60.276499,93.448685,-192.267425,-0.747702,2.816386,-6.216296,2.759544,-2.260457,6.292075,-2.876194,-0.073645,0.206187,-0.076769,-41.437501,188.495731,0
0.101041,17.946288,167.516707,-144.896213,0.123168,4.715785,-5.759909,0.572961,-4.179198,5.855619,-0.602730,-0.095563,0.199132,-0.043161,-15.288781,188.495635,0
0.102083,-34.750970,204.399707,-88.722917,1.141068,5.993885,-4.097072,-2.165864,-5.458359,4.307039,1.962477,-0.150358,0.183520,-0.069301,8.122918,188.495604,0
0.103125,-115.305408,175.441780,-42.385796,2.068488,6.572580,-2.192152,-4.479314,-6.002370,2.372364,4.189689,-0.216112,0.180972,-0.020755,58.814337,188.420276,0
0.104166,-181.432186,124.303313,1.907765,2.939358,5.645958,0.065972,-5.490515,-5.289275,0.190084,5.289064,-0.219765,0.196323,-0.058098,105.841316,188.495664,0
0.105208,-191.266134,70.241268,67.018561,4.183458,4.172592,2.776515,-6.520373,-3.671945,-2.525176,6.203431,-0.252642,0.193841,-0.043161,123.383126,188.495620,0
0.106250,-166.267263,25.215739,148.145455,5.687688,2.273193,4.506817,-6.068877,-1.903909,-4.329754,6.014865,-0.263601,0.212655,-0.054364,114.561326,188.495615,0
0.107291,-106.753163,-21.368227,199.640720,6.660348,-0.229753,5.602147,-4.684539,0.577222,-5.391518,4.556147,-0.216112,0.219383,-0.046895,79.534257,188.495718,0
0.108333,-60.623213,-92.983826,192.217425,6.502008,-2.718498,6.368083,-2.848705,3.135544,-6.289610,2.951559,-0.183235,0.200504,-0.058098,47.187657,188.495712,0
0.109375,-18.009439,-167.208900,145.129357,5.676378,-4.600145,5.875979,-0.639734,5.013853,-5.802794,0.752809,-0.132093,0.194690,-0.050629,20.043658,188.495499,0
0.110416,34.665133,-203.995253,88.808334,4.624548,-5.842743,4.181394,2.072972,6.322420,-4.262607,-1.823072,-0.099216,0.187962,-0.054364,-3.752581,188.495721,0
0.111458,114.879297,-175.423915,42.298864,3.742368,-6.414337,2.296316,4.322988,6.848052,-2.311145,-4.078747,-0.044421,0.180449,-0.024490,-53.448720,188.495767,0
0.112500,181.142185,-123.995507,-1.933144,2.860188,-5.448662,0.058035,5.352846,6.120253,-0.162438,-5.153216,-0.040768,0.194821,-0.020755,-102.556739,188.495698,0
0.113541,191.066873,-69.546872,-66.723864,1.650018,-4.003698,-2.600916,6.334197,4.510275,2.515052,-6.046236,-0.007891,0.194233,-0.054364,-119.555669,188.495767,0
0.114583,165.761754,-24.388453,-148.072349,0.123168,-2.107850,-4.315344,5.934940,2.676076,4.369990,-5.836323,0.014027,0.206579,-0.087972,-111.401159,188.495698,0
0.115625,106.463161,21.748519,-199.247538,-0.849492,0.387996,-5.442422,4.502094,0.147160,5.385589,-4.395395,-0.015197,0.211936,-0.043161,-76.317540,188.495636,0
0.116666,59.686689,93.533251,-192.390531,-0.770322,2.841238,-6.140893,2.725962,-2.245754,6.287878,-2.808595,-0.080951,0.201027,-0.039427,-41.482741,188.495712,0
0.117708,17.367820,166.924743,-145.142425,0.134478,4.708684,-5.732129,0.509528,-4.135089,5.805259,-0.595615,-0.091910,0.201157,-0.054364,-14.779831,188.495627,0
0.118750,-35.079902,204.653406,-88.156629,1.220238,5.954832,-4.001826,-2.169596,-5.399547,4.252482,1.973151,-0.157664,0.179273,-0.091706,8.937238,188.495743,0
0.119791,-114.579488,175.369295,-41.634849,2.079798,6.498025,-2.140560,-4.438268,-5.906801,2.313610,4.157669,-0.227071,0.179273,-0.035692,58.576827,188.495651,0
0.120833,-181.840516,124.049614,2.104735,2.939358,5.610455,0.129470,-5.512903,-5.215760,0.173297,5.260601,-0.238030,0.193449,-0.031958,106.836596,188.495667,0
0.121875,-190.959887,69.419767,66.587690,4.160838,4.098036,2.788421,-6.430820,-3.613133,-2.571340,6.135831,-0.263601,0.190836,-0.065566,124.593296,188.495805,0
0.122916,-165.949673,24.490885,148.403978,5.710308,2.223490,4.471100,-6.031563,-1.826718,-4.300378,5.940150,-0.212459,0.204293,-0.054364,114.810146,188.495741,0
0.123958,-106.526313,-21.742735,198.803599,6.682968,-0.290107,5.534681,-4.606180,0.632359,-5.332764,4.467201,-0.230724,0.219383,-0.039427,79.726527,188.495644,0
0.125000,-59.715813,-93.165040,192.611364,6.569868,-2.729149,6.328397,-2.830048,3.142896,-6.277020,2.930211,-0.175929,0.189138,-0.046895,46.870977,188.495812,0
0.126041,-17.045326,-166.037053,145.314016,5.710308,-4.593045,5.844230,-0.628540,5.028556,-5.739843,0.649632,-0.157664,0.190901,-0.028224,19.896628,188.495759,0
0.127083,34.960038,-204.659703,88.168182,4.624548,-5.782388,4.197268,2.061778,6.315068,-4.233230,-1.830187,-0.121134,0.184108,-0.043161,-3.040051,188.495627,0
0.128125,114.005924,-175.170216,41.609470,3.742368,-6.361083,2.228850,4.322988,6.807619,-2.285965,-4.060957,-0.026156,0.177314,-0.039427,-53.471340,188.495640,0
0.129166,181.448432,-123.669322,-2.339394,2.882808,-5.452212,0.030255,5.315533,6.134956,-0.103685,-5.124754,-0.007891,0.191881,-0.035692,-100.894169,188.495696,0
0.130208,190.567803,-69.111960,-66.650000,1.661328,-3.953995,-2.632665,6.360316,4.429408,2.540232,-6.014215,0.032292,0.190444,-0.065566,-117.746069,188.495685,0
0.131250,165.727727,-23.832731,-147.998485,0.077928,-2.082998,-4.323282,5.878969,2.698130,4.361596,-5.861228,-0.018850,0.200700,-0.058098,-109.286189,188.495694,0
0.132291,106.270339,22.243836,-198.755114,-0.838182,0.412848,-5.418611,4.487168,0.198620,5.377196,-4.381164,-0.040768,0.205469,-0.058098,-74.926410,188.420242,0
0.133333,58.960769,93.581575,-192.661364,-0.702462,2.816386,-6.152799,2.718499,-2.253105,6.262698,-2.801480,-0.073645,0.207167,-0.065566,-40.804141,188.495691,1
0.134375,16.812038,166.695206,-145.093182,0.145788,4.701584,-5.676569,0.524454,-4.146117,5.767488,-0.609846,-0.099216,0.182409,-0.035692,-14.429221,188.495691,1
0.135417,-35.125272,204.822539,-87.811932,1.231548,5.947731,-4.053418,-2.195715,-5.417926,4.269269,1.955361,-0.150358,0.171826,-0.031958,8.586628,188.495716,1
0.136458,-114.636201,175.405537,-41.240909,2.136348,6.476723,-2.152466,-4.415880,-5.895774,2.292627,4.164784,-0.216112,0.178294,-0.054364,58.588137,188.420260,1
0.137500,-181.568296,123.928805,2.757197,2.961978,5.603354,0.085815,-5.412156,-5.223111,0.177494,5.239254,-0.238030,0.191881,-0.031958,105.750836,188.495772,1
0.138542,-190.857804,69.311038,66.809281,4.206078,4.073185,2.760641,-6.438283,-3.598430,-2.512586,6.135831,-0.263601,0.189660,-0.054364,122.862866,188.495747,1
0.139583,-165.995043,23.790192,148.083902,5.710308,2.241241,4.447289,-6.001712,-1.804664,-4.291984,5.947266,-0.245336,0.181168,-0.028224,114.550016,188.420349,1
0.140625,-106.163353,-22.117243,198.889773,6.682968,-0.286557,5.550555,-4.602449,0.647062,-5.299190,4.502780,-0.212459,0.199720,-0.050629,79.579497,188.495660,1
0.141667,-59.239428,-93.044231,192.623675,6.524628,-2.686545,6.324429,-2.841242,3.157599,-6.209873,2.940885,-0.190541,0.192469,-0.024490,46.656087,188.495707,1
0.142708,-16.602969,-166.254509,145.252463,5.687688,-4.582394,5.828356,-0.602420,4.995474,-5.727253,0.681652,-0.157664,0.199198,-0.017021,19.150168,188.495747,1
0.143750,34.948696,-204.406004,88.008144,4.624548,-5.821441,4.145676,2.076703,6.293014,-4.250017,-1.855092,-0.080951,0.192534,-0.035692,-4.091881,188.420139,1
0.144792,114.164719,-175.327268,41.326326,3.742368,-6.343332,2.252662,4.293137,6.796592,-2.285965,-4.050284,-0.048074,0.179665,-0.054364,-53.222520,188.495723,1
0.145833,181.380377,-123.645160,-2.708712,2.905428,-5.452212,0.042161,5.311801,6.035711,-0.179225,-5.153216,-0.015197,0.192208,-0.065566,-102.534119,188.495707,1
0.146875,190.805995,-68.858261,-66.563826,1.683948,-3.932693,-2.557262,6.263300,4.422057,2.565412,-5.946616,0.010374,0.189529,-0.028224,-119.148509,188.495734,1
0.147917,165.625644,-23.506547,-148.035417,0.179718,-2.111400,-4.295501,5.864044,2.635642,4.286056,-5.797187,0.021333,0.205861,-0.046895,-111.502949,188.420397,1
0.148958,106.372421,22.400888,-198.471970,-0.838182,0.427049,-5.363050,4.479706,0.165538,5.318442,-4.356259,-0.044421,0.208278,-0.046895,-76.803870,188.495729,1
0.150000,58.813317,93.702384,-192.673675,-0.770322,2.795084,-6.132956,2.729693,-2.227375,6.212338,-2.769459,-0.069992,0.174701,-0.043161,-41.607151,188.495598,1
0.151042,16.403708,165.958270,-145.573296,0.134478,4.662531,-5.664663,0.502065,-4.127738,5.775882,-0.577825,-0.077298,0.197238,-0.013287,-14.417911,188.495667,1
0.152083,-35.522260,204.750053,-88.045834,1.208928,5.883826,-4.021669,-2.180790,-5.366466,4.223106,1.941130,-0.132093,0.171761,-0.046895,9.242608,188.495607,1
0.153125,-114.046391,175.357214,-41.499432,2.091108,6.409268,-2.116749,-4.382298,-5.807556,2.309414,4.118532,-0.208806,0.182082,-0.043161,58.622067,188.495669,1
0.154167,-181.931256,124.230828,2.744886,2.973288,5.550100,0.109627,-5.386036,-5.182678,0.194280,5.232138,-0.234377,0.196650,-0.046895,106.881836,188.495653,1
0.155208,-190.608269,69.685546,66.698485,4.194768,4.048333,2.697143,-6.386044,-3.524915,-2.474816,6.086022,-0.245336,0.191947,-0.039427,124.197446,188.495788,1
0.156250,-165.995043,24.237186,148.613258,5.710308,2.195087,4.427446,-5.964399,-1.793637,-4.258411,5.890340,-0.267254,0.206318,-0.058098,114.991106,188.420405,1
0.157292,-107.206863,-22.081000,197.917235,6.671658,-0.307859,5.479121,-4.542747,0.680143,-5.240437,4.378255,-0.267254,0.199459,-0.046895,80.348577,188.420242,1
0.158333,-59.625073,-93.539548,192.709849,6.581178,-2.661693,6.249026,-2.830048,3.102463,-6.197283,2.908864,-0.230724,0.212067,-0.084238,47.312067,188.495859,1
0.159375,-16.546256,-165.348441,145.831061,5.687688,-4.514939,5.768827,-0.594957,4.918283,-5.681089,0.706557,-0.154011,0.186198,-0.035692,19.647808,188.495921,1
0.160417,35.379711,-204.550975,88.685228,4.635858,-5.782388,4.165519,2.039390,6.248905,-4.220640,-1.837303,-0.069992,0.182017,-0.054364,-3.288871,188.420198,1
0.161458,114.085322,-175.133973,41.904924,3.753678,-6.286527,2.220913,4.267018,6.745131,-2.235605,-4.011148,0.010374,0.180841,-0.043161,-53.640990,188.495729,1
0.162500,181.629912,-124.370015,-2.671780,2.894118,-5.395408,0.058035,5.308070,6.061441,-0.120472,-5.114080,-0.004238,0.193972,-0.031958,-101.041199,188.495667,1
0.163542,190.340953,-69.909299,-67.007008,1.650018,-3.943344,-2.628696,6.270763,4.407354,2.523445,-5.982195,-0.004238,0.193580,-0.043161,-117.395459,188.495752,1
0.164583,166.045317,-24.243482,-148.281629,0.111858,-2.090098,-4.283596,5.878969,2.639318,4.328023,-5.754492,0.021333,0.197564,-0.035692,-109.376669,188.495797,1
0.165625,77.222195,19.296096,-199.850758,-0.872112,3.785612,-6.394882,2.046852,-3.135285,6.329845,-2.079237,-0.062686,0.275954,12.597275,-24.133201,188.420238,1
0.166667,41.391236,92.276837,-192.599811,-0.759012,7.705119,-7.827541,-0.497942,-7.402831,7.941375,0.350773,-0.080951,0.343109,19.076199,1.314298,188.495745,1
0.167708,6.921377,163.385038,-147.112122,0.077928,8.858960,-7.371154,-1.964370,-8.432041,7.517509,1.823721,-0.154011,0.286864,16.036519,1.789318,188.495700,1
0.168750,-32.278305,200.884164,-89.301515,1.197618,8.202158,-5.057470,-3.430799,-7.994627,5.339426,3.328690,-0.186888,0.213700,8.086301,2.117308,188.420443,1
0.169792,-80.620042,179.066051,-36.698296,2.181588,4.343006,-1.438121,-2.747958,-4.285795,1.768040,2.773666,-0.227071,0.203444,-6.787216,2.524468,188.420287,1
0.170833,-119.865093,126.042964,6.376515,3.007218,-3.449855,3.506734,0.401318,3.293602,-3.058156,-0.239830,-0.208806,0.224217,-31.481811,3.067348,188.495618,1
0.171875,-127.078924,80.280499,80.424811,4.420968,-9.282962,8.780982,1.319235,9.413726,-8.434120,-1.264490,-0.219765,0.253809,-47.531617,3.655468,188.495787,1
0.172917,-125.377549,26.568800,134.850000,5.438868,-13.450989,10.205704,4.151345,13.508511,-10.100207,-3.915086,-0.161317,0.460432,-54.817139,3.621538,188.420426,1
0.173958,-84.748712,-12.392115,194.839584,6.581178,-13.862821,9.872343,4.655080,13.979007,-9.760275,-4.694254,-0.139399,0.667186,-52.894000,3.621538,188.420182,1
0.175000,-47.454570,-85.094996,193.977841,6.592488,-12.201291,9.538982,3.416265,12.471950,-9.521063,-3.392082,-0.135746,0.670256,-43.502362,3.508438,188.495788,1
0.176042,0.229302,-148.833845,158.671023,5.936508,-10.703073,8.328564,3.054322,11.001650,-8.249465,-2.954467,-0.121134,0.464809,-30.469829,3.146518,188.495787,1
0.177083,33.054498,-194.705038,92.169129,4.692408,-8.679415,5.288629,3.796865,9.373292,-5.412501,-3.669594,-0.091910,0.276673,-16.231134,2.886388,188.420397,1
0.178125,74.965038,-184.689968,29.212689,3.516168,-4.529140,1.423228,3.058054,5.392455,-1.576724,-3.139475,-0.066339,0.230554,-1.043940,2.524468,188.495729,1
0.179167,114.448282,-130.289658,-12.458712,2.724468,3.267271,-3.593062,-0.098685,-2.168563,3.325013,-0.093958,-0.059033,0.207625,23.206279,1.947658,188.495774,1
0.180208,123.998667,-75.623567,-77.237121,1.446438,10.055403,-9.061771,-1.740488,-9.255409,8.826878,1.635155,-0.062686,0.179992,41.888731,1.506568,188.495741,1
0.181250,122.433402,-21.766897,-130.111175,0.462468,14.976089,-10.684921,-5.080064,-14.482326,10.816110,4.751829,-0.073645,0.344415,51.833039,1.359538,188.420363,1
0.182292,84.061723,15.502692,-187.749432,-0.645912,15.750050,-10.188848,-6.139773,-15.871760,10.249556,6.096695,-0.128440,0.546269,50.794918,1.223818,188.495644,1
0.183333,44.805329,87.988116,-188.389584,-0.668532,13.978461,-9.442755,-4.990511,-14.199293,9.712380,4.911932,-0.117481,0.555611,41.548915,1.450018,188.495758,1
0.184375,1.499662,145.952293,-155.372538,-0.035172,11.784389,-7.644986,-4.617374,-11.648323,7.811278,4.488548,-0.157664,0.372570,28.191503,1.755388,188.495817,1
0.185417,-31.904002,193.466489,-90.212500,1.197618,9.071976,-4.200255,-4.960660,-8.946646,4.575628,4.844333,-0.219765,0.210107,13.743690,2.038138,188.495664,1
0.186458,-73.292786,179.500964,-30.432197,2.294688,4.208095,-0.128488,-3.803936,-4.157144,0.483852,3.816115,-0.223418,0.166927,-2.265040,2.388748,188.495767,1
0.187500,-115.554943,126.900708,11.300758,3.120318,-3.822634,4.911613,-0.393463,3.786152,-4.485032,0.567801,-0.241683,0.158239,-26.582475,2.954248,188.495700,1
0.188542,-122.337759,78.709982,80.252462,4.409658,-10.415501,10.050929,1.349086,10.645102,-9.709915,-1.196891,-0.230724,0.140601,-43.401537,3.384028,188.495823,1
0.189583,-122.190306,23.065338,132.203220,5.382318,-15.077016,11.320876,4.767021,15.331683,-11.300461,-4.466552,-0.135746,0.309858,-52.173290,3.587608,188.420359,1
0.190625,-84.544547,-12.996161,187.994887,6.468078,-15.677013,10.447787,5.987179,16.004346,-10.343615,-5.921711,-0.106522,0.505376,-50.336039,3.542368,188.495703,1
0.191667,-45.900648,-89.927357,187.859470,6.456768,-13.635603,9.622322,4.677468,14.041495,-9.659554,-4.633771,-0.117481,0.528109,-40.809967,3.372718,188.495705,1
0.192708,-5.510003,-145.161250,155.199432,5.902578,-11.178811,7.479287,4.263286,11.648582,-7.485667,-4.110767,-0.095563,0.349445,-27.217298,3.089968,188.495631,1
0.193750,33.224636,-193.593595,90.433334,4.635858,-8.746870,4.225048,4.718513,9.527674,-4.426278,-4.598192,-0.044421,0.196127,-13.546209,2.829838,188.495707,1
0.194792,72.537742,-179.181076,30.911553,3.550098,-3.829735,0.153281,3.584177,4.822714,-0.342896,-3.584206,-0.040768,0.157128,2.421444,2.456608,188.495749,1
0.195833,115.752669,-126.109665,-10.144318,2.747088,4.272000,-4.819354,0.024450,-3.072798,4.537857,-0.250504,-0.029809,0.148832,26.865844,1.913728,188.495745,1
0.196875,121.163042,-78.607550,-80.770265,1.389888,10.815163,-9.962639,-1.624816,-9.883963,9.792117,1.539093,-0.059033,0.122898,43.259201,1.483948,188.495703,1
0.197917,121.321837,-22.515913,-131.625379,0.439848,15.466027,-11.208774,-5.083795,-14.952822,11.378467,4.776734,-0.088257,0.270598,52.008549,1.235128,188.495626,1
0.198958,84.401998,13.787204,-185.607387,-0.578052,16.137030,-10.172974,-6.509179,-16.132738,10.299917,6.402670,-0.135746,0.485256,50.578331,1.336918,188.420254,1
0.200000,43.829874,88.616323,-187.958713,-0.634602,13.996212,-9.212577,-5.244244,-14.136806,9.468972,5.164539,-0.172276,0.513541,41.265112,1.506568,188.495794,1
0.201042,3.291777,143.886459,-155.803410,-0.057792,11.479065,-7.144945,-4.774092,-11.350587,7.345445,4.623747,-0.139399,0.339581,27.885294,1.766698,188.495669,1
0.202083,-34.399352,192.584583,-90.237121,1.174998,8.965468,-3.854989,-5.154691,-8.737129,4.202122,5.018668,-0.219765,0.177510,14.445729,1.981588,188.495685,1
0.203125,-72.623579,179.440559,-29.705871,2.317308,4.083835,0.177093,-3.912145,-3.988059,0.152314,3.947756,-0.256295,0.141973,-1.465910,2.388748,188.420332,1
0.204167,-115.430176,126.647009,11.214583,3.063768,-3.993048,5.117979,-0.348687,3.969940,-4.661293,0.567801,-0.197847,0.134265,-25.619039,2.875078,188.495595,1
0.205208,-121.498414,78.589173,80.363258,4.420968,-10.720825,10.201735,1.502072,10.975919,-9.802242,-1.424593,-0.190541,0.105979,-42.344744,3.316168,188.495772,1
0.206250,-120.874576,22.110946,131.981629,5.393628,-15.495949,11.535179,4.998366,15.831585,-11.468329,-4.694254,-0.135746,0.218142,-51.460048,3.553678,188.495866,1
0.207292,-84.181587,-14.457950,183.452273,6.388908,-16.351566,10.364447,6.692408,16.706414,-10.352009,-6.562124,-0.066339,0.452593,-50.257620,3.553678,188.495835,1
0.208333,-42.962940,-85.554070,188.832008,6.490698,-14.224949,9.277055,5.558072,14.662697,-9.302835,-5.480538,-0.110175,0.494075,-41.553083,3.395338,188.495828,1
0.209375,-4.216958,-142.841717,155.347160,5.868648,-11.601294,7.062585,5.072993,12.137456,-7.128949,-4.907725,-0.077298,0.318350,-28.389852,3.078658,188.495873,1
0.210417,34.438283,-190.392155,90.691856,4.658478,-8.956337,3.780567,5.356578,9.770273,-3.914282,-5.235047,-0.037115,0.173590,-14.856930,2.863768,188.495593,1
0.211458,71.834507,-178.963620,29.618939,3.516168,-3.811983,-0.362635,3.979702,4.844768,0.181690,-4.046726,-0.000585,0.132109,1.174205,2.479228,188.495560,1
0.212500,114.686474,-127.184865,-12.200189,2.724468,4.240048,-5.152716,0.270720,-3.036040,4.907166,-0.520900,-0.044421,0.124662,25.036062,1.936348,188.495571,1
0.213542,120.051477,-78.849168,-80.437879,1.389888,11.088534,-10.169005,-1.792727,-10.148617,9.985165,1.660060,-0.080951,0.089190,41.948479,1.517878,188.495980,1
0.214583,118.520239,-22.757531,-133.041099,0.439848,15.920463,-11.490544,-5.356185,-15.342452,11.571515,4.965300,-0.106522,0.223433,51.123532,1.348228,188.495826,1
0.215625,85.558933,16.686621,-179.489016,-0.464952,16.861287,-10.125351,-7.303961,-16.842158,10.308310,7.082219,-0.135746,0.453116,50.428961,1.325608,188.495662,1
0.216666,39.701204,82.986622,-190.864016,-0.702462,14.567807,-8.966525,-6.027832,-14.596274,9.179400,5.936592,-0.143052,0.436589,41.586257,1.529188,188.495631,1
0.217708,4.959125,143.620679,-154.978599,-0.057792,11.574922,-6.525846,-5.356185,-11.427778,6.812465,5.196560,-0.183235,0.303195,27.795672,1.789318,188.495551,1
0.218750,-34.399352,188.682451,-91.505114,1.152378,8.756002,-3.319230,-5.456932,-8.465123,3.610388,5.360221,-0.205153,0.167972,14.195534,2.038138,188.495698,1
0.219792,-71.806919,179.307669,-30.050568,2.351238,3.554844,0.808097,-3.949459,-3.466103,-0.443617,3.926409,-0.230724,0.122441,-1.839335,2.366128,188.571122,1
0.220833,-114.522776,128.036313,12.076326,3.120318,-4.433282,5.475152,-0.300179,4.451463,-5.089356,0.510876,-0.186888,0.117541,-25.443529,2.875078,188.495691,1
0.221875,-121.248879,79.978477,80.067803,4.443588,-11.196562,10.316824,1.875209,11.549336,-9.978503,-1.741241,-0.183235,0.080959,-42.419429,3.304858,188.495673,1
0.222917,-118.946351,23.415684,133.015720,5.416248,-16.010739,11.674080,5.382697,16.357218,-11.636197,-4.996671,-0.135746,0.208278,-51.292007,3.576298,188.495725,1
0.223958,-87.255405,-17.260720,177.383144,6.287118,-16.944463,10.162049,7.449876,17.331291,-10.184141,-7.252346,-0.091910,0.391972,-50.433129,3.587608,188.571190,1
0.225000,-39.662272,-79.815641,192.217425,6.547248,-14.406014,8.943694,6.125240,14.861187,-8.878969,-5.982195,-0.102869,0.470623,-41.564286,3.406648,188.495819,1
0.226042,-6.201896,-144.315587,155.778031,5.879958,-11.200112,6.435549,5.207323,11.839721,-6.533018,-5.046481,-0.051727,0.320702,-27.474961,3.078658,188.495694,1
0.227083,33.859816,-185.716845,93.289394,4.703718,-8.455747,3.220996,5.364040,9.171126,-3.318351,-5.238605,-0.051727,0.167058,-14.349072,2.807218,188.495649,1
0.228125,72.571770,-180.304600,30.776136,3.527478,-3.261690,-0.755525,3.767014,4.337515,0.576179,-3.801235,-0.037115,0.119893,1.894915,2.445298,188.571107,1
0.229166,113.098524,-128.646655,-12.323295,2.735778,4.641229,-5.319396,0.110271,-3.455076,5.104411,-0.367912,-0.037115,0.114406,25.028593,1.936348,188.495584,1
0.230208,122.319977,-80.480090,-79.773106,1.401198,11.397409,-10.077728,-2.083774,-10.439001,9.951591,1.962477,-0.051727,0.080502,41.843920,1.483948,188.571123,1
0.231250,117.011687,-23.156201,-133.041099,0.371988,16.165432,-11.546104,-5.464395,-15.548294,11.676432,5.153866,-0.146705,0.202986,50.518583,1.336918,188.495805,1
0.232292,88.213078,19.223610,-175.746591,-0.419712,17.159510,-10.038042,-7.695754,-17.029621,10.224376,7.455793,-0.175929,0.398047,50.152627,1.325608,188.571114,1
0.233333,39.326901,78.649577,-192.193561,-0.747702,14.709818,-8.641101,-6.442014,-14.765359,8.843664,6.345744,-0.154011,0.470950,41.649740,1.495258,188.495683,1
0.234375,3.495942,144.260967,-157.071402,-0.103032,11.475515,-6.180579,-5.539023,-11.379993,6.514500,5.363779,-0.183235,0.329717,27.519338,1.744078,188.571111,1
0.235417,-35.318095,182.786970,-95.284470,1.107138,8.479080,-2.966026,-5.494246,-8.160036,3.241079,5.360221,-0.164970,0.159741,14.270219,2.060758,188.495763,1
0.236458,-73.190704,181.337261,-29.927462,2.317308,3.327626,0.994621,-3.927071,-3.278640,-0.569518,3.958429,-0.216112,0.115059,-1.891615,2.377438,188.571035,1
0.237500,-112.140851,129.703478,13.947538,3.165558,-4.468785,5.566429,-0.270328,4.547032,-5.164896,0.468182,-0.227071,0.110682,-24.707882,2.829838,188.495685,1
0.238541,-123.857654,79.265703,78.541288,4.375728,-11.193012,10.225547,1.953568,11.527282,-9.898766,-1.844419,-0.150358,0.071944,-41.885431,3.316168,188.571147,1
0.239583,-118.458623,22.557940,132.264773,5.416248,-15.971686,11.753452,5.315533,16.379272,-11.640393,-4.971766,-0.135746,0.184826,-50.179200,3.542368,188.495738,1
0.240625,-88.196832,-19.531930,175.548864,6.230568,-17.136178,10.209672,7.651370,17.493024,-10.276468,-7.355523,-0.113828,0.393539,-49.917803,3.542368,188.571178,1
0.241667,-39.401395,-75.708133,193.411554,6.535938,-14.661634,8.721454,6.475989,15.070705,-8.744675,-6.398463,-0.084604,0.484015,-41.754733,3.395338,188.495615,1
0.242708,-4.829453,-144.243102,156.836743,5.947818,-11.320822,6.292680,5.461056,11.953669,-6.411314,-5.274183,-0.084604,0.335139,-27.855854,3.089968,188.571046,1
0.243750,34.846613,-180.304600,96.293182,4.760268,-8.349239,3.058284,5.431205,9.104963,-3.184057,-5.331109,-0.011544,0.157063,-14.427492,2.795908,188.571170,1
0.244792,72.594455,-181.947603,28.917235,3.516168,-3.151632,-0.969828,3.789402,4.245621,0.735654,-3.861718,-0.066339,0.109114,1.809027,2.479228,188.571129,1
0.245833,110.841367,-130.120525,-14.637689,2.679228,4.698033,-5.486077,0.188630,-3.528591,5.276475,-0.382144,-0.037115,0.108004,24.304149,1.970278,188.495691,1
0.246875,123.374830,-78.196799,-77.594129,1.457748,11.550070,-10.109477,-2.206909,-10.563976,9.947395,2.115465,-0.048074,0.064955,42.146395,1.506568,188.571035,1
0.247917,115.718642,-22.745450,-132.450190,0.428538,16.321644,-11.633413,-5.542754,-15.698999,11.781349,5.225023,-0.121134,0.174243,50.137690,1.314298,188.571237,1
0.248958,88.383216,21.917652,-173.838448,-0.408402,17.464834,-10.042011,-7.983070,-17.275896,10.274737,7.665706,-0.150358,0.381520,50.264654,1.314298,188.571198,1
0.250000,38.975283,73.442708,-194.988069,-0.804252,14.848279,-8.422829,-6.774106,-14.860928,8.612846,6.690856,-0.143052,0.465658,42.004493,1.461328,188.495703,1
0.251042,4.097094,145.312006,-157.059091,-0.103032,11.422260,-5.982150,-5.662158,-11.335884,6.308862,5.491861,-0.190541,0.330174,27.791938,1.755388,188.571080,1
0.252083,-34.887080,177.954608,-97.328031,1.050588,8.276714,-2.735848,-5.516634,-7.928464,2.989278,5.381568,-0.234377,0.158369,14.087241,2.072068,188.571017,1
0.253125,-73.565006,183.125235,-28.499432,2.351238,3.068456,1.121615,-3.807667,-2.988255,-0.733189,3.801884,-0.227071,0.110356,-2.123138,2.377438,188.571035,1
0.254166,-109.951748,130.645788,15.486364,3.176868,-4.742156,5.610084,-0.143462,4.793308,-5.265617,0.382793,-0.175929,0.107808,-24.409142,2.829838,188.495816,1
0.255208,-125.082644,77.985128,76.953220,4.330488,-11.505436,10.197767,2.237152,11.832369,-9.873586,-2.146836,-0.183235,0.059271,-42.460506,3.327478,188.571006,1
0.256250,-116.008643,22.376726,131.698485,5.371008,-16.259259,11.729640,5.531952,16.699062,-11.699147,-5.231489,-0.143052,0.166731,-50.294962,3.553678,188.495694,1
0.257291,-89.478535,-23.639437,173.185228,6.185328,-17.416650,10.181892,7.975999,17.776057,-10.263878,-7.665056,-0.080951,0.376490,-50.261354,3.553678,188.571237,1
0.258333,-39.140517,-70.839529,195.356629,6.592488,-14.654533,8.451590,6.684945,15.052326,-8.463497,-6.597702,-0.062686,0.471146,-42.012396,3.395338,188.495626,1
0.259375,-4.058163,-145.946509,157.661554,5.936508,-11.104255,6.046628,5.420011,11.725772,-6.205676,-5.341782,-0.069992,0.340822,-27.766232,3.089968,188.646473,1
0.260416,34.109351,-175.955475,98.164394,4.794198,-7.987111,2.800326,5.285682,8.752091,-2.886092,-5.160332,-0.073645,0.149224,-14.199702,2.807218,188.571098,1
0.261458,74.499995,-183.795981,28.646402,3.482238,-2.881811,-0.981734,3.595371,3.973615,0.777621,-3.658921,-0.029809,0.111466,2.048019,2.433988,188.571183,1
0.262500,107.994399,-131.280292,-16.348864,2.588748,4.850695,-5.422579,0.013256,-3.719730,5.238705,-0.207809,-0.062686,0.109702,24.124905,1.981588,188.495580,1
0.263541,126.981745,-77.423622,-76.510796,1.457748,11.468414,-9.954702,-2.359895,-10.571328,9.808904,2.215084,-0.069992,0.065869,41.967151,1.472638,188.646458,1
0.264583,114.289487,-21.706492,-131.292993,0.428538,16.307443,-11.546104,-5.606187,-15.647539,11.655448,5.274833,-0.157664,0.163530,49.629832,1.348228,188.571169,1
0.265625,89.165848,24.913716,-173.235228,-0.329232,17.422231,-9.998356,-7.979339,-17.228111,10.257950,7.701284,-0.175929,0.376359,49.887495,1.336918,188.571113,1
