1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,57.043887,96.456830,-199.813826,-0.894732,0.572610,-6.117081,4.837917,-0.216740,6.082240,-4.793874,-0.015197,0.306788,-0.054364,-0.834602,188.495651,0
0.001042,9.859085,160.678915,-156.234281,-0.080412,3.086207,-6.438537,2.737156,-2.639059,6.459943,-2.730323,-0.055380,0.319592,-0.050629,0.307708,188.495512,0
0.002083,-39.809725,209.461606,-91.394318,1.163688,5.234126,-5.779752,0.046838,-4.778346,5.910176,-0.207809,-0.154011,0.293004,-0.069301,2.988178,188.571131,0
0.003125,-113.638061,181.035239,-40.268371,2.136348,6.437670,-4.239941,-2.546464,-6.068534,4.416153,2.304030,-0.194194,0.299341,-0.054364,9.378328,188.495687,0
0.004167,-182.679861,132.119658,8.395455,3.041148,6.700390,-2.283429,-4.430806,-6.399351,2.527642,4.243057,-0.230724,0.310773,-0.050629,15.316078,188.495694,0
0.005208,-193.126304,71.195659,68.434281,4.206078,5.731164,0.494579,-6.053952,-5.417926,-0.250569,5.755142,-0.274560,0.313320,-0.046895,16.888168,188.495741,0
0.006250,-172.040596,21.011584,149.130303,5.698998,4.403360,2.736829,-6.740524,-4.157144,-2.550357,6.566331,-0.292825,0.329717,-0.061832,17.906068,188.495694,0
0.007292,-116.564426,-28.568446,193.645455,6.535938,2.063727,4.534598,-6.057683,-1.867152,-4.329754,5.840530,-0.281866,0.327823,-0.039427,11.617708,188.495767,0
0.008333,-58.388741,-96.269832,199.726895,6.649038,-0.517325,6.205371,-4.997974,0.790416,-6.117546,4.904816,-0.248989,0.326843,-0.065566,6.200218,188.495736,0
0.009375,-10.875006,-160.576484,156.627463,5.902578,-2.981218,6.554607,-2.897213,3.183329,-6.444888,2.908864,-0.201500,0.316195,-0.061832,4.797778,188.495826,0
0.010417,39.814629,-209.081314,92.575379,4.703718,-5.065232,5.872010,-0.169581,5.363049,-5.848957,0.343657,-0.168623,0.308486,-0.087972,1.664908,188.495796,0
0.011458,113.858472,-180.848241,41.153977,3.674508,-6.286527,4.363948,2.382676,6.579722,-4.375918,-2.153952,-0.088257,0.303652,-0.054364,-4.476421,188.495770,0
0.012500,182.707450,-132.367573,-8.273106,2.724468,-6.559899,2.419342,4.296869,6.936270,-2.487406,-4.064515,-0.037115,0.310642,-0.035692,-10.504651,188.495834,0
0.013542,192.938385,-71.334846,-68.176515,1.604778,-5.580022,-0.386446,5.878969,5.962196,0.244641,-5.583716,-0.029809,0.311230,-0.050629,-12.382111,188.495776,0
0.014583,171.398977,-20.353431,-149.020266,0.089238,-4.294821,-2.600916,6.554347,4.668332,2.548625,-6.359326,-0.000585,0.318285,-0.061832,-12.472591,188.571065,0
0.015625,116.104287,29.540702,-193.523107,-0.770322,-1.972939,-4.331219,5.849118,2.433476,4.244089,-5.612179,-0.040768,0.328214,-0.050629,-6.591391,188.495826,0
0.016667,56.817037,96.468911,-199.764584,-0.849492,0.601012,-6.053584,4.804335,-0.179982,6.078044,-4.765411,-0.055380,0.298949,-0.031958,-0.710192,188.495781,0
0.017708,9.428070,160.086951,-156.529735,-0.080412,3.025852,-6.347259,2.718499,-2.620680,6.422173,-2.740996,-0.073645,0.314366,-0.043161,0.352948,188.495819,0
0.018750,-40.036575,209.461606,-91.308144,1.141068,5.138268,-5.744035,0.084152,-4.726885,5.876602,-0.200694,-0.132093,0.305547,-0.005818,3.044728,188.646484,0
0.019792,-113.479266,181.252695,-39.960606,2.102418,6.356013,-4.220098,-2.483031,-5.987667,4.369990,2.279126,-0.194194,0.299733,-0.076769,9.491428,188.495781,0
0.020833,-183.008794,132.047173,8.604735,3.029838,6.629385,-2.327084,-4.382298,-6.311133,2.540232,4.182574,-0.245336,0.309989,-0.065566,14.976778,188.495714,0
0.021875,-193.069592,71.449358,68.397349,4.160838,5.681461,0.458862,-5.968130,-5.348087,-0.275749,5.708890,-0.245336,0.315933,-0.058098,16.910788,188.495671,0
0.022917,-171.586896,21.144474,149.635038,5.698998,4.385609,2.720955,-6.673359,-4.109359,-2.541963,6.502290,-0.285519,0.320310,-0.054364,17.883448,188.646509,0
0.023958,-117.279003,-28.894630,192.980682,6.569868,2.067277,4.455226,-5.953205,-1.870827,-4.216444,5.787162,-0.270907,0.339124,-0.061832,11.448058,188.495807,0
0.025000,-58.536193,-96.426884,199.837690,6.694278,-0.517325,6.157748,-4.945735,0.757334,-6.046202,4.922606,-0.263601,0.326712,-0.058098,5.940088,188.495669,0
0.026042,-10.591444,-159.718740,157.329167,5.857338,-2.896012,6.506984,-2.871093,3.153923,-6.402921,2.905307,-0.201500,0.324295,-0.024490,4.843018,188.495731,0
0.027083,40.041479,-209.165880,92.341478,4.681098,-5.054581,5.852167,-0.233015,5.329967,-5.844761,0.357888,-0.139399,0.310054,-0.054364,1.879798,188.571098,0
0.028125,113.631622,-181.101940,40.698485,3.663198,-6.268776,4.292514,2.371482,6.520910,-4.367525,-2.118373,-0.091910,0.302150,-0.058098,-4.510351,188.495731,0
0.029167,182.911615,-132.319249,-8.310038,2.735778,-6.499544,2.411405,4.267018,6.903188,-2.495800,-4.043168,-0.055380,0.309727,-0.058098,-10.312381,188.495700,0
0.030208,192.711535,-71.165713,-68.238068,1.616088,-5.572921,-0.358666,5.841656,5.969548,0.177494,-5.523232,0.003068,0.312471,-0.046895,-12.076741,188.495705,0
0.031250,171.308237,-20.063489,-149.241857,0.077928,-4.284170,-2.589010,6.543153,4.683035,2.523445,-6.323748,-0.000585,0.325993,-0.050629,-12.280321,188.571190,0
0.032292,116.172342,29.927291,-193.239963,-0.736392,-1.951638,-4.347093,5.815536,2.415097,4.181139,-5.619294,-0.018850,0.331481,-0.039427,-6.761041,188.571118,0
0.033333,56.703612,96.577639,-199.900001,-0.860802,0.561959,-6.029773,4.811798,-0.235118,6.078044,-4.758295,-0.037115,0.322139,-0.073035,-0.857222,188.495830,0
0.034375,9.269275,160.207760,-156.689773,-0.080412,2.990350,-6.410757,2.748350,-2.572896,6.422173,-2.758785,-0.095563,0.308029,-0.024490,0.398188,188.495758,0
0.035417,-40.172685,209.425363,-91.443561,1.118448,5.138268,-5.775783,0.102809,-4.745264,5.855619,-0.232714,-0.117481,0.283793,-0.061832,3.022108,188.571147,0
0.036458,-113.581348,181.240614,-40.145265,2.125038,6.373765,-4.259784,-2.509150,-5.969289,4.365793,2.268452,-0.201500,0.299537,-0.069301,9.389638,188.495821,0
0.037500,-182.747916,132.482085,8.826326,3.029838,6.650687,-2.342958,-4.386029,-6.373621,2.527642,4.179016,-0.230724,0.309205,-0.046895,15.304768,188.495705,0
0.038542,-193.080934,71.570167,68.680493,4.206078,5.727614,0.450925,-6.024101,-5.392196,-0.179225,5.705332,-0.303784,0.315084,-0.069301,16.865548,188.495834,0
0.039583,-171.938513,21.096151,149.204167,5.710308,4.435313,2.697143,-6.714404,-4.135089,-2.516783,6.527195,-0.289172,0.319853,-0.046895,17.860828,188.571141,0
0.040625,-117.188263,-29.015439,193.226895,6.569868,2.099230,4.479037,-5.986787,-1.907585,-4.254214,5.780047,-0.252642,0.329978,-0.046895,11.651638,188.495645,0
0.041667,-58.388741,-96.366479,199.813069,6.694278,-0.471172,6.181560,-4.983048,0.738955,-6.067185,4.911932,-0.256295,0.325928,-0.028224,6.279388,188.495754,0
0.042708,-10.443991,-160.032843,157.144508,5.879958,-2.913763,6.526827,-2.893481,3.142896,-6.419707,2.915980,-0.223418,0.319200,-0.069301,4.718608,188.495884,0
0.043750,40.075506,-208.924262,92.452273,4.658478,-5.033279,5.868042,-0.247940,5.300561,-5.895121,0.365004,-0.139399,0.309597,-0.061832,1.664908,188.571147,0
0.044792,113.654307,-181.065697,40.796970,3.674508,-6.236823,4.316325,2.349093,6.517235,-4.367525,-2.100584,-0.095563,0.304632,-0.039427,-4.510351,188.495651,0
0.045833,182.469257,-132.536706,-8.556250,2.724468,-6.510195,2.415374,4.255823,6.950973,-2.495800,-4.053842,-0.059033,0.311818,-0.054364,-10.470721,188.495736,0
0.046875,192.927043,-71.238199,-68.238068,1.604778,-5.562271,-0.330886,5.822999,5.947493,0.236247,-5.505443,-0.033462,0.314300,-0.076769,-12.370801,188.495873,0
0.047917,171.353607,-19.930599,-149.118750,0.089238,-4.294821,-2.569167,6.528228,4.668332,2.523445,-6.348653,-0.026156,0.321617,-0.028224,-12.416041,188.570928,0
0.048958,116.308452,29.963534,-193.092235,-0.736392,-1.980040,-4.311376,5.815536,2.429800,4.197925,-5.590831,-0.051727,0.315737,-0.050629,-6.591391,188.571120,0
0.050000,56.454077,96.625962,-199.887690,-0.872112,0.558409,-6.013898,4.793141,-0.150576,6.002503,-4.704928,-0.048074,0.296989,-0.028224,-0.755432,188.495626,0
0.051042,8.906315,159.700362,-157.059091,-0.069102,2.951297,-6.363134,2.733425,-2.558193,6.355025,-2.744554,-0.091910,0.317566,-0.050629,0.386878,188.495691,0
0.052083,-40.376850,209.304554,-91.345076,1.129758,5.095665,-5.700380,0.076689,-4.701155,5.805259,-0.218483,-0.157664,0.310577,-0.024490,3.078658,188.646697,0
0.053125,-113.331813,181.361423,-40.034470,2.136348,6.281458,-4.220098,-2.430791,-5.936207,4.374186,2.218642,-0.212459,0.305743,-0.050629,9.491428,188.571038,0
0.054167,-182.815971,132.337115,8.727841,3.063768,6.586782,-2.303272,-4.356178,-6.318485,2.527642,4.161226,-0.245336,0.311099,-0.024490,14.954158,188.495758,0
0.055208,-193.012879,71.763462,68.458902,4.183458,5.674360,0.450925,-5.960667,-5.348087,-0.196012,5.616386,-0.252642,0.312014,-0.043161,16.888168,188.571158,0
0.056250,-171.757033,21.410254,149.511932,5.676378,4.389159,2.736829,-6.669628,-4.087305,-2.504193,6.445364,-0.278213,0.323903,-0.046895,17.872138,188.571131,0
0.057292,-117.834786,-29.063763,192.648296,6.603798,2.092129,4.451257,-5.923354,-1.918612,-4.229034,5.783605,-0.296478,0.336445,-0.054364,11.448058,188.571138,0
0.058333,-58.468138,-96.402722,199.923864,6.716898,-0.478272,6.118063,-4.934541,0.720577,-6.042005,4.865680,-0.267254,0.325471,-0.031958,5.940088,188.495765,0
0.059375,-9.944921,-159.283827,157.612311,5.868648,-2.860509,6.455392,-2.841242,3.117166,-6.373544,2.883959,-0.190541,0.319396,-0.039427,4.763848,188.571076,0
0.060417,40.132219,-208.996747,92.513826,4.681098,-4.990676,5.800576,-0.214358,5.278507,-5.823777,0.407698,-0.164970,0.307114,-0.035692,1.811938,188.571145,0
0.061458,113.280004,-181.283153,40.575379,3.674508,-6.172918,4.308388,2.326705,6.528262,-4.329754,-2.082795,-0.091910,0.302150,-0.054364,-4.521661,188.571080,0
0.062500,182.707450,-132.258845,-8.642424,2.735778,-6.520846,2.439185,4.203584,6.884810,-2.516783,-4.039610,-0.088257,0.309401,-0.054364,-10.301071,188.495707,0
0.063542,192.768248,-71.069066,-68.250379,1.604778,-5.548069,-0.326918,5.808073,5.907060,0.190084,-5.494770,0.003068,0.311230,-0.054364,-12.031501,188.646487,0
0.064583,171.228839,-19.821871,-149.204925,0.077928,-4.273520,-2.573136,6.517034,4.638926,2.531838,-6.256149,-0.015197,0.314300,-0.020755,-12.291631,188.571167,0
0.065625,116.455904,30.072262,-192.919887,-0.804252,-1.980040,-4.315344,5.774491,2.462882,4.172745,-5.583716,0.003068,0.315737,-0.050629,-6.749731,188.570975,0
0.066667,56.533474,96.565558,-199.961554,-0.906042,0.544208,-5.998024,4.796872,-0.172631,5.985717,-4.715601,-0.033462,0.305481,-0.073035,-0.913772,188.495694,0
0.067708,9.031082,159.869495,-157.059091,-0.080412,2.969048,-6.343291,2.725962,-2.536138,6.329845,-2.744554,-0.084604,0.301823,-0.035692,0.375568,188.646429,0
0.068750,-40.342822,209.232069,-91.468182,1.141068,5.088564,-5.763877,0.076689,-4.693803,5.830439,-0.204251,-0.128440,0.314104,-0.054364,3.033418,188.570942,0
0.069792,-113.581348,181.325180,-40.096023,2.136348,6.306310,-4.180412,-2.423329,-5.910477,4.336416,2.229316,-0.186888,0.299733,-0.061832,9.446188,188.571094,0
0.070833,-182.589121,132.747865,8.900189,3.052458,6.583231,-2.323115,-4.341253,-6.322161,2.477281,4.164784,-0.230724,0.310446,-0.028224,15.293458,188.495794,0
0.071875,-193.024222,71.908433,68.569697,4.172148,5.685011,0.446956,-5.953205,-5.355438,-0.191815,5.612828,-0.252642,0.316848,-0.073035,16.876858,188.646533,0
0.072917,-171.961198,21.265283,149.265720,5.687688,4.385609,2.705080,-6.677090,-4.135089,-2.508390,6.438248,-0.296478,0.330305,-0.054364,17.804278,188.497207,0
0.073958,-117.766731,-29.136248,192.882198,6.524628,2.088579,4.443320,-5.964399,-1.878179,-4.224837,5.794278,-0.252642,0.317762,-0.087972,11.674258,188.578593,0
0.075000,-58.422768,-96.281913,199.923864,6.728208,-0.453420,6.126000,-4.979317,0.749983,-6.025218,4.897701,-0.252642,0.313124,-0.065566,6.268078,188.495345,0
0.076042,-10.047004,-159.610012,157.513826,5.891268,-2.867609,6.506984,-2.882287,3.117166,-6.402921,2.901749,-0.175929,0.320571,-0.050629,4.650748,188.646083,0
0.077083,40.154904,-208.960504,92.489205,4.681098,-4.987126,5.820419,-0.188238,5.282182,-5.848957,0.357888,-0.150358,0.308682,-0.039427,1.642288,188.570633,0
0.078125,113.450142,-181.295234,40.489205,3.697128,-6.211972,4.272671,2.315511,6.476801,-4.375918,-2.086352,-0.069992,0.303260,-0.046895,-4.521661,188.570676,0
0.079167,182.276435,-132.597110,-8.851705,2.701848,-6.513745,2.427280,4.218510,6.910540,-2.512586,-4.007590,-0.073645,0.310250,-0.050629,-10.425481,188.495130,0
0.080208,192.802275,-70.972419,-68.238068,1.616088,-5.576472,-0.326918,5.800611,5.892357,0.190084,-5.480538,-0.037115,0.312863,-0.069301,-12.314251,188.646087,0
0.081250,171.285552,-19.870195,-149.032576,0.100548,-4.273520,-2.545356,6.487183,4.708765,2.452101,-6.259707,-0.000585,0.304501,-0.028224,-12.393421,188.570613,0
0.082292,116.716782,30.156829,-192.759849,-0.736392,-1.994241,-4.271690,5.744640,2.473909,4.155958,-5.573042,-0.033462,0.322074,-0.061832,-6.670561,188.570674,0
0.083338,56.079774,97.374978,-199.678410,-0.872112,0.593912,-5.978181,4.759558,-0.165279,5.998307,-4.708485,-0.055380,0.314170,-0.039427,-0.721502,188.503166,0
0.084375,8.781547,159.301692,-157.674622,-0.080412,2.919344,-6.248045,2.744619,-2.510408,6.334042,-2.783690,-0.073645,0.321421,-0.046895,0.420808,188.721672,0
0.085417,-40.490275,209.244150,-91.714394,1.118448,5.077913,-5.704349,0.080421,-4.642343,5.796865,-0.239830,-0.154011,0.309466,-0.020755,3.112588,188.646473,0
0.086458,-113.252416,181.651365,-40.120644,2.113728,6.263706,-4.172475,-2.423329,-5.866368,4.349006,2.190179,-0.190541,0.304893,-0.028224,9.514048,188.570997,0
0.087500,-182.736574,132.723704,8.887879,3.075078,6.569030,-2.311210,-4.303939,-6.248646,2.510855,4.143437,-0.248989,0.311557,-0.043161,14.965468,188.495595,0
0.088542,-193.069592,72.174213,68.569697,4.172148,5.631757,0.407270,-5.848726,-5.292951,-0.179225,5.591481,-0.285519,0.314366,-0.035692,16.820308,188.721873,0
0.089583,-171.666293,21.482739,149.585796,5.676378,4.385609,2.605866,-6.598732,-4.105683,-2.420259,6.409786,-0.259948,0.325210,-0.061832,17.860828,188.570970,0
0.090625,-118.356541,-29.462433,192.303599,6.524628,2.095680,4.359980,-5.874846,-1.929639,-4.153493,5.751584,-0.274560,0.333571,-0.058098,11.459368,188.570991,0
0.091667,-58.207261,-96.438965,199.985417,6.649038,-0.467621,6.090282,-4.968123,0.691171,-5.983251,4.922606,-0.230724,0.325863,-0.043161,5.917468,188.495589,0
0.092712,-9.366454,-159.537526,157.415341,5.834718,-2.821456,6.439518,-2.859899,3.073057,-6.323183,2.866170,-0.175929,0.322270,-0.061832,4.695988,188.724313,0
0.093750,40.336384,-208.875938,92.255303,4.669788,-4.965824,5.772796,-0.225552,5.245425,-5.798597,0.386351,-0.154011,0.304567,-0.054364,1.811938,188.646533,0
0.094792,113.291347,-181.500610,40.304546,3.651888,-6.144516,4.232985,2.293123,6.480477,-4.338148,-2.022311,-0.095563,0.302215,-0.061832,-4.487731,188.571118,0
0.095833,182.389860,-132.476301,-8.839394,2.747088,-6.456941,2.431248,4.199853,6.855404,-2.499996,-3.968453,-0.066339,0.309270,-0.017021,-10.267141,188.495595,0
0.096875,192.824960,-70.851610,-68.287311,1.593468,-5.544519,-0.342792,5.774491,5.914411,0.185887,-5.462749,-0.000585,0.304436,-0.054364,-12.020191,188.721853,0
0.097917,170.979304,-19.858114,-149.094129,0.089238,-4.223816,-2.565199,6.457332,4.627899,2.477281,-6.281054,0.003068,0.298165,-0.005818,-12.291631,188.646418,0
0.098958,116.694097,30.338042,-192.612122,-0.770322,-2.001342,-4.255816,5.748371,2.459206,4.172745,-5.565927,0.010374,0.305808,-0.054364,-6.794971,188.571163,0
0.100000,56.374679,96.601801,-200.084660,-0.883422,0.544208,-5.994055,4.793141,-0.157928,5.922766,-4.697812,-0.077298,0.320179,-0.043161,-0.959012,188.571125,0
0.101042,8.656780,159.591634,-157.514584,-0.057792,2.922894,-6.303605,2.740887,-2.547165,6.325649,-2.755228,-0.084604,0.325536,-0.028224,0.398188,188.721838,0
0.102084,-40.649070,209.087098,-91.726705,1.141068,5.085014,-5.688474,0.121466,-4.642343,5.792669,-0.246946,-0.150358,0.306200,-0.054364,3.056038,188.571055,0
0.103125,-113.547321,181.518475,-40.157576,2.125038,6.238854,-4.184381,-2.386015,-5.847989,4.340613,2.218642,-0.194194,0.302542,-0.039427,9.434878,188.571035,0
0.104166,-182.384956,133.025726,9.035606,3.063768,6.554829,-2.275492,-4.337521,-6.274376,2.502461,4.143437,-0.234377,0.312275,-0.076769,15.282148,188.495645,0
0.105208,-192.978852,72.210455,68.717424,4.194768,5.638857,0.431082,-5.904697,-5.311329,-0.204405,5.609270,-0.274560,0.313059,-0.058098,16.808998,188.722043,0
0.106250,-171.983883,21.096151,149.339584,5.744238,4.392710,2.625709,-6.602463,-4.065250,-2.479013,6.413343,-0.307437,0.327888,-0.046895,17.781658,188.646442,0
0.107291,-117.948211,-29.474514,192.574432,6.569868,2.088579,4.379823,-5.915891,-1.918612,-4.157690,5.737353,-0.289172,0.329521,-0.069301,11.662948,188.571098,0
0.108333,-58.150548,-96.269832,199.911554,6.671658,-0.474722,6.086314,-4.942003,0.746307,-5.966465,4.876354,-0.292825,0.317175,-0.050629,6.256768,188.495741,0
0.109375,-9.718071,-159.223423,157.686175,5.891268,-2.874710,6.403801,-2.844973,3.069381,-6.348364,2.844823,-0.227071,0.318612,-0.013287,4.662058,188.721895,0
0.110416,40.347726,-208.779291,92.316856,4.669788,-4.955173,5.820419,-0.229283,5.208667,-5.794400,0.357888,-0.157664,0.309009,-0.028224,1.642288,188.646489,0
0.111458,113.291347,-181.452286,40.279924,3.663198,-6.112564,4.260765,2.285660,6.421665,-4.312968,-2.047216,-0.106522,0.301366,-0.043161,-4.532971,188.571118,0
0.112500,182.094955,-132.331330,-9.159470,2.724468,-6.460491,2.379657,4.203584,6.825998,-2.474816,-3.989800,-0.051727,0.307049,-0.043161,-10.380241,188.495752,0
0.113541,192.734220,-70.863691,-68.275000,1.604778,-5.509016,-0.291200,5.711058,5.885005,0.198477,-5.412939,-0.026156,0.310119,-0.043161,-12.325561,188.721766,0
0.114583,171.070044,-19.701062,-148.946402,0.077928,-4.248668,-2.553293,6.438675,4.594817,2.473085,-6.245475,-0.022503,0.307572,-0.020755,-12.404731,188.646351,0
0.115625,116.841549,30.301799,-192.402841,-0.736392,-1.987140,-4.192318,5.748371,2.440828,4.130778,-5.548137,-0.029809,0.309009,-0.039427,-6.647941,188.570993,0
0.116666,56.147829,96.517234,-199.973864,-0.928662,0.561959,-5.914684,4.748364,-0.154252,5.943750,-4.662233,-0.033462,0.318938,-0.009553,-0.834602,188.495680,0
0.117708,8.305162,159.108398,-157.711554,-0.080412,2.890942,-6.271856,2.696111,-2.484678,6.317255,-2.716091,-0.077298,0.303326,-0.043161,0.443428,188.722040,0
0.118750,-40.569672,209.014612,-91.899053,1.129758,5.024659,-5.656726,0.102809,-4.623964,5.750702,-0.218483,-0.154011,0.302084,-0.035692,3.101278,188.646661,0
0.119791,-113.433896,181.748012,-40.231440,2.125038,6.185600,-4.156601,-2.412135,-5.847989,4.349006,2.161717,-0.186888,0.302411,-0.043161,9.514048,188.571067,0
0.120833,-182.657176,132.820351,8.961742,3.075078,6.512226,-2.291367,-4.311402,-6.208212,2.515052,4.146995,-0.219765,0.310446,-0.020755,14.942848,188.571047,0
0.121875,-192.978852,72.415831,68.668182,4.160838,5.582053,0.423145,-5.837532,-5.267220,-0.191815,5.580807,-0.256295,0.313255,-0.043161,16.797688,188.721780,0
0.122916,-171.654951,21.374011,149.671970,5.698998,4.339455,2.657457,-6.557687,-4.057899,-2.479013,6.406228,-0.270907,0.325079,-0.035692,17.849518,188.571125,0
0.123958,-118.401911,-29.546999,192.045076,6.558558,2.049526,4.348074,-5.859920,-1.929639,-4.090543,5.680427,-0.245336,0.334486,-0.002084,11.448058,188.571134,0
0.125000,-58.139206,-96.438965,199.837690,6.716898,-0.460521,6.074408,-4.859913,0.702198,-5.962268,4.847891,-0.241683,0.323315,-0.043161,5.951398,188.571120,0
0.126042,-9.400481,-158.788510,158.067804,5.879958,-2.800154,6.391895,-2.815123,3.065705,-6.293807,2.883959,-0.223418,0.324295,-0.013287,4.707298,188.721880,0
0.127083,40.438466,-208.839695,92.193750,4.681098,-4.983575,5.776764,-0.236746,5.219695,-5.827974,0.347215,-0.157664,0.311753,-0.050629,1.800628,188.571169,0
0.128125,113.268662,-181.548933,40.169129,3.685818,-6.105463,4.272671,2.248346,6.462098,-4.333951,-2.015195,-0.059033,0.300451,-0.065566,-4.499041,188.571098,0
0.129166,182.367175,-132.162198,-9.196402,2.735778,-6.421438,2.411405,4.170002,6.833349,-2.449636,-3.979127,-0.062686,0.307049,-0.039427,-10.255831,188.646393,0
0.130208,192.756905,-70.706639,-68.422727,1.593468,-5.512567,-0.283263,5.740909,5.885005,0.219461,-5.441402,-0.007891,0.314627,-0.013287,-11.986261,188.721844,0
0.131250,171.013332,-19.519849,-149.118750,0.111858,-4.248668,-2.533450,6.434944,4.598493,2.494068,-6.241917,0.003068,0.348335,-0.054364,-12.269011,188.571065,0
0.132291,116.739467,30.507175,-192.452084,-0.759012,-1.980040,-4.235973,5.752103,2.422449,4.172745,-5.555253,-0.022503,0.332003,-0.046895,-6.761041,188.571040,0
0.133333,56.227227,96.698448,-199.973864,-0.894732,0.522906,-5.946432,4.837917,-0.135873,6.010897,-4.708485,-0.033462,0.288497,-0.043161,-1.015562,188.646328,1
0.134375,8.497985,159.519149,-157.526894,-0.091722,2.926445,-6.271856,2.737156,-2.503056,6.342435,-2.787248,-0.084604,0.277718,-0.050629,0.386878,188.721884,1
0.135416,-40.524302,208.978370,-91.960606,1.141068,5.063712,-5.716254,0.102809,-4.627640,5.805259,-0.225599,-0.161317,0.305220,-0.009553,3.101278,188.571064,1
0.136458,-113.774171,181.482232,-40.440720,2.102418,6.245955,-4.152632,-2.419597,-5.892098,4.340613,2.165274,-0.186888,0.304110,-0.043161,9.423568,188.495709,1
0.137500,-182.600464,133.134454,9.195644,3.063768,6.565480,-2.291367,-4.356178,-6.259673,2.544428,4.139879,-0.238030,0.309401,-0.039427,15.282148,188.646469,1
0.138541,-192.978852,72.355426,68.914394,4.206078,5.638857,0.435050,-5.912160,-5.351763,-0.179225,5.616386,-0.245336,0.313582,-0.043161,16.831618,188.721902,1
0.139583,-171.972541,20.987422,149.401137,5.687688,4.399810,2.673332,-6.643508,-4.076277,-2.445439,6.438248,-0.285519,0.323315,-0.061832,17.826898,188.571140,1
0.140625,-117.936868,-29.619484,192.537501,6.535938,2.070828,4.411571,-5.923354,-1.900233,-4.191264,5.758700,-0.263601,0.321878,-0.073035,11.651638,188.571093,1
0.141666,-58.003096,-96.438965,199.936175,6.649038,-0.446320,6.102188,-4.945735,0.720577,-5.991645,4.847891,-0.223418,0.320702,-0.043161,6.234148,188.646543,1
0.142708,-9.366454,-159.356313,157.710796,5.879958,-2.817906,6.439518,-2.882287,3.095111,-6.335774,2.930211,-0.190541,0.319853,-0.046895,4.605508,188.721802,1
0.143750,40.551891,-208.863857,92.181440,4.658478,-4.955173,5.812482,-0.262866,5.241749,-5.819580,0.397025,-0.157664,0.310707,-0.024490,1.597048,188.571141,1
0.144791,113.529539,-181.403962,40.132197,3.674508,-6.155167,4.312357,2.285660,6.443720,-4.367525,-2.011638,-0.102869,0.303195,-0.054364,-4.510351,188.571192,1
0.145833,182.094955,-132.415897,-9.307197,2.724468,-6.499544,2.455060,4.166271,6.825998,-2.520980,-3.996916,-0.073645,0.309401,-0.028224,-10.414171,188.646516,1
0.146875,192.768248,-70.706639,-68.459659,1.604778,-5.572921,-0.271357,5.722252,5.899708,0.169100,-5.459191,-0.018850,0.312732,-0.054364,-12.336871,188.721799,1
0.147916,171.126757,-19.423201,-149.081819,0.055308,-4.294821,-2.529482,6.431212,4.664656,2.464691,-6.256149,-0.007891,0.317697,-0.046895,-12.393421,188.571082,1
0.148958,116.694097,30.579660,-192.525948,-0.736392,-2.004892,-4.235973,5.755834,2.451855,4.155958,-5.612179,-0.033462,0.327235,-0.031958,-6.670561,188.571246,1
0.150000,56.204542,96.783014,-199.949243,-0.849492,0.522906,-5.990087,4.819260,-0.135873,5.964733,-4.726275,-0.044421,0.332722,-0.046895,-0.845912,188.646491,1
0.151041,8.316505,159.265450,-157.822349,-0.080412,2.922894,-6.311542,2.774470,-2.495705,6.346632,-2.769459,-0.073645,0.310903,-0.013287,0.386878,188.721795,1
0.152083,-40.830550,209.038774,-92.096023,1.163688,5.045961,-5.684506,0.155048,-4.631316,5.851422,-0.296756,-0.150358,0.307310,-0.009553,3.112588,188.571257,1
0.153125,-113.751486,181.711769,-40.465341,2.136348,6.228203,-4.212161,-2.359895,-5.851665,4.399367,2.151043,-0.201500,0.309205,-0.024490,9.570598,188.495703,1
0.154166,-182.906711,133.001564,9.109470,3.063768,6.554829,-2.366770,-4.300208,-6.285403,2.523445,4.075838,-0.238030,0.316521,-0.058098,14.976778,188.646491,1
0.155208,-193.080934,72.597044,68.803599,4.172148,5.628206,0.383459,-5.874846,-5.373817,-0.149848,5.598597,-0.252642,0.316391,0.005384,16.831618,188.721920,1
0.156250,-171.666293,21.216960,149.708902,5.698998,4.410461,2.653489,-6.639777,-4.098332,-2.466423,6.427575,-0.278213,0.328149,-0.054364,17.860828,188.571143,1
0.157291,-118.186403,-29.752374,192.242046,6.547248,2.138283,4.284577,-5.897234,-1.948018,-4.124116,5.744468,-0.281866,0.337164,-0.054364,11.436748,188.495696,1
0.158333,-57.821616,-96.668502,200.022349,6.671658,-0.435669,6.070440,-4.949466,0.694846,-5.945481,4.894143,-0.267254,0.328802,-0.065566,5.894848,188.646456,1
0.159375,-9.196316,-159.090533,158.018561,5.879958,-2.768202,6.459361,-2.889750,3.054678,-6.335774,2.965790,-0.216112,0.325405,-0.046895,4.662058,188.646605,1
0.160416,40.676659,-208.948424,92.046023,4.681098,-4.948072,5.824387,-0.296448,5.223370,-5.827974,0.446834,-0.190541,0.312275,-0.054364,1.755388,188.571049,1
0.161458,113.472827,-181.524771,39.836743,3.697128,-6.165818,4.352043,2.255809,6.458423,-4.380115,-2.047216,-0.099216,0.302215,-0.039427,-4.499041,188.495687,1
0.162500,182.514627,-132.162198,-9.233333,2.724468,-6.495994,2.470934,4.158808,6.888485,-2.529373,-3.968453,-0.048074,0.308878,-0.031958,-10.267141,188.646491,1
0.163541,192.756905,-70.561668,-68.582765,1.582158,-5.551620,-0.275326,5.774491,5.921763,0.152314,-5.455633,-0.018850,0.310969,-0.046895,-11.997571,188.646480,1
0.164583,170.979304,-19.314473,-149.389584,0.089238,-4.326774,-2.521544,6.464794,4.723468,2.477281,-6.309517,0.014027,0.289738,-0.035692,-12.291631,188.571082,1
0.165625,116.614699,30.615903,-192.599811,-0.770322,-2.011992,-4.267721,5.770760,2.499640,4.147565,-5.629968,0.006721,0.280135,0.147286,-6.806281,188.495792,1
0.166666,55.002237,96.686367,-200.072349,-0.917352,0.764325,-6.085333,4.673737,-0.345391,6.015093,-4.605308,-0.022503,0.309401,7.847309,2.490538,188.722005,1
0.167708,8.191737,159.905738,-157.342235,-0.069102,3.068456,-6.386945,2.699842,-2.657438,6.384402,-2.669839,-0.091910,0.326581,5.192257,2.207788,188.571198,1
0.168750,-39.401395,209.256230,-92.046781,1.129758,5.038860,-5.755940,0.147585,-4.682776,5.889193,-0.286082,-0.143052,0.307898,-0.341901,1.517878,188.571149,1
0.169791,-110.450818,181.856740,-40.366856,2.102418,5.834123,-4.120884,-2.068849,-5.480414,4.273466,1.866415,-0.186888,0.307833,-12.358717,2.705428,188.495716,1
0.170833,-176.248663,133.641852,10.475947,3.075078,5.574952,-1.918320,-3.736771,-5.359114,2.133153,3.538603,-0.289172,0.313908,-31.041170,3.236998,188.646554,1
0.171875,-189.201799,72.766177,69.665341,4.217388,4.534721,0.954935,-5.326334,-4.271092,-0.670238,5.018668,-0.318396,0.321878,-34.879978,3.282238,188.571123,1
0.172916,-169.170943,21.917652,148.625569,5.653758,3.256621,3.046379,-5.919622,-3.010310,-2.886092,5.737353,-0.333008,0.350360,-33.755969,3.236998,188.571165,1
0.173958,-118.345198,-28.761740,192.672917,6.502008,1.477931,4.558409,-5.505440,-1.297410,-4.363328,5.310411,-0.303784,0.382434,-23.666026,3.067348,188.495658,1
0.175000,-59.545676,-95.871162,200.342425,6.728208,-0.591881,6.118063,-4.811405,0.841876,-6.054595,4.723366,-0.252642,0.358591,-13.773998,2.875078,188.646437,1
0.176041,-8.685904,-159.018047,158.104735,5.925198,-2.785953,6.447455,-2.949452,3.058354,-6.352560,2.944443,-0.230724,0.336119,-7.336151,2.648878,188.571198,1
0.177083,39.928054,-208.803453,91.922917,4.635858,-4.834464,5.816450,-0.363612,5.149855,-5.827974,0.478855,-0.139399,0.312536,-1.581672,2.535778,188.571154,1
0.178125,109.242074,-182.092574,39.627462,3.674508,-5.626176,4.193299,1.860284,5.969548,-4.195460,-1.670084,-0.069992,0.307049,10.823506,2.185168,188.495750,1
0.179166,174.949179,-132.983699,-10.722917,2.679228,-5.367005,1.947081,3.502087,5.737975,-2.059344,-3.335157,-0.007891,0.313255,30.562751,1.755388,188.646471,1
0.180208,188.775688,-70.996581,-68.841288,1.559538,-4.255768,-0.822991,5.013292,4.605844,0.735654,-4.744064,0.032292,0.319526,35.641331,1.597048,188.571176,1
0.181250,168.767517,-19.882276,-147.764584,0.145788,-3.016721,-2.918403,5.636430,3.440632,2.888557,-5.420055,0.065169,0.309009,33.408250,1.664908,188.571020,1
0.182291,117.397332,29.552783,-192.230493,-0.691152,-1.266434,-4.422496,5.211054,1.628487,4.336416,-5.039365,0.028639,0.336641,23.964332,1.811938,188.495731,1
0.183333,58.620494,95.864865,-200.133902,-0.872112,0.753674,-5.938495,4.606572,-0.466691,5.981520,-4.480783,-0.007891,0.357219,13.482292,2.072068,188.646670,1
0.184375,8.146367,158.782214,-158.142425,-0.103032,2.937095,-6.283762,2.707305,-2.576571,6.279485,-2.705418,-0.069992,0.341410,7.290906,2.264338,188.571116,1
0.185416,-40.070602,208.797156,-92.256061,1.118448,4.939452,-5.632914,0.177436,-4.601910,5.775882,-0.293198,-0.143052,0.315672,1.540161,2.377438,188.571205,1
0.186458,-109.293883,182.207086,-40.046780,2.102418,5.674360,-4.025638,-2.020341,-5.348087,4.172745,1.823721,-0.219765,0.308878,-11.716426,2.614948,188.495745,1
0.187500,-176.089868,133.605610,10.303599,3.052458,5.422290,-1.791325,-3.665875,-5.164299,2.011448,3.478120,-0.252642,0.311426,-30.514640,3.078658,188.721871,1
0.188541,-189.269854,72.681611,69.074432,4.160838,4.289751,0.998589,-5.162154,-4.043196,-0.754172,4.887027,-0.343967,0.315215,-35.197390,3.259618,188.495770,1
0.189583,-168.581133,21.712277,148.379357,5.710308,3.089757,3.086064,-5.774099,-2.815495,-2.932256,5.552345,-0.358579,0.343566,-33.909073,3.270928,188.571051,1
0.190625,-118.787556,-28.930873,191.786554,6.513318,1.325269,4.550472,-5.352454,-1.150380,-4.359131,5.178771,-0.274560,0.361857,-23.240321,3.089968,188.495741,1
0.191666,-59.318826,-95.883243,200.046970,6.660348,-0.726792,6.137905,-4.714390,0.999934,-6.033612,4.652209,-0.311090,0.349184,-12.967400,2.841148,188.721953,1
0.192708,-8.595164,-158.305274,158.301705,5.879958,-2.856959,6.328397,-2.803928,3.084084,-6.289610,2.848381,-0.223418,0.329652,-6.940321,2.648878,188.495734,1
0.193750,39.962081,-208.718886,91.750568,4.635858,-4.866416,5.745016,-0.277791,5.146180,-5.756630,0.400582,-0.146705,0.298753,-1.178373,2.490538,188.571149,1
0.194791,109.015224,-181.911360,39.455114,3.651888,-5.594223,4.102022,1.919986,5.962196,-4.166083,-1.712779,-0.066339,0.303783,11.611433,2.173858,188.495655,1
0.195833,175.266769,-132.524625,-10.550568,2.690538,-5.324402,1.911364,3.587908,5.763706,-2.025770,-3.416987,0.003068,0.307572,30.607562,1.710148,188.721873,1
0.196875,188.821058,-71.032823,-68.878220,1.616088,-4.255768,-0.906331,5.017023,4.594817,0.840571,-4.761853,0.035945,0.315803,35.350060,1.608358,188.495647,1
0.197916,168.155022,-19.749386,-148.096970,0.134478,-2.977668,-3.001743,5.625236,3.278899,2.976688,-5.466307,0.035945,0.352123,32.889189,1.642288,188.495767,1
0.198958,116.784837,29.589026,-192.279735,-0.725082,-1.213180,-4.497899,5.225980,1.573351,4.428743,-5.046481,0.024986,0.375248,23.744011,1.845868,188.495734,1
0.200000,58.665864,96.227293,-199.776895,-0.872112,0.853082,-5.990087,4.517019,-0.496097,6.040274,-4.452321,0.003068,0.324687,13.672739,2.049448,188.722070,1
0.201041,8.259792,159.265450,-157.723864,-0.069102,2.972598,-6.319479,2.655066,-2.576571,6.342435,-2.698302,-0.059033,0.321029,7.010837,2.275648,188.495754,1
0.202083,-40.127315,208.712590,-92.366856,1.129758,4.989156,-5.624977,0.136391,-4.579855,5.746505,-0.250504,-0.124787,0.308486,1.278764,2.354818,188.495665,1
0.203125,-109.600130,181.868821,-40.009849,2.147658,5.731164,-3.938329,-2.072580,-5.370141,4.151762,1.880647,-0.230724,0.304306,-11.750034,2.648878,188.495636,1
0.204166,-175.420661,133.702257,10.562121,3.086388,5.450692,-1.751639,-3.718114,-5.134893,1.990465,3.499467,-0.303784,0.309205,-31.149463,3.089968,188.646478,1
0.205208,-189.077031,72.427912,69.394508,4.228698,4.325254,1.030338,-5.225588,-4.057899,-0.796139,4.901259,-0.358579,0.315672,-35.230998,3.259618,188.495662,1
0.206250,-168.864696,21.446497,148.207008,5.687688,3.100408,3.137656,-5.785293,-2.804468,-2.961633,5.591481,-0.333008,0.345526,-33.726095,3.259618,188.495761,1
0.207291,-117.948211,-28.834226,192.303599,6.502008,1.293317,4.602064,-5.330066,-1.098920,-4.384311,5.164539,-0.300131,0.366756,-23.557733,3.112588,188.495846,1
0.208333,-59.114661,-95.774515,199.923864,6.682968,-0.751644,6.102188,-4.647225,1.040367,-6.012628,4.570379,-0.292825,0.348792,-13.684376,2.886388,188.721880,1
0.209375,-8.640534,-158.703944,157.809281,5.857338,-2.878260,6.348240,-2.762883,3.117166,-6.310593,2.777224,-0.216112,0.328672,-7.141970,2.626258,188.495731,1
0.210416,39.962081,-208.525592,91.578220,4.635858,-4.834464,5.721204,-0.244209,5.135152,-5.735646,0.357888,-0.146705,0.307180,-1.282932,2.490538,188.495716,1
0.211458,109.128649,-181.669742,39.368940,3.697128,-5.555170,4.042493,1.912523,5.936466,-4.082150,-1.751915,-0.069992,0.299275,11.264148,2.173858,188.495727,1
0.212500,174.722329,-132.645434,-10.661364,2.690538,-5.278248,1.843898,3.554326,5.730624,-1.937640,-3.370735,-0.022503,0.302476,30.756932,1.687528,188.721954,1
0.213541,188.503468,-70.827448,-68.767424,1.604778,-4.156360,-0.906331,5.024486,4.502923,0.806998,-4.729833,0.032292,0.313451,35.536772,1.597048,188.495644,1
0.214583,168.404557,-19.749386,-147.813826,0.123168,-2.931514,-2.977932,5.584191,3.282574,2.938918,-5.388034,0.021333,0.328084,33.217803,1.687528,188.495664,1
0.215625,117.306592,29.625269,-192.033523,-0.725082,-1.149275,-4.442339,5.136427,1.529242,4.344810,-4.975324,0.032292,0.373223,23.885913,1.823248,188.495723,1
0.216666,58.631837,95.901108,-199.924622,-0.917352,0.796278,-5.922621,4.494631,-0.558585,5.981520,-4.395395,-0.029809,0.369304,13.396405,2.026828,188.721920,1
0.217708,8.169052,158.661404,-158.117804,-0.114342,2.958397,-6.176610,2.621483,-2.558193,6.203945,-2.627145,-0.040768,0.325797,7.115396,2.253028,188.495843,1
0.218750,-40.115972,208.567619,-92.305303,1.118448,4.911050,-5.561480,0.128928,-4.528395,5.649981,-0.268293,-0.135746,0.314562,1.413197,2.377438,188.495872,1
0.219791,-109.271198,182.098358,-39.935985,2.125038,5.614005,-3.910549,-2.001684,-5.278248,4.109795,1.848626,-0.216112,0.302346,-11.761237,2.569708,188.495267,1
0.220833,-175.828991,133.508962,10.475947,3.063768,5.347734,-1.747671,-3.680800,-5.065054,1.956891,3.463889,-0.281866,0.308617,-30.533312,3.078658,188.722427,1
0.221875,-189.054346,72.609125,69.074432,4.183458,4.264900,1.070024,-5.106184,-3.954978,-0.846499,4.790965,-0.322049,0.310903,-35.316886,3.259618,188.496073,1
0.222916,-168.445023,21.289445,148.268561,5.687688,2.993900,3.094002,-5.677083,-2.708898,-2.953239,5.488303,-0.333008,0.337360,-33.703690,3.236998,188.488154,1
0.223958,-118.662788,-29.124167,191.380304,6.502008,1.264914,4.542535,-5.225588,-1.098920,-4.321361,5.050688,-0.278213,0.356566,-23.090951,3.089968,188.496016,1
0.225000,-58.842441,-95.895324,199.886932,6.671658,-0.769395,6.026785,-4.621106,1.018312,-5.937088,4.527685,-0.270907,0.341410,-12.941260,2.852458,188.646971,1
0.226041,-7.914614,-157.930766,158.375569,5.902578,-2.842757,6.284743,-2.729301,3.120841,-6.218266,2.727414,-0.219765,0.313255,-6.902978,2.592328,188.496143,1
0.227083,40.132219,-208.441026,91.504356,4.658478,-4.887718,5.625958,-0.229283,5.094719,-5.643319,0.354330,-0.154011,0.306135,-1.185841,2.501848,188.496069,1
0.228125,108.822402,-182.008008,39.171970,3.651888,-5.562271,3.990902,1.923717,5.866627,-4.031789,-1.705663,-0.084604,0.299471,11.491937,2.207788,188.496016,1
0.229166,174.903809,-132.440058,-10.833712,2.713158,-5.264047,1.855804,3.513281,5.660785,-1.904066,-3.345830,0.010374,0.301562,30.428318,1.744078,188.646694,1
0.230208,188.764345,-70.936176,-68.841288,1.604778,-4.156360,-0.953954,4.961052,4.521302,0.878341,-4.736948,0.035945,0.308617,35.182019,1.608358,188.571440,1
0.231250,167.860117,-19.713143,-147.789205,0.123168,-2.949266,-2.969994,5.569266,3.245817,2.955704,-5.412939,0.024986,0.330044,32.724882,1.676218,188.496022,1
0.232291,117.045714,29.818563,-191.787311,-0.747702,-1.181227,-4.442339,5.125233,1.532917,4.323826,-4.925514,0.032292,0.328476,23.785088,1.834558,188.496027,1
0.233333,58.620494,96.142726,-199.629167,-0.906042,0.849532,-5.930558,4.479706,-0.532854,5.943750,-4.342027,-0.040768,0.338340,13.736221,2.015518,188.571599,1
0.234375,8.203080,158.661404,-158.105493,-0.103032,2.990350,-6.164704,2.614021,-2.561868,6.220731,-2.609356,-0.088257,0.319918,6.980963,2.264338,188.571554,1
0.235416,-40.399535,208.253515,-92.182197,1.152378,4.960754,-5.537668,0.084152,-4.528395,5.616408,-0.236272,-0.164970,0.309466,1.230218,2.377438,188.496109,1
0.236458,-109.464020,181.929226,-39.886743,2.113728,5.617556,-3.839114,-2.106162,-5.292951,4.072025,1.905552,-0.183235,0.301954,-11.675349,2.603638,188.496082,1
0.237500,-175.239181,133.472720,10.882197,3.086388,5.290930,-1.668299,-3.721845,-5.072406,1.914924,3.478120,-0.296478,0.305024,-31.112120,3.078658,188.571686,1
0.238541,-188.963606,72.500397,69.271402,4.194768,4.254249,1.129553,-5.169617,-3.907193,-0.884270,4.904816,-0.292825,0.310577,-35.141376,3.236998,188.496221,1
0.239583,-168.660531,21.229040,148.108523,5.653758,2.965498,3.109876,-5.692009,-2.690520,-2.949042,5.538113,-0.314743,0.343109,-33.595396,3.248308,188.496145,1
0.240625,-118.038951,-29.051682,191.835796,6.502008,1.261364,4.562378,-5.251707,-1.025405,-4.359131,5.075593,-0.311090,0.349510,-23.610012,3.101278,188.496071,1
0.241666,-58.876468,-95.508735,199.788448,6.660348,-0.794247,6.026785,-4.591255,1.091827,-5.949678,4.463643,-0.259948,0.344154,-13.762795,2.863768,188.571462,1
0.242708,-8.164149,-158.039494,158.129357,5.936508,-2.885361,6.272837,-2.725570,3.139220,-6.176299,2.702509,-0.216112,0.320441,-7.052348,2.637568,188.496109,1
0.243750,40.075506,-208.139003,91.442803,4.669788,-4.809612,5.614052,-0.210626,5.120449,-5.601352,0.311636,-0.150358,0.300843,-1.208247,2.524468,188.496025,1
0.244791,108.674949,-181.730147,39.171970,3.651888,-5.501916,3.947247,1.975956,5.877654,-3.998216,-1.751915,-0.099216,0.296793,11.238008,2.207788,188.496120,1
0.245833,174.382054,-132.657515,-10.919886,2.713158,-5.217894,1.800243,3.546863,5.642406,-1.874689,-3.370735,0.003068,0.301235,30.745730,1.732768,188.571509,1
0.246875,188.333330,-70.960338,-68.718182,1.593468,-4.071154,-0.973797,4.934933,4.447787,0.899325,-4.658676,0.065169,0.302280,35.454619,1.585738,188.496087,1
0.247916,168.177707,-19.725224,-147.678410,0.111858,-2.856959,-3.001743,5.479713,3.212735,2.964098,-5.331109,0.061516,0.339189,33.124447,1.676218,188.496002,1
0.248958,117.669552,29.685673,-191.479546,-0.702462,-1.103121,-4.347093,5.035680,1.499836,4.319629,-4.872146,0.024986,0.328149,23.915787,1.823248,188.496087,1
0.250000,58.938084,95.623247,-199.690720,-0.860802,0.881484,-5.859123,4.397616,-0.580639,5.868209,-4.334912,-0.037115,0.338601,13.471090,2.072068,188.571466,1
0.251041,8.169052,157.960712,-158.560985,-0.125652,2.951297,-6.101207,2.513274,-2.598626,6.145191,-2.555988,-0.059033,0.330893,7.063117,2.264338,188.496096,1
0.252083,-40.104630,208.060221,-92.219129,1.118448,4.882648,-5.410673,0.043107,-4.484286,5.574441,-0.186462,-0.117481,0.298818,1.360917,2.354818,188.496033,1
0.253125,-108.953608,182.134601,-39.825190,2.102418,5.525248,-3.771648,-2.050192,-5.204733,3.979697,1.891320,-0.201500,0.297381,-11.660412,2.592328,188.495995,1
0.254166,-175.352606,133.412315,10.537500,3.041148,5.234126,-1.652425,-3.684532,-4.951106,1.864564,3.471004,-0.292825,0.301431,-30.499703,3.078658,188.571409,1
0.255208,-188.906894,72.584963,68.963637,4.183458,4.140640,1.073992,-5.050213,-3.866760,-0.833909,4.787408,-0.347620,0.305808,-35.167516,3.225688,188.571500,1
0.256250,-168.161461,21.084070,148.022349,5.698998,2.901593,3.125750,-5.628575,-2.609653,-2.923862,5.395799,-0.318396,0.331742,-33.599131,3.225688,188.496112,1
0.257291,-118.946351,-29.160410,190.875569,6.502008,1.197459,4.506817,-5.132303,-0.966593,-4.308771,4.975973,-0.318396,0.349902,-23.191776,3.044728,188.496092,1
0.258333,-58.570221,-95.653706,199.653031,6.694278,-0.815549,5.963288,-4.520359,1.088152,-5.878334,4.420949,-0.292825,0.341998,-13.008477,2.875078,188.571491,1
0.259375,-7.597024,-157.338802,158.707955,5.913888,-2.874710,6.153780,-2.654674,3.102463,-6.100759,2.638468,-0.223418,0.327888,-6.884307,2.626258,188.571458,1
0.260416,40.109534,-207.957789,91.590531,4.635858,-4.798961,5.494995,-0.188238,5.083692,-5.500632,0.290289,-0.161317,0.299602,-1.211981,2.490538,188.496018,1
0.261458,108.436757,-182.008008,38.987311,3.651888,-5.448662,3.923436,1.931180,5.793112,-3.952052,-1.744799,-0.062686,0.294637,11.379910,2.207788,188.496138,1
0.262500,174.382054,-132.391735,-10.882955,2.713158,-5.168190,1.748652,3.505818,5.561539,-1.874689,-3.345830,0.006721,0.299341,30.394710,1.732768,188.571444,1
0.263541,188.639578,-71.056985,-68.632008,1.627398,-4.042752,-0.989671,4.878962,4.440436,0.874145,-4.608866,0.065169,0.303456,34.995306,1.597048,188.571408,1
0.264583,167.724007,-19.894357,-147.666099,0.168408,-2.793054,-3.017617,5.487176,3.175978,2.926327,-5.309762,0.028639,0.315215,32.635260,1.676218,188.496111,1
0.265625,117.624182,29.758159,-191.270266,-0.725082,-1.081819,-4.410590,5.020754,1.485133,4.369990,-4.861473,0.010374,0.330109,23.829899,1.823248,188.496049,1
