1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,180.847280,-118.003378,-6.414205,2.803638,-5.352804,-0.176111,5.449862,5.965872,0.089363,-5.249278,0.003068,0.190836,-0.058098,0.262468,188.495331,0
0.001042,191.872190,-64.702430,-75.292046,1.457748,-4.017900,-2.739817,6.468526,4.502923,2.678723,-6.163645,0.032292,0.185087,-0.069301,0.024958,188.495240,0
0.002083,161.531001,-20.401755,-151.285417,0.043998,-1.926786,-4.414559,5.871507,2.510667,4.420350,-5.711798,0.003068,0.186721,-0.058098,3.089968,188.495345,0
0.003125,99.929881,26.218454,-205.033523,-0.951282,0.601012,-5.613071,4.487168,-0.010898,5.557654,-4.366932,-0.040768,0.188746,-0.061832,10.520638,188.570870,0
0.004167,56.351994,99.404570,-187.552463,-0.668532,3.054255,-6.156767,2.528199,-2.488353,6.229125,-2.563104,-0.077298,0.185414,-0.024490,15.304768,188.495273,0
0.005208,14.554880,177.205592,-138.630114,0.213648,4.932352,-5.736097,0.330422,-4.403419,5.830439,-0.424838,-0.117481,0.202856,-0.050629,17.872138,188.495381,0
0.006250,-39.015750,200.413009,-84.525000,1.265478,6.121695,-3.950235,-2.475568,-5.660526,4.118188,2.296915,-0.183235,0.188942,-0.054364,16.956028,188.495247,0
0.007292,-125.445604,173.762534,-38.766477,2.125038,6.707491,-2.100875,-4.677076,-6.153076,2.267447,4.445854,-0.208806,0.177379,-0.058098,9.955138,188.495303,0
0.008333,-181.057884,118.274942,6.241099,3.007218,5.546550,0.288213,-5.639770,-5.153272,-0.040734,5.424262,-0.245336,0.192208,-0.061832,4.718608,188.495285,0
0.009375,-192.479782,66.109599,75.956061,4.330488,4.229397,2.935258,-6.654702,-3.693999,-2.655274,6.399112,-0.263601,0.192338,-0.035692,5.284108,188.495265,0
0.010417,-161.821003,21.796843,151.752463,5.766858,2.092129,4.578252,-5.975593,-1.731149,-4.413688,5.893898,-0.259948,0.209911,-0.043161,1.336918,188.570790,0
0.011458,-101.297420,-25.765676,205.352842,6.807378,-0.446320,5.784701,-4.617374,0.852904,-5.567779,4.549032,-0.227071,0.207429,-0.031958,-5.460391,188.495269,0
0.012500,-57.912356,-99.193411,187.379357,6.445458,-2.913763,6.316492,-2.632285,3.326683,-6.239250,2.745203,-0.186888,0.196323,-0.050629,-10.719541,188.495197,0
0.013542,-15.230526,-177.368940,138.937122,5.563278,-4.809612,5.860105,-0.412120,5.263804,-5.865744,0.535781,-0.121134,0.191947,-0.061832,-13.004161,188.495273,0
0.014583,38.895886,-199.779017,84.561174,4.534068,-6.002505,4.058368,2.427452,6.495180,-4.103133,-2.168183,-0.073645,0.180253,-0.046895,-11.669581,188.495347,0
0.015625,125.484535,-173.611779,38.581061,3.629268,-6.574100,2.212976,4.561796,7.075949,-2.239801,-4.306449,-0.018850,0.176791,-0.043161,-5.720521,188.495273,0
0.016667,180.722512,-117.713437,-6.426515,2.803638,-5.335053,-0.168174,5.468519,5.984251,0.064183,-5.245720,-0.000585,0.193318,-0.058098,0.341638,188.495258,0
0.017708,192.133068,-64.859481,-75.772159,1.469058,-4.014349,-2.751722,6.468526,4.524978,2.687116,-6.224128,-0.011544,0.191881,-0.028224,-0.008972,188.495285,0
0.018750,161.326836,-20.619211,-151.519319,0.055308,-1.916135,-4.394716,5.856581,2.506991,4.407760,-5.676220,-0.015197,0.201876,-0.009553,3.214378,188.570705,0
0.019792,100.009279,26.315101,-205.415152,-0.962592,0.608113,-5.605134,4.449855,-0.047655,5.578637,-4.342027,-0.040768,0.210891,-0.061832,10.441468,188.570609,0
0.020833,56.601529,99.477056,-187.404735,-0.657222,3.032953,-6.144861,2.531931,-2.488353,6.229125,-2.570220,-0.055380,0.196781,-0.050629,15.169048,188.495249,0
0.021875,14.543537,177.483453,-138.408523,0.270198,4.935902,-5.716254,0.293109,-4.388716,5.826242,-0.396375,-0.095563,0.192012,-0.031958,17.939998,188.501874,0
0.022917,-39.129175,200.171391,-83.946402,1.265478,6.111044,-3.906580,-2.539001,-5.572308,4.097205,2.307588,-0.154011,0.175681,-0.061832,16.775068,188.571268,0
0.023958,-125.309494,173.581321,-38.200190,2.170278,6.703941,-2.049283,-4.662151,-6.119994,2.217086,4.438739,-0.230724,0.175746,-0.050629,9.864658,188.571096,0
0.025000,-181.091911,117.658816,6.536553,3.007218,5.475544,0.339804,-5.617381,-5.131218,-0.082701,5.420704,-0.252642,0.191555,-0.028224,4.650748,188.495721,0
0.026042,-192.570522,64.792780,75.759091,4.353108,4.183243,2.903510,-6.628583,-3.664593,-2.684651,6.381323,-0.252642,0.192338,-0.046895,5.250178,188.495703,0
0.027083,-161.389988,20.745804,151.690910,5.755548,2.042425,4.562378,-5.968130,-1.701743,-4.405295,5.847646,-0.259948,0.218664,-0.035692,1.698838,188.571189,0
0.028125,-99.947663,-26.091861,205.488258,6.762138,-0.460521,5.741047,-4.591255,0.838201,-5.563582,4.506338,-0.241683,0.223041,-0.080503,-5.539561,188.571093,0
0.029167,-56.823476,-99.519595,187.502463,6.445458,-2.935065,6.312523,-2.602434,3.345062,-6.243446,2.681162,-0.161317,0.196258,-0.024490,-10.323691,188.495696,0
0.030208,-14.844881,-177.574316,138.740152,5.540658,-4.788310,5.868042,-0.453165,5.252776,-5.811187,0.535781,-0.117481,0.182344,-0.050629,-13.038091,188.495712,0
0.031250,39.088709,-200.044797,84.733523,4.534068,-5.981203,4.018682,2.371482,6.465774,-4.069559,-2.157509,-0.059033,0.175550,-0.065566,-10.662991,188.495694,0
0.032292,125.688700,-173.370161,38.851894,3.674508,-6.531497,2.216945,4.535676,7.020812,-2.172654,-4.320680,-0.051727,0.176595,-0.024490,-5.573491,188.571125,0
0.033338,180.972047,-117.459738,-7.115909,2.781018,-5.324402,-0.199923,5.468519,5.947493,0.064183,-5.227931,-0.004238,0.194886,-0.058098,0.251158,188.495805,0
0.034375,192.099040,-65.620578,-76.363068,1.469058,-3.996598,-2.743785,6.438675,4.506599,2.733280,-6.206339,-0.000585,0.193253,-0.073035,0.002338,188.495683,0
0.035417,161.292809,-20.776263,-151.864016,0.043998,-1.930336,-4.394716,5.811805,2.473909,4.357400,-5.679778,0.021333,0.204032,-0.039427,3.112588,188.495600,0
0.036458,100.383581,26.496315,-205.476705,-0.962592,0.650716,-5.617040,4.431198,-0.066034,5.574441,-4.338469,-0.018850,0.204293,-0.043161,10.622428,188.571065,0
0.037500,56.817037,100.032777,-187.158523,-0.623292,3.096858,-6.188516,2.498348,-2.492029,6.245911,-2.538199,-0.059033,0.195931,-0.031958,15.304768,188.495705,0
0.038542,14.577565,178.015013,-138.150000,0.258888,4.964304,-5.676569,0.266989,-4.377689,5.830439,-0.364355,-0.128440,0.194625,-0.020755,17.917378,188.571143,0
0.039583,-39.503477,200.026420,-83.971023,1.276788,6.107494,-3.866894,-2.550195,-5.612741,4.088811,2.321820,-0.194194,0.181168,-0.035692,16.876858,188.495747,0
0.040625,-126.284949,173.690049,-38.138636,2.147658,6.711041,-2.053252,-4.699464,-6.145725,2.217086,4.481433,-0.230724,0.176530,-0.050629,9.943828,188.571040,0
0.041667,-181.069226,117.513845,6.782765,3.007218,5.518148,0.363616,-5.613650,-5.116515,-0.107881,5.434936,-0.219765,0.192926,-0.061832,4.650748,188.495702,0
0.042708,-192.491124,65.046479,76.362311,4.307868,4.172592,2.907478,-6.613657,-3.682972,-2.705634,6.413343,-0.259948,0.191097,-0.039427,5.204938,188.495761,0
0.043750,-161.038370,20.612914,151.900190,5.744238,2.088579,4.578252,-5.986787,-1.701743,-4.409492,5.893898,-0.241683,0.204293,-0.054364,1.246438,188.497819,0
0.044792,-99.754840,-26.575097,205.857576,6.762138,-0.478272,5.812482,-4.617374,0.908040,-5.597156,4.506338,-0.234377,0.204228,-0.046895,-5.516941,188.576962,0
0.045833,-56.641996,-99.676647,187.231629,6.422838,-2.917313,6.336335,-2.624823,3.400198,-6.235053,2.674047,-0.168623,0.182670,-0.024490,-10.730851,188.495703,0
0.046875,-14.266414,-178.033390,138.358523,5.529348,-4.791860,5.868042,-0.389732,5.296885,-5.802794,0.535781,-0.121134,0.181756,-0.031958,-13.038091,188.495472,0
0.047917,39.338244,-199.646127,83.736364,4.534068,-5.981203,4.050430,2.360288,6.484153,-4.082150,-2.185972,-0.066339,0.174047,-0.028224,-11.590411,188.495396,0
0.048958,126.017632,-173.623860,37.965530,3.663198,-6.574100,2.189165,4.535676,7.039191,-2.210425,-4.295775,-0.029809,0.177575,-0.046895,-5.697901,188.495607,0
0.050000,180.643115,-116.916097,-6.992803,2.803638,-5.374106,-0.184049,5.472250,5.925439,0.097757,-5.238605,-0.011544,0.196062,-0.043161,0.341638,188.495517,0
0.051042,192.325890,-64.400407,-76.338447,1.435128,-4.053402,-2.731879,6.475989,4.502923,2.695509,-6.213455,-0.007891,0.196389,-0.031958,0.002338,188.495389,0
0.052083,160.861794,-20.087651,-151.925569,0.021378,-1.919685,-4.410590,5.804342,2.514343,4.382580,-5.694009,-0.015197,0.216051,-0.058098,3.270928,188.570785,0
0.053126,99.691689,26.858742,-205.673675,-0.962592,0.622314,-5.613071,4.427466,-0.025601,5.566047,-4.320680,-0.037115,0.204228,-0.031958,10.509328,188.570812,0
0.054171,56.397364,100.673065,-186.555304,-0.668532,3.093308,-6.136924,2.438646,-2.495705,6.191354,-2.481273,-0.059033,0.186982,-0.046895,15.191668,188.506098,0
0.055208,14.509510,178.063336,-138.383902,0.247578,4.882648,-5.652757,0.263258,-4.359310,5.809455,-0.367912,-0.110175,0.191424,-0.076769,17.962618,188.495799,0
0.056250,-39.900465,199.736478,-84.303409,1.288098,6.103944,-3.851020,-2.501687,-5.568632,4.067828,2.279126,-0.179582,0.187700,-0.031958,16.695898,188.495774,0
0.057292,-126.341661,173.593402,-38.421780,2.170278,6.664888,-2.013566,-4.613643,-6.138373,2.233873,4.438739,-0.212459,0.176987,-0.058098,9.887278,188.571114,0
0.058333,-181.216679,118.045405,6.955114,2.984598,5.475544,0.331867,-5.572605,-5.090784,-0.086898,5.399357,-0.234377,0.195343,0.001650,4.707298,188.495769,0
0.059375,-192.502467,65.433068,76.608523,4.330488,4.151291,2.875730,-6.598732,-3.616809,-2.680454,6.374207,-0.256295,0.193841,-0.039427,5.227558,188.495877,0
0.060417,-161.446700,20.939099,152.121781,5.744238,2.045976,4.522692,-5.912160,-1.683364,-4.363328,5.822741,-0.238030,0.208212,-0.065566,1.630978,188.495698,0
0.061458,-100.208540,-26.538854,205.537501,6.773448,-0.488923,5.752953,-4.505433,0.871282,-5.550992,4.442296,-0.216112,0.207886,-0.039427,-5.573491,188.571154,0
0.062500,-56.789448,-99.990750,187.330114,6.422838,-2.952816,6.260932,-2.535270,3.367117,-6.184693,2.634910,-0.168623,0.195147,-0.017021,-10.357621,188.495745,0
0.063548,-13.994194,-178.891134,137.472160,5.518038,-4.770559,5.796607,-0.371075,5.271155,-5.773417,0.453950,-0.143052,0.188354,-0.046895,-13.083331,188.495655,0
0.064585,39.791944,-199.670289,83.551705,4.500138,-5.959902,3.975027,2.390139,6.476801,-4.015002,-2.185972,-0.040768,0.178620,-0.039427,-10.572511,188.495640,0
0.065625,125.994947,-173.285595,38.002462,3.617958,-6.520846,2.141542,4.528213,6.987731,-2.168458,-4.277986,-0.015197,0.174831,-0.039427,-5.539561,188.571102,0
0.066667,180.892650,-117.206039,-7.337500,2.758398,-5.274698,-0.243577,5.438668,5.943817,0.106150,-5.217258,-0.011544,0.190836,-0.046895,0.307708,188.495756,0
0.067708,192.019643,-64.219194,-76.572349,1.469058,-3.968196,-2.767597,6.427481,4.451463,2.754263,-6.188550,-0.000585,0.191359,-0.031958,0.070198,188.571127,0
0.068750,161.020589,-19.604415,-152.024053,0.066618,-1.838029,-4.434402,5.767028,2.437152,4.365793,-5.626410,-0.015197,0.201092,-0.024490,3.157828,188.516695,0
0.069792,99.328729,27.172845,-205.636743,-0.962592,0.675568,-5.601165,4.390153,-0.135873,5.574441,-4.263755,-0.044421,0.213112,-0.028224,10.622428,188.514957,0
0.070833,55.762184,100.298557,-187.121591,-0.634602,3.103959,-6.093270,2.446109,-2.550841,6.216535,-2.484831,-0.102869,0.201092,-0.020755,15.304768,188.504527,0
0.071875,13.681507,178.099579,-137.891478,0.258888,4.932352,-5.617040,0.270720,-4.436501,5.767488,-0.375028,-0.099216,0.215594,-0.046895,17.917378,188.577559,0
0.072917,-39.957177,199.966015,-83.146212,1.276788,6.125245,-3.843083,-2.542733,-5.564956,4.021664,2.343167,-0.154011,0.157586,-0.050629,16.888168,188.505620,0
0.073958,-126.466429,173.520916,-37.486174,2.170278,6.647136,-2.041346,-4.654688,-6.090588,2.191906,4.467201,-0.179582,0.172741,-0.050629,9.921208,188.505103,0
0.075000,-180.887746,117.368875,7.312121,3.063768,5.422290,0.379490,-5.606187,-5.076081,-0.116275,5.406473,-0.263601,0.191228,-0.054364,4.718608,188.504355,0
0.076042,-192.309644,64.744457,76.965531,4.353108,4.151291,2.911447,-6.583806,-3.627836,-2.726618,6.338629,-0.289172,0.193384,-0.009553,5.171008,188.509848,0
0.077083,-161.185823,20.588753,152.146402,5.755548,2.017573,4.598095,-5.900965,-1.642931,-4.359131,5.819183,-0.230724,0.204293,-0.028224,1.201198,188.518311,0
0.078126,-100.231225,-26.840877,205.414395,6.750828,-0.510225,5.760890,-4.512896,0.981555,-5.571975,4.452970,-0.223418,0.202137,-0.005818,-5.539561,188.515183,0
0.079176,-56.539913,-101.235083,186.283713,6.388908,-2.988319,6.264900,-2.486762,3.403874,-6.155316,2.613563,-0.157664,0.193776,-0.046895,-10.753471,188.508297,0
0.080218,-13.619891,-179.362290,137.336743,5.551968,-4.816712,5.733110,-0.285254,5.241749,-5.735646,0.429045,-0.128440,0.187570,-0.043161,-13.038091,188.578930,0
0.081263,41.005591,-198.401794,83.108523,4.500138,-6.013156,3.931373,2.524468,6.451071,-3.973036,-2.239340,-0.066339,0.181233,-0.039427,-11.398141,188.497421,0
0.082298,127.072485,-173.237271,37.657765,3.617958,-6.503094,2.097887,4.517019,6.995082,-2.101311,-4.292217,-0.022503,0.176595,-0.035692,-5.720521,188.499304,0
0.083338,180.869965,-117.085229,-7.891477,2.769708,-5.256947,-0.279295,5.468519,5.899708,0.169100,-5.206584,-0.026156,0.193972,-0.028224,0.319018,188.495499,0
0.084381,192.110383,-64.207113,-77.544887,1.423818,-3.932693,-2.767597,6.390167,4.429408,2.716493,-6.128066,0.014027,0.192861,-0.050629,0.104128,188.495501,0
0.085420,160.861794,-19.749386,-152.122538,0.032688,-1.802526,-4.402653,5.725983,2.426125,4.374186,-5.597947,-0.000585,0.197826,-0.054364,3.338788,188.495276,0
0.086459,99.703031,27.366140,-205.267425,-0.951282,0.640065,-5.533700,4.334182,-0.069710,5.490507,-4.263755,-0.026156,0.206579,-0.061832,10.486708,188.570836,0
0.087500,55.955007,100.443528,-187.195455,-0.634602,3.089757,-6.037710,2.419989,-2.488353,6.174568,-2.431464,-0.080951,0.194755,-0.058098,15.191668,188.495441,0
0.088542,13.624795,177.495534,-138.199243,0.224958,4.914600,-5.577354,0.222213,-4.355634,5.717128,-0.296756,-0.095563,0.192600,-0.050629,17.951308,188.572052,0
0.089583,-40.263425,199.905611,-83.330871,1.265478,6.036488,-3.763711,-2.576315,-5.531874,3.967107,2.336051,-0.179582,0.186590,-0.043161,16.752448,188.495437,0
0.090626,-126.058099,173.315541,-36.993750,2.170278,6.579681,-1.965943,-4.628568,-5.991343,2.145743,4.417391,-0.234377,0.174113,-0.009553,9.808108,188.571388,0
0.091667,-181.307419,117.477603,8.013826,3.052458,5.351285,0.375522,-5.490515,-4.984188,-0.145652,5.324642,-0.267254,0.190444,-0.035692,4.628128,188.496054,0
0.092709,-192.139507,64.237059,76.460796,4.319178,4.058983,2.939227,-6.490522,-3.539618,-2.705634,6.263914,-0.281866,0.187766,-0.073035,5.137078,188.646853,0
0.093750,-161.401330,19.682685,151.912500,5.766858,1.932367,4.502849,-5.796487,-1.576767,-4.380115,5.748026,-0.245336,0.208604,-0.050629,1.574428,188.495546,0
0.094792,-99.834238,-27.167061,204.983523,6.773448,-0.559929,5.669613,-4.412149,0.955825,-5.467058,4.356908,-0.208806,0.175615,-0.050629,-5.528251,188.571525,0
0.095833,-55.621171,-100.220287,187.490152,6.411528,-2.931514,6.161717,-2.524076,3.356089,-6.121742,2.627795,-0.205153,0.191620,-0.058098,-10.289761,188.496024,0
0.096875,-13.381699,-176.958190,138.420076,5.529348,-4.745707,5.713267,-0.378538,5.182937,-5.626532,0.450392,-0.146705,0.213177,-0.058098,-13.026781,188.647092,0
0.097917,40.041479,-199.887746,83.539394,4.511448,-5.881796,3.899624,2.408795,6.373880,-3.985626,-2.175299,-0.084604,0.195735,-0.073035,-10.685611,188.497111,0
0.098958,125.552590,-173.031896,37.473106,3.663198,-6.385935,2.093919,4.513288,6.870107,-2.092917,-4.249523,-0.015197,0.176987,-0.050629,-5.562181,188.571947,0
0.100000,181.108157,-117.810084,-7.965341,2.781018,-5.242746,-0.247546,5.390160,5.851924,0.093560,-5.163890,-0.051727,0.193645,-0.024490,0.228538,188.500553,0
0.101042,191.554600,-64.593702,-76.904735,1.457748,-3.886539,-2.739817,6.349122,4.348542,2.724886,-6.071141,-0.018850,0.192796,-0.017021,0.058888,188.646536,0
0.102083,161.565029,-19.809790,-152.024053,0.021378,-1.795425,-4.358999,5.670013,2.396719,4.353203,-5.530348,-0.018850,0.211675,-0.043161,3.236998,188.495718,0
0.103125,100.417609,27.644001,-204.701137,-0.962592,0.700420,-5.466234,4.293137,-0.121170,5.503097,-4.164135,-0.022503,0.202072,-0.031958,10.633738,188.571208,0
0.104167,56.306624,100.685146,-187.355493,-0.623292,3.072006,-6.037710,2.382676,-2.488353,6.103224,-2.438579,-0.080951,0.187700,-0.039427,15.304768,188.495845,0
0.105208,13.647480,177.145188,-138.494697,0.281508,4.907500,-5.557511,0.222213,-4.348283,5.654178,-0.300313,-0.095563,0.184173,-0.058098,17.826898,188.646572,0
0.106250,-40.671755,199.676074,-83.306250,1.322028,6.036488,-3.727994,-2.587509,-5.575983,3.946124,2.339609,-0.183235,0.175223,-0.050629,16.876858,188.495848,0
0.107292,-126.318976,173.267217,-37.018371,2.170278,6.537078,-1.934194,-4.662151,-5.965613,2.066005,4.435181,-0.234377,0.173786,-0.028224,9.909898,188.495211,0
0.108334,-181.273391,117.948758,8.087689,3.029838,5.329983,0.399333,-5.509172,-4.984188,-0.120472,5.338874,-0.241683,0.190836,-0.043161,4.639438,188.495816,0
0.109376,-191.889972,64.502839,77.137879,4.353108,3.987978,2.923353,-6.509179,-3.491833,-2.735011,6.288819,-0.259948,0.186394,-0.065566,5.114458,188.646598,0
0.110419,-161.242535,19.332339,152.367993,5.755548,1.932367,4.510786,-5.770368,-1.528983,-4.396901,5.723121,-0.263601,0.194364,-0.046895,1.122028,188.495901,0
0.111459,-99.993033,-27.541569,206.189963,6.807378,-0.567029,5.709298,-4.400955,0.988906,-5.492238,4.324887,-0.227071,0.202856,-0.020755,-5.505631,188.571239,0
0.112501,-55.734596,-100.377339,187.231629,6.434148,-2.935065,6.169654,-2.468105,3.403874,-6.117546,2.556638,-0.190541,0.190705,-0.039427,-10.719541,188.495774,0
0.113542,-12.905314,-176.897785,138.530872,5.529348,-4.735056,5.705330,-0.318836,5.201316,-5.660106,0.425487,-0.128440,0.187374,-0.039427,-13.004161,188.646685,0
0.114583,40.404439,-199.646127,83.231629,4.522758,-5.899547,3.875813,2.442378,6.362853,-3.935265,-2.207319,-0.084604,0.180580,-0.058098,-11.669581,188.495839,0
0.115625,125.382452,-173.201029,36.845265,3.617958,-6.385935,2.082013,4.535676,6.866431,-2.109704,-4.263755,-0.055380,0.172676,-0.054364,-5.618731,188.571207,0
0.116667,180.869965,-117.326848,-8.297727,2.747088,-5.200142,-0.235640,5.393891,5.826193,0.177494,-5.195911,-0.018850,0.188288,-0.013287,0.398188,188.495819,0
0.117708,191.531915,-63.542663,-76.781629,1.435128,-3.829735,-2.775534,6.337928,4.337515,2.699706,-6.074699,-0.007891,0.187374,-0.046895,0.092818,188.646676,0
0.118750,161.111329,-18.867480,-151.802463,0.066618,-1.774124,-4.386779,5.658819,2.367313,4.365793,-5.544579,-0.015197,0.194690,-0.046895,3.406648,188.495803,0
0.119792,99.555579,27.958104,-204.541099,-0.973902,0.686219,-5.490045,4.240898,-0.143225,5.440146,-4.160577,-0.040768,0.187047,-0.054364,10.498018,188.571256,0
0.120833,55.070292,100.660984,-187.417046,-0.623292,3.079107,-5.922621,2.330437,-2.473650,6.065454,-2.388769,-0.051727,0.170063,-0.043161,15.157738,188.495998,0
0.121875,12.683367,176.577385,-138.445455,0.258888,4.903950,-5.470202,0.196093,-4.326228,5.649981,-0.254061,-0.110175,0.163726,-0.028224,17.860828,188.722087,0
0.122917,-40.887262,199.857287,-83.367803,1.299408,6.018737,-3.692277,-2.535270,-5.462035,3.925140,2.314704,-0.157664,0.173002,-0.009553,16.808998,188.495803,0
0.123958,-125.683796,173.110166,-37.030682,2.158968,6.458971,-1.866728,-4.594986,-5.925180,2.040825,4.360466,-0.212459,0.173982,-0.013287,9.864658,188.495814,0
0.125000,-181.602324,118.299104,8.506250,3.041148,5.276729,0.399333,-5.471858,-4.962133,-0.149848,5.253485,-0.278213,0.191947,-0.009553,4.718608,188.495906,0
0.126042,-191.640437,64.901508,76.891667,4.341798,3.924073,2.935258,-6.423357,-3.410967,-2.722421,6.210546,-0.248989,0.189987,-0.039427,5.182318,188.722061,0
0.127083,-161.945770,19.936384,152.232576,5.766858,1.900414,4.490943,-5.755442,-1.517955,-4.300378,5.691101,-0.256295,0.202660,-0.046895,1.529188,188.495825,0
0.128125,-100.979830,-27.481164,204.084849,6.750828,-0.570579,5.606115,-4.333790,1.018312,-5.483845,4.267962,-0.219765,0.203378,-0.043161,-5.584801,188.495951,0
0.129167,-56.131583,-100.739766,187.527084,6.456768,-2.899562,6.062502,-2.438254,3.326683,-6.016825,2.549522,-0.183235,0.189203,-0.050629,-10.323691,188.495901,0
0.130208,-12.882629,-176.136688,138.727841,5.574588,-4.720855,5.614052,-0.318836,5.153531,-5.538402,0.421930,-0.121134,0.191032,-0.046895,-12.981541,188.722020,0
0.131250,40.767399,-199.911907,83.477841,4.511448,-5.849843,3.804378,2.427452,6.351826,-3.880708,-2.157509,-0.069992,0.177902,-0.043161,-10.719541,188.495799,0
0.132292,125.359767,-172.838601,36.648296,3.606648,-6.307829,2.030421,4.457317,6.767186,-2.055147,-4.224618,-0.055380,0.173721,-0.024490,-5.528251,188.495870,0
0.133333,181.108157,-117.918812,-8.728599,2.724468,-5.161089,-0.283263,5.352846,5.785760,0.160707,-5.106964,-0.037115,0.190967,-0.058098,0.341638,188.495723,1
0.134375,191.134928,-63.772200,-76.990909,1.457748,-3.808433,-2.779502,6.311808,4.278703,2.699706,-6.007100,-0.022503,0.188680,-0.009553,0.171988,188.722023,1
0.135417,161.621741,-18.577538,-151.900947,0.066618,-1.770573,-4.366936,5.621505,2.359961,4.311236,-5.530348,-0.004238,0.199198,-0.058098,3.304858,188.571299,1
0.136458,99.907196,28.368855,-204.245645,-0.928662,0.739473,-5.458296,4.229704,-0.106467,5.423360,-4.135672,-0.033462,0.206057,-0.017021,10.554568,188.495819,1
0.137500,54.877469,101.011331,-187.675569,-0.589362,3.040054,-6.005961,2.278197,-2.510408,6.099027,-2.406559,-0.077298,0.192012,-0.061832,15.338698,188.495846,1
0.138542,12.286380,176.504900,-138.396213,0.281508,4.850695,-5.470202,0.158779,-4.307850,5.591227,-0.229156,-0.139399,0.183454,-0.050629,17.770348,188.722261,1
0.139583,-41.034715,200.159310,-82.666099,1.288098,6.022287,-3.712120,-2.527807,-5.517171,3.920944,2.336051,-0.172276,0.174701,-0.039427,16.978648,188.571330,1
0.140625,-125.876619,173.146408,-35.947349,2.192898,6.501575,-1.894508,-4.594986,-5.943558,2.061809,4.374697,-0.219765,0.173068,-0.035692,9.875968,188.495902,1
0.141667,-181.364131,117.695059,9.047917,3.097698,5.294480,0.395365,-5.460664,-4.929051,-0.128865,5.264159,-0.248989,0.189987,-0.061832,4.605508,188.495873,1
0.142708,-191.583724,63.657175,77.236364,4.353108,4.002179,2.915415,-6.419626,-3.444048,-2.697241,6.189199,-0.256295,0.189268,-0.043161,5.103148,188.646605,1
0.143750,-161.401330,18.679970,152.047917,5.766858,1.928816,4.459194,-5.733054,-1.528983,-4.333951,5.698216,-0.252642,0.196650,-0.054364,1.088098,188.571312,1
0.144792,-99.822895,-28.061048,204.207955,6.750828,-0.535077,5.610084,-4.389761,0.919067,-5.425091,4.282193,-0.223418,0.200439,-0.013287,-5.505631,188.495982,1
0.145833,-55.314923,-100.703524,187.428599,6.411528,-2.903112,6.098220,-2.471837,3.330359,-6.075579,2.567311,-0.197847,0.184761,-0.020755,-10.708231,188.495787,1
0.146875,-12.417586,-176.329983,138.961743,5.540658,-4.717304,5.637864,-0.330030,5.127801,-5.622336,0.421930,-0.135746,0.197303,-0.043161,-12.924991,188.721992,1
0.147917,40.937536,-199.585723,83.613258,4.500138,-5.842743,3.848033,2.390139,6.355501,-3.947855,-2.185972,-0.084604,0.185479,-0.046895,-11.646961,188.571332,1
0.148958,125.631987,-173.056058,37.017614,3.617958,-6.314930,2.054233,4.479706,6.796592,-2.067737,-4.213945,-0.073645,0.175354,-0.031958,-5.630041,188.495854,1
0.150000,180.938020,-118.353724,-8.679356,2.758398,-5.164639,-0.231672,5.337921,5.793112,0.143920,-5.110522,0.003068,0.193514,-0.061832,0.330328,188.495656,1
0.151042,191.316408,-64.412488,-77.200190,1.446438,-3.843936,-2.719974,6.274495,4.337515,2.670329,-6.007100,-0.004238,0.192730,-0.046895,0.092818,188.722018,1
0.152083,161.701139,-18.988289,-152.171781,0.066618,-1.795425,-4.307407,5.628968,2.359961,4.302843,-5.476980,-0.011544,0.203052,-0.046895,3.497128,188.571241,1
0.153125,100.417609,28.429259,-204.036364,-0.973902,0.661367,-5.426548,4.207316,-0.113819,5.431753,-4.117883,-0.029809,0.205338,-0.043161,10.531948,188.571203,1
0.154167,55.592047,101.144220,-187.552463,-0.645912,3.032953,-5.958338,2.349093,-2.466299,6.048667,-2.399443,-0.059033,0.190313,-0.054364,15.135118,188.495769,1
0.155208,12.263695,176.335767,-138.630114,0.224958,4.825844,-5.466234,0.169973,-4.267416,5.603817,-0.261177,-0.157664,0.175419,-0.050629,17.872138,188.722199,1
0.156250,-41.499758,199.990177,-83.023106,1.310718,5.976134,-3.704182,-2.512882,-5.439981,3.895763,2.289799,-0.183235,0.178490,-0.043161,16.842928,188.571393,1
0.157292,-125.785879,173.146408,-36.132008,2.215518,6.437670,-1.906414,-4.591255,-5.881071,2.066005,4.353350,-0.230724,0.175289,-0.073035,9.830728,188.495966,1
0.158333,-181.602324,118.021243,9.220265,3.052458,5.298031,0.403302,-5.456932,-4.914348,-0.133062,5.271275,-0.245336,0.191489,-0.005818,4.582888,188.571306,1
0.159375,-191.481642,63.657175,77.273296,4.341798,3.931173,2.863824,-6.389775,-3.429345,-2.680454,6.171410,-0.252642,0.189921,-0.024490,5.046598,188.722001,1
0.160417,-161.628180,18.534999,152.171023,5.766858,1.939467,4.463163,-5.747979,-1.536334,-4.300378,5.602154,-0.248989,0.206122,-0.028224,1.438708,188.571270,1
0.161458,-100.015718,-28.314747,204.010985,6.750828,-0.591881,5.610084,-4.341253,1.003609,-5.399911,4.250173,-0.241683,0.200504,-0.002084,-5.550871,188.495942,1
0.162500,-54.747798,-101.078032,187.588637,6.400218,-2.931514,6.070440,-2.456911,3.323008,-6.042005,2.524617,-0.183235,0.190640,-0.020755,-10.312381,188.571346,1
0.163542,-11.827776,-176.136688,138.321591,5.540658,-4.706654,5.614052,-0.315105,5.146180,-5.580369,0.414814,-0.132093,0.188484,-0.039427,-12.981541,188.722105,1
0.164583,41.255126,-200.044797,82.837690,4.500138,-5.828541,3.840095,2.390139,6.296689,-3.893298,-2.143278,-0.048074,0.195147,-0.054364,-10.674301,188.571313,1
0.165625,125.586617,-172.862763,36.118940,3.606648,-6.290078,2.030421,4.468512,6.781889,-2.071934,-4.210387,-0.048074,0.174374,-0.039427,-5.494321,188.495946,1
0.166667,181.164870,-117.508061,-9.257955,2.758398,-5.136237,-0.251515,5.315533,5.796787,0.143920,-5.110522,-0.029809,0.191489,0.292922,0.319018,188.571323,1
0.167708,191.157613,-63.071508,-77.557197,1.469058,-3.847486,-2.783471,6.330465,4.256648,2.678723,-6.028447,0.024986,0.192469,1.050974,0.861898,188.722150,1
0.168750,161.338179,-18.601700,-152.221023,0.055308,-1.802526,-4.307407,5.569266,2.356285,4.294449,-5.505443,-0.026156,0.212197,-1.197044,2.422678,188.571382,1
0.169792,98.920399,24.261347,-204.541099,-0.973902,0.611663,-4.942381,3.815522,-0.010898,4.881986,-3.765656,-0.106522,0.203248,-14.685155,2.750668,188.495855,1
0.170833,54.934182,97.411221,-185.275001,-0.589362,2.972598,-5.069375,1.539386,-2.411163,5.163165,-1.673642,-0.154011,0.189072,-28.404789,2.535778,188.646623,1
0.171875,10.482922,171.624214,-138.790152,0.281508,4.712235,-4.279627,-0.796451,-4.190226,4.382580,0.638958,-0.227071,0.194886,-36.608936,3.451888,188.646692,1
0.172917,-42.758775,195.037006,-84.204925,1.254168,5.699212,-2.561230,-3.281544,-5.193705,2.766853,3.083199,-0.285519,0.213634,-34.155534,3.395338,188.572094,1
0.173958,-126.364346,173.847101,-36.809091,2.170278,6.132346,-1.319064,-4.736778,-5.590686,1.499452,4.545474,-0.300131,0.211283,-20.876541,3.180448,188.495683,1
0.175000,-181.057884,120.135402,9.380303,3.041148,5.092114,0.526328,-5.359917,-4.690128,-0.271552,5.160981,-0.227071,0.218468,-10.368362,2.784598,188.571123,1
0.176042,-191.787889,63.475962,77.704167,4.364418,3.796263,2.974944,-6.348730,-3.289667,-2.743405,6.089579,-0.281866,0.200700,-8.131546,2.694118,188.646523,1
0.177083,-162.002483,18.873264,151.260038,5.710308,1.765504,4.419509,-5.539023,-1.396656,-4.262607,5.481188,-0.256295,0.205077,-1.372554,2.535778,188.571046,1
0.178125,-99.425908,-24.315968,204.343372,6.773448,-0.641585,5.042576,-3.792741,0.999934,-4.938275,3.794768,-0.179582,0.204293,12.604744,2.139928,188.495709,1
0.179167,-54.339468,-97.828269,185.520455,6.411528,-3.020271,5.070356,-1.400933,3.418577,-5.051586,1.563998,-0.099216,0.189138,30.458192,1.574428,188.571109,1
0.180208,-9.729414,-171.268084,138.592425,5.563278,-4.696003,4.288545,0.819232,5.142504,-4.304574,-0.716581,-0.015197,0.191424,36.261217,1.450018,188.646451,1
0.181250,42.446089,-194.620471,83.490152,4.500138,-5.619075,2.597929,3.326712,6.054090,-2.651077,-3.103897,0.006721,0.200243,33.176726,1.563118,188.571313,1
0.182292,126.040317,-173.068139,36.352841,3.606648,-6.013156,1.304170,4.800603,6.432692,-1.316529,-4.548382,-0.000585,0.204816,22.000116,1.845868,188.495716,1
0.183333,180.268812,-119.392682,-9.578030,2.747088,-4.873517,-0.525347,5.360309,5.447591,0.462869,-5.092733,-0.004238,0.209388,10.535969,2.117308,188.571051,1
0.184375,191.225668,-62.648676,-77.594129,1.435128,-3.627369,-2.934277,6.278226,4.072861,2.896951,-5.989310,0.028639,0.194886,7.492555,2.207788,188.646399,1
0.185417,161.134014,-17.864765,-151.248485,0.043998,-1.603710,-4.382810,5.464787,2.110010,4.353203,-5.356014,-0.004238,0.203901,1.084583,2.354818,188.571047,1
0.186458,98.455356,24.623775,-204.344129,-0.985212,0.810479,-4.990004,3.651342,-0.235118,4.961723,-3.616227,-0.077298,0.195082,-13.676907,2.637568,188.495763,1
0.187500,53.652479,98.788444,-185.348864,-0.578052,3.167864,-4.974129,1.263265,-2.525111,5.062444,-1.399688,-0.157664,0.146938,-30.044125,3.248308,188.571180,1
0.188542,9.632235,171.551729,-138.223864,0.270198,4.882648,-4.196287,-1.009139,-4.274768,4.265072,0.831082,-0.219765,0.141516,-36.396084,3.384028,188.721925,1
0.189583,-43.167105,194.275909,-83.441667,1.265478,5.763117,-2.426298,-3.483038,-5.259869,2.590592,3.239744,-0.292825,0.200635,-33.774640,3.338788,188.571170,1
0.190625,-126.216894,173.134327,-35.984280,2.204208,6.135896,-1.223818,-4.930809,-5.623768,1.335781,4.684230,-0.270907,0.200504,-20.495648,3.033418,188.495696,1
0.191667,-180.774321,119.241415,9.885038,3.097698,5.049511,0.601731,-5.404693,-4.704831,-0.418437,5.246370,-0.248989,0.210629,-9.752211,2.761978,188.571096,1
0.192708,-191.379559,63.101454,78.171970,4.353108,3.739458,3.058284,-6.341267,-3.263937,-2.873502,6.103811,-0.281866,0.198479,-7.463116,2.682808,188.646574,1
0.193750,-161.435358,18.752455,151.629357,5.732928,1.708699,4.483006,-5.550217,-1.356222,-4.321361,5.520324,-0.230724,0.207690,-0.853493,2.513158,188.571038,1
0.194792,-99.301140,-24.267644,204.207955,6.728208,-0.669987,5.102105,-3.774085,1.069773,-4.976045,3.766305,-0.164970,0.201157,13.560712,2.128618,188.495788,1
0.195833,-54.815853,-98.927631,185.138826,6.377598,-3.045123,5.046545,-1.415859,3.470038,-5.064176,1.546209,-0.113828,0.185283,30.163187,1.608358,188.571154,1
0.196875,-10.126401,-171.207679,138.469319,5.506728,-4.710204,4.304420,0.886396,5.131477,-4.262607,-0.737929,0.003068,0.187112,36.152924,1.450018,188.571082,1
0.197917,42.922474,-195.236598,83.736364,4.545378,-5.682980,2.605866,3.304324,6.127605,-2.697241,-3.078992,0.010374,0.194168,31.936955,1.551808,188.571145,1
0.198958,126.482675,-172.560741,36.931440,3.629268,-6.020256,1.260516,4.830454,6.417989,-1.295546,-4.573287,-0.000585,0.206187,21.477321,1.834558,188.495725,1
0.200000,180.631772,-119.610138,-9.491856,2.701848,-4.841564,-0.525347,5.319264,5.476997,0.471262,-5.142543,0.006721,0.212524,10.394068,2.105998,188.646556,1
0.201042,190.794653,-63.192317,-78.345076,1.412508,-3.606067,-2.954120,6.255838,4.094915,2.922131,-5.985752,0.024986,0.194951,7.149004,2.196478,188.571084,1
0.202083,161.111329,-18.021817,-151.531629,0.043998,-1.543356,-4.386779,5.453593,2.132065,4.353203,-5.348898,-0.015197,0.199720,0.882933,2.343508,188.571096,1
0.203125,98.512069,24.696260,-204.417993,-0.973902,0.853082,-4.958255,3.651342,-0.290255,4.995297,-3.605553,-0.102869,0.199132,-13.878557,2.614948,188.495671,1
0.204167,54.004097,99.259599,-184.979546,-0.589362,3.235319,-4.954286,1.255802,-2.609653,5.066641,-1.392572,-0.172276,0.185087,-30.477298,3.214378,188.646473,1
0.205208,9.530152,171.986642,-137.977652,0.315438,4.911050,-4.164538,-1.053916,-4.366662,4.323826,0.934259,-0.219765,0.178163,-36.974893,3.372718,188.571143,1
0.206250,-43.087708,194.517528,-83.060038,1.288098,5.795069,-2.402487,-3.527814,-5.296626,2.619969,3.293112,-0.248989,0.196193,-33.991227,3.417958,188.571093,1
0.207292,-127.351144,173.230975,-35.922727,2.181588,6.217553,-1.132540,-4.930809,-5.664201,1.310601,4.741155,-0.292825,0.199655,-20.869073,3.044728,188.495740,1
0.208333,-180.876404,118.806502,9.921970,3.075078,5.021109,0.748569,-5.486783,-4.642343,-0.456207,5.292622,-0.270907,0.208931,-10.353425,2.795908,188.571060,1
0.209375,-191.561039,62.533651,78.602841,4.375728,3.728808,3.082096,-6.378581,-3.271288,-2.957436,6.171410,-0.318396,0.194102,-7.937365,2.705428,188.571225,1
0.210417,-160.766150,18.015520,151.764773,5.766858,1.687398,4.510786,-5.587530,-1.308438,-4.375918,5.481188,-0.256295,0.200439,-1.006597,2.501848,188.571172,1
0.211458,-98.098835,-24.895851,204.811175,6.784758,-0.673537,5.157665,-3.755428,1.066097,-5.059979,3.766305,-0.164970,0.210825,13.385202,2.128618,188.496253,1
0.212500,-53.375356,-98.468556,184.892614,6.354978,-3.069975,5.070356,-1.356157,3.477389,-5.072569,1.524862,-0.029809,0.187112,30.775604,1.597048,188.571136,1
0.213542,-9.298399,-172.089585,137.841478,5.551968,-4.756357,4.304420,0.923710,5.186613,-4.283591,-0.752160,-0.018850,0.187766,36.335902,1.472638,188.571087,1
0.214583,42.899789,-194.282206,83.194697,4.488828,-5.658128,2.558243,3.375220,6.123929,-2.613307,-3.096781,0.028639,0.179143,33.004951,1.540498,188.571143,1
0.215625,126.947717,-172.621145,36.512879,3.629268,-6.048659,1.320045,4.875231,6.476801,-1.291349,-4.598192,0.043251,0.203770,21.914229,1.834558,188.495752,1
0.216667,180.121360,-119.126902,-9.651894,2.713158,-4.877067,-0.565033,5.352846,5.488024,0.462869,-5.085617,-0.007891,0.210695,10.394068,2.105998,188.571129,1
0.217708,191.305065,-63.119831,-78.554356,1.435128,-3.648671,-2.938246,6.263300,4.102267,2.875967,-5.996426,0.010374,0.195931,7.261032,2.185168,188.571053,1
0.218750,160.907164,-18.360082,-151.667046,0.077928,-1.546906,-4.335187,5.408817,2.165146,4.369990,-5.320435,0.003068,0.204032,0.935213,2.343508,188.571091,1
0.219792,98.750261,24.744584,-204.590342,-0.951282,0.814029,-4.926506,3.651342,-0.213064,4.970117,-3.626900,-0.055380,0.188354,-13.830012,2.637568,188.495694,1
0.220833,54.344372,99.392489,-184.757955,-0.589362,3.221118,-4.938412,1.281922,-2.587599,5.100214,-1.389014,-0.146705,0.188419,-30.268180,3.169138,188.571227,1
0.221875,9.847742,172.264502,-137.916099,0.270198,4.871997,-4.144695,-1.057647,-4.337256,4.281859,0.884450,-0.212459,0.190052,-36.541720,3.384028,188.571111,1
0.222917,-43.779600,193.865159,-83.601705,1.265478,5.837673,-2.410424,-3.505426,-5.285599,2.615772,3.303785,-0.303784,0.195997,-33.714892,3.395338,188.570966,1
0.223958,-127.328459,173.086004,-36.132008,2.192898,6.160748,-1.124603,-4.956929,-5.605389,1.314797,4.751829,-0.274560,0.200765,-20.462040,3.056038,188.495803,1
0.225000,-180.955801,118.806502,10.057386,3.063768,5.038860,0.716820,-5.445738,-4.675425,-0.456207,5.267717,-0.267254,0.208278,-9.677526,2.739358,188.571071,1
0.226042,-191.458957,62.714865,78.885985,4.353108,3.750109,3.090033,-6.404700,-3.234531,-2.890289,6.189199,-0.263601,0.194821,-7.500458,2.671498,188.495673,1
0.227083,-160.924945,18.051763,151.924811,5.732928,1.673196,4.459194,-5.527828,-1.301086,-4.321361,5.513208,-0.252642,0.200112,-0.928178,2.490538,188.571250,1
0.228125,-98.393740,-24.738799,204.700379,6.818688,-0.712591,5.133854,-3.759159,1.128585,-4.980242,3.755632,-0.186888,0.199328,13.493495,2.105998,188.495826,1
0.229167,-53.761001,-99.314220,184.757198,6.411528,-3.094827,5.086231,-1.386008,3.459010,-5.051586,1.496399,-0.062686,0.188288,30.170655,1.619668,188.571132,1
0.230208,-9.298399,-172.089585,137.570644,5.495418,-4.724405,4.300451,0.923710,5.190289,-4.254214,-0.759276,-0.033462,0.189529,36.164126,1.506568,188.495687,1
0.231250,43.183351,-195.115788,82.702273,4.500138,-5.665229,2.601897,3.364026,6.120253,-2.646881,-3.086107,0.017680,0.203182,31.895879,1.574428,188.571129,1
0.232292,127.129197,-172.319123,35.983523,3.617958,-5.988304,1.252579,4.852843,6.487829,-1.291349,-4.608866,0.028639,0.203378,21.466119,1.823248,188.495609,1
0.233333,180.563717,-118.595342,-10.132008,2.724468,-4.909019,-0.584876,5.304338,5.476997,0.500639,-5.106964,0.032292,0.211152,10.453816,2.117308,188.646556,1
0.234375,190.817338,-62.213763,-78.972917,1.412508,-3.602517,-2.962057,6.233450,4.061833,2.875967,-5.992868,0.024986,0.195605,7.149004,2.219098,188.495763,1
0.235417,160.532861,-17.176153,-151.777841,0.100548,-1.582409,-4.351062,5.393891,2.128389,4.369990,-5.348898,-0.007891,0.217227,0.853059,2.354818,188.571082,1
0.236458,97.593326,25.191577,-204.799622,-0.928662,0.831780,-4.958255,3.669998,-0.338040,5.007887,-3.626900,-0.084604,0.219710,-14.057801,2.648878,188.495658,1
0.237500,53.244149,99.875726,-184.560985,-0.611982,3.214017,-4.986035,1.278190,-2.635383,5.070837,-1.396130,-0.161317,0.185871,-30.503438,3.191758,188.646638,1
0.238542,9.076452,172.735658,-137.645266,0.270198,4.903950,-4.208193,-1.068841,-4.377689,4.286056,0.920028,-0.248989,0.185871,-37.038375,3.338788,188.495687,1
0.239583,-43.643490,194.215505,-83.121591,1.254168,5.795069,-2.442173,-3.509157,-5.289275,2.578002,3.264649,-0.274560,0.185610,-33.916542,3.384028,188.495644,1
0.240625,-128.145119,173.122247,-36.168940,2.192898,6.157198,-1.203975,-4.968123,-5.682580,1.348371,4.719808,-0.274560,0.203378,-20.824262,3.044728,188.495792,1
0.241667,-180.978486,118.734017,10.168182,3.075078,5.017559,0.720789,-5.475589,-4.679100,-0.472994,5.306853,-0.238030,0.210760,-10.200321,2.773288,188.571105,1
0.242708,-191.697149,63.173939,79.624621,4.387038,3.778511,3.113845,-6.415895,-3.245558,-2.936452,6.167852,-0.300131,0.196127,-7.795464,2.671498,188.495613,1
0.243750,-160.584670,18.462513,152.257197,5.755548,1.701599,4.494912,-5.535291,-1.282707,-4.363328,5.470514,-0.230724,0.194429,-0.875899,2.547088,188.495745,1
0.244792,-98.677303,-25.052903,205.032766,6.762138,-0.737442,5.125917,-3.725577,1.124909,-4.946668,3.727169,-0.164970,0.180972,13.665271,2.128618,188.495665,1
0.245833,-54.192016,-99.169249,184.498675,6.388908,-3.119679,5.114011,-1.333769,3.525174,-5.030602,1.521304,-0.095563,0.179992,30.913771,1.608358,188.571060,1
0.246875,-9.570619,-172.741954,137.669129,5.450178,-4.720855,4.264734,0.946098,5.204992,-4.291984,-0.745044,-0.055380,0.186916,36.365776,1.506568,188.495741,1
0.247917,43.387516,-193.968103,83.182387,4.522758,-5.668779,2.554274,3.352832,6.112902,-2.617504,-3.121686,0.014027,0.198675,32.967608,1.551808,188.495597,1
0.248958,128.104652,-172.548660,35.885038,3.617958,-6.009606,1.264485,4.852843,6.476801,-1.333316,-4.615981,-0.015197,0.203836,21.858215,1.868488,188.495526,1
0.250000,180.280155,-118.389967,-10.378220,2.713158,-4.820262,-0.557095,5.337921,5.443915,0.437689,-5.110522,0.006721,0.209650,10.300711,2.094688,188.571158,1
0.251042,191.339093,-62.286249,-79.120644,1.412508,-3.574115,-2.950152,6.218524,4.080212,2.888557,-6.003542,0.050557,0.195147,7.178878,2.219098,188.495676,1
0.252083,160.147216,-17.405691,-151.974811,0.077928,-1.529155,-4.358999,5.420011,2.113686,4.386777,-5.331109,-0.015197,0.202594,0.819451,2.366128,188.495682,1
0.253125,97.445874,25.384871,-205.045834,-1.007832,0.835331,-4.982066,3.617759,-0.286579,5.007887,-3.616227,-0.128440,0.202399,-13.979382,2.626258,188.495691,1
0.254167,53.085354,99.936130,-184.327084,-0.578052,3.206917,-4.930475,1.203563,-2.572896,5.041461,-1.364110,-0.143052,0.182866,-30.350333,3.146518,188.571275,1
0.255208,9.144507,172.868548,-137.251326,0.292818,4.911050,-4.180412,-1.027796,-4.326228,4.281859,0.920028,-0.230724,0.179927,-36.549188,3.338788,188.495749,1
0.256250,-44.029135,193.804754,-82.826137,1.276788,5.798620,-2.386613,-3.520351,-5.270896,2.502461,3.300228,-0.267254,0.192142,-33.699955,3.338788,188.495902,1
0.257292,-127.816186,172.844386,-35.196402,2.181588,6.164298,-1.144446,-4.934541,-5.609065,1.306404,4.751829,-0.252642,0.199132,-20.447103,3.022108,188.495676,1
0.258333,-180.842376,118.057486,10.648295,3.120318,5.028209,0.728726,-5.475589,-4.623964,-0.460404,5.249928,-0.270907,0.208474,-9.722337,2.739358,188.571069,1
0.259375,-191.561039,61.941687,79.501515,4.420968,3.757210,3.117813,-6.374849,-3.219828,-2.907076,6.150063,-0.300131,0.196389,-7.489255,2.694118,188.495694,1
0.260417,-160.380505,17.520203,152.072538,5.789478,1.658995,4.506817,-5.516634,-1.301086,-4.367525,5.438493,-0.256295,0.212785,-0.969255,2.535778,188.495636,1
0.261458,-97.758560,-25.270359,205.082008,6.784758,-0.712591,5.094168,-3.759159,1.084476,-4.980242,3.712938,-0.183235,0.215855,13.650334,2.162548,188.495676,1
0.262500,-53.681603,-99.857860,184.412501,6.366288,-3.059324,5.058451,-1.359888,3.481065,-5.034799,1.485726,-0.095563,0.180972,30.222935,1.619668,188.495835,1
0.263542,-9.207659,-172.669469,137.472160,5.484108,-4.774109,4.268702,0.953561,5.216019,-4.279394,-0.769949,-0.037115,0.179404,36.145455,1.517878,188.495745,1
0.264583,43.716449,-194.644633,83.120834,4.500138,-5.654578,2.593960,3.382683,6.134956,-2.604914,-3.118128,0.028639,0.192469,31.813725,1.551808,188.495626,1
0.265625,128.308817,-172.186233,36.229735,3.606648,-5.995405,1.264485,4.826723,6.451071,-1.266169,-4.605308,0.017680,0.204293,21.436245,1.845868,188.495602,1
