1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-141.654037,-64.774915,177.493940,6.275808,6.142997,-1.279378,-4.759166,-6.131022,1.574992,4.541916,-0.175929,0.595328,-0.024490,-6.930691,188.344912,0
0.001042,-59.557018,-116.686560,198.680493,6.660348,5.241226,1.351793,-6.203206,-5.167975,-1.152858,6.061117,-0.256295,0.568088,-0.054364,-9.215311,188.344925,0
0.002083,9.280617,-165.590059,166.032766,6.140088,3.494489,3.463080,-6.423357,-3.572700,-3.192451,6.189199,-0.259948,0.608067,-0.054364,-11.318971,188.420332,0
0.003125,77.868718,-188.169269,117.221212,5.156118,1.055448,5.431498,-5.725591,-1.076865,-5.227847,5.651964,-0.248989,0.592519,-0.035692,-12.449971,188.495723,0
0.004167,128.342845,-188.882042,33.496780,3.595338,-1.415546,6.340303,-4.124833,1.323400,-6.134332,4.118532,-0.248989,0.604343,-0.039427,-10.086181,188.344921,0
0.005208,169.436724,-162.533590,-43.826136,2.125038,-3.574115,6.451424,-2.068849,3.628095,-6.402921,2.179506,-0.143052,0.599901,-0.031958,-5.697901,188.420206,0
0.006250,180.325525,-92.271053,-105.145265,0.948798,-5.356354,5.415623,0.643857,5.333643,-5.387321,-0.343008,-0.088257,0.600750,-0.073035,2.456608,188.420372,0
0.007292,183.887070,-9.444375,-150.029735,0.100548,-6.222622,3.859938,2.778201,6.248905,-3.880708,-2.563104,-0.077298,0.605519,-0.043161,6.426418,188.495609,0
0.008333,141.965188,64.804861,-177.150001,-0.464952,-5.998955,1.490694,4.740902,6.072469,-1.643871,-4.370490,-0.007891,0.599183,-0.046895,12.137968,188.420260,0
0.009375,59.437154,117.272227,-198.508902,-0.826872,-5.082983,-1.104760,6.084195,5.201316,1.113356,-5.864786,0.024986,0.584615,-0.058098,14.105908,188.420193,0
0.010417,-9.366454,165.595843,-166.181251,-0.238752,-3.343347,-3.247795,6.356585,3.525174,3.136162,-6.049794,0.014027,0.590690,-0.020755,16.017298,188.420282,0
0.011458,-78.079322,188.658289,-116.951137,0.666048,-0.929158,-5.243993,5.677475,1.014637,5.247099,-5.498327,-0.007891,0.605650,-0.017021,17.306638,188.495725,0
0.012500,-128.576134,188.911988,-33.103599,2.249448,1.513434,-6.152799,4.065524,-1.433413,6.178764,-3.964896,-0.062686,0.602383,-0.031958,14.954158,188.344894,0
0.013542,-170.021631,162.587698,43.923864,3.719748,3.771411,-6.307573,1.990882,-3.660918,6.405386,-2.054332,-0.106522,0.600620,-0.005818,9.321778,188.420390,0
0.014583,-180.343306,92.711749,105.439962,4.873368,5.507497,-5.220181,-0.695704,-5.410575,5.440146,0.539338,-0.143052,0.598660,-0.035692,2.739358,188.420251,0
0.015625,-184.267811,9.897153,150.189016,5.721618,6.380865,-3.696245,-2.893481,-6.399351,3.920944,2.723856,-0.179582,0.602253,-0.076769,-1.875122,188.495738,0
0.016667,-142.572779,-64.436650,176.718372,6.253188,6.185600,-1.334938,-4.774092,-6.153076,1.658926,4.541916,-0.194194,0.605976,-0.031958,-7.586671,188.420253,0
0.017708,-60.078773,-116.674479,198.766667,6.694278,5.248327,1.331950,-6.199475,-5.278248,-1.123481,6.025538,-0.259948,0.592911,-0.054364,-9.079591,188.495611,0
0.018750,8.770205,-164.973933,166.217425,6.094848,3.526442,3.471017,-6.378581,-3.550645,-3.175664,6.231893,-0.256295,0.572661,-0.017021,-11.251111,188.420341,0
0.019792,77.607840,-188.676667,117.024243,5.144808,1.090951,5.443403,-5.733054,-1.102596,-5.253027,5.630617,-0.256295,0.595067,-0.024490,-12.370801,188.495736,0
0.020833,128.138680,-188.737071,33.164394,3.572718,-1.394244,6.360146,-4.154684,1.323400,-6.163709,4.168342,-0.219765,0.602906,-0.017021,-9.170071,188.420341,0
0.021875,169.754314,-162.461105,-43.863068,2.113728,-3.602517,6.483172,-2.094968,3.602365,-6.444888,2.179506,-0.161317,0.605388,-0.061832,-5.369911,188.495716,0
0.022917,180.223442,-92.464347,-105.280682,0.937488,-5.374106,5.447372,0.591618,5.333643,-5.458665,-0.346565,-0.091910,0.596439,-0.013287,2.162548,188.420318,0
0.023958,184.102577,-9.661831,-150.017425,0.077928,-6.275877,3.887718,2.789395,6.296689,-3.897495,-2.595125,-0.073645,0.602122,-0.039427,6.494278,188.495703,0
0.025000,142.192038,64.527000,-177.150001,-0.453642,-6.059310,1.474819,4.759558,6.072469,-1.631281,-4.391837,-0.007891,0.604343,-0.017021,12.545128,188.420424,0
0.026042,60.253814,116.885638,-198.755114,-0.849492,-5.122036,-1.180163,6.192404,5.219695,1.167913,-5.935943,0.006721,0.554696,0.005384,14.422588,188.420188,0
0.027083,-8.595164,165.728733,-166.181251,-0.283992,-3.385950,-3.283513,6.356585,3.484741,3.207506,-6.056909,0.021333,0.598137,-0.028224,15.745858,188.420296,0
0.028125,-78.079322,188.549561,-117.172728,0.699978,-0.868803,-5.279710,5.655087,1.003609,5.251295,-5.516117,0.017680,0.578148,-0.039427,17.566768,188.495901,0
0.029167,-128.621504,189.117363,-32.746591,2.283378,1.577339,-6.164704,4.043135,-1.481198,6.191354,-3.954222,-0.018850,0.601861,-0.058098,15.157738,188.420386,0
0.030208,-169.533903,162.925964,44.305493,3.742368,3.778511,-6.315511,1.983419,-3.745460,6.476730,-1.990291,-0.088257,0.600946,-0.005818,9.604528,188.495658,0
0.031250,-180.865061,92.119785,105.218372,4.895988,5.614005,-5.232087,-0.733018,-5.447332,5.410770,0.592706,-0.135746,0.596700,-0.005818,2.852458,188.420363,0
0.032292,-184.358551,9.824667,150.164394,5.766858,6.430569,-3.680371,-2.904675,-6.410379,3.857993,2.795013,-0.190541,0.599248,-0.017021,-1.999532,188.495685,0
0.033333,-142.255189,-63.772200,177.690910,6.298428,6.228203,-1.291283,-4.863645,-6.215564,1.625353,4.570379,-0.248989,0.602710,-0.013287,-6.930691,188.495725,0
0.034375,-60.713953,-116.191243,198.742046,6.682968,5.227025,1.383542,-6.236789,-5.245166,-1.165448,6.114484,-0.248989,0.598268,-0.017021,-9.181381,188.420309,0
0.035417,8.157710,-165.445088,166.439016,6.094848,3.451886,3.494829,-6.449477,-3.565348,-3.247008,6.235451,-0.245336,0.591670,-0.061832,-11.330281,188.495759,0
0.036458,77.505758,-188.302159,117.171970,5.167428,1.005744,5.471183,-5.729322,-0.995999,-5.253027,5.651964,-0.252642,0.590886,-0.005818,-12.483901,188.495702,0
0.037500,127.991227,-189.256550,33.065909,3.561408,-1.458149,6.368083,-4.128565,1.385887,-6.197283,4.054491,-0.208806,0.600228,-0.046895,-10.131421,188.495685,0
0.038542,169.187189,-162.666480,-44.084659,2.102418,-3.641570,6.495078,-2.057654,3.661177,-6.428101,2.151043,-0.168623,0.601338,-0.046895,-5.663971,188.495687,0
0.039583,180.609087,-92.017354,-104.899053,1.027968,-5.402508,5.407686,0.651320,5.348346,-5.374731,-0.414164,-0.124787,0.595982,-0.050629,2.411368,188.495712,0
0.040625,184.147947,-9.734316,-149.943561,0.100548,-6.279427,3.867876,2.815515,6.326095,-3.863922,-2.588009,-0.059033,0.601012,-0.009553,6.392488,188.495711,0
0.041667,142.350833,64.067926,-177.433144,-0.453642,-6.013156,1.458945,4.737170,6.087172,-1.610297,-4.420300,0.014027,0.607871,-0.009553,12.115348,188.495727,0
0.042708,60.662144,116.813153,-198.730493,-0.849492,-5.114936,-1.172226,6.143897,5.216019,1.121750,-5.882575,0.024986,0.613554,-0.046895,14.105908,188.495676,0
0.043750,-8.345629,165.571682,-166.390531,-0.261372,-3.382400,-3.295418,6.334197,3.532525,3.228489,-6.053352,0.010374,0.572530,-0.028224,16.051228,188.495682,0
0.044792,-77.659649,188.851584,-116.963447,0.666048,-0.904306,-5.251930,5.688670,0.974203,5.255492,-5.480538,0.014027,0.611072,-0.031958,17.374498,188.495788,0
0.045833,-128.167804,189.395224,-32.771212,2.272068,1.584439,-6.160736,4.020747,-1.437089,6.161978,-3.993358,-0.051727,0.597941,-0.054364,14.920228,188.495678,0
0.046875,-169.681356,162.829316,43.973106,3.753678,3.806914,-6.339322,1.975956,-3.712378,6.426369,-1.990291,-0.055380,0.600554,-0.035692,9.287848,188.495729,0
0.047917,-180.388676,92.373484,105.119887,4.862058,5.560751,-5.220181,-0.736749,-5.388520,5.410770,0.542896,-0.139399,0.597811,-0.002084,2.728048,188.495696,0
0.048958,-184.369894,9.848829,150.176705,5.710308,6.419918,-3.708151,-2.882287,-6.432433,3.899960,2.762993,-0.183235,0.602383,-0.017021,-1.807262,188.495694,0
0.050000,-142.969767,-63.796362,176.989205,6.230568,6.214002,-1.334938,-4.830062,-6.233943,1.642139,4.588168,-0.230724,0.609504,0.020321,-7.552741,188.495734,0
0.051042,-61.133626,-116.251647,198.852842,6.694278,5.269628,1.335919,-6.225595,-5.307654,-1.110891,6.068232,-0.267254,0.608785,-0.031958,-9.068281,188.495714,0
0.052083,7.964887,-165.034337,166.402084,6.083538,3.508690,3.447206,-6.427089,-3.594754,-3.175664,6.221220,-0.281866,0.590756,-0.020755,-11.262421,188.571116,0
0.053125,77.108770,-188.737071,117.208902,5.167428,1.083850,5.451340,-5.714397,-1.095244,-5.261420,5.651964,-0.205153,0.608851,-0.039427,-12.393421,188.495644,0
0.054167,127.821090,-189.159903,32.992046,3.606648,-1.383593,6.368083,-4.128565,1.352806,-6.176299,4.114974,-0.201500,0.602383,-0.024490,-9.204001,188.495743,0
0.055208,169.380012,-162.569833,-43.998485,2.136348,-3.613168,6.499047,-2.068849,3.642798,-6.461674,2.154601,-0.154011,0.601338,-0.046895,-5.347291,188.495597,0
0.056250,180.098675,-92.029435,-105.059091,0.971418,-5.395408,5.431498,0.621469,5.366725,-5.395714,-0.389260,-0.095563,0.592193,-0.017021,2.219098,188.571129,0
0.057292,184.204660,-9.553103,-149.857387,0.111858,-6.304279,3.895656,2.830440,6.333447,-3.880708,-2.630703,-0.088257,0.591148,-0.009553,6.494278,188.495816,0
0.058333,142.475601,63.850470,-177.162311,-0.464952,-6.016706,1.439102,4.722245,6.090847,-1.593511,-4.388279,-0.015197,0.592715,-0.020755,12.533818,188.495673,0
0.059375,60.979734,116.644020,-198.644319,-0.849492,-5.111385,-1.192069,6.125240,5.208667,1.151126,-5.928827,0.006721,0.611856,-0.005818,14.422588,188.495658,0
0.060417,-7.789846,165.728733,-166.279735,-0.216132,-3.364648,-3.291450,6.393898,3.503119,3.224293,-6.056909,0.003068,0.604147,-0.046895,15.711928,188.571114,0
0.061458,-77.478169,188.634127,-117.308144,0.654738,-0.851051,-5.303522,5.677475,0.974203,5.318442,-5.501885,-0.011544,0.604343,-0.050629,17.566768,188.495720,0
0.062500,-128.247201,189.358982,-32.672727,2.305998,1.598641,-6.204390,4.024479,-1.444440,6.203945,-3.925759,-0.080951,0.596570,-0.013287,15.202978,188.495738,0
0.063542,-169.295711,162.998449,44.354735,3.731058,3.817564,-6.319479,1.949837,-3.741784,6.438959,-1.990291,-0.073645,0.596243,-0.005818,9.581908,188.571170,0
0.064583,-180.740294,91.866086,104.996781,4.862058,5.553651,-5.216213,-0.699436,-5.421602,5.398180,0.582033,-0.117481,0.594153,-0.020755,2.829838,188.571105,0
0.065625,-184.528689,9.679696,149.856629,5.766858,6.451871,-3.712120,-2.867362,-6.417730,3.870583,2.791455,-0.205153,0.597615,-0.031958,-1.931672,188.495647,0
0.066667,-142.516067,-63.482258,177.469319,6.275808,6.245955,-1.338906,-4.871107,-6.219240,1.604369,4.645094,-0.230724,0.608524,-0.043161,-6.908071,188.495629,0
0.067708,-61.655381,-116.010029,198.643561,6.716898,5.290930,1.351793,-6.240520,-5.289275,-1.178038,6.086022,-0.270907,0.614534,-0.024490,-9.204001,188.571109,0
0.068750,7.046145,-165.336360,166.500569,6.094848,3.487389,3.474986,-6.419626,-3.591078,-3.259598,6.246125,-0.259948,0.611072,-0.024490,-11.318971,188.571046,0
0.069792,76.984003,-188.326320,117.578220,5.167428,1.030596,5.479121,-5.729322,-1.073190,-5.215257,5.648406,-0.248989,0.605846,-0.009553,-12.506521,188.495727,0
0.070833,127.979885,-189.280712,32.807386,3.561408,-1.415546,6.372052,-4.147222,1.363833,-6.176299,4.164784,-0.227071,0.599183,-0.031958,-10.120111,188.495691,0
0.071875,169.051079,-162.485267,-44.453977,2.113728,-3.655771,6.467298,-2.102431,3.646474,-6.440691,2.158159,-0.164970,0.598203,-0.028224,-5.573491,188.646533,0
0.072917,180.212100,-91.775736,-104.812879,0.982728,-5.384757,5.451340,0.610275,5.359373,-5.408304,-0.382144,-0.080951,0.595982,-0.009553,2.479228,188.571017,0
0.073958,184.125262,-9.335647,-149.697349,0.055308,-6.304279,3.836127,2.796858,6.315068,-3.889102,-2.584451,-0.073645,0.600946,-0.013287,6.347248,188.495758,0
0.075000,142.645738,63.814227,-177.113069,-0.431022,-6.023807,1.466882,4.725976,6.127605,-1.614494,-4.427416,-0.007891,0.608328,-0.013287,12.137968,188.495705,0
0.076042,61.478804,116.438645,-198.459660,-0.815562,-5.100734,-1.176195,6.125240,5.197640,1.130143,-5.928827,0.003068,0.622046,-0.031958,14.117218,188.646523,0
0.077083,-7.007214,165.257578,-166.489016,-0.283992,-3.339796,-3.295418,6.334197,3.495768,3.199112,-6.106719,0.017680,0.623287,-0.028224,15.983368,188.571161,0
0.078125,-76.831647,188.875745,-117.468182,0.643428,-0.883004,-5.259867,5.662550,1.014637,5.251295,-5.501885,-0.015197,0.611006,-0.017021,17.397118,188.495741,0
0.079167,-128.201831,189.322739,-32.857386,2.226828,1.541836,-6.156767,4.028210,-1.411359,6.120011,-3.968453,-0.033462,0.600816,-0.017021,14.988088,188.495579,0
0.080208,-169.635986,162.708507,44.194697,3.731058,3.778511,-6.299636,1.994613,-3.708702,6.405386,-2.047216,-0.077298,0.596308,-0.046895,9.265228,188.571065,0
0.081250,-180.139141,92.168109,105.169129,4.895988,5.543000,-5.259867,-0.658391,-5.410575,5.414966,0.546454,-0.135746,0.594479,-0.020755,2.682808,188.571842,0
0.082292,-184.403921,9.438078,149.905872,5.710308,6.437670,-3.751805,-2.859899,-6.410379,3.958714,2.734530,-0.183235,0.592389,-0.065566,-1.818572,188.496829,0
0.083334,-143.026479,-64.013818,176.656819,6.264498,6.210452,-1.354781,-4.789017,-6.204537,1.663123,4.531243,-0.219765,0.604278,-0.020755,-7.586671,188.496226,0
0.084375,-61.780148,-116.167081,198.877463,6.671658,5.337084,1.276390,-6.236789,-5.373817,-1.102498,6.057559,-0.259948,0.618192,-0.039427,-9.090901,188.647112,0
0.085417,6.320225,-164.780639,166.697538,6.106158,3.576146,3.439268,-6.386044,-3.627836,-3.158877,6.235451,-0.270907,0.616755,-0.039427,-11.251111,188.571743,0
0.086459,76.348823,-188.809557,117.664394,5.178738,1.098051,5.439435,-5.792756,-1.132002,-5.240437,5.676869,-0.278213,0.608263,-0.054364,-12.438661,188.496720,0
0.087500,127.741692,-188.990770,33.238258,3.561408,-1.355191,6.324429,-4.154684,1.319724,-6.176299,4.146995,-0.208806,0.602906,-0.054364,-9.249241,188.571862,0
0.088542,169.448067,-164.164512,-44.244697,2.113728,-3.659321,6.451424,-2.113625,3.620743,-6.428101,2.204411,-0.179582,0.600750,-0.043161,-5.268121,188.571871,0
0.089583,179.724372,-91.981111,-105.083712,0.948798,-5.338603,5.487058,0.572961,5.307913,-5.412501,-0.328776,-0.117481,0.602122,-0.028224,2.230408,188.571598,0
0.090625,184.295400,-9.057786,-149.771213,0.100548,-6.297178,3.899624,2.770738,6.307717,-3.931069,-2.545315,-0.033462,0.590102,-0.024490,6.494278,188.496364,0
0.091666,142.872588,63.850470,-176.780682,-0.431022,-6.059310,1.542285,4.711051,6.112902,-1.656461,-4.402511,-0.029809,0.611202,-0.031958,12.590368,188.496995,0
0.092709,61.580887,116.499049,-198.632008,-0.872112,-5.164639,-1.164289,6.181210,5.182937,1.117553,-5.957290,0.032292,0.614730,-0.039427,14.445208,188.571551,0
0.093751,-6.542171,165.426711,-166.562879,-0.272682,-3.410802,-3.291450,6.371510,3.510471,3.194916,-6.081814,0.014027,0.619695,-0.039427,15.677998,188.569854,0
0.094792,-76.559427,188.779098,-118.145266,0.654738,-0.929158,-5.255899,5.681207,1.010961,5.221918,-5.498327,-0.004238,0.609635,-0.031958,17.600698,188.495779,0
0.095833,-128.031694,189.250253,-33.275947,2.238138,1.552487,-6.128987,4.046867,-1.426062,6.199748,-3.972011,-0.044421,0.598268,-0.065566,15.270838,188.495759,0
0.096875,-169.465848,162.962206,44.096212,3.731058,3.799813,-6.315511,1.975956,-3.693999,6.422173,-2.022311,-0.095563,0.597092,-0.043161,9.491428,188.571160,0
0.097917,-180.286594,92.071462,104.947538,4.884678,5.560751,-5.255899,-0.680779,-5.362790,5.419163,0.510876,-0.143052,0.581806,-0.046895,2.807218,188.571172,0
0.098958,-184.506004,9.244784,149.450379,5.721618,6.427019,-3.747837,-2.852436,-6.373621,3.916747,2.748761,-0.172276,0.602318,-0.035692,-1.999532,188.496639,0
0.100000,-142.776944,-63.868847,176.866099,6.287118,6.221103,-1.362718,-4.815137,-6.200861,1.663123,4.524127,-0.212459,0.599836,-0.013287,-6.987241,188.495246,0
0.101042,-61.814176,-115.997948,198.643561,6.671658,5.333533,1.343856,-6.203206,-5.355438,-1.085711,6.068232,-0.263601,0.619172,-0.020755,-9.226621,188.570655,0
0.102083,6.218142,-164.877286,166.734470,6.106158,3.579696,3.439268,-6.397238,-3.638863,-3.133697,6.231893,-0.281866,0.613423,-0.031958,-11.262421,188.495229,0
0.103125,75.895123,-188.435049,118.341478,5.190048,1.076750,5.419592,-5.695740,-1.157732,-5.232043,5.676869,-0.227071,0.611464,-0.046895,-12.495211,188.495267,0
0.104167,127.628267,-189.135741,33.976894,3.550098,-1.355191,6.320460,-4.124833,1.286642,-6.125939,4.150553,-0.238030,0.600293,-0.035692,-10.244521,188.495151,0
0.105208,169.300614,-162.509429,-43.666099,2.102418,-3.606067,6.487141,-2.091237,3.598689,-6.432297,2.229316,-0.157664,0.596308,-0.054364,-5.528251,188.646085,0
0.106250,179.747057,-92.138163,-104.714394,0.982728,-5.377656,5.467215,0.539379,5.344670,-5.412501,-0.339450,-0.132093,0.595786,-0.020755,2.467918,188.495256,0
0.107292,184.261372,-8.961139,-149.204925,0.123168,-6.261675,3.927404,2.707305,6.333447,-3.914282,-2.548873,-0.059033,0.574424,-0.024490,6.358558,188.495285,0
0.108333,143.167493,64.273301,-176.275948,-0.442332,-6.059310,1.554191,4.703588,6.112902,-1.685838,-4.352701,-0.026156,0.587359,-0.005818,12.149278,188.495278,0
0.109375,61.739682,116.438645,-198.459660,-0.792942,-5.132687,-1.104760,6.132703,5.241749,1.062996,-5.889691,0.039598,0.591148,-0.013287,14.162458,188.570712,0
0.110417,-6.201896,164.786423,-166.759849,-0.193512,-3.467606,-3.200172,6.326734,3.547228,3.123572,-6.099604,-0.007891,0.617931,-0.046895,15.949438,188.495157,0
0.111458,-76.162439,189.056959,-117.985228,0.632118,-0.939808,-5.263836,5.673744,1.033015,5.200935,-5.494770,-0.000585,0.606956,-0.035692,17.385808,188.495345,0
0.112500,-127.759474,189.177768,-33.977652,2.249448,1.485032,-6.093270,4.058061,-1.370925,6.120011,-3.964896,-0.033462,0.600816,-0.024490,15.089878,188.495361,0
0.113542,-170.032973,162.648103,43.419129,3.708438,3.767861,-6.335354,2.050584,-3.657242,6.422173,-2.032985,-0.073645,0.598203,-0.031958,9.186058,188.570720,0
0.114583,-179.662756,92.711749,105.021402,4.862058,5.464894,-5.220181,-0.591226,-5.318681,5.410770,0.485971,-0.132093,0.584746,-0.039427,2.637568,188.495311,0
0.115625,-184.506004,9.208541,149.290341,5.732928,6.437670,-3.751805,-2.811391,-6.325836,3.933534,2.666931,-0.172276,0.582851,-0.017021,-1.807262,188.495329,0
0.116667,-143.412124,-64.207113,175.770455,6.298428,6.203351,-1.418278,-4.744241,-6.182482,1.684106,4.470759,-0.223418,0.597419,-0.039427,-7.597981,188.495209,0
0.117708,-61.791491,-116.058353,198.692804,6.649038,5.326433,1.236704,-6.218132,-5.329708,-1.052137,6.036212,-0.263601,0.608655,-0.005818,-9.079591,188.570568,0
0.118750,5.979950,-164.285321,166.832955,6.049608,3.604548,3.371803,-6.423357,-3.668269,-3.112713,6.231893,-0.248989,0.619303,-0.035692,-11.138011,188.495260,0
0.119792,75.498135,-188.990770,118.329167,5.178738,1.108702,5.383875,-5.744248,-1.205517,-5.185880,5.655522,-0.241683,0.614273,-0.069301,-12.461281,188.495262,0
0.120833,127.356047,-188.845799,34.617046,3.572718,-1.312588,6.241089,-4.113639,1.253560,-6.125939,4.125648,-0.238030,0.598660,-0.039427,-9.351031,188.495213,0
0.121875,169.811027,-162.255730,-43.309091,2.113728,-3.570565,6.475235,-2.162133,3.613392,-6.419707,2.254221,-0.201500,0.593826,-0.028224,-5.177641,188.495211,0
0.122917,179.384097,-92.464347,-105.034470,0.994038,-5.285349,5.467215,0.502065,5.282182,-5.429288,-0.296756,-0.110175,0.582263,-0.035692,2.241718,188.495255,0
0.123958,184.284057,-8.622873,-149.118750,0.134478,-6.229723,3.947247,2.711036,6.252580,-3.935265,-2.509736,-0.051727,0.584746,-0.043161,6.528208,188.495331,0
0.125000,143.122123,64.430353,-175.955872,-0.442332,-6.006055,1.597846,4.666274,6.072469,-1.656461,-4.331354,-0.018850,0.608916,-0.065566,12.601678,188.495184,0
0.126042,61.456119,116.426564,-198.521213,-0.849492,-5.153989,-1.092854,6.099120,5.186613,1.079783,-5.868344,-0.000585,0.598137,-0.046895,14.490448,188.419837,0
0.127083,-6.315321,164.943475,-166.661364,-0.295302,-3.375299,-3.196204,6.300614,3.539877,3.085802,-6.049794,0.017680,0.615122,-0.020755,15.655378,188.495246,0
0.128125,-75.924247,188.754936,-118.539205,0.654738,-0.950459,-5.236056,5.673744,1.058746,5.213525,-5.505443,0.006721,0.612901,-0.039427,17.566768,188.495238,0
0.129167,-127.963639,189.069040,-34.433144,2.181588,1.485032,-6.089301,4.054329,-1.367250,6.157781,-3.996916,-0.044421,0.599705,-0.058098,15.361318,188.495137,0
0.130208,-169.828808,162.865559,43.320644,3.708438,3.750109,-6.287730,2.031927,-3.664593,6.401189,-2.036543,-0.077298,0.594740,-0.017021,9.434878,188.495474,0
0.131250,-180.037059,92.506374,104.849053,4.850748,5.489746,-5.212244,-0.636003,-5.344411,5.410770,0.503760,-0.121134,0.581022,-0.028224,2.761978,188.495282,0
0.132292,-184.630771,8.966923,149.031819,5.744238,6.416368,-3.735931,-2.867362,-6.340539,3.887370,2.727414,-0.139399,0.587816,-0.024490,-2.010842,188.495258,0
0.133333,-142.856342,-64.340003,176.398296,6.241878,6.160748,-1.366687,-4.759166,-6.178806,1.646336,4.517011,-0.208806,0.591670,-0.046895,-6.975931,188.495341,1
0.134375,-61.405846,-116.058353,198.631251,6.682968,5.298031,1.324013,-6.206938,-5.278248,-1.115088,6.046885,-0.252642,0.601796,-0.031958,-9.204001,188.344598,1
0.135417,6.218142,-164.635668,166.943751,6.106158,3.586796,3.411488,-6.408432,-3.660918,-3.154680,6.206988,-0.263601,0.616167,-0.073035,-11.239801,188.495396,1
0.136458,75.566190,-188.531696,118.636932,5.190048,1.080300,5.387843,-5.736785,-1.150380,-5.160700,5.698216,-0.256295,0.609243,-0.024490,-12.495211,188.495334,1
0.137500,127.503500,-188.990770,35.109470,3.572718,-1.351641,6.296649,-4.117371,1.323400,-6.104955,4.118532,-0.201500,0.603363,-0.043161,-10.312381,188.495287,1
0.138542,169.674917,-162.497348,-42.865909,2.136348,-3.563464,6.455392,-2.136013,3.583986,-6.402921,2.215084,-0.168623,0.595394,-0.031958,-5.516941,188.419880,1
0.139583,179.565577,-92.778451,-104.640531,0.982728,-5.320852,5.419592,0.539379,5.293210,-5.383124,-0.328776,-0.099216,0.578801,-0.017021,2.490538,188.495173,1
0.140625,184.295400,-8.647035,-149.007955,0.077928,-6.251025,3.919467,2.740887,6.304041,-3.893298,-2.552430,-0.051727,0.570374,-0.009553,6.369868,188.495276,1
0.141667,143.020041,64.744457,-175.882008,-0.408402,-6.013156,1.574034,4.647617,6.046738,-1.677445,-4.345585,-0.040768,0.621066,-0.028224,12.137968,188.495211,1
0.142708,61.285982,116.426564,-198.545834,-0.860802,-5.132687,-1.084917,6.140165,5.227046,1.050406,-5.868344,0.014027,0.601730,-0.031958,14.151148,188.344473,1
0.143750,-6.417403,164.556886,-166.993751,-0.272682,-3.425003,-3.212078,6.285689,3.554580,3.136162,-6.067583,0.003068,0.613293,-0.002084,15.915508,188.495332,1
0.144792,-75.606657,188.996554,-118.440720,0.654738,-0.929158,-5.180496,5.651356,1.040367,5.200935,-5.512559,-0.007891,0.610157,-0.035692,17.340568,188.495276,1
0.145833,-127.759474,188.972393,-35.011743,2.204208,1.449529,-6.061521,4.095375,-1.308438,6.128404,-4.028937,-0.037115,0.600750,-0.028224,15.169048,188.495360,1
0.146875,-170.463988,162.829316,42.458902,3.685818,3.725257,-6.267888,2.054315,-3.605781,6.401189,-2.089910,-0.088257,0.597484,-0.043161,9.242608,188.344505,1
0.147917,-179.617386,93.629898,104.750569,4.862058,5.429391,-5.232087,-0.636003,-5.351763,5.343623,0.493086,-0.161317,0.592127,-0.039427,2.648878,188.495351,1
0.148958,-184.619429,9.184379,149.191857,5.732928,6.380865,-3.724025,-2.781540,-6.296430,3.946124,2.645584,-0.205153,0.582721,-0.031958,-1.863812,188.495218,1
0.150000,-143.446152,-64.738672,175.438069,6.207948,6.167849,-1.406372,-4.725584,-6.156752,1.705090,4.452970,-0.205153,0.595328,0.001650,-7.620601,188.495246,1
0.151042,-61.054228,-116.118757,198.889773,6.694278,5.340634,1.244642,-6.192012,-5.300302,-1.064727,6.014865,-0.259948,0.611660,-0.050629,-9.056971,188.344551,1
0.152083,6.252170,-164.079946,167.177652,6.128778,3.611648,3.347991,-6.397238,-3.649890,-3.091730,6.199873,-0.259948,0.618127,-0.091706,-11.126701,188.495282,1
0.153125,75.373368,-188.954527,118.600000,5.190048,1.137104,5.391812,-5.770368,-1.209192,-5.202667,5.659080,-0.238030,0.611072,-0.002084,-12.472591,188.495222,1
0.154167,127.333362,-188.930366,35.503409,3.606648,-1.294836,6.292680,-4.184535,1.231506,-6.134332,4.171900,-0.219765,0.605584,-0.039427,-9.407581,188.495247,1
0.155208,170.162644,-162.593995,-42.028788,2.113728,-3.581215,6.479204,-2.132282,3.587662,-6.407117,2.218642,-0.172276,0.599379,-0.009553,-5.200261,188.269162,1
0.156250,179.259330,-93.527467,-104.677462,0.971418,-5.299550,5.423560,0.535648,5.274831,-5.399911,-0.286082,-0.117481,0.585399,-0.043161,2.241718,188.419914,1
0.157292,184.284057,-8.888653,-148.884849,0.100548,-6.194220,3.967090,2.748350,6.304041,-3.889102,-2.538199,-0.099216,0.560249,-0.013287,6.505588,188.495215,1
0.158333,143.224206,64.865266,-175.697349,-0.397092,-6.034458,1.581971,4.651349,6.120253,-1.656461,-4.334912,-0.040768,0.574163,-0.061832,12.579058,188.495199,1
0.159375,61.036447,116.245350,-198.681251,-0.838182,-5.153989,-1.116666,6.099120,5.201316,1.075586,-5.836323,0.006721,0.598529,-0.031958,14.467828,188.269266,1
0.160417,-6.587541,164.653533,-166.932197,-0.238752,-3.421453,-3.216047,6.334197,3.514147,3.102589,-6.017773,0.014027,0.613031,-0.050629,15.666688,188.419936,1
0.161458,-75.765452,188.839503,-118.637690,0.632118,-0.957560,-5.232087,5.699864,1.044043,5.213525,-5.505443,0.010374,0.609439,-0.009553,17.578078,188.419741,1
0.162500,-127.872899,189.105283,-35.344129,2.192898,1.502783,-6.128987,4.061792,-1.370925,6.145191,-4.004032,-0.044421,0.601469,-0.054364,15.417868,188.495296,1
0.163542,-170.248481,163.203824,42.138826,3.708438,3.750109,-6.299636,2.020733,-3.635187,6.430566,-2.036543,-0.080951,0.601338,-0.050629,9.480118,188.269252,1
0.164583,-179.957661,93.774869,104.528978,4.839438,5.486195,-5.216213,-0.680779,-5.329708,5.419163,0.517991,-0.124787,0.590298,-0.020755,2.818528,188.419940,1
0.165625,-184.857621,9.341431,148.921023,5.698998,6.363114,-3.735931,-2.796466,-6.259673,3.912550,2.702509,-0.172276,0.557440,1.435602,-2.022152,188.419889,1
0.166667,-142.402642,-59.833825,175.795076,6.264498,6.270807,-2.021503,-4.259163,-6.193509,2.288430,4.033144,-0.143052,0.569394,18.691571,1.744078,188.495177,1
0.167708,-60.350993,-111.165587,198.101895,6.682968,5.489746,0.276307,-5.419619,-5.462035,-0.103685,5.335316,-0.132093,0.606238,28.751640,1.585738,188.269028,1
0.168750,7.545215,-161.796655,166.635985,6.060918,3.714606,2.276473,-5.568874,-3.815299,-2.013180,5.424262,-0.146705,0.615579,34.599476,1.472638,188.419860,1
0.169792,76.269425,-183.530202,119.449432,5.223978,1.357222,4.185362,-4.934541,-1.448116,-4.010806,4.872796,-0.146705,0.623353,36.063302,1.506568,188.419885,1
0.170833,127.945857,-186.659156,37.054546,3.640578,-0.932708,5.360063,-3.688263,0.805119,-5.135519,3.716496,-0.113828,0.644257,30.129578,-0.088142,188.495280,1
0.171875,169.391354,-162.763128,-41.290152,2.113728,-3.148081,5.999005,-2.031535,3.124517,-5.937088,2.161717,-0.099216,0.641840,21.130036,1.902418,188.268963,1
0.172917,179.259330,-96.668502,-104.025000,0.960108,-5.122036,5.546586,0.218481,5.065313,-5.504828,-0.005012,-0.095563,0.613097,5.024216,2.219098,188.419920,1
0.173958,184.703730,-10.857841,-147.604546,0.168408,-6.126765,4.336168,2.263272,6.201120,-4.321361,-2.057890,-0.080951,0.592127,-6.413791,2.524468,188.419793,1
0.175000,142.951986,60.310765,-174.934091,-0.397092,-6.034458,2.411405,3.908806,6.138632,-2.483210,-3.616227,-0.073645,0.579520,-19.267080,2.761978,188.495195,1
0.176042,60.185759,111.147209,-197.770266,-0.815562,-5.288899,0.030255,5.196129,5.311588,-0.065915,-4.978882,-0.069992,0.606172,-28.968661,3.067348,188.269039,1
0.177083,-7.778504,161.440012,-166.685985,-0.238752,-3.549263,-1.989754,5.289413,3.679555,1.914924,-5.117638,-0.095563,0.603298,-34.465477,3.214378,188.419853,1
0.178125,-76.661509,183.560148,-119.203978,0.632118,-1.198979,-3.914517,4.714782,1.282966,3.891567,-4.576845,-0.143052,0.619107,-36.228043,3.338788,188.419831,1
0.179167,-128.247201,185.758872,-36.932197,2.181588,1.037697,-4.930475,3.427459,-0.955566,4.949133,-3.381409,-0.139399,0.641644,-32.378031,3.327478,188.495246,1
0.180208,-170.078343,163.107177,41.227841,3.651888,3.302774,-5.763877,1.968494,-3.256585,5.843029,-2.004522,-0.128440,0.638182,-19.296954,2.988178,188.269095,1
0.181250,-179.175029,97.459545,104.393561,4.850748,5.205723,-5.251930,-0.348687,-5.043000,5.448540,0.187112,-0.110175,0.609700,-5.103070,2.750668,188.344493,1
0.182292,-184.766881,11.830097,147.973107,5.676378,6.214002,-4.124852,-2.322582,-6.142049,4.273466,2.211526,-0.139399,0.564887,6.506713,2.286958,188.419775,1
0.183333,-143.638974,-59.857987,174.243940,6.253188,6.132346,-2.247712,-3.938265,-6.134697,2.523445,3.716496,-0.157664,0.608851,20.043369,1.958968,188.495180,1
0.184375,-60.294281,-111.117263,197.818751,6.705588,5.404539,0.157250,-5.262901,-5.381169,0.059986,5.107614,-0.146705,0.584288,28.800186,1.732768,188.269069,1
0.185417,7.590585,-160.842264,166.672917,6.106158,3.686204,2.093919,-5.341260,-3.760163,-1.916656,5.246370,-0.157664,0.602253,34.345547,1.574428,188.344478,1
0.186458,76.371508,-183.699334,119.104735,5.178738,1.343021,4.078210,-4.770360,-1.400331,-3.880708,4.730482,-0.121134,0.618649,35.495696,1.529188,188.420045,1
0.187500,127.628267,-186.357133,36.746780,3.629268,-0.897205,5.161634,-3.546471,0.761010,-4.992832,3.527930,-0.172276,0.636940,30.868960,1.608358,188.495410,1
0.188542,169.913109,-162.412781,-40.440720,2.158968,-3.158732,5.872010,-2.016609,3.080408,-5.811187,2.136812,-0.132093,0.634719,20.816359,1.936348,188.269044,1
0.189583,178.692205,-97.369194,-104.197349,1.005348,-5.011977,5.423560,0.229675,4.940338,-5.366338,0.019893,-0.099216,0.608001,5.561948,2.219098,188.344500,1
0.190625,184.397482,-11.510209,-147.813826,0.134478,-6.077061,4.359980,2.196107,6.094523,-4.329754,-2.011638,-0.062686,0.597876,-7.100893,2.501848,188.419846,1
0.191667,143.394343,59.755043,-174.540152,-0.419712,-5.977653,2.455060,3.834179,6.046738,-2.512586,-3.541512,-0.106522,0.595590,-20.480711,2.784598,188.419871,1
0.192708,60.378582,110.893510,-197.844129,-0.849492,-5.228544,0.077878,5.132695,5.260128,-0.086898,-4.921956,-0.091910,0.592846,-29.801399,3.067348,188.267454,1
0.193750,-7.823874,161.729954,-166.685985,-0.238752,-3.517310,-1.946100,5.255831,3.639122,1.868761,-5.060712,-0.073645,0.587751,-34.118191,3.236998,188.269125,1
0.194792,-76.672852,183.439339,-118.994697,0.654738,-1.184778,-3.831177,4.737170,1.271939,3.828616,-4.551940,-0.113828,0.616298,-36.769509,3.327478,188.419802,1
0.195833,-128.009009,185.807196,-36.784470,2.181588,1.048347,-4.922538,3.438653,-0.951890,4.932347,-3.395640,-0.124787,0.635438,-32.583415,3.293548,188.495262,1
0.196875,-169.976261,163.179663,40.575379,3.651888,3.270822,-5.740066,1.983419,-3.201449,5.834636,-1.990291,-0.128440,0.632956,-19.700253,2.976868,188.269107,1
0.197917,-179.277111,97.580354,104.171970,4.884678,5.124067,-5.228119,-0.303911,-4.995215,5.347819,0.187112,-0.179582,0.603494,-5.767766,2.648878,188.270842,1
0.198958,-184.800909,12.482466,147.726894,5.676378,6.203351,-4.108978,-2.255417,-6.116319,4.273466,2.183064,-0.139399,0.578866,7.081788,2.275648,188.420236,1
0.200000,-143.525549,-59.773421,174.539394,6.219258,6.047139,-2.219932,-3.878563,-6.094264,2.515052,3.702264,-0.124787,0.588208,19.643805,1.970278,188.495673,1
0.201042,-60.782008,-110.960211,197.634092,6.637728,5.326433,0.101689,-5.221856,-5.355438,0.051593,5.093382,-0.168623,0.595459,29.035443,1.744078,188.269478,1
0.202083,7.964887,-160.733536,166.796023,6.106158,3.679104,2.070107,-5.326334,-3.712378,-1.841116,5.203676,-0.161317,0.585268,34.707769,1.630978,188.194011,1
0.203125,76.258083,-183.373150,119.080114,5.178738,1.367873,4.010745,-4.770360,-1.422386,-3.805168,4.705577,-0.150358,0.604343,36.037162,1.529188,188.420231,1
0.204167,127.582897,-185.898059,36.980682,3.674508,-0.875903,5.058451,-3.542740,0.757334,-4.892111,3.538603,-0.110175,0.637528,32.314115,1.597048,188.495597,1
0.205208,169.788342,-162.316134,-40.083712,2.192898,-3.023822,5.816450,-2.024072,2.988514,-5.744040,2.147485,-0.117481,0.635569,21.305546,1.913728,188.269534,1
0.206250,178.419985,-98.178615,-104.025000,0.982728,-4.948072,5.431498,0.151317,4.914607,-5.370534,0.019893,-0.080951,0.606238,5.296816,2.230408,188.269523,1
0.207291,184.227345,-11.933041,-147.727652,0.111858,-6.009606,4.332200,2.166256,6.002629,-4.279394,-1.958270,-0.106522,0.587097,-6.663986,2.513158,188.420363,1
0.208333,143.916098,59.827529,-173.936932,-0.419712,-5.910198,2.443154,3.744626,6.006305,-2.491603,-3.502375,-0.099216,0.591736,-19.591959,2.750668,188.495694,1
0.209375,61.013762,111.195533,-197.388637,-0.804252,-5.171740,0.125501,5.054337,5.307913,-0.112078,-4.836568,-0.099216,0.559792,-29.192716,3.044728,188.269552,1
0.210417,-7.914614,160.582268,-166.784470,-0.250062,-3.517310,-1.882602,5.192397,3.672204,1.772237,-4.957535,-0.084604,0.581414,-34.185408,3.225688,188.344905,1
0.211458,-76.548084,183.584309,-118.810038,0.609498,-1.206079,-3.755774,4.647617,1.319724,3.698519,-4.509246,-0.102869,0.614795,-36.119749,3.327478,188.420274,1
0.212500,-127.600679,185.493092,-37.313826,2.181588,0.945389,-4.795543,3.438653,-0.878375,4.802249,-3.363619,-0.124787,0.633152,-32.463919,3.316168,188.495729,1
0.213542,-170.293851,162.515213,39.984470,3.663198,3.171414,-5.680537,2.017002,-3.113231,5.763292,-2.029427,-0.143052,0.633805,-19.293219,2.965558,188.269626,1
0.214583,-178.392396,98.945496,104.332008,4.828128,5.003357,-5.228119,-0.203164,-4.921700,5.381393,0.044798,-0.102869,0.602383,-5.394341,2.660188,188.269552,1
0.215625,-184.381236,13.436857,147.899243,5.676378,6.135896,-4.112947,-2.188252,-6.028101,4.307039,2.062097,-0.150358,0.584811,6.656083,2.286958,188.420235,1
0.216667,-144.886650,-59.205618,173.185228,6.219258,6.022287,-2.299304,-3.703189,-6.046479,2.619969,3.556393,-0.172276,0.596766,20.043369,1.970278,188.495506,1
0.217708,-61.610011,-110.996454,197.289395,6.660348,5.340634,0.026286,-5.102452,-5.318681,0.190084,5.004436,-0.135746,0.580630,28.639613,1.766698,188.269548,1
0.218750,7.477160,-160.153652,166.919129,6.060918,3.728808,1.978830,-5.221856,-3.804272,-1.711018,5.132519,-0.179582,0.603951,34.143897,1.619668,188.344811,1
0.219792,76.224055,-183.638930,118.772349,5.201358,1.431778,3.931373,-4.751704,-1.484874,-3.725431,4.659325,-0.132093,0.610092,35.689877,1.563118,188.420314,1
0.220833,127.095170,-186.163839,37.005303,3.674508,-0.744543,5.002890,-3.587516,0.698522,-4.787194,3.563508,-0.106522,0.632564,31.007127,1.653598,188.495754,1
0.221875,170.173987,-161.881222,-39.357386,2.192898,-2.917313,5.784701,-2.109894,2.885593,-5.672696,2.200853,-0.102869,0.629167,20.756611,1.947658,188.269518,1
0.222917,177.932257,-99.048440,-104.160417,0.971418,-4.827363,5.379906,0.069226,4.771253,-5.353747,0.119513,-0.121134,0.608067,5.834548,2.196478,188.269541,1
0.223958,184.000495,-12.996161,-147.703031,0.134478,-5.931500,4.332200,2.046852,5.954845,-4.338148,-1.876439,-0.088257,0.593891,-7.100893,2.513158,188.420300,1
0.225000,144.562621,59.042270,-173.395266,-0.374472,-5.867595,2.534431,3.640147,5.969548,-2.621700,-3.370735,-0.102869,0.568219,-20.178237,2.761978,188.495743,1
0.226042,61.796394,110.784782,-197.167046,-0.826872,-5.168190,0.185030,4.979709,5.230722,-0.216995,-4.786758,-0.102869,0.608067,-29.569875,3.044728,188.269512,1
0.227083,-7.449571,160.896372,-166.882955,-0.261372,-3.535062,-1.811168,5.151352,3.679555,1.700893,-4.964650,-0.102869,0.609373,-33.871731,3.236998,188.269572,1
0.228125,-76.536742,183.487662,-118.662311,0.688668,-1.280635,-3.708151,4.610304,1.367509,3.681732,-4.484341,-0.106522,0.612248,-36.769509,3.338788,188.420303,1
0.229167,-127.385171,185.613901,-37.092235,2.215518,0.934739,-4.787606,3.419997,-0.856320,4.789659,-3.349388,-0.139399,0.629624,-32.785064,3.316168,188.495765,1
0.230208,-170.214453,162.563536,39.652083,3.663198,3.121710,-5.601165,2.039390,-3.065446,5.738112,-2.068563,-0.146705,0.625313,-19.670379,2.988178,188.344947,1
0.231250,-178.573876,99.017981,104.085796,4.850748,4.957204,-5.156684,-0.214358,-4.855536,5.335229,0.041240,-0.143052,0.605192,-6.088912,2.694118,188.269407,1
0.232292,-184.460634,13.871770,147.714584,5.676378,6.061340,-4.120884,-2.121088,-6.009722,4.311236,2.037192,-0.154011,0.592911,7.092991,2.241718,188.420341,1
0.233333,-144.909335,-59.060648,173.554546,6.185328,5.951282,-2.299304,-3.721845,-5.972964,2.519248,3.545719,-0.132093,0.588927,19.528043,1.958968,188.420443,1
0.234375,-62.438013,-110.875645,196.870834,6.649038,5.326433,0.042161,-5.065139,-5.292951,0.173297,4.961742,-0.168623,0.573379,28.822591,1.744078,188.344856,1
0.235417,7.567900,-159.936196,166.968372,6.140088,3.689754,1.919301,-5.233050,-3.690324,-1.723608,5.086267,-0.128440,0.555937,34.416497,1.597048,188.269496,1
0.236458,76.121973,-183.409392,118.833902,5.190048,1.456629,3.875813,-4.706927,-1.451792,-3.654087,4.641536,-0.157664,0.613293,35.988617,1.574428,188.420197,1
0.237500,127.129197,-185.523551,37.066856,3.651888,-0.758744,4.963205,-3.512889,0.672792,-4.803981,3.513698,-0.121134,0.631257,32.373863,1.619668,188.420200,1
0.238541,169.901767,-161.796655,-39.369697,2.226828,-2.910213,5.717236,-2.128550,2.863539,-5.664303,2.225758,-0.146705,0.635373,21.260735,1.913728,188.420292,1
0.239583,177.762120,-99.314220,-104.012690,0.971418,-4.742156,5.403717,0.035644,4.774929,-5.362141,0.158649,-0.113828,0.599836,5.528340,2.241718,188.269440,1
0.240625,183.898412,-13.334426,-147.715341,0.134478,-5.910198,4.324263,2.050584,5.929114,-4.312968,-1.855092,-0.099216,0.594479,-6.738671,2.513158,188.420276,1
0.241666,145.277198,59.018108,-173.050569,-0.340542,-5.828541,2.526494,3.602834,5.965872,-2.617504,-3.349388,-0.091910,0.586510,-19.461261,2.728048,188.495703,1
0.242708,62.567685,111.195533,-196.723864,-0.838182,-5.171740,0.165187,4.961052,5.238073,-0.212799,-4.754738,-0.095563,0.599379,-29.110562,2.988178,188.420244,1
0.243750,-7.131981,159.966142,-167.079925,-0.283992,-3.563464,-1.763545,5.087919,3.624419,1.692500,-4.893494,-0.062686,0.610810,-34.002430,3.236998,188.269565,1
0.244792,-76.264522,183.584309,-118.686932,0.620808,-1.291286,-3.652591,4.621498,1.378536,3.639765,-4.491457,-0.128440,0.625117,-36.138421,3.327478,188.420314,1
0.245833,-127.192349,185.468930,-37.264583,2.215518,0.814029,-4.724108,3.457310,-0.738696,4.688938,-3.328041,-0.121134,0.624267,-32.658100,3.304858,188.495797,1
0.246875,-170.429961,162.080300,39.356629,3.640578,3.086207,-5.597197,2.095360,-3.010310,5.700341,-2.040100,-0.110175,0.626162,-19.379107,2.976868,188.420291,1
0.247916,-177.972723,99.706593,104.430493,4.828128,4.907500,-5.236056,-0.076297,-4.826130,5.385589,-0.008570,-0.161317,0.607022,-5.603459,2.660188,188.269413,1
0.248958,-184.029619,14.246278,148.034660,5.698998,6.047139,-4.136758,-2.109894,-5.947234,4.311236,1.998056,-0.143052,0.590821,6.689692,2.275648,188.420265,1
0.250000,-145.998215,-58.456602,172.754357,6.185328,5.958382,-2.394550,-3.639755,-5.998695,2.661936,3.474562,-0.121134,0.597419,19.991090,1.981588,188.495660,1
0.251042,-63.209303,-110.948130,196.747728,6.626418,5.322882,-0.029274,-5.061407,-5.303978,0.274018,4.904816,-0.157664,0.578605,28.557459,1.766698,188.420263,1
0.252083,6.705870,-159.730821,167.177652,6.072228,3.746559,1.851835,-5.177080,-3.789569,-1.614494,5.061362,-0.157664,0.583831,33.972122,1.608358,188.344827,1
0.253125,76.121973,-183.602687,118.612311,5.156118,1.492132,3.816284,-4.721853,-1.536334,-3.591136,4.616631,-0.143052,0.599640,35.719751,1.597048,188.420300,1
0.254166,126.641470,-186.212162,37.017614,3.663198,-0.733892,4.935425,-3.546471,0.613980,-4.782997,3.588413,-0.117481,0.625313,31.130357,1.664908,188.495667,1
0.255208,170.162644,-161.530875,-39.049621,2.170278,-2.867609,5.780733,-2.136013,2.797375,-5.655909,2.218642,-0.095563,0.628056,20.704332,1.947658,188.420209,1
0.256250,177.580640,-99.580000,-104.135796,1.016658,-4.738606,5.391812,0.009524,4.723468,-5.370534,0.197785,-0.110175,0.606760,6.051135,2.207788,188.344894,1
0.257291,183.716932,-13.576044,-147.739963,0.179718,-5.888896,4.340137,1.987151,5.940142,-4.333951,-1.858650,-0.059033,0.591931,-7.134502,2.513158,188.420350,1
0.258333,145.526733,58.450306,-173.038258,-0.329232,-5.860494,2.586023,3.565520,5.958520,-2.663667,-3.328041,-0.084604,0.604082,-20.114754,2.739358,188.495707,1
0.259375,63.270920,110.821025,-196.920834,-0.826872,-5.161089,0.220747,4.949858,5.289534,-0.279946,-4.722717,-0.084604,0.585138,-29.472785,3.033418,188.495711,1
0.260416,-6.655596,160.678915,-167.166099,-0.261372,-3.556363,-1.743702,5.102844,3.719989,1.658926,-4.907725,-0.073645,0.577233,-33.770906,3.236998,188.344731,1
0.261458,-76.377947,183.560148,-118.637690,0.666048,-1.252233,-3.688308,4.628960,1.371184,3.677535,-4.423858,-0.099216,0.608524,-36.806851,3.316168,188.420379,1
0.262500,-127.215034,185.746791,-36.735227,2.170278,0.895686,-4.767763,3.401340,-0.804860,4.714119,-3.363619,-0.143052,0.622177,-32.807470,3.304858,188.495846,1
0.263541,-170.112371,162.551456,39.479735,3.629268,3.089757,-5.609103,2.058047,-3.013986,5.679358,-2.025869,-0.110175,0.626554,-19.715190,2.988178,188.495687,1
0.264583,-178.347026,99.005900,104.196591,4.873368,4.960754,-5.180496,-0.180775,-4.833482,5.297459,0.051913,-0.121134,0.605454,-6.182268,2.671498,188.344927,1
0.265625,-184.313181,14.173793,147.751516,5.698998,6.071991,-4.168507,-2.124819,-5.991343,4.315433,2.008729,-0.132093,0.587489,7.119130,2.241718,188.495712,1
