1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-FAULT 
0.000000,-162.331415,164.726018,14.772349,3.176868,3.537093,-6.513940,2.360288,-3.366858,6.564860,-2.424348,-0.073645,0.597484,-0.046895,2.897698,188.344959,0
0.001042,-182.373614,115.218474,83.231629,4.466208,5.447142,-5.664663,-0.206895,-5.410575,5.880799,0.115955,-0.099216,0.593173,-0.043161,-3.424591,188.495794,0
0.002083,-185.073129,30.180990,134.726894,5.438868,6.462522,-4.073261,-2.639748,-6.403027,4.265072,2.453460,-0.172276,0.597353,-0.031958,-11.364211,188.420287,0
0.003125,-160.074258,-45.191770,170.193751,6.128778,6.636485,-1.906414,-4.669613,-6.630924,2.162529,4.481433,-0.201500,0.606042,-0.050629,-15.390571,188.495622,0
0.004167,-88.503080,-104.907678,188.487311,6.490698,5.645958,0.895406,-6.315148,-5.686256,-0.607288,6.032654,-0.241683,0.608524,-0.050629,-19.156801,188.495761,0
0.005208,-11.045144,-149.824479,185.175758,6.445458,4.023481,3.078127,-6.602463,-4.072602,-2.907076,6.399112,-0.274560,0.608720,-0.039427,-20.457451,188.495727,0
0.006250,58.904057,-181.657661,138.284660,5.506728,1.463730,5.197351,-6.005444,-1.558389,-4.921488,5.822741,-0.252642,0.569917,-0.050629,-16.385851,188.420327,0
0.007292,111.828164,-198.860869,54.474053,3.945948,-1.074719,6.387926,-4.553941,1.062421,-6.302200,4.517011,-0.227071,0.599509,-0.058098,-10.527271,188.495892,0
0.008333,161.893961,-164.696072,-14.883902,2.656608,-3.364648,6.637947,-2.471837,3.271547,-6.486855,2.567311,-0.168623,0.595067,-0.028224,3.236998,188.495761,0
0.009375,181.879447,-114.620725,-83.207765,1.355958,-5.306651,5.820419,0.117734,5.296885,-5.806990,0.051913,-0.106522,0.590102,-0.061832,7.727068,188.420318,0
0.010417,184.953265,-29.728213,-134.395266,0.349368,-6.297178,4.260765,2.539393,6.300365,-4.224837,-2.310497,-0.051727,0.597484,-0.013287,16.854238,188.495830,0
0.011458,159.500694,45.511658,-170.219129,-0.317922,-6.460491,2.066138,4.543139,6.561344,-2.134884,-4.320680,-0.033462,0.608851,-0.058098,19.953178,188.495765,0
0.012500,88.712148,105.143000,-188.094129,-0.679842,-5.533868,-0.731713,6.140165,5.594621,0.588770,-5.846996,0.017680,0.614077,-0.035692,23.809888,188.495687,0
0.013542,11.378980,150.120205,-185.090341,-0.589362,-3.911391,-2.958089,6.464794,3.991994,2.947311,-6.295285,0.035945,0.609112,-0.046895,24.929578,188.495884,0
0.014583,-58.978551,181.494313,-138.383902,0.258888,-1.337440,-4.997941,5.852850,1.503511,4.928150,-5.683336,-0.022503,0.607936,-0.043161,21.061558,188.495796,0
0.015625,-112.118166,199.192837,-54.216288,1.864908,1.179708,-6.267888,4.453586,-1.124650,6.308862,-4.381164,-0.066339,0.593826,-0.017021,13.404688,188.495680,0
0.016667,-162.036510,164.568967,15.227841,3.165558,3.494489,-6.478223,2.364019,-3.330100,6.489320,-2.417232,-0.069992,0.594414,-0.050629,2.671498,188.495741,0
0.017708,-182.566436,114.747318,83.231629,4.454898,5.457793,-5.676569,-0.221820,-5.392196,5.843029,0.087492,-0.117481,0.588665,-0.054364,-3.187081,188.495734,0
0.018750,-185.050444,29.697754,134.308334,5.416248,6.476723,-4.085166,-2.650942,-6.347891,4.269269,2.442786,-0.113828,0.593957,-0.043161,-12.269011,188.420383,0
0.019792,-159.745325,-45.215932,170.501516,6.106158,6.593882,-1.918320,-4.636031,-6.652978,2.141546,4.474317,-0.227071,0.606760,-0.039427,-15.232231,188.495738,0
0.020833,-89.115575,-104.895597,187.994887,6.490698,5.628206,0.879532,-6.255446,-5.711986,-0.598895,6.007749,-0.219765,0.614599,-0.035692,-19.258591,188.495622,0
0.021875,-11.997914,-149.957369,185.385038,6.445458,4.027031,3.125750,-6.583806,-4.090980,-2.911272,6.431133,-0.227071,0.609896,-0.061832,-20.050291,188.495754,0
0.022917,58.620494,-181.150263,138.715531,5.529348,1.477931,5.165602,-5.930816,-1.598822,-4.879521,5.840530,-0.241683,0.607740,-0.061832,-14.926861,188.420359,0
0.023958,111.703397,-199.078325,54.584849,3.945948,-1.071169,6.415706,-4.542747,1.080800,-6.331577,4.502780,-0.205153,0.593891,-0.046895,-10.176661,188.495698,0
0.025000,161.701139,-164.502778,-15.043939,2.645298,-3.371749,6.618104,-2.460642,3.300953,-6.507838,2.535291,-0.190541,0.595720,-0.028224,2.942938,188.495593,0
0.026042,182.094955,-114.318702,-83.170834,1.355958,-5.306651,5.776764,0.128928,5.366725,-5.806990,0.027009,-0.106522,0.588339,-0.054364,7.738378,188.495727,0
0.027083,184.760442,-28.906711,-134.395266,0.417228,-6.329131,4.229017,2.565513,6.278311,-4.237427,-2.310497,-0.077298,0.597092,-0.024490,17.498908,188.420224,0
0.028125,159.512036,45.825761,-170.379167,-0.295302,-6.520846,2.101856,4.561796,6.561344,-2.134884,-4.381164,-0.037115,0.608001,-0.035692,20.371648,188.495741,0
0.029167,88.462613,105.118838,-188.352652,-0.679842,-5.576472,-0.755525,6.199867,5.613000,0.630736,-5.879017,-0.015197,0.610353,-0.046895,23.447968,188.495671,0
0.030208,11.946105,150.156448,-185.250379,-0.600672,-3.900740,-2.981900,6.509571,3.966264,2.926327,-6.334421,0.028639,0.614599,-0.061832,25.438528,188.495664,0
0.031250,-58.354713,181.880902,-138.285417,0.258888,-1.344540,-5.037627,5.837924,1.514539,4.961723,-5.697567,0.006721,0.603755,-0.058098,21.321688,188.420287,0
0.032292,-111.936686,199.059947,-54.659470,1.808358,1.247163,-6.307573,4.457317,-1.157732,6.367616,-4.402511,-0.004238,0.594283,-0.050629,14.422588,188.495808,0
0.033333,-162.206648,164.858908,15.190909,3.154248,3.537093,-6.521877,2.322974,-3.381561,6.535483,-2.363864,-0.099216,0.591082,-0.054364,2.705428,188.495635,0
0.034375,-182.169449,114.312406,83.416288,4.466208,5.489746,-5.632914,-0.247940,-5.414250,5.801062,0.151533,-0.128440,0.585987,-0.069301,-3.481141,188.495754,0
0.035417,-185.141184,28.984981,134.394508,5.438868,6.508675,-4.009763,-2.714376,-6.380973,4.218909,2.489039,-0.183235,0.578213,-0.035692,-11.285041,188.495727,0
0.036458,-159.654585,-45.795815,169.996781,6.106158,6.615184,-1.878634,-4.703196,-6.605193,2.128956,4.538358,-0.259948,0.599248,-0.046895,-15.379261,188.495754,0
0.037500,-88.355627,-104.641898,188.905872,6.502008,5.656609,0.946998,-6.303953,-5.634795,-0.632468,6.064674,-0.252642,0.609961,-0.039427,-19.179421,188.495731,0
0.038542,-12.156709,-149.788237,185.188069,6.434148,3.959576,3.173373,-6.628583,-4.028493,-2.923862,6.456038,-0.263601,0.611072,-0.054364,-20.446141,188.495747,0
0.039583,57.826519,-181.971765,138.703220,5.484108,1.467280,5.177508,-5.983056,-1.554713,-4.929881,5.822741,-0.281866,0.605911,-0.028224,-16.363231,188.495687,0
0.040625,111.601314,-198.788383,55.163447,3.957258,-1.117322,6.403801,-4.542747,1.084476,-6.306397,4.499222,-0.208806,0.598464,-0.039427,-10.515961,188.495655,0
0.041667,161.882619,-164.841043,-14.600758,2.667918,-3.403701,6.622073,-2.441986,3.308305,-6.507838,2.503270,-0.161317,0.590102,-0.080503,3.304858,188.495843,0
0.042708,181.800050,-114.101246,-83.220076,1.310718,-5.288899,5.816450,0.121466,5.370400,-5.773417,-0.019243,-0.117481,0.581871,-0.061832,7.772308,188.495830,0
0.043750,184.987292,-28.435556,-134.136743,0.383298,-6.314930,4.225048,2.576707,6.329771,-4.178673,-2.335402,-0.077298,0.579193,-0.031958,16.831618,188.495694,0
0.044792,159.194446,46.369402,-169.997538,-0.329232,-6.442740,2.018515,4.576721,6.565019,-2.134884,-4.363374,-0.007891,0.606107,-0.024490,19.953178,188.495801,0
0.045833,88.042941,105.167162,-188.475758,-0.668532,-5.548069,-0.755525,6.166285,5.557864,0.660113,-5.914596,0.021333,0.612705,-0.050629,23.843818,188.495750,0
0.046875,11.651200,150.156448,-185.127273,-0.611982,-3.890090,-2.958089,6.490914,3.977291,2.947311,-6.302401,0.006721,0.608785,-0.073035,24.873028,188.495707,0
0.047917,-58.105178,181.651365,-138.593182,0.281508,-1.358741,-5.013815,5.860313,1.529242,4.911363,-5.658431,0.028639,0.605062,-0.028224,21.050248,188.495604,0
0.048958,-112.004741,198.902896,-55.275000,1.797048,1.204560,-6.283762,4.472243,-1.154056,6.359222,-4.374048,-0.011544,0.598921,-0.061832,13.438618,188.495617,0
0.050000,-162.115908,164.677695,14.723106,3.131628,3.515791,-6.482191,2.345362,-3.370533,6.522893,-2.392327,-0.088257,0.591736,-0.031958,2.614948,188.495693,0
0.051042,-182.487039,114.517781,83.256250,4.466208,5.486195,-5.680537,-0.270328,-5.373817,5.813652,0.115955,-0.088257,0.583701,-0.061832,-3.232321,188.495640,0
0.052086,-185.118499,28.356774,134.259091,5.427558,6.419918,-4.037543,-2.706913,-6.355242,4.235696,2.449902,-0.183235,0.586967,-0.035692,-12.155911,188.495702,0
0.053136,-159.030748,-47.595870,170.046023,6.106158,6.590332,-1.874665,-4.673345,-6.601518,2.066005,4.531243,-0.238030,0.599248,-0.050629,-15.254851,188.495731,0
0.054174,-86.994527,-105.415076,189.078220,6.513318,5.635307,0.954935,-6.363655,-5.601714,-0.691222,6.000633,-0.274560,0.604866,-0.020755,-19.405621,188.495653,0
0.055208,-11.793749,-149.969450,185.360417,6.434148,4.023481,3.129719,-6.621120,-4.072602,-2.957436,6.448922,-0.252642,0.611529,-0.046895,-19.993741,188.495674,0
0.056250,58.110082,-181.271072,138.937122,5.529348,1.445979,5.173540,-5.960667,-1.598822,-4.887915,5.826299,-0.259948,0.602514,-0.058098,-14.949481,188.495792,0
0.057292,111.737424,-198.885031,55.606629,3.968568,-1.099571,6.376020,-4.512896,1.091827,-6.348364,4.524127,-0.227071,0.597288,-0.084238,-10.267141,188.492184,0
0.058333,162.052756,-164.647749,-14.194508,2.645298,-3.389500,6.610167,-2.441986,3.245817,-6.503641,2.531733,-0.164970,0.594936,-0.039427,2.886388,188.490096,0
0.059375,182.310462,-114.294541,-82.900000,1.333338,-5.342153,5.792639,0.143854,5.385103,-5.806990,-0.022801,-0.150358,0.582590,-0.065566,7.760998,188.495709,0
0.060417,184.794470,-28.242261,-134.149053,0.394608,-6.311379,4.177425,2.561782,6.326095,-4.233230,-2.342517,-0.062686,0.578213,-0.069301,17.487598,188.495774,0
0.061458,159.149076,46.755991,-170.157576,-0.306612,-6.464041,2.022484,4.591647,6.568695,-2.109704,-4.402511,-0.029809,0.585922,-0.035692,20.349028,188.495714,0
0.062500,87.430446,105.312132,-188.438826,-0.713772,-5.523218,-0.763462,6.218524,5.583594,0.630736,-5.903922,-0.015197,0.601208,-0.035692,23.481898,188.495754,0
0.063542,11.220185,150.096044,-185.238069,-0.645912,-3.875888,-2.997775,6.550616,3.966264,2.947311,-6.313074,0.010374,0.612640,-0.035692,25.449838,188.495707,0
0.064583,-58.184576,181.965468,-138.457766,0.292818,-1.355191,-5.025721,5.871507,1.518214,4.995297,-5.743819,-0.004238,0.606107,-0.035692,21.321688,188.495691,0
0.065625,-111.800576,198.818329,-55.447349,1.853598,1.282666,-6.311542,4.431198,-1.201841,6.359222,-4.406069,-0.011544,0.603363,-0.028224,14.535688,188.495765,0
0.066667,-162.694375,164.919313,14.218371,3.142938,3.544193,-6.478223,2.319242,-3.399939,6.552270,-2.381654,-0.117481,0.597419,-0.009553,2.807218,188.495763,0
0.067708,-182.214819,114.795642,83.157765,4.443588,5.454243,-5.624977,-0.266597,-5.439981,5.788472,0.158649,-0.117481,0.591278,-0.050629,-3.435901,188.565501,0
0.068750,-185.175211,28.743363,134.271402,5.427558,6.483823,-4.025638,-2.736764,-6.358918,4.239892,2.485481,-0.183235,0.578213,-0.035692,-11.228491,188.495408,0
0.069792,-159.371023,-46.581074,169.861364,6.094848,6.590332,-1.850854,-4.714390,-6.579463,2.070202,4.527685,-0.234377,0.556787,-0.039427,-15.322711,188.495428,0
0.070833,-87.107952,-104.847274,188.795076,6.479388,5.642408,0.935092,-6.300222,-5.631120,-0.645058,6.032654,-0.223418,0.583439,-0.039427,-19.156801,188.495495,0
0.071875,-11.271994,-149.619104,185.274243,6.422838,3.980877,3.129719,-6.613657,-4.002762,-2.940649,6.413343,-0.248989,0.607544,-0.035692,-20.446141,188.495472,0
0.072917,58.053369,-181.863037,138.555493,5.529348,1.474381,5.217194,-5.990518,-1.543686,-4.984438,5.812067,-0.216112,0.606042,-0.035692,-16.374541,188.495501,0
0.073958,111.544602,-198.631332,55.692803,3.968568,-1.081819,6.407769,-4.497970,1.102855,-6.331577,4.506338,-0.252642,0.600228,-0.039427,-10.640371,188.495609,0
0.075000,162.177524,-165.022257,-13.800568,2.667918,-3.417903,6.630010,-2.419597,3.319332,-6.503641,2.531733,-0.183235,0.593891,-0.028224,3.169138,188.495613,0
0.076042,182.094955,-114.983152,-82.776894,1.333338,-5.320852,5.796607,0.147585,5.326291,-5.777613,-0.026359,-0.139399,0.587424,-0.046895,7.760998,188.570837,0
0.077083,185.044005,-28.870468,-134.087500,0.360678,-6.314930,4.232985,2.550587,6.263608,-4.203854,-2.342517,-0.069992,0.604801,-0.031958,16.786378,188.493586,0
0.078125,159.137734,46.780152,-169.985228,-0.306612,-6.439189,2.042327,4.561796,6.487829,-2.088720,-4.349143,-0.026156,0.578540,-0.031958,19.885318,188.495548,0
0.079167,87.124198,105.360456,-188.426516,-0.713772,-5.498366,-0.743619,6.199867,5.590945,0.664310,-5.871901,0.024986,0.572661,-0.035692,23.843818,188.495982,0
0.080208,10.664402,149.975234,-185.348864,-0.679842,-3.886539,-2.954120,6.509571,3.962588,2.930524,-6.273938,0.032292,0.591866,-0.054364,24.918268,188.570901,0
0.081250,-58.513508,181.482232,-138.679356,0.258888,-1.387143,-4.997941,5.875238,1.492484,4.932347,-5.704683,0.024986,0.606956,-0.050629,21.072868,188.495544,0
0.082292,-111.845946,198.975381,-55.447349,1.853598,1.225861,-6.232170,4.449855,-1.139353,6.371812,-4.416742,0.014027,0.599117,-0.028224,13.540408,188.495492,0
0.083333,-162.331415,164.919313,13.787500,3.142938,3.515791,-6.470285,2.364019,-3.333776,6.518696,-2.424348,-0.073645,0.601012,-0.065566,2.863768,188.495541,0
0.084375,-182.827314,115.532577,82.776137,4.420968,5.440042,-5.644820,-0.270328,-5.370141,5.830439,0.094608,-0.132093,0.589972,-0.020755,-3.141841,188.495472,0
0.085417,-185.163869,29.649431,134.160606,5.404938,6.419918,-4.061355,-2.677062,-6.336864,4.210515,2.446344,-0.172276,0.583701,-0.035692,-12.246391,188.495501,0
0.086458,-159.586530,-45.928705,170.242993,6.072228,6.600983,-1.886571,-4.677076,-6.579463,2.158333,4.467201,-0.241683,0.587685,-0.028224,-15.153061,188.495517,0
0.087500,-87.709105,-105.161377,188.007198,6.524628,5.642408,0.939061,-6.281565,-5.649498,-0.632468,5.993518,-0.241683,0.580892,-0.035692,-19.213351,188.495582,0
0.088542,-10.591444,-149.715751,185.618940,6.445458,4.048333,3.113845,-6.595000,-4.028493,-2.890289,6.416901,-0.238030,0.590625,-0.073035,-20.072911,188.495528,0
0.089583,58.767947,-180.908645,138.900190,5.551968,1.552487,5.185445,-5.997981,-1.617201,-4.879521,5.851204,-0.263601,0.598856,-0.028224,-14.960791,188.495579,0
0.090625,111.680712,-199.042082,55.483523,4.002498,-1.078269,6.439518,-4.568866,1.025664,-6.339970,4.577495,-0.223418,0.600489,-0.028224,-10.335001,188.495446,0
0.091667,161.962016,-164.853124,-13.628220,2.679228,-3.375299,6.626041,-2.490493,3.256844,-6.533018,2.517501,-0.183235,0.599770,-0.050629,2.682808,188.495484,0
0.092708,182.525970,-115.526793,-82.518371,1.333338,-5.335053,5.816450,0.125197,5.352022,-5.786007,-0.019243,-0.110175,0.588469,-0.035692,7.693138,188.495470,0
0.093750,184.896552,-29.849022,-134.112122,0.383298,-6.336231,4.213142,2.572976,6.289338,-4.220640,-2.303381,-0.055380,0.592715,-0.031958,17.453668,188.495436,0
0.094792,159.546064,45.910327,-170.243751,-0.295302,-6.485343,2.089950,4.550602,6.539289,-2.088720,-4.391837,-0.015197,0.592127,-0.054364,20.303788,188.495564,0
0.095833,87.566556,105.336294,-188.266478,-0.645912,-5.516117,-0.763462,6.177479,5.554188,0.668507,-5.893248,0.014027,0.599509,-0.039427,23.447968,188.495483,0
0.096875,10.290100,149.890668,-185.521213,-0.623292,-3.886539,-2.989837,6.502108,3.958912,2.947311,-6.330864,0.032292,0.597484,-0.031958,25.461148,188.420061,0
0.097917,-58.944523,181.566798,-138.470076,0.247578,-1.369392,-5.013815,5.923746,1.485133,4.949133,-5.690451,0.014027,0.597223,-0.024490,21.446098,188.495515,0
0.098958,-111.845946,199.108271,-55.287311,1.842288,1.190359,-6.263919,4.457317,-1.161408,6.325649,-4.420300,-0.018850,0.599640,-0.046895,14.513068,188.495564,0
0.100000,-162.365443,164.895151,13.972159,3.142938,3.526442,-6.513940,2.356556,-3.385236,6.552270,-2.388769,-0.069992,0.598203,-0.035692,2.988178,188.495497,0
0.101042,-182.634491,115.677548,82.739205,4.443588,5.489746,-5.656726,-0.259134,-5.388520,5.855619,0.144417,-0.121134,0.590756,-0.039427,-3.356731,188.570930,0
0.102083,-185.265951,30.422608,134.443750,5.427558,6.437670,-4.077229,-2.733032,-6.325836,4.281859,2.442786,-0.186888,0.598595,-0.039427,-11.341591,188.495285,0
0.103125,-159.994860,-45.276336,170.046023,6.106158,6.590332,-1.862760,-4.692002,-6.616221,2.103776,4.470759,-0.190541,0.606107,-0.017021,-15.356641,188.495607,0
0.104167,-88.072065,-104.678141,188.413448,6.513318,5.642408,0.970809,-6.285297,-5.653174,-0.636665,5.982844,-0.227071,0.609308,-0.054364,-19.134181,188.495461,0
0.105208,-10.693526,-149.329162,185.532766,6.400218,3.995078,3.133687,-6.583806,-4.017465,-2.919666,6.416901,-0.256295,0.604605,-0.054364,-20.468761,188.420012,0
0.106250,58.801974,-181.331477,138.666288,5.529348,1.492132,5.205288,-5.983056,-1.591470,-4.976045,5.801394,-0.270907,0.598725,-0.054364,-16.385851,188.495580,0
0.107292,111.476547,-198.860869,55.286553,3.957258,-1.064068,6.423643,-4.591255,1.036691,-6.352560,4.492106,-0.219765,0.599052,-0.050629,-10.572511,188.495571,0
0.108333,161.825906,-164.901448,-13.837500,2.679228,-3.353998,6.633978,-2.479299,3.282574,-6.516231,2.574427,-0.150358,0.597353,-0.017021,3.044728,188.495405,0
0.109375,182.072270,-115.454307,-82.506061,1.333338,-5.324402,5.796607,0.087883,5.333643,-5.827974,0.023451,-0.154011,0.588796,-0.073035,7.681828,188.419932,0
0.110417,185.009977,-30.525552,-134.099811,0.383298,-6.251025,4.201237,2.546856,6.300365,-4.237427,-2.285592,-0.084604,0.595002,-0.043161,16.820308,188.495345,0
0.111458,159.636804,45.257959,-170.231440,-0.306612,-6.467592,2.050264,4.517019,6.509883,-2.139081,-4.334912,-0.011544,0.606434,-0.024490,19.919248,188.495314,0
0.112500,88.712148,105.082595,-188.032576,-0.702462,-5.487715,-0.731713,6.128971,5.565215,0.580376,-5.839881,0.003068,0.607218,-0.024490,23.775958,188.495244,0
0.113542,10.732457,149.745697,-185.508902,-0.657222,-3.911391,-2.910466,6.487183,3.999346,2.880164,-6.277496,0.021333,0.570178,-0.039427,24.974818,188.570736,0
0.114583,-59.148688,180.998996,-138.790152,0.281508,-1.411995,-4.958255,5.856581,1.573351,4.840019,-5.647757,0.006721,0.594740,-0.043161,21.163348,188.495305,0
0.115625,-111.800576,199.289485,-54.930303,1.842288,1.161956,-6.216296,4.494631,-1.154056,6.271092,-4.430973,-0.022503,0.596896,-0.024490,13.472548,188.495305,0
0.116667,-161.696235,164.883070,14.070644,3.154248,3.412833,-6.466317,2.386407,-3.267612,6.522893,-2.435021,-0.055380,0.597876,-0.028224,2.875078,188.495403,0
0.117708,-182.815971,115.580901,82.480682,4.432278,5.422290,-5.692443,-0.184507,-5.355438,5.847226,0.062587,-0.102869,0.590037,-0.020755,-3.141841,188.495246,0
0.118750,-184.959704,30.676307,134.172917,5.427558,6.395066,-4.108978,-2.583778,-6.318485,4.307039,2.378745,-0.154011,0.596635,-0.028224,-12.325561,188.495231,0
0.119792,-160.051573,-44.346106,170.476894,6.106158,6.586782,-1.961974,-4.594986,-6.645627,2.187710,4.431623,-0.219765,0.606695,-0.024490,-15.164371,188.495356,0
0.120833,-89.796125,-104.726465,187.416288,6.479388,5.635307,0.851752,-6.233057,-5.653174,-0.573714,5.933034,-0.230724,0.596962,-0.046895,-19.111561,188.495356,0
0.121875,-11.351391,-149.449971,185.754357,6.434148,4.030581,3.090033,-6.565149,-4.010114,-2.831535,6.381323,-0.267254,0.581349,-0.043161,-20.163391,188.495247,0
0.122917,58.994797,-180.292519,139.183334,5.506728,1.524085,5.125917,-5.975593,-1.642931,-4.858538,5.790720,-0.256295,0.584680,-0.020755,-14.960791,188.495358,0
0.123958,111.555944,-199.380348,55.175758,3.968568,-1.021465,6.407769,-4.550210,1.014637,-6.293807,4.570379,-0.208806,0.598399,-0.031958,-10.233211,188.495307,0
0.125000,161.156699,-164.768558,-13.849811,2.667918,-3.322045,6.598261,-2.512882,3.216411,-6.474264,2.538848,-0.183235,0.595263,-0.043161,2.648878,188.495354,0
0.126042,182.571340,-115.261013,-82.321402,1.389888,-5.267598,5.832324,0.072958,5.322616,-5.819580,0.037682,-0.088257,0.591082,-0.080503,7.670518,188.495275,0
0.127083,184.612990,-30.320177,-134.013637,0.394608,-6.265226,4.232985,2.505811,6.252580,-4.271001,-2.239340,-0.099216,0.595524,-0.050629,17.544148,188.495284,0
0.128125,159.874996,44.508943,-170.453031,-0.340542,-6.467592,2.101856,4.517019,6.553992,-2.143277,-4.306449,-0.037115,0.606172,-0.035692,20.326408,188.495405,0
0.129167,89.585521,105.130919,-187.527841,-0.691152,-5.530318,-0.660279,6.132703,5.579918,0.559393,-5.832765,0.010374,0.612444,-0.039427,23.323558,188.495419,0
0.130208,11.469720,149.830264,-185.619698,-0.634602,-3.904291,-2.922371,6.487183,3.980967,2.867574,-6.302401,0.017680,0.600816,-0.039427,25.506388,188.419884,0
0.131250,-58.921838,180.854025,-138.950190,0.236268,-1.404895,-5.005878,5.897626,1.577026,4.840019,-5.690451,0.006721,0.598529,-0.039427,21.547888,188.495407,0
0.132292,-111.721178,199.386132,-54.954924,1.830978,1.165507,-6.275825,4.457317,-1.124650,6.313059,-4.445205,-0.029809,0.593238,-0.050629,14.388658,188.495265,0
0.133333,-161.605495,164.822666,14.378409,3.142938,3.483838,-6.454411,2.416258,-3.315397,6.518696,-2.435021,-0.077298,0.595916,-0.020755,2.920318,188.495417,1
0.134375,-182.475696,115.387606,82.628409,4.443588,5.418740,-5.668631,-0.173313,-5.377493,5.817849,0.076818,-0.113828,0.588927,-0.069301,-3.368041,188.495347,1
0.135417,-184.993731,30.615903,133.988258,5.404938,6.427019,-4.057386,-2.598703,-6.344215,4.294449,2.360956,-0.154011,0.597157,-0.013287,-11.398141,188.495379,1
0.136458,-160.085600,-44.370268,170.206061,6.094848,6.558379,-1.958006,-4.636031,-6.638275,2.191906,4.431623,-0.201500,0.606826,-0.054364,-15.367951,188.494518,1
0.137500,-89.886865,-104.448604,187.576326,6.422838,5.688561,0.879532,-6.236789,-5.700959,-0.527551,5.965055,-0.241683,0.608524,-0.050629,-18.964531,188.494999,1
0.138542,-12.134024,-149.232515,185.643561,6.445458,4.034131,3.074159,-6.595000,-4.072602,-2.831535,6.406228,-0.252642,0.601338,-0.039427,-20.514001,188.420254,1
0.139583,58.268877,-180.509976,139.441856,5.574588,1.527635,5.110042,-5.975593,-1.628228,-4.845948,5.836972,-0.248989,0.582067,-0.024490,-16.498951,188.495609,1
0.140625,111.533259,-199.150810,55.237311,3.968568,-1.003713,6.379989,-4.580061,0.992582,-6.264430,4.499222,-0.205153,0.595132,-0.054364,-10.504651,188.495694,1
0.141667,161.031931,-164.841043,-14.157576,2.645298,-3.261690,6.618104,-2.539001,3.175978,-6.461674,2.595774,-0.194194,0.593173,-0.058098,3.135208,188.495774,1
0.142708,182.265092,-115.043557,-82.432197,1.367268,-5.242746,5.776764,0.069226,5.256452,-5.811187,0.059029,-0.110175,0.587947,-0.054364,7.715758,188.420341,1
0.143750,184.715072,-30.163125,-133.705872,0.383298,-6.268776,4.296483,2.464766,6.226850,-4.266804,-2.214435,-0.084604,0.599770,-0.031958,16.910788,188.495787,1
0.144792,159.466666,44.738480,-170.317614,-0.272682,-6.417888,2.153447,4.494631,6.528262,-2.189441,-4.224618,-0.015197,0.608328,-0.024490,19.896628,188.495807,1
0.145833,90.254728,104.985948,-187.121591,-0.679842,-5.569371,-0.636467,6.106583,5.572567,0.509032,-5.782955,-0.007891,0.613227,-0.050629,23.640238,188.495678,1
0.146875,12.433832,149.576565,-185.718182,-0.634602,-3.950444,-2.843000,6.457332,4.014049,2.817213,-6.281054,0.010374,0.614011,-0.035692,25.008748,188.495676,1
0.147917,-58.456796,179.984200,-139.824243,0.213648,-1.468800,-4.930475,5.849118,1.613784,4.785462,-5.701125,-0.011544,0.607087,-0.069301,21.310378,188.495799,1
0.148958,-111.755206,199.434455,-55.311932,1.842288,1.080300,-6.200422,4.468512,-1.047459,6.287878,-4.416742,0.006721,0.597549,-0.080503,13.415998,188.495644,1
0.150000,-161.027028,164.798504,14.353788,3.154248,3.356028,-6.458380,2.442378,-3.216152,6.455746,-2.506178,-0.084604,0.591801,-0.084238,2.761978,188.495667,1
0.151042,-182.884026,115.182231,82.406818,4.432278,5.337084,-5.700380,-0.106148,-5.329708,5.843029,0.012777,-0.146705,0.588012,-0.058098,-3.232321,188.495779,1
0.152083,-184.698826,30.180990,133.606629,5.450178,6.373765,-4.116915,-2.501687,-6.307458,4.298646,2.307588,-0.172276,0.602906,-0.028224,-12.404731,188.495799,1
0.153125,-159.813380,-44.285702,170.587690,6.117468,6.586782,-1.973880,-4.576329,-6.627248,2.250660,4.371139,-0.212459,0.603951,-0.058098,-15.153061,188.495794,1
0.154167,-90.839635,-104.798950,186.566857,6.411528,5.660159,0.756506,-6.188281,-5.700959,-0.477190,5.890340,-0.263601,0.610876,-0.046895,-18.941911,188.495738,1
0.155208,-12.916656,-149.292920,185.975948,6.434148,4.133539,3.010661,-6.565149,-4.094656,-2.755995,6.391996,-0.259948,0.610876,-0.054364,-20.174701,188.495727,1
0.156250,58.110082,-179.229400,140.352841,5.563278,1.637694,5.042576,-5.997981,-1.723797,-4.820767,5.787162,-0.208806,0.603494,-0.058098,-15.153061,188.495712,1
0.157292,111.544602,-199.392428,56.025190,3.957258,-0.978861,6.387926,-4.606180,0.970528,-6.251840,4.563263,-0.245336,0.595786,-0.031958,-10.120111,188.495727,1
0.158333,160.566889,-164.756477,-13.763636,2.713158,-3.229738,6.618104,-2.550195,3.150247,-6.465871,2.642026,-0.190541,0.592650,-0.061832,2.750668,188.495658,1
0.159375,182.752820,-114.910667,-82.235228,1.344648,-5.267598,5.844230,-0.027789,5.219695,-5.827974,0.112397,-0.102869,0.589384,-0.031958,7.760998,188.495792,1
0.160417,184.340770,-29.571161,-133.582766,0.360678,-6.215522,4.300451,2.397601,6.252580,-4.304574,-2.161067,-0.073645,0.581218,-0.069301,17.612008,188.495651,1
0.161458,159.489351,44.835127,-170.453031,-0.329232,-6.474692,2.165353,4.472243,6.517235,-2.264982,-4.285102,-0.029809,0.601142,-0.043161,20.326408,188.499272,1
0.162500,90.334126,105.239647,-186.666099,-0.623292,-5.590673,-0.612656,6.054344,5.620351,0.471262,-5.758050,0.028639,0.610157,-0.069301,23.176528,188.501353,1
0.163542,12.547257,149.564484,-185.878220,-0.623292,-3.968196,-2.835063,6.487183,4.047130,2.838197,-6.305959,0.014027,0.613685,-0.084238,25.517698,188.420236,1
0.164585,-58.173233,180.092928,-139.947349,0.213648,-1.475900,-4.930475,5.890163,1.628487,4.798052,-5.708240,-0.007891,0.605127,-0.039427,21.728848,188.495783,1
0.165625,-111.675808,199.374051,-56.222917,1.819668,1.115803,-6.200422,4.502094,-1.054811,6.241715,-4.438089,-0.026156,0.599183,-0.024490,14.388658,188.495716,1
0.166667,-161.083740,164.846827,13.725947,3.097698,3.380880,-6.454411,2.427452,-3.205125,6.501910,-2.474158,-0.080951,0.591213,-0.020755,2.920318,188.495794,1
0.167708,-182.804629,115.109746,82.419129,4.387038,5.379687,-5.700380,-0.098685,-5.322357,5.847226,0.027009,-0.113828,0.588012,0.024056,-3.481141,188.495622,1
0.168750,-186.275434,29.601107,126.663447,5.291838,6.015187,-4.660611,-1.691980,-5.987667,4.810643,1.585345,-0.117481,0.608524,15.050677,2.705428,188.495665,1
0.169792,-160.936288,-45.397145,161.219319,5.981748,5.873176,-3.100958,-2.874824,-5.954586,3.312423,2.734530,-0.084604,0.616755,30.439521,1.789318,188.495667,1
0.170833,-91.304677,-106.864785,178.737311,6.343668,4.644779,-0.358666,-4.132296,-4.701155,0.643327,3.929966,-0.084604,0.611986,39.749006,1.698838,188.495622,1
0.171875,-13.132164,-147.202923,179.340531,6.321048,3.103959,1.661343,-4.412149,-3.205125,-1.438233,4.289309,-0.150358,0.643865,41.425685,1.732768,188.501310,1
0.172917,56.703612,-178.734083,137.336743,5.529348,1.094501,3.788504,-4.330059,-1.256977,-3.519793,4.186131,-0.135746,0.682080,37.243325,1.744078,188.496020,1
0.173959,110.387667,-198.740060,56.049811,3.979878,-1.035666,5.586272,-3.886026,0.944797,-5.504828,3.809000,-0.175929,0.680316,27.351297,1.970278,188.495843,1
0.175004,160.759711,-166.387399,-11.412311,2.690538,-3.034473,6.590324,-2.781540,2.948081,-6.440691,2.784340,-0.201500,0.643212,10.640528,2.207788,188.495864,1
0.176042,182.514627,-116.299971,-79.686932,1.435128,-4.894818,6.260932,-0.654659,4.859471,-6.205676,0.759925,-0.150358,0.614142,-0.797479,2.400058,188.420573,1
0.177083,186.234967,-29.220815,-126.036364,0.541638,-5.690081,5.161634,1.065502,5.745327,-5.135519,-0.926494,-0.150358,0.577560,-14.954021,2.592328,188.495948,1
0.178125,160.873136,45.729114,-160.358334,-0.114342,-5.580022,3.518640,2.352825,5.749003,-3.565956,-2.289150,-0.124787,0.575992,-29.312212,3.010798,188.495832,1
0.179167,91.729253,107.402129,-177.371591,-0.464952,-4.429732,0.812066,3.696118,4.572763,-0.913646,-3.527280,-0.132093,0.598725,-38.946577,3.078658,188.495984,1
0.180208,12.286380,146.979170,-179.304357,-0.476262,-2.938615,-1.239692,4.043135,3.003217,1.209880,-3.904412,-0.132093,0.635699,-40.500025,3.157828,188.495959,1
0.181250,-57.640136,177.145188,-137.682197,0.304128,-0.900755,-3.343041,3.961045,1.021988,3.220096,-3.772772,-0.150358,0.666271,-36.851662,3.123898,188.497918,1
0.182292,-111.085998,198.612954,-56.604546,1.797048,1.090951,-5.212244,3.625222,-1.120974,5.293262,-3.569975,-0.095563,0.667382,-25.652647,2.920318,188.495817,1
0.183333,-159.892778,166.066999,11.337689,3.075078,3.015202,-6.152799,2.554319,-2.955174,6.157781,-2.545315,-0.084604,0.630539,-11.298190,2.660188,188.495915,1
0.184380,-182.872684,115.858762,80.166288,4.432278,4.911050,-5.914684,0.546842,-4.873915,6.057060,-0.627635,-0.077298,0.593565,1.181673,2.411368,188.495931,1
0.185419,-185.685624,29.395732,125.764773,5.269218,5.592704,-4.894758,-1.027796,-5.579659,5.024674,0.912912,-0.110175,0.559400,16.451021,2.185168,188.495854,1
0.186458,-160.584670,-45.554197,160.443750,5.936508,5.546550,-3.327167,-2.359895,-5.579659,3.513864,2.321820,-0.113828,0.568349,30.107173,1.868488,188.495870,1
0.187500,-92.178050,-107.601720,176.533713,6.275808,4.421112,-0.624561,-3.650949,-4.410771,0.895128,3.467446,-0.102869,0.593499,38.916269,1.721458,188.495949,1
0.188542,-12.213421,-146.538473,179.525190,6.321048,2.997450,1.407354,-4.046475,-3.036040,-1.186431,3.969103,-0.139399,0.619499,40.197116,1.619668,188.495942,1
0.189583,58.155452,-175.762180,138.592425,5.529348,1.048347,3.478954,-4.053937,-1.220220,-3.230221,3.919293,-0.146705,0.656277,35.484493,1.823248,188.495906,1
0.190625,110.693914,-198.087691,56.776137,3.979878,-0.954009,5.320377,-3.650949,0.893337,-5.202667,3.609760,-0.164970,0.663070,26.466279,1.992898,188.495964,1
0.191666,159.614119,-165.638383,-10.292045,2.701848,-2.878260,6.225214,-2.647211,2.753266,-6.134332,2.695394,-0.139399,0.630147,11.055030,2.230408,188.495901,1
0.192708,182.594025,-116.674479,-78.960606,1.423818,-4.688902,6.038691,-0.691973,4.730820,-6.004235,0.781272,-0.139399,0.588861,-1.645154,2.411368,188.495866,1
0.193750,185.191457,-30.114802,-125.310038,0.552948,-5.398958,5.018765,0.875202,5.458618,-4.988635,-0.787738,-0.161317,0.578344,-16.948110,2.614948,188.495904,1
0.194792,160.419436,45.656628,-160.075190,-0.091722,-5.367005,3.482923,2.162525,5.473321,-3.523989,-2.068563,-0.154011,0.571419,-30.951548,2.988178,188.495960,1
0.195833,91.763281,107.933689,-176.879167,-0.408402,-4.230916,0.784286,3.535669,4.377948,-0.917843,-3.313810,-0.102869,0.569786,-38.901766,3.123898,188.495910,1
0.196875,11.821337,146.689229,-179.119698,-0.487572,-2.817906,-1.203975,3.871492,2.841484,1.184700,-3.769214,-0.132093,0.621720,-41.299154,3.191758,188.495930,1
0.197917,-58.025781,176.359929,-137.682197,0.326748,-0.890104,-3.267638,3.815522,0.948473,3.131965,-3.712288,-0.128440,0.653402,-36.974893,3.123898,188.495828,1
0.198958,-111.120026,197.984747,-57.096970,1.797048,1.037697,-5.152716,3.591640,-1.065838,5.163165,-3.505933,-0.091910,0.656995,-25.973792,2.920318,188.495843,1
0.200009,-160.686753,165.100526,12.088636,3.075078,2.997450,-6.085333,2.487154,-2.885334,6.010897,-2.467042,-0.084604,0.627860,-11.365407,2.716738,188.495825,1
0.201048,-182.521066,116.088299,79.969318,4.387038,4.769039,-5.859123,0.621469,-4.704831,5.994110,-0.681003,-0.099216,0.585922,1.633517,2.433988,188.571386,1
0.202091,-185.129841,29.480298,126.749622,5.291838,5.486195,-4.866977,-1.012871,-5.384844,4.986904,0.920028,-0.069992,0.553063,16.451021,2.196478,188.495960,1
0.203129,-160.312450,-45.687087,160.111364,5.925198,5.400989,-3.279544,-2.247954,-5.458359,3.501274,2.158159,-0.091910,0.574816,30.402179,1.857178,188.495857,1
0.204171,-91.667637,-107.952066,176.422917,6.264498,4.311053,-0.688059,-3.557665,-4.388716,0.958079,3.385616,-0.099216,0.610745,39.259820,1.755388,188.495897,1
0.205214,-11.430789,-146.393503,178.737311,6.309738,2.933545,1.260516,-3.874832,-2.969877,-1.102498,3.841020,-0.132093,0.615971,40.899155,1.698838,188.495904,1
0.206255,58.427672,-175.834666,137.570644,5.506728,1.044797,3.312274,-3.900951,-1.198165,-3.058156,3.759190,-0.113828,0.647066,36.806417,1.766698,188.496105,1
0.207294,110.818682,-197.544050,56.800758,4.002498,-0.890104,5.173540,-3.636024,0.801443,-5.051586,3.616876,-0.150358,0.657779,26.970403,1.981588,188.495848,1
0.208345,160.045134,-164.961852,-11.387689,2.690538,-2.743350,6.153780,-2.706913,2.613588,-6.004235,2.723856,-0.157664,0.624529,10.558375,2.207788,188.495924,1
0.209383,182.265092,-116.287890,-79.920834,1.412508,-4.564642,5.967256,-0.751675,4.576438,-5.924498,0.841755,-0.150358,0.582786,-1.439770,2.422678,188.571359,1
0.210428,184.771785,-30.030235,-126.196402,0.552948,-5.299550,5.010828,0.796844,5.348346,-4.971848,-0.713024,-0.175929,0.576123,-16.163918,2.603638,188.495749,1
0.211470,159.557406,46.212350,-160.432197,-0.091722,-5.224994,3.502766,2.058047,5.403482,-3.519793,-1.958270,-0.168623,0.573249,-30.238306,2.931628,188.495924,1
0.212513,91.218841,108.996808,-175.845076,-0.408402,-4.174112,0.899375,3.371489,4.330163,-1.001777,-3.189285,-0.154011,0.570113,-38.804675,3.135208,188.495971,1
0.213547,11.231527,146.955008,-178.578031,-0.510192,-2.842757,-1.045231,3.725969,2.926027,1.000045,-3.651805,-0.146705,0.590298,-40.421605,3.180448,188.571451,1
0.214587,-58.774386,174.632360,-138.248485,0.281508,-1.053417,-3.025555,3.759551,1.139612,2.896951,-3.580648,-0.121134,0.647915,-36.803117,3.123898,188.496111,1
0.215629,-111.800576,197.694805,-57.404735,1.819668,0.888585,-4.997941,3.614028,-0.878375,4.995297,-3.523723,-0.117481,0.654774,-25.424858,2.920318,188.496112,1
0.216671,-159.008063,165.366306,10.648295,3.086388,2.702777,-5.906746,2.643872,-2.613329,5.926963,-2.676955,-0.091910,0.625117,-11.365407,2.660188,188.496120,1
0.217709,-183.405781,117.042690,78.245834,4.341798,4.552472,-5.831343,0.808038,-4.510016,5.931159,-0.848222,-0.110175,0.586901,1.394525,2.433988,188.496147,1
0.218750,-184.948361,32.476362,125.075379,5.235288,5.269628,-4.950318,-0.703167,-5.245166,5.112804,0.606938,-0.051727,0.583243,16.503301,2.185168,188.495993,1
0.219791,-159.892778,-43.162178,161.108523,5.970438,5.322882,-3.414476,-2.065117,-5.373817,3.631372,1.969593,-0.091910,0.579585,29.920460,1.845868,188.496096,1
0.220833,-94.333125,-108.338655,174.207008,6.219258,4.328805,-0.910299,-3.352440,-4.340931,1.155323,3.200608,-0.102869,0.588861,38.337460,1.744078,188.496096,1
0.221875,-11.691666,-146.502231,178.823485,6.298428,3.025852,1.093835,-3.818861,-3.025013,-0.922040,3.702264,-0.110175,0.609373,40.465982,1.664908,188.496022,1
0.222916,59.346414,-172.862763,139.885038,5.574588,1.222311,3.113845,-3.915877,-1.356222,-2.860912,3.752074,-0.110175,0.634393,35.596520,1.778008,188.496138,1
0.223958,111.340437,-197.254108,58.068750,4.036428,-0.719691,5.014796,-3.684532,0.650737,-4.917291,3.620434,-0.102869,0.654839,26.350518,1.970278,188.496054,1
0.225008,158.888199,-164.780639,-10.513636,2.724468,-2.540984,6.002974,-2.777809,2.433476,-5.823777,2.773666,-0.161317,0.628971,11.249211,2.207788,188.496116,1
0.226044,182.809532,-116.722802,-78.382008,1.412508,-4.387129,5.975194,-0.960632,4.403678,-5.962268,1.030321,-0.157664,0.583505,-1.723573,2.411368,188.496087,1
0.227083,184.578962,-32.724277,-124.792993,0.541638,-5.093634,5.102105,0.546842,5.186613,-5.093552,-0.463974,-0.164970,0.582786,-16.526140,2.614948,188.571565,1
0.228125,159.750229,42.757211,-160.789205,-0.136962,-5.189491,3.621823,1.919986,5.300561,-3.645693,-1.755473,-0.161317,0.584680,-30.525843,2.942938,188.496069,1
0.229167,94.644276,108.429006,-174.552463,-0.431022,-4.170562,1.081930,3.252085,4.352218,-1.131874,-3.036298,-0.143052,0.571615,-38.177321,3.157828,188.496152,1
0.230208,11.832680,146.447611,-178.614963,-0.476262,-2.825006,-0.938080,3.673730,2.926027,0.928702,-3.573532,-0.128440,0.589188,-41.258077,3.169138,188.496087,1
0.231251,-59.250771,173.593402,-138.667046,0.236268,-1.056968,-2.918403,3.684924,1.154315,2.792033,-3.537954,-0.154011,0.634719,-37.019704,3.157828,188.496009,1
0.232292,-111.800576,197.320297,-58.229546,1.797048,0.821130,-4.886820,3.614028,-0.797508,4.856806,-3.530838,-0.069992,0.649744,-25.865499,2.931628,188.496015,1
0.233333,-158.429595,165.571682,10.229735,3.086388,2.603369,-5.859123,2.669991,-2.528787,5.868209,-2.648492,-0.073645,0.623941,-12.265361,2.716738,188.496132,1
0.234375,-183.076849,117.151418,77.938068,4.353108,4.488567,-5.815469,0.882665,-4.399743,5.973126,-0.930052,-0.110175,0.582525,1.540161,2.456608,188.571493,1
0.235416,-184.642114,33.140812,125.444697,5.235288,5.180871,-4.938412,-0.639734,-5.212084,5.112804,0.567801,-0.102869,0.586705,15.984240,2.185168,188.495995,1
0.236458,-159.983518,-41.966168,161.059281,5.925198,5.298031,-3.466067,-1.960639,-5.344411,3.685929,1.887762,-0.084604,0.590037,29.976474,1.834558,188.496156,1
0.237500,-95.365292,-108.036632,173.948485,6.207948,4.289751,-0.977765,-3.251693,-4.377689,1.201487,3.147240,-0.088257,0.585138,38.524172,1.698838,188.495980,1
0.238541,-12.599066,-146.079399,178.663448,6.309738,3.015202,0.990652,-3.733040,-3.043392,-0.804532,3.645339,-0.132093,0.605388,40.891687,1.653598,188.496069,1
0.239583,59.085537,-172.693631,139.355682,5.551968,1.257814,2.986850,-3.796473,-1.374601,-2.722421,3.641781,-0.095563,0.631518,36.746669,1.755388,188.496033,1
0.240625,111.544602,-196.976248,58.093371,4.059048,-0.666437,4.990985,-3.725577,0.536789,-4.808177,3.641781,-0.135746,0.653729,26.850907,1.958968,188.496863,1
0.241666,157.663209,-165.590059,-9.614962,2.758398,-2.349269,5.983131,-2.900944,2.260716,-5.823777,2.905307,-0.172276,0.626750,11.413518,2.196478,188.496480,1
0.242709,182.537312,-117.012744,-78.271212,1.457748,-4.305472,5.999005,-1.053916,4.297081,-5.928694,1.094363,-0.157664,0.587751,-1.465910,2.422678,188.571116,1
0.243750,184.374797,-33.122947,-124.940720,0.541638,-5.036829,5.078294,0.498334,5.135152,-5.085159,-0.375028,-0.157664,0.584092,-15.678465,2.592328,188.495745,1
0.244791,159.217131,41.392069,-161.441667,-0.159582,-5.146888,3.657541,1.811776,5.256452,-3.746414,-1.727010,-0.179582,0.589318,-29.868615,2.897698,188.495776,1
0.245833,96.277596,108.175307,-173.419887,-0.397092,-4.177662,1.181144,3.114024,4.330163,-1.266169,-2.947351,-0.175929,0.583570,-38.027951,3.089968,188.495676,1
0.246875,13.103040,146.604662,-178.454925,-0.487572,-2.885361,-0.807116,3.614028,2.992190,0.806998,-3.509491,-0.143052,0.585595,-40.500025,3.169138,188.571020,1
0.247916,-59.194058,172.143693,-139.725758,0.281508,-1.159926,-2.771565,3.655073,1.264588,2.661936,-3.491702,-0.124787,0.646739,-36.821788,3.123898,188.495662,1
0.248958,-112.265618,197.090760,-58.660417,1.740498,0.725272,-4.803480,3.688655,-0.705615,4.789659,-3.569975,-0.095563,0.649156,-25.439795,2.909008,188.495702,1
0.250000,-157.544880,165.994513,10.192803,3.075078,2.454258,-5.759909,2.793126,-2.356026,5.788472,-2.751670,-0.069992,0.623222,-11.802314,2.728048,188.495689,1
0.251042,-183.269671,116.849396,77.839584,4.341798,4.389159,-5.827375,0.972218,-4.289471,5.889193,-1.026114,-0.088257,0.582002,1.484147,2.433988,188.495622,1
0.252083,-184.721511,33.611967,124.570644,5.257908,5.141818,-5.017784,-0.464359,-5.098136,5.192542,0.397025,-0.080951,0.584811,16.409944,2.173858,188.495667,1
0.253125,-159.144173,-40.733916,161.797917,5.981748,5.287380,-3.577188,-1.837504,-5.285599,3.757273,1.781027,-0.059033,0.589710,29.759888,1.845868,188.495749,1
0.254166,-97.259490,-108.217846,172.988258,6.207948,4.350106,-1.116666,-3.162140,-4.355634,1.373551,3.054736,-0.073645,0.585007,37.874413,1.710148,188.495703,1
0.255208,-13.585864,-146.623040,178.257198,6.275808,3.064906,0.927155,-3.729308,-3.043392,-0.712205,3.567066,-0.102869,0.581479,40.521996,1.653598,188.495674,1
0.256250,59.301044,-171.292246,140.968372,5.574588,1.357222,2.919384,-3.833787,-1.440765,-2.621700,3.659570,-0.121134,0.629297,35.551709,1.778008,188.571165,1
0.257291,111.986959,-196.613821,58.819697,4.025118,-0.545727,4.911613,-3.706920,0.485329,-4.724244,3.673801,-0.132093,0.649744,26.238490,1.981588,188.495580,1
0.258333,157.220851,-165.759192,-9.725758,2.724468,-2.260512,5.931539,-2.930795,2.187201,-5.760827,2.915980,-0.143052,0.627338,11.981124,2.185168,188.495694,1
0.259375,182.616710,-116.577832,-77.975758,1.423818,-4.181212,5.999005,-1.132275,4.186809,-5.886727,1.197540,-0.161317,0.579520,-1.772119,2.433988,188.495693,1
0.260416,184.420167,-33.110866,-124.534470,0.575568,-4.962274,5.153697,0.337885,5.068989,-5.160700,-0.257619,-0.168623,0.578801,-16.343162,2.614948,188.571042,1
0.261458,159.092364,41.053804,-161.170834,-0.148272,-5.125586,3.740881,1.696104,5.197640,-3.771594,-1.620275,-0.154011,0.587228,-30.320459,2.920318,188.495703,1
0.262500,96.833379,108.187388,-173.333713,-0.363162,-4.230916,1.240673,3.069248,4.366921,-1.320726,-2.893984,-0.113828,0.575796,-37.818833,3.135208,188.495662,1
0.263542,13.794932,146.628824,-178.122538,-0.476262,-2.896012,-0.787273,3.621491,2.977487,0.756637,-3.477471,-0.139399,0.603429,-41.217001,3.214378,188.495705,1
0.264583,-58.774386,172.240341,-139.848864,0.236268,-1.177677,-2.723942,3.614028,1.301345,2.636756,-3.488144,-0.102869,0.633152,-37.090654,3.146518,188.495817,1
0.265625,-112.197563,196.824980,-59.226705,1.751808,0.664917,-4.775700,3.621491,-0.665181,4.747692,-3.552185,-0.128440,0.646086,-25.798283,2.954248,188.495776,1
