1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,154.794779,-172.488626,-3.616183,0.314269,-0.735567,4.917024,-3.565439,0.749446,-4.930570,3.789017,-0.207533,0.589184,-0.100873,-331.663775,188.495325,960.583282,1022.780329,0
0.001053,170.343476,-125.931406,-77.559106,-1.115662,-2.706074,4.961274,-1.589702,2.515795,-4.888295,1.900304,-0.178364,0.583052,-0.048839,-293.362954,188.495153,962.662763,1022.304799,0
0.002083,189.191751,-46.699568,-130.163692,-2.219074,-4.276608,4.571070,0.185434,4.118929,-4.533187,-0.003548,-0.098148,0.581330,-0.071140,-230.338853,188.495200,963.489018,1021.611713,0
0.003124,156.455868,22.079211,-170.033327,-3.018484,-4.944452,3.328048,1.892441,4.699249,-3.450950,-1.653806,-0.079917,0.575818,-0.056273,-128.214591,188.344402,965.338489,1020.268658,0
0.004166,108.148687,92.079471,-180.641737,-3.266189,-5.043528,1.260369,3.811404,4.829821,-1.307614,-3.754478,-0.058040,0.585533,-0.048839,-8.335950,188.495164,967.812805,1018.938161,0
0.005208,28.574613,142.359859,-178.235706,-3.153596,-4.236244,-0.537788,4.685725,4.089913,0.459475,-4.632597,-0.028871,0.595247,-0.033973,121.697699,188.495284,969.611593,1017.433620,0
0.006249,-49.372272,171.193859,-150.590653,-2.658186,-2.900556,-2.408354,5.045294,2.860360,2.357616,-5.045162,-0.043455,0.593801,-0.059989,224.756403,188.495132,970.818339,1016.223863,0
0.007291,-115.861033,174.341522,-80.244625,-1.284552,-0.948396,-4.037556,4.621381,1.006963,3.909104,-4.613672,-0.032517,0.587048,-0.037689,294.738149,188.495262,971.292623,1015.028729,0
0.008333,-154.777976,172.568025,4.804925,0.291750,0.882671,-4.918532,3.705426,-0.730370,4.885653,-3.629574,-0.072625,0.583466,-0.071140,318.875997,188.495273,971.775745,1013.560176,0
0.009374,-169.558278,126.785976,78.176719,1.710422,2.735754,-4.902442,1.786463,-2.445941,4.919473,-1.820346,-0.087210,0.575818,-0.078573,298.982537,188.495269,972.319010,1012.589525,0
0.010416,-189.626945,44.206810,130.343845,2.802574,4.357661,-4.455919,-0.049232,-4.099853,4.534772,0.106216,-0.152841,0.561969,-0.033973,228.516683,188.495293,973.053847,1012.663498,0
0.011471,-155.071774,-25.981371,171.015491,3.568207,4.988811,-3.216921,-1.866002,-4.669292,3.376440,1.854884,-0.141902,0.559626,-0.071140,124.242081,188.645986,974.314265,1011.798953,0
0.012500,-106.357796,-93.597394,180.603160,3.815911,5.095225,-1.145219,-3.728192,-4.821626,1.296517,3.796587,-0.218472,0.593318,-0.063706,7.470738,188.564918,975.826590,1012.768057,0
0.013541,-26.862821,-142.844221,178.002702,3.748356,4.317297,0.709256,-4.591158,-4.132496,-0.504392,4.716340,-0.236703,0.591802,-0.063706,-121.358271,188.494916,977.933731,1013.621774,0
0.014583,50.123570,-171.173185,150.940929,3.241687,2.959592,2.507413,-4.882598,-2.834030,-2.377168,5.087270,-0.214826,0.594214,-0.037689,-223.854058,188.495293,979.323114,1013.078433,0
0.015624,116.103834,-174.485278,81.008058,1.868052,0.908357,4.140638,-4.477609,-0.966125,-3.983613,4.716340,-0.243995,0.591320,-0.048839,-295.175545,188.721605,981.455434,1013.112121,0
0.016666,155.359775,-172.300706,-3.458212,0.235454,-0.878676,5.049774,-3.512450,0.811105,-4.939025,3.747382,-0.189302,0.591389,-0.067423,-331.562450,188.570778,982.151844,1012.397998,0
0.017708,170.580774,-126.835772,-76.939370,-1.205737,-2.761116,4.937137,-1.510218,2.591962,-4.917888,1.832174,-0.167425,0.582432,-0.056273,-292.957655,188.494884,983.942153,1011.613630,0
0.018749,189.564649,-45.254932,-130.285209,-2.207814,-4.397701,4.494638,0.314122,4.216858,-4.469774,-0.158733,-0.127317,0.586773,-0.074856,-228.030897,188.495428,985.821212,1010.158304,0
0.019791,155.800472,24.322508,-170.385726,-3.029743,-4.937113,3.243571,2.089258,4.775416,-3.336808,-1.820346,-0.065333,0.567274,-0.019106,-125.388751,188.721433,987.903261,1009.180642,0
0.020833,106.724896,94.052633,-180.277187,-3.187373,-5.003164,1.127619,3.951447,4.782670,-1.256885,-3.811253,-0.072625,0.606065,-0.071140,-4.924678,188.570709,987.878604,1008.775144,0
0.021882,24.404940,144.074630,-178.260009,-3.142336,-4.203219,-0.763060,4.810628,4.082659,0.603209,-4.681802,-0.050748,0.555974,-0.063706,127.112954,188.495314,988.696525,1009.090246,0
0.022923,-53.270747,169.890163,-150.724321,-2.624408,-2.816158,-2.549149,5.083144,2.809582,2.459076,-5.083012,-0.054394,0.568170,-0.045123,226.456410,188.645940,989.447471,1009.106786,0
0.023958,-116.324330,175.833138,-78.069476,-1.228255,-0.841982,-4.178351,4.610026,0.912661,4.057066,-4.583392,-0.025225,0.588633,-0.082290,296.370606,188.721496,991.354330,1008.778871,0
0.024999,-154.857075,172.027755,5.254537,0.393084,0.963399,-5.043237,3.644867,-0.918974,4.982885,-3.659853,-0.032517,0.589873,-0.059989,318.617055,188.570580,993.971358,1008.605072,0
0.026041,-171.196767,125.458790,77.386860,1.755459,2.875194,-4.910487,1.672915,-2.616410,4.906791,-1.744646,-0.054394,0.583397,-0.056273,300.130886,188.570678,996.128501,1007.572129,0
0.027083,-189.649545,44.805805,130.623334,2.825093,4.449398,-4.455919,-0.200630,-4.230425,4.492497,0.234906,-0.149195,0.573062,-0.022822,228.786883,188.721474,998.718248,1006.357530,0
0.028124,-155.636770,-23.538408,171.319282,3.568207,5.040183,-3.140489,-1.922776,-4.774475,3.313028,1.896519,-0.160133,0.597728,-0.071140,126.696396,188.721438,1000.945390,1005.672617,0
0.029166,-107.363489,-94.184644,179.788998,3.748356,5.051192,-1.048673,-3.777396,-4.799864,1.186603,3.974481,-0.214826,0.584775,-0.041406,5.793247,188.570770,1003.605153,1004.240551,0
0.030208,-26.772422,-143.701607,178.500920,3.680800,4.236569,0.821892,-4.651717,-4.049075,-0.626989,4.799610,-0.229410,0.595661,-0.056273,-124.184110,188.570741,1005.637961,1003.091168,0
0.031249,51.762059,-170.151369,151.293327,3.196650,2.845838,2.640163,-4.871243,-2.768744,-2.474401,5.087270,-0.211179,0.596143,-0.056273,-225.385190,188.721585,1006.568133,1002.161253,0
0.032291,116.386332,-176.716830,77.192433,1.777978,0.776256,4.309593,-4.413266,-0.824672,-4.097755,4.625500,-0.254934,0.588978,-0.045123,-298.294101,188.721306,1007.849707,1000.987196,0
0.033342,155.359775,-171.137950,-7.042955,0.167898,-0.981422,5.069887,-3.387547,0.970693,-5.006665,3.614907,-0.196595,0.588978,-0.067423,-331.382317,188.646006,1008.959629,999.540485,0
0.034375,171.496068,-124.557240,-77.802139,-1.228255,-2.900556,4.969319,-1.419380,2.715280,-4.926343,1.722409,-0.127317,0.572028,-0.037689,-292.833813,188.646020,1010.267981,998.757203,0
0.035416,189.485549,-42.600560,-130.236602,-2.230333,-4.445404,4.466479,0.404960,4.311160,-4.474002,-0.245788,-0.127317,0.543779,-0.067423,-225.981882,188.721474,1011.320795,998.710132,0
0.036458,155.325875,26.013789,-170.871793,-3.018484,-5.054537,3.183230,2.146032,4.818940,-3.281851,-1.964176,-0.105440,0.548464,-0.078573,-124.161594,188.796961,1012.964552,998.242218,0
0.037499,106.080800,94.910018,-179.912636,-3.209892,-5.076553,1.071301,3.981727,4.826194,-1.189245,-3.921018,-0.039809,0.579538,-0.067423,-4.722028,188.646062,1014.563826,998.200005,0
0.038541,25.455833,143.593085,-178.478739,-3.164855,-4.221566,-0.807310,4.912821,4.024627,0.637029,-4.783997,-0.054394,0.596901,-0.071140,124.377181,188.721538,1016.208861,997.422594,0
0.039582,-52.072954,169.913653,-150.967354,-2.714483,-2.830836,-2.597422,5.094498,2.740669,2.556308,-5.101937,0.003945,0.591596,-0.067423,224.835211,188.721636,1017.924982,996.179246,0
0.040624,-116.233930,176.396898,-77.753532,-1.239515,-0.735567,-4.250760,4.594887,0.814732,4.137388,-4.598532,-0.036163,0.596005,-0.045123,297.158689,188.796920,1019.650754,995.644601,0
0.041666,-155.591570,171.557954,4.865683,0.325528,1.029449,-5.023123,3.554029,-0.937109,5.037843,-3.603079,-0.047102,0.589529,-0.067423,318.729639,188.648604,1020.363628,995.257034,0
0.042708,-172.270260,124.765834,77.496225,1.687904,2.988948,-4.926578,1.570721,-2.696204,4.906791,-1.646236,-0.094502,0.580916,-0.067423,298.971279,188.797356,1021.675876,994.356797,0
0.043760,-189.310548,41.599417,131.656226,2.746278,4.453068,-4.371442,-0.310393,-4.248560,4.467132,0.325746,-0.141902,0.582019,-0.089723,223.709379,188.721925,1021.590285,994.136087,0
0.044791,-155.297772,-25.676000,171.319282,3.568207,5.021836,-3.092216,-2.006045,-4.792610,3.266526,1.976004,-0.163779,0.586015,-0.067423,123.532806,188.797378,1022.174146,993.877512,0
0.045833,-105.736300,-95.394380,179.995576,3.737096,5.025505,-0.948105,-3.868234,-4.832507,1.072460,3.959341,-0.196595,0.567136,-0.041406,3.068733,188.721895,1022.297064,993.580294,0
0.046874,-23.981340,-143.983487,178.658892,3.782133,4.210882,0.906370,-4.704706,-4.009178,-0.715766,4.769330,-0.243995,0.559213,-0.067423,-126.537100,188.797269,1022.045691,992.943273,0
0.047917,54.383642,-169.787274,150.880171,3.219168,2.754102,2.692458,-4.935587,-2.609156,-2.601225,5.117550,-0.243995,0.558662,-0.067423,-226.623606,188.797287,1023.529561,991.558942,0
0.048958,116.860929,-177.245356,76.147390,1.868052,0.739561,4.345797,-4.409481,-0.763013,-4.148485,4.610360,-0.200241,0.590149,-0.063706,-298.969600,188.797258,1024.274194,991.265808,0
0.049999,155.269375,-171.631241,-5.803484,0.224195,-1.007108,5.134251,-3.417827,0.996082,-5.053167,3.626262,-0.185656,0.589253,-0.041406,-331.630000,188.797378,1025.416852,991.229549,0
0.051041,172.298363,-124.028715,-77.474044,-1.149440,-2.995962,4.977365,-1.358821,2.798701,-4.930570,1.658064,-0.134610,0.585739,-0.052556,-294.049712,188.797438,1026.708030,990.535530,0
0.052083,189.361250,-43.258280,-130.819883,-2.207814,-4.496777,4.438320,0.427670,4.314787,-4.490912,-0.317703,-0.145548,0.588220,-0.037689,-226.601089,188.797355,1027.556789,990.179075,0
0.053124,155.212876,24.780563,-172.001898,-3.041003,-5.065545,3.138981,2.270935,4.837075,-3.218438,-2.032306,-0.083563,0.584499,-0.074856,-124.409277,188.797206,1028.918134,989.262220,0
0.054178,106.205100,97.000630,-179.025564,-3.131077,-5.054537,0.946597,4.064995,4.855210,-1.024373,-3.992933,-0.039809,0.596350,-0.071140,-0.286248,188.872706,1030.543738,988.329747,0
0.055208,25.523633,144.391746,-178.624559,-3.142336,-4.159185,-0.915924,4.920391,4.028254,0.780764,-4.806707,-0.021578,0.582983,-0.052556,126.989112,188.797394,1032.207086,987.701940,0
0.056249,-53.180347,169.302912,-150.930899,-2.714483,-2.709743,-2.653740,5.102068,2.671756,2.602810,-5.117077,0.003945,0.595247,-0.041406,226.388860,188.797284,1032.751285,987.015188,0
0.057291,-116.426029,177.876770,-75.031558,-1.228255,-0.614474,-4.278920,4.545682,0.734938,4.217710,-4.564467,-0.017932,0.587531,-0.063706,298.960021,188.797440,1033.650880,986.711448,0
0.058332,-155.263873,171.299564,6.980074,0.393084,1.102839,-5.059328,3.519964,-1.013276,4.995568,-3.508454,-0.058040,0.582570,-0.056273,318.695864,188.948102,1033.418589,985.267073,0
0.059374,-172.970856,122.569517,78.516966,1.766719,3.069676,-4.890373,1.502592,-2.757863,4.894108,-1.532686,-0.094502,0.573751,-0.059989,298.194455,188.872706,1033.864925,984.378806,0
0.060416,-189.389647,40.965187,131.048642,2.813834,4.504440,-4.383510,-0.261189,-4.292084,4.433312,0.363596,-0.123671,0.575611,-0.045123,224.339845,188.797456,1034.407927,983.726496,0
0.061458,-154.721476,-27.202852,171.939018,3.601985,5.087886,-3.039921,-2.096884,-4.767221,3.203114,2.119834,-0.171072,0.569754,-0.041406,123.172540,188.872753,1035.449909,982.693615,0
0.062499,-105.306903,-96.463176,179.290779,3.714578,5.047522,-0.960174,-3.894729,-4.781729,1.093598,4.016116,-0.203887,0.585946,-0.086006,2.854825,189.023535,1035.315882,982.599441,0
0.063541,-23.710142,-144.699933,178.707499,3.804652,4.218221,0.982801,-4.799329,-4.016432,-0.753814,4.890450,-0.211179,0.583397,-0.037689,-126.323192,188.872593,1036.993523,983.230745,0
0.064591,55.005138,-168.788948,150.467014,3.219168,2.695390,2.724640,-4.897738,-2.638172,-2.609680,5.072130,-0.207533,0.594007,-0.033973,-226.477248,188.797355,1036.218956,983.053494,0
0.065630,116.973928,-179.112812,74.263881,1.721681,0.673511,4.426252,-4.424620,-0.704981,-4.249945,4.595220,-0.229410,0.592285,-0.082290,-301.874248,188.948062,1037.651002,983.135616,0
0.066666,155.619673,-170.726875,-5.390327,0.167898,-1.058481,5.114137,-3.383762,1.021471,-5.019347,3.611122,-0.218472,0.598072,-0.056273,-331.247217,188.872720,1037.394282,982.545336,0
0.067708,173.654354,-123.312269,-77.413286,-1.183218,-3.043665,4.977365,-1.366391,2.824090,-4.909433,1.612644,-0.152841,0.584844,-0.052556,-294.173554,188.872780,1037.761871,982.164598,0
0.068749,189.169151,-42.154249,-130.941399,-2.241592,-4.460082,4.406138,0.499584,4.351057,-4.452864,-0.351768,-0.109087,0.583466,-0.030256,-224.000416,188.797389,1037.992029,981.745483,0
0.069791,154.998177,26.648020,-171.892533,-3.018484,-5.083892,3.086685,2.312569,4.866091,-3.163481,-2.100436,-0.047102,0.581950,-0.048839,-122.045029,188.948122,1038.656510,981.441245,0
0.070834,105.267206,96.859690,-179.207839,-3.221151,-5.021511,0.974756,4.087705,4.905988,-1.028600,-3.996718,-0.058040,0.538129,-0.082290,-0.162406,189.023460,1038.757795,982.054914,0
0.071874,22.834251,144.614901,-179.013413,-3.164855,-4.170194,-0.932015,4.950671,4.006492,0.776536,-4.848342,-0.021578,0.570788,-0.082290,129.071902,188.872746,1038.592333,982.609548,0
0.072916,-55.474232,169.056267,-150.542046,-2.568112,-2.772124,-2.706035,5.120993,2.682637,2.611265,-5.101937,-0.006994,0.563553,-0.056273,227.447143,188.797335,1037.984119,983.122532,0
0.073958,-116.934526,178.663685,-73.852846,-1.126922,-0.618144,-4.303056,4.617596,0.695041,4.213483,-4.613672,-0.021578,0.588495,-0.030256,299.905720,189.023486,1038.280946,983.748617,0
0.075000,-155.467271,170.712313,7.247411,0.426862,1.135864,-5.099555,3.565384,-1.024157,5.092800,-3.569014,-0.047102,0.592147,-0.089723,318.639572,189.023455,1039.148688,985.041036,0
0.076055,-174.711044,120.678570,79.148853,1.789237,3.172422,-5.027146,1.438248,-2.855792,4.961748,-1.509976,-0.094502,0.582294,-0.074856,296.911006,188.872702,1040.515964,985.966473,0
0.077084,-189.208848,41.846063,131.814198,2.768796,4.563152,-4.375465,-0.321748,-4.284830,4.471359,0.359811,-0.138256,0.577609,-0.059989,224.812695,188.797295,1040.727384,986.471457,0
0.078124,-154.868375,-25.746470,172.473691,3.534429,5.139259,-3.043944,-2.146088,-4.886912,3.245388,2.112264,-0.156487,0.589253,-0.037689,123.938106,189.023486,1042.112554,987.617834,0
0.079166,-106.143097,-96.169551,179.375841,3.725837,5.080547,-0.883742,-3.887159,-4.832507,1.059778,4.046396,-0.218472,0.589253,-0.037689,2.404492,189.098937,1043.268825,987.656499,0
0.080208,-24.320338,-144.923088,178.513072,3.770874,4.196204,0.986824,-4.769050,-4.016432,-0.766496,4.856385,-0.218472,0.589115,-0.078573,-127.786774,188.872755,1043.114999,987.354638,0
0.081249,54.462742,-169.258749,150.734350,1.868052,2.695390,2.724640,-4.916662,-2.670815,-2.618135,5.136475,-0.258580,0.592767,-0.056273,-227.299106,188.872704,1043.914882,988.219965,0
0.082291,117.166027,-178.631267,74.093757,1.687904,0.673511,4.406138,-4.432190,-0.694100,-4.207670,4.587650,-0.189302,0.590493,-0.056273,-301.547756,189.023426,1043.286672,987.964677,0
0.083333,155.755272,-170.738620,-7.468263,0.145379,-1.051142,5.118160,-3.376193,1.043233,-5.078532,3.622477,-0.196595,0.588289,-0.030256,-331.303508,189.023393,1043.670831,988.851242,0
0.084374,173.473555,-121.808908,-78.786425,-1.183218,-3.073021,4.977365,-1.317186,2.878495,-4.943253,1.582364,-0.171072,0.574371,-0.052556,-292.709972,188.872684,1044.024518,989.181151,0
0.085416,189.033552,-40.181088,-131.257343,-2.252852,-4.544480,4.454411,0.503369,4.369192,-4.435954,-0.340413,-0.127317,0.578367,-0.104590,-222.750742,188.948124,1043.511800,989.551718,0
0.086471,153.698686,29.596017,-173.119852,-2.995965,-5.135265,3.002208,2.399623,4.905988,-3.125434,-2.134501,-0.083563,0.571959,-0.063706,-119.365547,189.023542,1043.532830,990.298059,0
0.087500,104.623110,97.658351,-178.855441,-3.153596,-5.047198,0.950620,4.133124,4.847956,-1.028600,-3.989148,-0.047102,0.563416,-0.041406,-0.196181,188.948106,1042.750961,989.932398,0
0.088541,22.868150,145.155171,-178.515194,-3.198633,-4.195880,-0.927992,4.939316,4.024627,0.780764,-4.874837,-0.021578,0.588633,-0.089723,128.351369,188.872813,1042.995837,990.346899,0
0.089583,-54.728437,168.833112,-150.566349,-2.590631,-2.691396,-2.718103,5.086929,2.679010,2.636630,-5.113292,-0.010640,0.597935,-0.059989,226.546477,189.023497,1043.478127,990.065108,0
0.090624,-117.002325,178.722410,-73.962211,-1.171959,-0.618144,-4.363397,4.560822,0.662398,4.243075,-4.617457,-0.039809,0.594627,-0.056273,300.220953,189.023624,1044.107875,989.858764,0
0.091666,-156.145267,170.113318,6.664131,0.348047,1.135864,-5.051282,3.489685,-1.045919,5.063208,-3.542519,-0.068979,0.591389,-0.048839,318.639572,188.948040,1044.015100,989.259961,0
0.092708,-174.530245,121.723876,78.310387,1.721681,3.106371,-4.938646,1.457173,-2.826776,4.927928,-1.544041,-0.127317,0.592147,-0.067423,297.192464,188.872693,1043.673558,989.020798,0
0.093749,-188.892450,41.117872,131.923563,2.735018,4.497101,-4.387533,-0.333102,-4.350116,4.454449,0.367381,-0.123671,0.583259,-0.056273,222.887521,189.023437,1044.149849,989.061897,0
0.094791,-154.359878,-27.649162,172.692421,3.601985,5.117242,-2.995671,-2.168797,-4.839761,3.135474,2.127404,-0.163779,0.587393,-0.030256,121.055975,189.023515,1043.550316,987.934524,0
0.095833,-104.617607,-97.872577,178.901925,3.748356,4.985141,-0.899833,-3.917439,-4.738205,1.047095,4.019901,-0.236703,0.560384,-0.059989,-1.153139,188.872691,1042.036424,987.396486,0
0.096888,-20.037666,-146.543899,178.829015,3.782133,4.152171,1.047165,-4.795544,-3.954773,-0.876411,4.928300,-0.222118,0.580847,-0.067423,-132.920570,188.872693,1042.838132,987.554049,0
0.097920,57.378122,-168.401363,149.689307,3.162872,2.684382,2.793026,-4.882598,-2.583767,-2.596998,5.083485,-0.214826,0.572924,-0.052556,-228.256063,189.023479,1041.452644,986.737672,0
0.098958,117.663224,-179.512142,72.295310,1.732941,0.677180,4.382002,-4.458685,-0.683219,-4.207670,4.602790,-0.233057,0.586566,-0.056273,-302.662331,189.023515,1041.282662,987.374826,0
0.099999,155.743972,-169.834254,-7.711297,0.212935,-1.091506,5.122183,-3.361053,1.028725,-5.044712,3.614907,-0.167425,0.591458,-0.056273,-331.224700,188.872695,1040.460469,987.163971,0
0.101041,174.049851,-121.468303,-78.312509,-1.183218,-3.087699,4.997478,-1.347466,2.802328,-4.934798,1.578579,-0.182010,0.585601,-0.059989,-294.094746,188.872649,1039.576299,987.186421,0
0.102083,188.536356,-41.191159,-131.816320,-2.207814,-4.518793,4.402115,0.457950,4.318414,-4.465547,-0.291208,-0.130964,0.565896,-0.063706,-223.336175,189.023640,1038.830359,987.712184,0
0.103124,154.467081,26.812450,-172.828212,-3.063521,-5.113248,3.082662,2.323924,4.855210,-3.214211,-2.077726,-0.068979,0.585257,-0.074856,-122.101320,189.098875,1038.313557,987.858771,0
0.104166,105.730503,97.188550,-181.200714,-3.142336,-5.058206,0.998892,4.072565,4.822567,-1.075103,-3.989148,-0.036163,0.588357,-0.056273,0.490577,188.872700,1038.827856,988.344336,0
0.105208,23.715645,145.296112,-178.563801,-3.142336,-4.170194,-0.883742,4.931746,4.006492,0.772309,-4.844557,-0.043455,0.599795,-0.071140,129.454685,188.797429,1038.620440,987.952823,0
0.106249,-55.304733,168.715662,-149.970917,-2.646927,-2.735430,-2.681899,5.052864,2.700772,2.590128,-5.117077,-0.028871,0.595179,-0.071140,227.762376,189.023553,1037.763981,988.503048,0
0.107291,-117.522122,179.156976,-72.260977,-1.115662,-0.625483,-4.339260,4.598672,0.756700,4.175435,-4.556897,-0.032517,0.590011,-0.059989,301.436852,189.023586,1035.635291,989.105606,0
0.108343,-156.348665,168.750897,9.920779,0.415603,1.150542,-5.055305,3.523749,-1.031411,5.033615,-3.519809,-0.032517,0.588289,-0.059989,318.673347,188.872833,1034.083256,989.495959,0
0.109374,-174.021749,120.666825,79.732133,1.766719,3.088024,-4.938646,1.457173,-2.786879,4.944838,-1.559181,-0.087210,0.566447,-0.056273,295.616298,188.797436,1033.091416,990.241909,0
0.110416,-188.711651,38.992025,132.215203,2.836352,4.471415,-4.427760,-0.287683,-4.310219,4.441767,0.344671,-0.123671,0.570030,-0.030256,221.514006,189.023562,1031.782424,990.594506,0
0.111458,-153.862682,-29.035073,172.595208,3.579466,5.102564,-3.039921,-2.127163,-4.763594,3.165066,2.078199,-0.160133,0.553976,-0.074856,120.504317,189.023549,1030.051814,990.924509,0
0.112499,-103.871812,-98.295398,178.792560,3.770874,5.036514,-0.960174,-3.853095,-4.788983,1.085143,4.035041,-0.211179,0.566998,-0.074856,-0.421348,188.872715,1030.033016,991.980399,0
0.113541,-21.902154,-145.698258,178.221432,3.737096,4.218221,0.902347,-4.772835,-4.045448,-0.745359,4.814750,-0.236703,0.602344,-0.045123,-129.216581,188.872764,1027.971990,992.772517,0
0.114583,56.067331,-168.918143,149.980947,3.241687,2.757771,2.712572,-4.909092,-2.685323,-2.596998,5.117550,-0.192949,0.593318,-0.059989,-227.028906,189.023575,1028.355624,994.011673,0
0.115624,118.307320,-178.772207,73.328202,1.744200,0.713875,4.410161,-4.428405,-0.770267,-4.224580,4.633070,-0.203887,0.599933,-0.026539,-302.662331,188.948157,1028.146121,995.100765,0
0.116666,156.591467,-169.681569,-6.884983,0.179157,-1.036464,5.126205,-3.406472,0.974320,-5.027802,3.633832,-0.185656,0.594903,-0.056273,-331.303508,188.803028,1027.612554,995.599093,0
0.117708,174.230650,-120.869307,-78.895790,-1.228255,-3.039996,5.005524,-1.358821,2.820463,-4.955935,1.582364,-0.141902,0.584017,-0.059989,-293.013946,188.873043,1027.734962,996.056763,0
0.118761,187.801860,-38.583766,-133.201610,-2.275370,-4.482099,4.422229,0.465519,4.329295,-4.431727,-0.310133,-0.112733,0.569479,-0.059989,-218.528871,189.023573,1027.035648,996.309646,0
0.119791,153.856885,28.339301,-172.597330,-3.063521,-5.058206,3.110821,2.255795,4.844329,-3.167708,-2.020951,-0.094502,0.582983,-0.063706,-119.275481,188.872591,1025.872601,996.255799,0
0.120833,104.137213,98.644931,-178.648863,-3.119818,-4.984817,0.982801,4.042286,4.858837,-1.104695,-3.966438,-0.036163,0.588289,-0.097156,2.899858,188.797306,1024.441947,996.933270,0
0.121874,20.856764,145.871617,-178.393677,-3.176114,-4.155516,-0.895810,4.912821,4.082659,0.746944,-4.799137,-0.025225,0.531239,-0.019106,132.111650,188.948492,1023.086240,998.464658,0
0.122916,-57.304820,168.574722,-149.521305,-2.568112,-2.713413,-2.649717,5.079359,2.649994,2.568991,-5.048947,-0.025225,0.600208,-0.052556,228.843175,189.023392,1021.929099,997.867443,0
0.123958,-118.075818,179.427111,-71.288843,-1.093144,-0.687864,-4.290988,4.587317,0.738565,4.217710,-4.564467,-0.006994,0.588633,-0.078573,301.729568,188.872749,1022.335587,998.203067,0
0.124999,-156.043567,169.420362,8.681308,0.426862,1.047797,-5.039214,3.557814,-0.977006,5.012478,-3.565229,-0.065333,0.589598,-0.078573,318.695864,188.797242,1022.025360,998.605418,0
0.126041,-174.473746,120.255750,79.537706,1.800497,3.054998,-4.970828,1.551797,-2.779625,4.932155,-1.608386,-0.090856,0.580916,-0.071140,295.447423,188.872684,1021.599149,999.115777,0
0.127083,-188.124055,40.424916,132.822786,2.858871,4.467745,-4.359374,-0.227124,-4.248560,4.445995,0.265186,-0.145548,0.589322,-0.052556,222.561030,188.872858,1020.491990,999.506784,0
0.128127,-153.727083,-27.872317,173.555190,3.590725,5.117242,-3.031876,-2.077959,-4.788983,3.177749,2.081984,-0.192949,0.588840,-0.030256,120.763258,188.872845,1021.064586,999.786021,0
0.129178,-103.928312,-100.280304,177.723213,3.647022,4.999819,-0.879719,-3.872019,-4.749086,1.064005,3.940416,-0.222118,0.587600,-0.052556,-4.935936,188.797364,1019.435189,999.554209,0
0.130208,-22.534950,-146.308999,178.002702,3.669540,4.203543,0.898324,-4.685781,-4.009178,-0.711539,4.799610,-0.247641,0.592147,-0.041406,-130.882814,188.872702,1019.022233,999.356613,0
0.131249,56.428929,-168.471833,149.421970,3.174131,2.790796,2.656254,-4.840964,-2.663561,-2.529358,5.087270,-0.247641,0.600002,-0.067423,-228.165997,188.797253,1017.763219,999.032547,0
0.132291,118.397719,-179.195027,71.541906,1.687904,0.735892,4.305570,-4.390556,-0.781148,-4.148485,4.595220,-0.236703,0.587117,-0.067423,-303.653063,188.872740,1016.229638,998.952313,0
0.133332,156.399368,-169.059084,-9.108739,0.100342,-0.959405,5.045751,-3.379977,0.905407,-4.968618,3.660327,-0.178364,0.589184,-0.052556,-330.931984,188.797298,1014.254328,999.752955,1
0.134374,174.253250,-120.152861,-79.843620,-1.239515,-2.937251,4.957251,-1.396670,2.740669,-4.871385,1.631569,-0.167425,0.569134,-0.052556,-292.124539,188.872649,1012.183783,999.966015,1
0.135416,187.948759,-38.572021,-132.387448,-2.241592,-4.361006,4.450388,0.348186,4.256755,-4.427499,-0.226863,-0.127317,0.556112,-0.074856,-219.846095,188.797210,1010.665806,1000.164853,1
0.136457,153.461387,29.666487,-172.573027,-3.052262,-5.061875,3.126912,2.183881,4.837075,-3.218438,-1.975531,-0.061686,0.555217,-0.026539,-119.129123,188.872921,1009.642593,1001.210726,1
0.137499,103.188020,99.149967,-178.114189,-3.209892,-4.966469,1.063256,4.000651,4.808059,-1.125833,-3.875598,-0.058040,0.581605,-0.063706,2.776016,188.797427,1007.688164,1001.005326,1
0.138541,21.173162,146.071282,-177.713184,-3.221151,-4.210558,-0.811333,4.886327,4.035508,0.696214,-4.768857,-0.010640,0.597521,-0.041406,130.884492,188.721893,1006.697569,1000.603735,1
0.139591,-57.530818,168.198881,-148.561323,-2.568112,-2.731760,-2.585353,5.033939,2.744296,2.547853,-5.030022,-0.028871,0.561486,-0.078573,228.865691,188.797331,1005.615873,1001.547894,1
0.140632,-118.889413,179.450601,-70.523288,-1.126922,-0.746575,-4.266851,4.587317,0.785716,4.179663,-4.609887,-0.050748,0.590976,-0.045123,303.091826,188.721891,1004.788449,1002.781373,1
0.141666,-156.778063,168.833112,8.085876,0.381825,0.941382,-4.998987,3.595663,-0.886331,5.004023,-3.618219,-0.032517,0.593112,-0.097156,318.684605,188.797371,1003.774078,1003.932074,1
0.142707,-174.270347,120.302730,80.035925,1.777978,3.007295,-4.890373,1.570721,-2.710712,4.902563,-1.638666,-0.098148,0.580089,-0.056273,293.713641,188.646395,1002.550012,1004.195872,1
0.143749,-188.135355,39.919881,133.041516,2.836352,4.398025,-4.395578,-0.158995,-4.223171,4.471359,0.204626,-0.134610,0.587875,-0.045123,220.838506,188.797329,1001.691718,1005.063339,1
0.144791,-153.455884,-28.988093,172.874696,3.601985,5.025505,-3.092216,-1.998475,-4.788983,3.236933,1.979789,-0.174718,0.593249,-0.074856,118.748018,188.797356,1000.088484,1006.271724,1
0.145833,-103.171217,-99.469899,178.355100,3.748356,4.999819,-1.036605,-3.750901,-4.778102,1.135873,3.834436,-0.196595,0.569341,-0.063706,-3.945203,188.797316,998.567076,1007.211615,1
0.146874,-20.376664,-146.203294,177.662455,3.737096,4.218221,0.821892,-4.659286,-4.027313,-0.631217,4.750405,-0.196595,0.567687,-0.056273,-132.447721,188.571102,996.663795,1008.059669,1
0.147916,58.248217,-168.671498,148.923751,3.207909,2.790796,2.587868,-4.863673,-2.696204,-2.449036,5.060775,-0.233057,0.576782,-0.041406,-229.213021,188.797356,995.014348,1008.969071,1
0.148957,119.606811,-178.643012,70.873564,1.732941,0.779925,4.317638,-4.473825,-0.835553,-4.110438,4.651995,-0.196595,0.589735,-0.052556,-304.002071,188.797257,994.041706,1010.386817,1
0.150000,156.749666,-168.718478,-9.448986,0.167898,-0.944727,5.073910,-3.478386,0.883645,-4.951708,3.709532,-0.174718,0.593318,-0.041406,-331.100859,188.797262,993.491557,1011.156481,1
0.151051,174.919946,-118.496815,-80.925119,-1.216996,-2.999632,5.001501,-1.392885,2.776939,-4.917888,1.654279,-0.174718,0.587462,-0.030256,-292.541097,188.571210,993.605186,1012.342078,1
0.152083,187.677561,-39.781757,-133.153004,-2.264111,-4.390362,4.434297,0.321692,4.231366,-4.486684,-0.124668,-0.105440,0.573751,-0.056273,-221.140802,188.721940,992.896231,1013.781939,1
0.153124,153.111090,28.221851,-173.229217,-3.086040,-5.028850,3.151049,2.157387,4.800805,-3.294533,-1.914971,-0.101794,0.588357,-0.030256,-119.523164,188.722052,992.029529,1014.466127,1
0.154166,104.419711,99.067752,-178.053431,-3.153596,-5.006833,1.111528,3.981727,4.822567,-1.138515,-3.879383,-0.021578,0.584155,-0.041406,2.989925,188.721876,992.448352,1014.624346,1
0.155207,22.054556,146.423633,-177.251420,-3.221151,-4.206888,-0.795242,4.829553,4.082659,0.708897,-4.757502,-0.021578,0.579469,-0.063706,132.201716,188.571058,992.615167,1014.941454,1
0.156249,-56.954522,168.386801,-148.889419,-2.635668,-2.819828,-2.581331,5.011230,2.715280,2.463303,-5.007312,-0.021578,0.593663,-0.026539,229.113375,188.721934,991.800592,1014.564773,1
0.157291,-119.205811,179.016036,-70.511136,-1.149440,-0.739236,-4.250760,4.606241,0.811105,4.133161,-4.560682,-0.039809,0.588426,-0.052556,302.742818,188.721931,990.735630,1014.200032,1
0.158332,-156.619864,168.469016,10.042296,0.415603,0.937713,-4.914510,3.576738,-0.868196,4.932155,-3.587939,-0.050748,0.585050,-0.063706,318.526989,188.646473,989.289927,1013.903952,1
0.159374,-174.360746,118.963799,81.105272,1.845534,2.963262,-4.914510,1.601001,-2.721593,4.839151,-1.627311,-0.076271,0.574026,-0.078573,292.475226,188.571120,988.502216,1013.575989,1
0.160416,-187.694658,37.582624,133.442522,2.858871,4.365000,-4.399601,-0.162780,-4.154258,4.429085,0.212196,-0.120025,0.577471,-0.059989,218.924591,188.721896,986.907809,1013.257715,1
0.161457,-152.755289,-30.585415,173.178488,3.590725,5.043853,-3.108307,-2.024970,-4.705562,3.241161,1.991144,-0.156487,0.581261,-0.052556,117.971194,188.721815,985.765794,1013.109555,1
0.162499,-102.583621,-100.409500,177.869033,3.658281,5.025505,-1.040628,-3.750901,-4.723697,1.186603,3.853361,-0.182010,0.554941,-0.059989,-4.057787,188.571134,985.004727,1013.279441,1
0.163541,-20.342764,-146.837524,177.407270,3.759615,4.225560,0.789711,-4.678211,-4.009178,-0.605852,4.803395,-0.214826,0.590976,-0.041406,-131.682155,188.495734,985.262694,1013.665860,1
0.164582,57.830119,-168.366128,148.668566,3.219168,2.831161,2.567754,-4.814469,-2.725220,-2.406761,5.075915,-0.225764,0.593525,-0.052556,-228.188513,188.646551,984.768270,1014.056253,1
0.165624,119.516412,-179.159792,71.359631,1.642866,0.834967,4.297525,-4.432190,-0.839180,-4.068163,4.644425,-0.236703,0.595179,-0.011672,-304.688829,188.646418,984.502269,1013.946190,1
0.166666,157.258162,-167.931563,-8.586217,0.111601,-0.841982,4.989433,-3.459461,0.854629,-4.985528,3.709532,-0.214826,0.599933,-0.063706,-330.853175,188.571076,984.520233,1014.202824,1
0.167708,12.912916,-24.395794,-7.772055,0.156639,-17.996767,15.975488,3.648652,15.739837,-15.232955,-2.944489,-0.006994,0.737250,25.235870,-28.387026,188.495810,1152.511456,980.173499,1
0.168749,17.274687,10.486886,11.658468,0.483158,-33.797517,21.631435,13.360803,31.056657,-21.413540,-13.065566,0.226361,1.187030,30.219965,-0.916714,188.646471,1425.280369,1065.805771,1
0.169791,12.088022,5.377806,5.655542,0.381825,-45.015096,19.680415,26.214452,40.893081,-20.069199,-25.332734,0.452424,1.691309,16.256323,-0.995522,188.571274,1681.733210,1294.446894,1
0.170832,9.522939,4.731831,3.942156,0.381825,-52.166898,11.550493,39.927282,47.835159,-12.197619,-39.840620,0.696718,2.063782,-8.467165,-0.826647,188.571172,1901.129722,1641.840373,1
0.171874,-10.206731,-14.988041,-21.673568,-0.136103,-51.440343,-2.710058,51.982309,47.095251,1.676991,-51.839054,0.879027,2.114355,-42.211084,-0.488898,188.495667,2096.921964,2015.850676,1
0.172916,-43.598010,-44.761642,-54.470929,-0.766624,-44.435319,-20.414059,60.736870,40.878573,19.035050,-61.350746,1.010289,2.132544,-74.282488,0.006469,188.495703,2278.344457,2375.741790,1
0.173958,-29.224505,-25.077005,-33.922453,-0.282474,-29.621657,-37.928992,62.175147,26.878353,36.545299,-62.970724,0.944658,2.164238,-94.716904,0.389252,188.571071,2436.953251,2648.625235,1
0.175001,45.874798,53.908188,45.695300,1.192494,-12.984267,-51.288453,58.064704,10.865149,50.094392,-59.106244,0.893612,2.163963,-97.664247,0.929651,188.571107,2505.084754,2844.434427,1
0.176052,61.751193,70.715297,60.945648,1.417680,6.063966,-58.927603,46.505504,-7.211819,58.350673,-47.883734,0.652964,2.155006,-97.686547,1.334951,188.495823,2450.973264,2936.454401,1
0.177083,12.336620,20.763770,9.143072,0.404343,23.637072,-59.647670,30.287045,-24.030218,59.149668,-31.422791,0.335747,2.148391,-91.093122,1.582634,188.495586,2248.628102,2869.150597,1
0.178124,-57.858516,-48.555280,-55.601035,-0.789143,37.034317,-53.979655,12.350224,-37.047521,54.228874,-13.478130,0.025822,2.160104,-63.169555,1.661442,188.495721,1901.206424,2704.548167,1
0.179166,-60.988596,-52.994894,-55.637490,-0.744105,44.101722,-41.734488,-5.192963,-43.989599,42.336955,4.519521,-0.265872,2.163687,-28.470444,1.515084,188.571207,1488.059771,2440.615348,1
0.180208,-2.228984,4.426461,7.624113,0.449381,45.312648,-25.289599,-20.858821,-45.124850,26.276734,20.503554,-0.499227,2.161965,10.904275,1.154818,188.495774,1113.419800,2031.715644,1
0.181249,40.868931,43.690029,48.064876,1.169976,40.296478,-8.024074,-31.301464,-40.594727,9.633120,31.430834,-0.696121,2.011280,45.064465,0.783293,188.495649,785.131185,1501.343684,1
0.182291,45.524501,45.757151,52.245051,1.237532,30.807222,7.781202,-36.191604,-31.211678,-6.663840,36.601137,-0.747167,1.885813,68.847628,0.332960,188.495655,559.555477,848.978121,1
0.183333,-7.585148,-11.264873,-4.636924,0.179157,16.925606,21.848662,-35.271864,-17.965874,-20.956971,36.120443,-0.703413,1.755592,82.342965,-0.263731,188.420283,364.006574,111.998430,1
0.184374,-38.603443,-46.417688,-41.565854,-0.518919,3.260489,30.742902,-30.162198,-4.614887,-30.016474,31.075045,-0.564858,1.640874,82.216597,-0.770356,188.495622,339.711523,68.600585,1
0.185416,-44.411605,-52.677779,-48.310032,-0.642772,-10.334908,34.749533,-20.578735,8.395162,-34.396150,21.620128,-0.484643,1.548892,67.903586,-0.905456,188.420383,362.752883,81.509367,1
0.186468,12.958116,7.245263,12.630602,0.550714,-21.545147,32.862876,-8.296612,19.410360,-32.730521,9.118289,-0.233057,1.480681,43.321332,-0.905456,188.495740,357.203921,77.654517,1
0.187505,64.689174,60.074318,64.092931,1.485236,-29.361125,27.078201,4.288307,26.900115,-27.433480,-3.561444,0.014883,1.470346,14.457441,-0.837906,188.420405,333.576518,84.006543,1
0.188541,49.016178,44.852785,43.568758,1.091161,-31.823341,17.109895,15.491723,29.518809,-17.625712,-15.033763,0.153438,1.461114,-18.502255,-0.443864,188.495761,304.608800,94.825377,1
0.189582,-31.857388,-34.379053,-39.888923,-0.462623,-30.524347,5.323319,24.658842,28.169565,-6.135404,-24.375131,0.270116,1.479855,-47.815867,-0.106115,188.344952,285.122805,99.470257,1
0.190624,-59.587405,-58.902634,-64.678334,-0.890476,-24.425684,-7.014371,29.711734,22.605747,6.318771,-29.893653,0.339393,1.475858,-68.410102,0.310443,188.495649,267.460024,91.022269,1
0.191666,-12.082519,-7.682645,-11.903623,0.055305,-14.826343,-18.579698,30.703388,13.570891,17.745667,-31.116207,0.357624,1.454430,-79.630819,0.749518,188.420452,238.517645,74.873686,1
0.192707,35.998664,42.045728,36.399271,0.922271,-3.825263,-26.794097,27.474836,3.067099,26.276734,-28.088211,0.288346,1.447747,-78.482359,1.188593,188.495693,211.394344,69.665140,1
0.193749,44.304109,51.641401,47.153501,1.158716,7.285901,-31.138637,20.555970,-7.560011,30.681775,-21.286575,0.204484,1.418809,-64.451816,1.357468,188.269572,195.731294,82.194309,1
0.194791,-6.839353,-0.271544,-4.090099,0.201676,17.773254,-30.619706,10.185240,-17.668460,30.664865,-10.839989,0.040407,1.379536,-41.345093,1.425017,188.420254,190.152476,82.170585,1
0.195832,-46.807189,-43.093850,-47.082713,-0.642772,24.936065,-26.701574,-0.219554,-24.523490,26.919312,-0.325273,-0.134610,1.346671,-14.276367,1.312434,188.420267,175.862929,71.125404,1
0.196886,-52.445852,-49.694546,-49.804688,-0.620253,28.535818,-18.225698,-11.123960,-28.030799,18.853268,10.821537,-0.302334,1.298303,18.125823,1.019718,188.495694,151.849878,69.506848,1
0.197925,11.941123,15.008715,20.431975,0.674567,27.746881,-8.193028,-19.216158,-27.200216,8.821443,19.140956,-0.404427,1.265576,45.254016,0.625676,188.269606,148.053283,75.127193,1
0.198957,62.847286,63.081041,69.889279,1.642866,23.637072,2.793026,-24.904919,-23.551454,-1.984012,25.231013,-0.506520,1.293411,64.283520,0.242893,188.344918,145.258696,71.311958,1
0.199999,40.857631,37.195039,42.207771,1.102420,15.795408,12.845810,-26.358335,-16.050818,-12.180709,26.862346,-0.535689,1.254965,73.872606,-0.241215,188.420263,135.439283,62.028819,1
0.201041,-33.134280,-38.795177,-34.408519,-0.316252,6.625396,20.923436,-24.662683,-7.327883,-20.246753,25.306713,-0.495581,1.232572,72.746446,-0.691548,188.495781,131.079227,57.589265,1
0.202082,-54.547638,-61.004991,-56.390894,-0.744105,-3.318876,25.477158,-19.299426,2.381596,-25.154865,19.977440,-0.422658,1.202670,58.883155,-0.826647,188.269599,129.156715,55.101979,1
0.203124,-8.703841,-14.060185,-9.266711,0.111601,-12.683371,26.482839,-11.048262,11.202460,-26.347016,11.816991,-0.280457,1.161399,37.285412,-0.860422,188.344872,129.677888,56.519638,1
0.204166,36.326361,31.698374,33.956785,0.922271,-19.578310,23.900251,-2.244496,18.028473,-23.966941,2.865478,-0.145548,1.151477,11.264795,-0.747839,188.420309,132.021334,59.069259,1
0.205207,48.213883,45.768896,45.950485,1.079901,-23.515654,17.986849,6.752301,21.796926,-18.390887,-6.154165,-0.028871,1.133494,-17.981917,-0.455123,188.495725,125.627056,56.847708,1
0.206249,2.144087,0.867722,-2.182286,0.235454,-23.948652,9.321905,14.799079,22.431651,-9.749905,-14.568209,0.102392,1.108070,-44.266419,-0.061081,188.269378,115.354943,60.129670,1
0.207297,-37.315252,-38.313631,-44.786047,-0.530179,-21.545147,0.323075,20.404572,20.095863,-0.948278,-20.317616,0.168023,1.106417,-61.891010,0.344218,188.194134,115.658831,64.029911,1
0.208339,-47.349586,-45.619027,-51.846168,-0.699068,-15.644635,-8.961368,23.004824,14.749666,8.318372,-23.179072,0.204484,1.081613,-70.584371,0.715743,188.420235,116.499868,55.749808,1
0.209374,3.748677,8.983524,5.290992,0.393084,-8.173588,-15.997110,22.051020,7.368721,15.526236,-22.308523,0.230008,1.053226,-68.495586,0.997201,188.495676,106.985176,51.718009,1
0.210416,53.502248,60.191768,58.235826,1.372643,0.412978,-21.588694,18.758124,-0.596171,21.127656,-19.166978,0.171669,1.029249,-55.565187,1.278659,188.269499,101.873619,54.434110,1
0.211457,42.270122,47.624608,44.881138,1.124939,8.691309,-23.314442,12.406998,-8.550182,23.211807,-12.853606,0.076868,0.983017,-34.651316,1.368726,188.269462,104.929483,55.848411,1
0.212499,-24.715835,-21.365582,-24.431997,-0.158622,15.336724,-22.248420,5.064219,-14.810384,22.247940,-5.484221,-0.010640,0.972613,-10.002162,1.244884,188.420339,105.105761,56.260147,1
0.213543,-60.378400,-58.139208,-58.310858,-0.800402,20.191437,-18.032607,-3.205870,-19.663310,18.303695,2.997953,-0.145548,0.982465,17.772737,0.974684,188.495721,100.918699,57.048572,1
0.214582,-28.896808,-27.273322,-23.386953,-0.136103,21.732615,-11.395115,-10.616779,-21.212039,11.814503,10.514952,-0.214826,0.993214,42.176589,0.614418,188.269548,91.644851,61.567765,1
0.215624,30.247002,29.854407,34.588672,0.944790,20.712502,-3.623216,-16.449368,-20.243630,4.226165,16.544449,-0.327857,0.997761,58.507768,0.254152,188.194047,84.676226,66.427356,1
0.216666,49.716773,47.742058,52.913393,1.260050,16.712776,4.414184,-19.738479,-16.482431,-3.873699,20.034215,-0.378904,0.989149,66.264521,-0.196181,188.420247,83.433958,63.901310,1
0.217707,9.432539,5.201631,9.106617,0.415603,10.195793,12.174015,-20.400843,-10.345547,-11.593089,20.863129,-0.411719,0.963862,64.878192,-0.578964,188.420381,77.539407,56.301619,1
0.218763,-27.518217,-33.110592,-29.924553,-0.271215,2.904550,17.665031,-18.258568,-3.305540,-17.321333,18.868436,-0.393488,0.959522,51.353121,-0.770356,188.269548,70.537994,53.521792,1
0.219793,-41.518824,-47.228094,-45.162749,-0.575216,-4.456412,20.738391,-13.852901,3.636538,-20.314393,14.474057,-0.357026,0.940092,32.082032,-0.792872,188.194074,71.159732,59.285113,1
0.220832,0.584698,-3.607126,-1.732674,0.235454,-11.494461,20.670005,-7.172485,10.567735,-20.618772,7.778401,-0.269518,0.897305,8.410370,-0.680289,188.420287,73.552746,59.559009,1
0.221874,36.190762,34.728587,36.508637,0.956049,-16.455589,18.445439,-0.386092,15.279208,-18.526166,0.912420,-0.182010,0.927277,-17.569363,-0.398831,188.420280,71.605800,56.510873,1
0.222916,45.965198,45.721916,44.941897,1.158716,-19.442540,13.376809,6.960473,18.198942,-13.715287,-6.494815,-0.079917,0.879529,-40.679803,-0.038565,188.269433,63.012929,58.760874,1
0.223957,-1.178091,-0.987989,-5.050081,0.235454,-19.218702,6.751385,12.607600,18.090132,-6.989356,-12.425902,0.044053,0.892138,-56.516662,0.355477,188.194215,55.528993,62.604318,1
0.224999,-47.643384,-46.910979,-53.146397,-0.721587,-17.215170,-0.690651,17.191160,16.156942,0.150868,-17.126865,0.098745,0.899234,-63.474324,0.693226,188.420318,54.221543,62.599393,1
0.226041,-45.168700,-42.353915,-47.155623,-0.563957,-12.206339,-7.955688,18.822468,11.576041,7.502467,-18.981513,0.142499,0.886488,-61.545357,0.952168,188.344845,52.560549,53.954918,1
0.227083,10.630331,15.642945,13.918679,0.584492,-6.203082,-13.623704,18.118470,5.740198,13.163071,-18.262364,0.171669,0.867747,-48.659558,1.166076,188.269595,46.747302,47.701571,1
0.228124,52.790353,57.654846,56.571047,1.361384,1.029449,-18.020539,15.094304,-1.045919,17.745667,-15.427403,0.124269,0.874499,-30.183843,1.267401,188.194173,44.775595,49.497093,1
0.229175,33.286681,36.278928,34.394246,0.899753,7.718898,-19.307810,9.772682,-7.541876,19.204149,-10.113270,0.084161,0.844803,-6.991635,1.166076,188.420390,49.705745,51.564298,1
0.230214,-25.348631,-23.773309,-24.723637,-0.181140,13.149718,-18.358448,3.754630,-12.623303,18.392472,-4.061063,-0.032517,0.850729,17.787604,0.895876,188.344887,51.739225,49.273043,1
0.231249,-52.773550,-52.419388,-51.275040,-0.721587,16.921936,-14.931088,-2.793312,-16.478804,15.133080,2.725433,-0.058040,0.847215,39.035977,0.614418,188.269418,45.485786,48.179042,1
0.232291,-21.484057,-21.518267,-17.238207,-0.079807,18.239277,-9.355595,-9.083879,-17.690222,9.738807,9.004740,-0.174718,0.831092,53.698359,0.220377,188.193993,40.799327,54.115370,1
0.233332,26.970023,25.438284,29.958885,0.843456,17.336587,-2.971535,-13.826406,-16.899536,3.499038,13.925233,-0.262226,0.827303,60.050199,-0.173665,188.420439,38.079945,57.091758,1
0.234374,46.744893,44.124595,48.636005,1.136198,14.085434,3.730321,-16.665109,-13.780316,-3.256486,16.911594,-0.353380,0.815590,57.686378,-0.511414,188.344939,36.934385,51.265905,1
0.235416,9.104841,5.377806,8.195241,0.438121,8.625258,10.303449,-17.236635,-8.604587,-9.868274,17.668593,-0.393488,0.777970,45.789221,-0.691548,188.269469,33.151941,45.120262,1
0.236457,-25.213032,-29.587089,-27.870920,-0.226178,2.688051,14.957739,-15.692380,-2.957348,-14.526964,16.139455,-0.400781,0.804083,27.510491,-0.691548,188.194145,29.970986,42.409657,1
0.237499,-40.501831,-44.726407,-44.263525,-0.541438,-3.781229,17.741463,-11.922582,3.201298,-17.405883,12.483150,-0.382550,0.773147,6.172916,-0.578964,188.420236,32.543802,45.792453,1
0.238541,-1.618788,-4.006457,-3.834913,0.235454,-9.846868,17.874213,-6.260315,9.164086,-17.752536,6.760238,-0.302334,0.780382,-18.100851,-0.297506,188.345064,36.073745,48.587394,1
0.239589,33.682179,34.270531,34.856009,0.967308,-14.386006,16.043874,-0.261189,13.375033,-16.091134,0.795086,-0.240349,0.800845,-38.613318,0.006469,188.269528,34.888720,46.547585,1
0.240627,44.157210,45.451781,44.176341,1.102420,-16.947298,11.663129,6.063443,15.982846,-11.931288,-5.677256,-0.109087,0.799123,-52.209007,0.332960,188.194114,27.436459,48.054511,1
0.241666,-0.172397,0.961683,-3.045055,0.224195,-16.848222,6.015227,10.919518,15.957457,-6.266456,-10.817279,-0.010640,0.789614,-57.932725,0.614418,188.420200,21.661854,52.110132,1
0.242708,-46.739390,-45.548557,-51.092765,-0.699068,-15.057519,-0.602151,15.064025,14.292664,0.142413,-14.984558,0.065930,0.792508,-55.632087,0.895876,188.495783,21.937418,51.268252,1
0.243749,-43.880509,-41.038474,-44.299980,-0.507660,-10.668830,-7.002303,16.543936,10.201408,6.614695,-16.706731,0.153438,0.776041,-43.504495,1.121043,188.269552,21.113189,43.069808,1
0.244791,12.076722,16.347646,15.984463,0.573233,-5.359103,-12.070933,15.945915,5.080084,11.645404,-16.055712,0.197192,0.753097,-25.623452,1.188593,188.269545,16.452485,39.032063,1
0.245833,51.502161,55.035709,55.137149,1.260050,1.150542,-15.981019,13.167771,-1.096697,15.813705,-13.428925,0.127915,0.739662,-5.125852,1.098526,188.420283,16.004677,42.180792,1
0.246874,28.393814,29.901387,29.156875,0.809678,7.106096,-17.147608,8.527437,-6.783833,17.081951,-8.913426,0.113330,0.746552,18.237324,0.918393,188.495857,20.658737,43.133190,1
0.247916,-25.585929,-25.499825,-24.905912,-0.192400,12.012182,-16.278700,3.001428,-11.440901,16.350596,-3.254859,0.047699,0.716443,37.798316,0.591901,188.269445,22.362277,41.762542,1
0.248958,-47.586884,-48.660985,-46.754618,-0.552697,15.311038,-13.132932,-2.910645,-14.792249,13.306806,2.854123,-0.058040,0.755164,50.680398,0.175343,188.269518,17.325649,41.141547,1
0.249999,-10.364930,-11.887358,-8.148757,0.145379,16.459583,-7.742484,-8.765944,-15.862214,8.111225,8.701940,-0.182010,0.748963,56.549068,-0.162406,188.420356,13.711702,44.297453,1
0.251054,26.133829,24.111097,28.245500,0.832197,15.362410,-1.845172,-12.959655,-14.886551,2.268839,13.096319,-0.273164,0.749583,53.315539,-0.500156,188.495814,12.238612,46.196014,1
0.252083,43.422715,41.317537,45.233537,1.169976,12.169969,4.337752,-15.332811,-11.923292,-3.751102,15.579276,-0.386196,0.736424,41.492716,-0.635256,188.269557,12.424279,41.051344,1
0.253124,5.669664,2.699944,4.695560,0.381825,6.900606,10.005768,-15.374446,-6.827357,-9.741450,15.772310,-0.386196,0.734425,24.027943,-0.669031,188.344988,10.559020,36.258395,1
0.254166,-31.620090,-35.717984,-36.583669,-0.417586,1.315668,14.213535,-13.656084,-1.611731,-13.804064,14.171258,-0.440889,0.736837,3.753345,-0.533931,188.420359,8.151409,36.133854,1
0.255207,-42.400218,-44.937817,-45.818939,-0.608994,-4.904088,16.470283,-9.697039,4.325668,-16.302509,10.265143,-0.378904,0.745036,-18.851624,-0.331281,188.495627,11.166474,38.540018,1
0.256249,3.104581,3.310685,3.371028,0.336788,-9.780818,16.039851,-4.734985,9.145951,-15.930490,5.117550,-0.320565,0.717958,-38.394033,-0.004790,188.269469,13.882339,39.122786,1
0.257291,49.140477,50.760525,50.592424,1.215013,-14.019059,13.871604,1.298206,13.128397,-14.006984,-0.840032,-0.207533,0.731876,-50.640559,0.332960,188.495712,12.221552,38.228859,1
0.258333,38.688046,40.178271,37.395709,0.978568,-15.662983,9.454655,6.782581,14.898373,-9.661128,-6.521310,-0.116379,0.726915,-55.847656,0.670710,188.420311,7.823420,40.363443,1
0.259374,-18.952873,-17.454493,-21.649264,-0.113585,-15.340069,4.068229,11.237453,14.550181,-4.410589,-11.040594,0.000299,0.718923,-52.584393,0.918393,188.495662,4.558143,42.469002,1
0.260416,-50.920362,-48.848905,-52.101353,-0.699068,-12.852166,-2.130786,14.363811,12.257917,1.879910,-14.382744,0.091453,0.713962,-40.356450,1.121043,188.269556,4.127481,41.033628,1
0.261468,-19.958567,-16.644088,-17.396179,-0.000992,-8.313028,-8.180960,15.287336,7.988938,7.730751,-15.408478,0.138853,0.680890,-22.724426,1.177334,188.495709,2.866836,36.704137,1
0.262499,23.139349,25.661439,25.426312,0.764641,-3.183105,-12.497341,14.254048,3.103369,12.220342,-14.458444,0.204484,0.705487,-2.732297,1.076009,188.420301,0.592605,33.037145,1
0.263541,42.168423,44.265535,45.245688,1.181235,2.596314,-15.309224,11.226098,-2.427806,15.124625,-11.449373,0.135207,0.688883,19.471269,0.839585,188.495698,0.554739,35.343225,1
0.264583,6.460659,6.963383,8.012966,0.471899,8.295006,-15.888496,6.248904,-7.915457,15.906710,-6.464535,0.127915,0.710724,38.407855,0.535610,188.269510,3.488990,36.140722,1
0.265624,-26.037926,-27.602182,-26.752966,-0.214918,12.375459,-14.516748,1.097604,-11.861633,14.646919,-1.305587,0.007591,0.711964,50.070860,0.197860,188.495691,4.514759,34.096486,1
