1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,137.392894,-185.960153,21.950934,0.674567,-2.240051,6.691044,-3.610859,2.022523,-6.498968,3.811726,-0.152841,0.628871,-0.037689,-332.125366,188.495790,1637.665776,878.958512,0
0.001042,168.298189,-153.332515,-54.130683,-0.744105,-4.291286,6.345090,-1.302047,4.122556,-6.355233,1.555870,-0.163779,0.625770,-0.037689,-325.077655,188.495761,1637.480763,879.727833,0
0.002083,191.078839,-73.384231,-108.485110,-1.802480,-6.100336,5.154364,1.404184,5.772841,-5.179992,-1.286662,-0.098148,0.603171,-0.041406,-261.648254,188.495640,1636.609764,879.704149,0
0.003125,177.575428,0.010337,-154.928799,-2.714483,-6.617732,3.521139,3.398846,6.374923,-3.556637,-3.288924,-0.047102,0.614746,-0.052556,-169.960458,188.344885,1636.163659,880.930749,0
0.004167,129.889743,67.485420,-186.231506,-3.333744,-6.217759,0.797756,5.450283,5.925175,-0.910231,-5.404736,-0.025225,0.620809,-0.041406,-56.577871,188.495763,1635.395456,881.442779,0
0.005208,50.620767,120.608100,-194.081486,-3.435078,-4.995825,-1.740582,6.445721,4.815313,1.693901,-6.498600,0.025822,0.628733,-0.063706,75.921351,188.495683,1636.193757,882.569314,0
0.006250,-19.020673,169.408617,-162.718021,-2.849594,-2.929912,-4.053647,6.593334,2.845852,3.964061,-6.574300,0.011237,0.632109,-0.011672,194.302635,188.495718,1636.243293,882.736833,0
0.007292,-87.204422,180.695572,-109.396486,-1.746183,-0.313578,-5.743190,5.514627,0.346849,5.659283,-5.635621,0.025822,0.635347,-0.063706,269.947318,188.344974,1637.204144,883.274463,0
0.008333,-137.466490,185.687201,-22.584943,-0.124844,2.247714,-6.628189,3.856824,-2.065106,6.538600,-3.943728,-0.014286,0.637070,-0.045123,319.044872,188.495626,1637.484770,883.289544,0
0.009375,-168.416986,153.693794,53.290095,1.248791,4.313628,-6.286258,1.578291,-4.074464,6.394866,-1.665161,-0.105440,0.632247,-0.019106,318.662089,188.495725,1637.917092,884.251722,0
0.010417,-190.926437,75.248871,108.616656,2.307165,6.122678,-5.151850,-1.192283,-5.797289,5.249217,1.086530,-0.145548,0.627975,-0.063706,263.169807,188.495664,1637.904404,884.634619,0
0.011458,-177.807224,1.960008,155.509957,3.320502,6.632734,-3.442193,-3.179376,-6.399371,3.625862,3.156922,-0.174718,0.639895,-0.052556,171.729694,188.344885,1637.779544,884.927332,0
0.012500,-131.217631,-66.067090,186.363052,3.894726,6.225423,-0.698697,-5.227027,-5.982266,0.954091,5.257595,-0.214826,0.638517,-0.011672,58.369623,188.495734,1637.838247,885.679912,0
0.013542,-51.507958,-120.434742,194.115818,4.108653,4.919091,1.835618,-6.195971,-4.850642,-1.637358,6.302253,-0.254934,0.654226,-0.048839,-75.874639,188.420283,1637.150524,885.781638,0
0.014583,18.449880,-169.293984,162.898174,3.455614,2.944914,4.104434,-6.336014,-2.863046,-3.882154,6.434728,-0.258580,0.592560,-0.086006,-194.503606,188.495781,1635.866423,884.709672,0
0.015625,87.469823,-180.721879,109.175633,2.363462,0.357936,5.757773,-5.268661,-0.353162,-5.577376,5.480909,-0.243995,0.603102,-0.056273,-270.148289,188.420309,1635.190922,883.912741,0
0.016667,136.906997,-186.112838,21.416260,0.764641,-2.192348,6.654840,-3.644923,1.997134,-6.482058,3.842006,-0.207533,0.627148,-0.019106,-332.012783,188.495732,1634.706951,884.405792,0
0.017708,167.823592,-153.367750,-54.033469,-0.699068,-4.247253,6.353136,-1.385315,4.035508,-6.342551,1.586149,-0.152841,0.623772,-0.063706,-325.460438,188.495792,1633.438270,884.802082,0
0.018750,190.242644,-74.394302,-108.327138,-1.723664,-6.092997,5.222751,1.354980,5.743825,-5.209584,-1.207177,-0.098148,0.612817,-0.037689,-262.807861,188.495678,1632.715144,885.417109,0
0.019792,178.016125,-1.340339,-154.892344,-2.658186,-6.592046,3.561366,3.323148,6.331399,-3.577775,-3.213224,-0.087210,0.636312,-0.048839,-172.471065,188.420280,1631.946298,885.444254,0
0.020833,131.607332,66.076018,-185.721135,-3.277448,-6.206751,0.846029,5.416218,5.917921,-0.990553,-5.291186,-0.025225,0.639412,-0.082290,-59.414969,188.495689,1630.783502,885.585084,0
0.021875,53.106751,120.032595,-193.923514,-3.435078,-4.955461,-1.740582,6.358668,4.793551,1.613579,-6.445610,0.011237,0.639275,-0.056273,73.512070,188.495703,1630.066117,885.008671,0
0.022917,-16.286091,168.985797,-162.560049,-2.905891,-2.995962,-4.021465,6.532775,2.893003,3.828781,-6.551590,0.014883,0.643477,-0.026539,192.478786,188.495776,1628.676900,884.990434,0
0.023958,-86.243929,180.636847,-110.271406,-1.881295,-0.383298,-5.694918,5.461637,0.419389,5.608553,-5.609126,0.000299,0.635485,-0.030256,269.384402,188.420292,1627.840898,884.940517,0
0.025000,-136.731995,185.393576,-23.095313,-0.237437,2.119283,-6.547735,3.890888,-1.949042,6.496325,-3.970223,-0.036163,0.633005,-0.026539,318.921030,188.490765,1626.305086,885.529225,0
0.026042,-168.202287,154.069634,53.703252,1.248791,4.247577,-6.286258,1.638850,-4.012805,6.386411,-1.737076,-0.083563,0.627010,-0.026539,318.628314,188.471308,1625.399573,886.605803,0
0.027083,-189.412247,75.060951,108.798931,2.318424,6.045619,-5.131737,-1.109015,-5.655836,5.223852,1.056250,-0.112733,0.615504,-0.033973,261.616158,188.487593,1622.806973,886.373147,0
0.028125,-178.575618,0.808997,154.452762,3.207909,6.559345,-3.506557,-3.065828,-6.308696,3.668137,3.073652,-0.149195,0.592629,-0.052556,171.808502,188.495687,1620.856105,886.988329,0
0.029167,-131.104632,-67.065416,184.819790,3.883467,6.221753,-0.823401,-5.143759,-5.844440,1.025958,5.140260,-0.192949,0.559833,-0.041406,58.234524,188.495714,1617.492235,886.844694,0
0.030208,-50.818663,-120.105881,194.723402,3.996060,5.021836,1.731028,-6.142982,-4.828880,-1.527444,6.290898,-0.222118,0.616882,-0.019106,-74.512382,188.495615,1616.407793,887.643206,0
0.031250,18.167381,-168.612773,162.594382,3.410576,3.036651,4.003866,-6.332229,-2.986364,-3.751102,6.446083,-0.240349,0.640859,-0.030256,-192.420816,188.495685,1614.788275,889.530649,0
0.032292,86.656229,-181.191679,110.536621,2.476055,0.486367,5.697432,-5.325436,-0.530885,-5.552011,5.507404,-0.196595,0.633625,-0.015389,-269.168815,188.495680,1614.397289,891.193685,0
0.033333,136.387200,-185.267197,23.737230,0.798419,-2.063916,6.606567,-3.713052,1.862935,-6.397508,3.879856,-0.211179,0.637621,-0.033973,-331.866425,188.495665,1612.504686,891.344417,0
0.034375,168.603287,-154.718426,-52.320084,-0.620253,-4.173863,6.365204,-1.472369,3.999238,-6.376371,1.726194,-0.156487,0.629835,-0.052556,-328.061111,188.495747,1612.930589,892.829838,0
0.035417,188.909253,-77.083909,-108.472958,-1.768702,-6.012269,5.222751,1.260356,5.667658,-5.226494,-1.048207,-0.101794,0.630455,-0.033973,-263.686011,188.495711,1611.446892,893.694460,0
0.036458,179.168717,-3.125581,-154.552098,-2.635668,-6.573698,3.593548,3.239879,6.273367,-3.653869,-3.160234,-0.068979,0.638930,-0.026539,-173.968422,188.420323,1611.107353,893.929504,0
0.037500,132.635625,65.864608,-184.821912,-3.209892,-6.243446,0.878211,5.325380,5.965072,-1.024373,-5.230626,-0.010640,0.635416,-0.063706,-59.279869,188.495555,1610.727668,894.417629,0
0.038542,53.231050,119.797695,-194.676917,-3.435078,-5.010503,-1.640014,6.347313,4.818940,1.592441,-6.396405,0.047699,0.640101,-0.026539,74.255119,188.495720,1610.390055,894.708034,0
0.039583,-16.704188,168.469016,-162.438532,-2.939669,-3.006971,-3.900784,6.491141,3.005440,3.790734,-6.517525,0.011237,0.603929,-0.033973,192.895344,188.495689,1609.315637,895.968315,0
0.040625,-86.300428,181.141882,-109.943311,-1.847517,-0.442009,-5.630554,5.507057,0.546334,5.557823,-5.612911,0.003945,0.604893,-0.037689,269.789701,188.420291,1608.138223,897.581519,0
0.041667,-136.166999,185.158676,-22.196089,-0.169881,2.093597,-6.499462,3.924953,-1.894637,6.449823,-3.905878,-0.028871,0.620740,-0.037689,318.707122,188.495698,1606.624703,897.119729,0
0.042708,-168.089288,154.140104,53.921982,1.327606,4.196204,-6.286258,1.718334,-3.991043,6.365273,-1.790066,-0.087210,0.626321,-0.048839,318.628314,188.495667,1606.030165,897.704437,0
0.043750,-188.824651,75.542497,108.762476,2.374721,6.005255,-5.184032,-1.059811,-5.601431,5.278809,0.961625,-0.127317,0.623290,-0.019106,262.573115,188.495709,1604.964663,898.945059,0
0.044792,-178.812917,1.478463,154.306942,3.219168,6.585031,-3.530693,-2.997699,-6.297815,3.685047,3.032018,-0.189302,0.627493,-0.045123,174.015134,188.420222,1604.643483,899.080697,0
0.045833,-132.087726,-66.078835,184.503846,3.883467,6.251109,-0.859606,-5.113479,-5.935115,1.157010,5.072130,-0.229410,0.602758,-0.007956,61.026588,188.495687,1604.360388,900.893834,0
0.046875,-52.943049,-119.753531,194.504672,4.007319,5.054861,1.646551,-6.131627,-4.894166,-1.493624,6.294683,-0.295042,0.635072,-0.082290,-72.317009,188.420276,1604.912579,901.231832,0
0.047917,15.624898,-168.612773,162.618685,3.388058,3.084354,3.923411,-6.286810,-3.019007,-3.679234,6.442298,-0.240349,0.642237,-0.030256,-190.675776,188.495658,1604.561720,901.070854,0
0.048958,85.820034,-180.851074,111.545209,2.397239,0.493706,5.629046,-5.310296,-0.556274,-5.509736,5.537684,-0.229410,0.638586,-0.015389,-268.594640,188.495767,1604.392336,901.069869,0
0.050000,136.262901,-184.879612,24.235448,0.787160,-2.005205,6.518067,-3.697912,1.797649,-6.376371,3.929061,-0.229410,0.627010,-0.059989,-331.753841,188.495642,1603.632711,901.848955,0
0.051042,168.422488,-154.953326,-52.441600,-0.710327,-4.104143,6.337045,-1.498863,3.944833,-6.317186,1.729979,-0.149195,0.625908,-0.033973,-327.329320,188.420338,1602.529663,901.608145,0
0.052083,188.287757,-77.130890,-108.327138,-1.813739,-5.920532,5.222751,1.196012,5.576983,-5.247632,-1.010357,-0.101794,0.625495,-0.048839,-262.492628,188.495568,1601.099627,901.957820,0
0.053125,179.326916,-1.704435,-153.810846,-2.669446,-6.548012,3.601594,3.152825,6.244351,-3.666552,-3.080749,-0.039809,0.631489,-0.048839,-172.865106,188.495597,1599.590534,902.704725,0
0.054167,132.466126,66.792464,-183.776868,-3.299967,-6.210420,0.974756,5.226971,5.903413,-1.096240,-5.139786,-0.014286,0.610130,-0.052556,-58.626886,188.495731,1597.283064,903.282439,0
0.055208,52.044558,119.562794,-194.786283,-3.423819,-5.006833,-1.567605,6.320818,4.905988,1.465617,-6.385050,0.040407,0.573751,-0.030256,74.007436,188.495714,1596.145245,905.553839,0
0.056250,-16.986686,167.787806,-162.219802,-2.849594,-3.076691,-3.832397,6.502495,3.038083,3.663910,-6.483460,0.011237,0.612679,-0.052556,191.499312,188.495761,1594.135130,906.231579,0
0.057292,-86.108330,181.177117,-110.611653,-1.847517,-0.486043,-5.570213,5.567616,0.557215,5.485956,-5.665901,-0.021578,0.628871,-0.022822,269.136719,188.495604,1593.824961,906.732294,0
0.058333,-135.816701,184.583170,-23.945930,-0.169881,1.983512,-6.423031,3.981727,-1.822097,6.399093,-4.079988,-0.054394,0.631902,-0.037689,318.470697,188.495712,1593.139003,908.435159,0
0.059375,-168.541285,155.173665,52.451630,1.305087,4.104468,-6.342576,1.831882,-3.954773,6.411776,-1.884691,-0.076271,0.635967,-0.052556,318.662089,188.495769,1593.576134,909.526460,0
0.060417,-187.389560,78.396534,108.908297,2.397239,5.891501,-5.228282,-0.957617,-5.547026,5.316857,0.859430,-0.134610,0.626597,-0.011672,263.743981,188.495703,1592.887561,910.030467,0
0.061458,-179.818610,3.451625,154.197577,3.297983,6.544667,-3.591034,-2.903075,-6.257918,3.761142,2.952533,-0.174718,0.606271,-0.026539,176.142957,188.495640,1592.513386,910.561385,0
0.062500,-133.816614,-65.479840,183.470954,3.804652,6.192398,-0.940060,-5.007501,-5.916980,1.199285,4.969935,-0.222118,0.638654,-0.030256,61.521954,188.495705,1591.356891,910.390129,0
0.063542,-54.016542,-119.389436,195.112256,3.984801,5.054861,1.610346,-6.124057,-4.879658,-1.404847,6.253048,-0.233057,0.637345,-0.048839,-72.373300,188.495627,1590.644553,910.559318,0
0.064583,15.297200,-167.684917,162.375652,3.511910,3.121049,3.855025,-6.271670,-3.120563,-3.565092,6.366598,-0.262226,0.644304,-0.063706,-190.551934,188.495649,1588.361766,911.405716,0
0.065625,85.481037,-181.696714,111.046991,2.431017,0.570765,5.612955,-5.340575,-0.607052,-5.454779,5.549039,-0.233057,0.636519,-0.007956,-269.168815,188.495582,1587.650834,912.252398,0
0.066667,135.494506,-184.679947,23.603561,0.719604,-1.953832,6.465772,-3.720622,1.786768,-6.338323,3.910136,-0.207533,0.623428,-0.037689,-331.584967,188.495620,1586.766494,911.862651,0
0.067708,168.467688,-155.070776,-52.927667,-0.732846,-4.085796,6.353136,-1.597272,3.872293,-6.325641,1.809464,-0.171072,0.621361,-0.041406,-328.049853,188.495640,1585.828121,913.337114,0
0.068750,186.920466,-77.154380,-108.558020,-1.712405,-5.861821,5.238842,1.143023,5.555221,-5.256087,-0.953582,-0.109087,0.618536,-0.059989,-262.256204,188.495714,1584.769071,913.803618,0
0.069792,179.869313,-1.680945,-153.470599,-2.601890,-6.522326,3.678025,3.137686,6.302383,-3.717282,-3.031544,-0.054394,0.612541,-0.037689,-174.779021,188.495671,1585.057370,914.927351,0
0.070833,133.008523,66.639779,-183.193588,-3.164855,-6.214090,1.031074,5.226971,5.932429,-1.159652,-5.090582,-0.003348,0.601035,-0.037689,-60.642126,188.495754,1584.485446,915.724582,0
0.071875,53.649147,119.210444,-195.065771,-3.423819,-5.069214,-1.527377,6.309463,4.902361,1.465617,-6.339630,0.018530,0.652159,-0.045123,71.429280,188.420207,1584.505589,915.057673,0
0.072917,-14.805801,167.811296,-162.450684,-2.804557,-3.128063,-3.800216,6.498710,3.027202,3.638545,-6.532665,0.011237,0.641755,-0.004239,189.574139,188.495680,1585.232543,914.647451,0
0.073958,-84.865338,181.318057,-111.924033,-1.870035,-0.508060,-5.566191,5.529766,0.582604,5.490184,-5.665901,-0.003348,0.634452,-0.022822,268.494994,188.495651,1585.714672,914.202721,0
0.075000,-135.760201,184.324780,-25.282614,-0.248696,1.943148,-6.431076,3.970372,-1.778573,6.352591,-4.042138,-0.036163,0.632591,-0.052556,318.358114,188.495593,1584.960578,913.451395,0
0.076042,-168.744683,155.455545,52.026321,1.248791,4.104468,-6.237985,1.767538,-3.864098,6.365273,-1.880906,-0.087210,0.626390,-0.041406,318.583280,188.495682,1583.760785,913.269075,0
0.077083,-187.321761,78.478749,108.580201,2.307165,5.869484,-5.180009,-1.003036,-5.554280,5.274582,0.885925,-0.090856,0.620603,-0.030256,262.798282,188.495683,1583.799919,912.399287,0
0.078125,-179.965509,2.547259,153.662903,3.219168,6.518981,-3.550807,-2.967419,-6.254291,3.773824,2.956318,-0.185656,0.627355,-0.037689,174.645600,188.495761,1583.560042,912.630756,0
0.079167,-133.217718,-66.301990,183.130707,3.815911,6.181389,-0.952128,-4.999931,-5.927861,1.161238,4.992645,-0.222118,0.608752,-0.056273,60.283539,188.495607,1583.667923,912.562419,0
0.080208,-52.649251,-119.154536,195.233772,3.996060,5.043853,1.586210,-6.105133,-4.868777,-1.421757,6.241693,-0.276811,0.625701,-0.030256,-72.891183,188.495758,1583.235811,912.518954,0
0.081250,16.483693,-167.579212,162.557927,3.455614,3.157744,3.842957,-6.264100,-3.055277,-3.628504,6.412018,-0.262226,0.613299,-0.056273,-190.439351,188.495747,1584.229260,912.103167,0
0.082292,85.853934,-181.320874,111.192811,2.487314,0.589113,5.629046,-5.333005,-0.574409,-5.433641,5.560394,-0.203887,0.620465,-0.052556,-268.369474,188.495700,1584.128336,911.920527,0
0.083333,135.268508,-184.844377,24.575695,0.798419,-1.939154,6.505999,-3.766041,1.743244,-6.325641,3.947986,-0.189302,0.629973,-0.041406,-331.517417,188.495691,1583.967583,912.281049,0
0.084375,168.422488,-155.481852,-51.773258,-0.597734,-4.052770,6.345090,-1.635121,3.861412,-6.351006,1.832174,-0.167425,0.629629,-0.041406,-328.950519,188.495579,1584.291850,912.292687,0
0.085417,187.022166,-79.057071,-108.157015,-1.746183,-5.891176,5.275046,1.143023,5.515324,-5.298362,-0.927087,-0.105440,0.628733,-0.007956,-264.170119,188.495740,1584.512849,912.399407,0
0.086458,180.140511,-3.701086,-153.604267,-2.613149,-6.537004,3.669980,3.130116,6.255232,-3.729964,-3.058039,-0.036163,0.633280,-0.052556,-176.557837,188.495658,1584.871691,911.507755,0
0.087500,134.590512,65.253868,-182.841189,-3.266189,-6.203082,1.010960,5.208047,5.936056,-1.231520,-5.090582,0.000299,0.620947,-0.059989,-62.207033,188.495825,1585.209428,911.527500,0
0.088542,55.152037,118.822859,-194.822738,-3.525153,-5.021511,-1.515309,6.271614,4.866091,1.414887,-6.347200,0.000299,0.639068,-0.071140,71.046497,188.495729,1585.089667,911.043922,0
0.089583,-13.947006,167.259280,-162.426381,-2.917150,-3.069352,-3.780102,6.457076,3.019948,3.642772,-6.487245,0.036760,0.645062,-0.030256,189.405264,188.495734,1584.715225,910.143851,0
0.090625,-84.661939,181.412018,-111.523028,-1.892554,-0.530077,-5.546077,5.510842,0.560842,5.481729,-5.646976,0.029468,0.631833,-0.022822,268.562544,188.495698,1584.502288,909.747433,0
0.091667,-135.093506,184.442230,-24.261874,-0.203659,1.950487,-6.423031,3.955232,-1.745930,6.361046,-4.026998,-0.058040,0.623634,-0.045123,318.211756,188.495627,1583.995884,909.939685,0
0.092708,-168.529985,155.514270,52.609602,1.248791,4.071442,-6.298326,1.794033,-3.878606,6.411776,-1.839271,-0.109087,0.622739,-0.030256,318.650830,188.420356,1584.585003,909.914109,0
0.093750,-186.530766,78.102909,108.580201,2.307165,5.884162,-5.196100,-0.931123,-5.507129,5.257672,0.848075,-0.130964,0.588082,-0.048839,262.302916,188.495723,1583.283112,910.016066,0
0.094792,-180.202808,1.807323,153.346960,3.196650,6.540998,-3.639307,-2.910645,-6.239783,3.794962,2.960103,-0.174718,0.601517,-0.041406,175.681366,188.495707,1583.047928,910.317267,0
0.095833,-133.613216,-66.466420,182.462365,3.815911,6.210745,-0.984310,-4.996146,-5.891591,1.203512,4.951010,-0.218472,0.627768,-0.033973,61.915996,188.495776,1582.030299,910.413745,0
0.096875,-53.315946,-118.884400,195.452502,4.063616,5.069539,1.566096,-6.078638,-4.890539,-1.375254,6.264403,-0.222118,0.620327,-0.045123,-70.571969,188.420220,1582.283075,910.880432,0
0.097917,14.743504,-167.215117,162.570079,3.433095,3.165083,3.806752,-6.305734,-3.091547,-3.577775,6.385523,-0.251287,0.636036,-0.052556,-188.198944,188.495711,1581.706643,910.668312,0
0.098958,84.486643,-181.849399,112.578101,2.476055,0.578104,5.616978,-5.378425,-0.643322,-5.446324,5.598244,-0.222118,0.635209,-0.082290,-267.817816,188.495725,1582.477312,911.092032,0
0.100000,135.076409,-184.304107,26.276929,0.798419,-1.906129,6.465772,-3.731977,1.721482,-6.346778,4.000976,-0.211179,0.637345,-0.063706,-331.472383,188.495769,1582.825539,911.321365,0
0.101042,169.089184,-156.268768,-50.570243,-0.654031,-4.063779,6.409454,-1.608627,3.850531,-6.351006,1.828389,-0.145548,0.636174,-0.037689,-329.648535,188.420300,1583.324847,910.990703,0
0.102083,186.423270,-79.937947,-108.071953,-1.746183,-5.861821,5.267001,1.184658,5.529832,-5.289907,-0.946012,-0.101794,0.629215,-0.056273,-263.505878,188.495664,1583.669639,910.375599,0
0.103125,180.637708,-3.548401,-153.215414,-2.635668,-6.540673,3.653889,3.137686,6.255232,-3.729964,-3.058039,-0.079917,0.631558,-0.022822,-175.927370,188.495749,1583.751947,910.310947,0
0.104167,134.217615,65.970313,-182.525246,-3.277448,-6.166387,0.994870,5.189122,5.917921,-1.146970,-5.086797,0.003945,0.602826,-0.033973,-60.765968,188.494927,1583.593915,909.460945,0
0.105208,53.773446,118.681919,-195.430321,-3.536412,-5.017842,-1.543468,6.290539,4.902361,1.490982,-6.350985,0.029468,0.593180,-0.067423,72.104779,188.420363,1584.182616,909.545858,0
0.106250,-15.325597,167.224045,-162.523594,-2.872113,-3.084030,-3.808261,6.449506,3.074353,3.663910,-6.460750,0.018530,0.602344,-0.056273,190.024472,188.495761,1583.884044,910.348342,0
0.107292,-84.967037,181.834838,-111.279995,-1.813739,-0.541085,-5.529986,5.556261,0.560842,5.473274,-5.662116,0.014883,0.623221,-0.030256,268.708902,188.495691,1583.927444,910.768517,0
0.108333,-134.957907,184.453975,-24.310480,-0.181140,1.957826,-6.431076,3.928738,-1.803962,6.361046,-4.026998,-0.025225,0.626184,-0.033973,318.065397,188.420273,1584.437595,910.246664,0
0.109375,-168.371786,155.690445,51.880501,1.271309,4.130154,-6.342576,1.816742,-3.914876,6.386411,-1.907401,-0.076271,0.629835,-0.045123,318.594539,188.420410,1584.551718,910.361244,0
0.110417,-186.734165,79.171705,108.179196,2.352202,5.939204,-5.224259,-0.957617,-5.543399,5.249217,0.882140,-0.141902,0.626390,-0.037689,264.149281,188.495673,1585.578672,909.589830,0
0.111458,-180.575705,3.733505,153.577842,3.230428,6.588701,-3.611148,-2.937140,-6.290561,3.794962,2.956318,-0.192949,0.630455,-0.045123,177.831706,188.495727,1586.698850,909.314617,0
0.112500,-134.664109,-64.833864,183.045646,3.827171,6.225423,-0.956151,-5.022641,-5.927861,1.233105,5.004000,-0.243995,0.623428,-0.063706,64.010044,188.420406,1588.203002,909.230499,0
0.113542,-55.248233,-118.520305,195.221621,4.119912,5.095225,1.610346,-6.101348,-4.959452,-1.451349,6.279543,-0.251287,0.658498,-0.019106,-69.738852,188.420332,1589.716416,908.711789,0
0.114583,13.251914,-167.414782,162.813112,3.478132,3.143066,3.875139,-6.267885,-3.102428,-3.624277,6.438513,-0.247641,0.643684,-0.037689,-188.210202,188.495772,1591.152158,908.503682,0
0.115625,84.215445,-181.591009,112.395826,2.442277,0.570765,5.576750,-5.306511,-0.610679,-5.450551,5.552824,-0.240349,0.634314,-0.022822,-267.851591,188.495671,1590.930724,907.564979,0
0.116667,134.974710,-184.809142,25.377705,0.753382,-1.950163,6.465772,-3.728192,1.786768,-6.312958,3.936631,-0.203887,0.627217,-0.030256,-331.449867,188.345008,1590.950179,906.442317,0
0.117708,168.535488,-155.822457,-51.639590,-0.676550,-4.104143,6.333022,-1.593487,3.894055,-6.342551,1.764044,-0.130964,0.623221,-0.015389,-328.871710,188.495653,1591.092174,905.731473,0
0.118750,186.592768,-78.775191,-107.683100,-1.802480,-5.883837,5.283092,1.131668,5.551594,-5.209584,-0.949797,-0.087210,0.623565,-0.037689,-262.830378,188.495834,1590.604123,904.996227,0
0.119792,180.558608,-2.197725,-152.717195,-2.669446,-6.511317,3.661934,3.133901,6.284248,-3.708827,-3.061824,-0.043455,0.572717,-0.045123,-175.578362,188.495702,1590.506794,905.148714,0
0.120833,134.059416,66.228704,-182.294364,-3.254929,-6.210420,1.019006,5.208047,5.954191,-1.210382,-5.086797,-0.003348,0.605169,-0.041406,-61.835509,188.420386,1590.398657,906.238907,0
0.121875,53.649147,118.388293,-195.357411,-3.525153,-5.072884,-1.503241,6.324603,4.847956,1.503664,-6.373695,0.040407,0.640101,-0.022822,70.416031,188.420251,1590.458867,905.487357,0
0.122917,-14.263404,166.871695,-162.778779,-2.917150,-3.102377,-3.788147,6.457076,3.059845,3.608952,-6.491030,0.054991,0.631558,-0.037689,187.919165,188.495734,1590.403588,905.315397,0
0.123958,-83.972644,181.740878,-112.483010,-1.937591,-0.574110,-5.582282,5.571401,0.531826,5.498639,-5.707536,0.003945,0.641755,-0.033973,267.571812,188.495810,1591.578331,904.801167,0
0.125000,-134.799708,184.289545,-26.291203,-0.259955,1.921131,-6.427053,4.008221,-1.753184,6.390638,-4.061063,-0.032517,0.638792,-0.037689,317.930298,188.420401,1591.953868,905.018171,0
0.126042,-169.094981,156.465616,50.483059,1.226272,4.104468,-6.350622,1.812957,-3.943892,6.432913,-1.907401,-0.087210,0.633625,-0.033973,318.639572,188.420332,1593.330389,904.877784,0
0.127083,-186.203068,80.769026,108.021224,2.340943,5.880493,-5.240350,-0.942477,-5.561534,5.371814,0.851860,-0.163779,0.629146,-0.074856,264.059214,188.495703,1594.323273,905.960990,0
0.128125,-181.140702,4.309010,153.249747,3.264206,6.588701,-3.599079,-2.937140,-6.323204,3.782279,2.979028,-0.178364,0.642375,-0.071140,177.741639,188.495691,1595.175428,905.538346,0
0.129167,-135.059606,-65.350644,182.122118,3.804652,6.236431,-0.944083,-4.984791,-5.956877,1.237332,4.973720,-0.214826,0.640997,-0.022822,62.670303,188.425403,1594.846716,905.834375,0
0.130208,-54.423339,-118.261915,195.889963,4.097394,5.080547,1.594255,-6.139197,-4.912301,-1.442894,6.290898,-0.254934,0.628182,-0.030256,-70.470644,188.444843,1594.714182,905.590901,0
0.131250,14.641805,-166.663101,162.958932,3.489392,3.161413,3.863071,-6.301950,-3.077039,-3.598912,6.385523,-0.218472,0.611232,-0.026539,-188.525436,188.503787,1593.561295,905.282239,0
0.132292,84.294544,-182.295710,112.043428,2.487314,0.548748,5.612955,-5.389779,-0.592544,-5.484371,5.590674,-0.222118,0.606409,-0.022822,-268.166824,188.420472,1594.411409,905.703841,0
0.133333,134.353214,-184.903102,25.122520,0.809678,-1.909798,6.534158,-3.766041,1.772260,-6.359461,3.936631,-0.225764,0.625426,-0.063706,-331.235959,188.420242,1594.710079,905.849490,1
0.134375,168.704987,-156.139572,-51.165675,-0.631512,-4.107813,6.389340,-1.585917,3.908563,-6.401736,1.813249,-0.130964,0.625357,-0.059989,-329.963768,188.420368,1595.494116,906.673908,1
0.135417,186.050372,-79.632577,-107.695251,-1.746183,-5.913193,5.307228,1.120314,5.544340,-5.256087,-1.002787,-0.054394,0.618605,-0.074856,-264.147602,188.495678,1596.118569,906.345626,1
0.136458,181.146204,-3.818537,-152.923774,-2.646927,-6.570029,3.649866,3.141470,6.309637,-3.742647,-3.084534,-0.036163,0.621361,-0.067423,-178.302877,188.420365,1597.279184,906.268923,1
0.137500,135.178108,65.077693,-182.342971,-3.232411,-6.254454,1.027051,5.226971,5.936056,-1.189245,-5.113292,-0.017932,0.625977,-0.045123,-63.918299,188.344910,1598.054619,905.241053,1
0.138542,55.875232,118.035943,-195.576141,-3.513893,-5.116918,-1.571627,6.366238,4.916869,1.512119,-6.426685,0.014883,0.630662,-0.045123,68.761057,188.420265,1599.753830,905.396798,1
0.139583,-12.455416,167.083105,-162.948903,-2.928410,-3.113385,-3.800216,6.483571,3.038083,3.651227,-6.517525,-0.014286,0.643891,-0.048839,187.423799,188.495797,1600.932920,904.537659,1
0.140625,-83.317248,181.834838,-112.774650,-1.971369,-0.508060,-5.590327,5.560046,0.542707,5.524004,-5.707536,0.036760,0.634452,-0.056273,267.650620,188.495680,1601.340463,904.340184,1
0.141667,-134.607609,184.536190,-25.853743,-0.248696,1.990851,-6.463258,3.928738,-1.807589,6.386411,-4.019428,-0.028871,0.628457,-0.052556,317.986589,188.345070,1601.644657,903.484626,1
0.142708,-168.676884,156.336421,51.090643,1.271309,4.155840,-6.282235,1.744828,-3.976535,6.399093,-1.843056,-0.094502,0.628113,-0.067423,318.594539,188.420350,1601.646028,902.453578,1
0.143750,-186.666365,79.430095,107.693129,2.374721,5.961221,-5.163918,-0.987897,-5.594177,5.295719,0.897280,-0.160133,0.623359,-0.037689,263.102257,188.495705,1601.634372,901.476862,1
0.144792,-180.993802,2.864374,152.715073,3.230428,6.533659,-3.591034,-2.948495,-6.286934,3.748459,2.982813,-0.185656,0.564794,-0.037689,176.638324,188.495803,1600.772849,901.169446,1
0.145833,-134.223412,-65.726485,182.389455,3.838430,6.196067,-0.944083,-5.037780,-5.891591,1.186603,5.034280,-0.225764,0.591045,-0.015389,62.782887,188.269510,1600.907010,900.213618,1
0.146875,-53.417646,-118.132720,195.829204,4.041097,5.102564,1.650573,-6.131627,-4.905047,-1.451349,6.283328,-0.254934,0.628733,-0.045123,-69.952761,188.420377,1600.513812,900.230039,1
0.147917,14.438406,-166.874512,163.129056,3.444354,3.154074,3.891230,-6.351154,-3.080666,-3.611595,6.461223,-0.240349,0.639481,-0.030256,-187.455895,188.495926,1601.551185,900.717827,1
0.148958,84.000746,-181.861145,112.894045,2.554870,0.556087,5.661227,-5.401134,-0.614306,-5.501281,5.651234,-0.207533,0.635967,-0.048839,-267.164833,188.495759,1602.201919,901.168398,1
0.150000,134.432313,-184.891357,26.823754,0.865975,-1.964840,6.586454,-3.769826,1.761379,-6.410190,3.970696,-0.203887,0.635003,-0.037689,-331.404833,188.269483,1603.182303,901.335500,1
0.151042,168.987485,-156.703333,-49.816839,-0.620253,-4.133499,6.429567,-1.623766,3.890428,-6.393281,1.851099,-0.149195,0.637759,-0.007956,-330.301518,188.495767,1603.254633,901.297386,1
0.152083,186.423270,-81.370838,-107.221336,-1.779961,-5.927871,5.295160,1.188443,5.573356,-5.311044,-0.946012,-0.101794,0.635416,-0.022822,-265.273435,188.495848,1604.188969,901.936373,1
0.153125,181.383503,-5.086998,-152.863015,-2.703224,-6.606724,3.702162,3.160395,6.302383,-3.734192,-3.050469,-0.047102,0.635072,-0.052556,-178.437977,188.495778,1604.124141,901.576540,1
0.154167,135.765704,64.678362,-182.197151,-3.221151,-6.217759,1.035097,5.230756,5.939683,-1.201927,-5.117077,-0.032517,0.639895,-0.048839,-63.400416,188.269640,1604.354553,901.478970,1
0.155208,55.637934,117.824533,-195.770568,-3.536412,-5.072884,-1.535423,6.332173,4.895107,1.461389,-6.411545,0.011237,0.628044,-0.030256,69.785565,188.495674,1603.680331,901.648762,1
0.156250,-13.449810,166.566325,-163.119026,-2.928410,-3.102377,-3.812284,6.510065,3.059845,3.655455,-6.536450,0.000299,0.632040,-0.041406,188.031748,188.495772,1603.664706,902.173435,1
0.157292,-83.622346,182.269403,-112.118460,-1.926332,-0.519068,-5.598372,5.533551,0.582604,5.562051,-5.726461,0.022176,0.630111,-0.045123,268.010886,188.495772,1603.941044,903.105642,1
0.158333,-134.020013,184.677130,-25.161097,-0.226178,1.979843,-6.459235,3.940092,-1.767692,6.411776,-4.019428,-0.058040,0.623221,-0.019106,317.896523,188.269472,1603.693933,903.528061,1
0.159375,-168.597784,156.430381,51.236463,1.271309,4.130154,-6.366712,1.805387,-3.947519,6.428686,-1.918756,-0.076271,0.625288,-0.063706,318.560764,188.420325,1603.447382,904.790516,1
0.160417,-185.784971,79.993855,107.644523,2.363462,5.928196,-5.252418,-0.946262,-5.554280,5.299947,0.859430,-0.120025,0.629904,-0.052556,263.957889,188.495754,1602.625484,904.873049,1
0.161458,-181.479699,3.710015,152.836590,3.230428,6.636404,-3.655398,-2.937140,-6.297815,3.790734,2.990383,-0.174718,0.610337,-0.045123,179.238997,188.495772,1603.255772,905.151289,1
0.162500,-135.703702,-64.892589,181.806175,3.883467,6.265787,-0.988333,-4.992361,-6.004028,1.288062,5.011570,-0.236703,0.631007,-0.052556,65.462368,188.269442,1603.932708,906.672303,1
0.163541,-55.813230,-117.674664,196.023631,4.108653,5.172284,1.618391,-6.158122,-4.984841,-1.451349,6.366598,-0.258580,0.639619,-0.007956,-67.329571,188.420332,1606.004649,907.012597,1
0.164583,12.325320,-166.522161,163.274876,3.523169,3.212786,3.834912,-6.339799,-3.182222,-3.586230,6.453653,-0.258580,0.648094,-0.030256,-185.857213,188.495852,1605.985044,907.434514,1
0.165625,82.701255,-182.577590,113.817572,2.509832,0.592782,5.661227,-5.397349,-0.636068,-5.471689,5.624739,-0.243995,0.637965,-0.071140,-267.108541,188.495763,1605.983578,906.892643,1
0.166667,134.138515,-184.691692,27.394883,0.764641,-1.957501,6.497954,-3.800106,1.725109,-6.363688,3.970696,-0.200241,0.635761,-0.041406,-330.999534,188.269568,1605.177952,906.698309,1
0.167708,169.428182,-157.043938,-49.731777,-0.654031,-4.122490,6.437613,-1.616196,3.919444,-6.418645,1.794324,-0.123671,0.630111,-0.037689,-330.324034,188.420352,1606.123756,906.183235,1
0.168750,59.536408,27.517150,-95.106120,-1.599812,-15.119901,14.414671,1.960570,13.240834,-13.656102,-1.748431,-0.054394,0.821722,19.590203,-28.792326,188.420300,1650.036914,986.636224,1
0.169792,82.972453,73.992155,-130.394574,-2.219074,-24.726580,21.450413,4.700865,22.671033,-21.164118,-4.617457,0.044053,1.245663,31.851596,-3.089571,188.495752,1731.813486,1271.021597,1
0.170833,101.300932,97.317745,-140.225277,-2.455519,-26.469580,19.270097,8.273846,24.658629,-19.451986,-8.175352,0.091453,1.353836,22.426045,-0.736581,188.269621,1748.824599,1610.821813,1
0.171875,73.005919,71.020668,-170.166996,-3.018484,-20.902990,9.374200,11.619731,19.878243,-10.071194,-11.665118,0.138853,1.262888,-4.066592,-0.488898,188.420359,1762.104110,1814.115360,1
0.172917,45.106403,45.216881,-156.824460,-2.748261,-10.129417,-3.864579,13.107212,9.994669,2.919872,-13.186686,0.076868,1.009819,-37.594942,-0.106115,188.420450,1838.753393,1808.098615,1
0.173958,37.942251,41.928278,-96.296983,-1.543516,3.495335,-18.796925,13.451641,-3.026261,17.885174,-13.561400,0.033114,0.850246,-70.145801,0.456802,188.495705,1998.276969,1670.005008,1
0.175000,32.461787,39.837666,-10.566940,0.134120,15.795408,-32.341431,13.690092,-15.089663,31.096069,-13.746865,-0.003348,1.101249,-93.921530,1.098526,188.269499,2160.912852,1581.159325,1
0.176042,-2.771380,7.585868,40.360716,1.102420,28.601868,-45.813528,13.716587,-28.397126,45.008726,-13.701445,-0.028871,1.655205,-97.645664,1.537601,188.495835,2234.736088,1706.571415,1
0.177083,-29.348805,-19.826985,93.256943,2.036942,38.142498,-54.345722,11.979300,-38.161010,53.590524,-12.240437,-0.065333,2.159760,-97.649380,1.683959,188.420332,2137.182184,2098.334121,1
0.178125,-101.736126,-91.800407,92.649360,2.127016,45.092479,-57.145537,7.921847,-45.197390,57.010560,-8.201847,-0.105440,2.164996,-96.631004,1.717734,188.495767,1888.927150,2630.056494,1
0.179167,-130.528336,-121.209912,108.203500,2.431017,44.699846,-50.713204,2.668353,-45.269930,51.062487,-2.857435,-0.167425,2.168579,-75.319447,1.560117,188.269572,1625.035865,3075.086855,1
0.180208,-76.966690,-69.637573,166.835315,3.545688,38.542470,-37.152607,-3.440536,-39.535643,37.902322,3.293182,-0.243995,2.159209,-37.431408,1.289918,188.420291,1502.832747,3205.736811,1
0.181250,-32.874381,-29.915949,175.596671,3.680800,25.625926,-18.189494,-7.974892,-26.797619,19.462026,7.986576,-0.243995,1.492050,6.462819,0.828326,188.420381,1514.082275,2958.825470,1
0.182292,-18.636475,-18.910875,114.558824,2.498573,9.949938,0.081712,-9.227707,-10.806176,0.992138,9.368099,-0.222118,0.905297,46.071690,0.366735,188.495651,1488.507800,2445.004346,1
0.183333,-27.337418,-32.077031,12.545540,0.494418,-4.177533,15.601374,-9.583491,3.360886,-14.696064,9.754169,-0.192949,0.751444,75.779273,-0.353798,188.269628,1267.962279,1886.634486,1
0.184375,-3.200777,-10.654132,-47.860420,-0.631512,-15.718025,28.478109,-10.094457,13.944472,-27.323566,10.204583,-0.130964,1.037792,93.682617,-0.826647,188.420262,770.327571,1509.538342,1
0.185417,17.579785,7.856003,-106.261354,-1.779961,-24.572463,38.072302,-10.366973,22.616628,-37.490670,10.446823,-0.145548,1.514373,95.291948,-0.995522,188.420327,642.479755,1642.457327,1
0.186458,65.773967,58.782367,-116.006995,-1.937591,-30.252807,42.308228,-8.629686,27.632769,-41.739294,8.864695,-0.134610,1.816707,86.275234,-1.029297,188.495682,483.875073,1742.064052,1
0.187500,136.850497,130.321224,-80.317535,-1.329589,-31.687570,40.071595,-5.340575,29.384610,-40.297721,5.658804,-0.090856,1.925569,63.183377,-0.950489,188.269622,280.185187,1776.043768,1
0.188542,104.860409,98.656676,-129.677626,-2.252852,-27.372270,29.898130,-0.420156,25.837404,-30.422313,0.624761,-0.109087,1.653345,28.740718,-0.657773,188.420406,97.536006,1741.738808,1
0.189583,29.456007,27.270505,-161.089697,-2.815817,-17.776599,15.247375,3.379922,17.459034,-16.158774,-3.224579,-0.068979,1.097528,-10.808686,-0.274990,188.420267,-32.659332,1650.006899,1
0.190625,12.223621,13.211728,-111.571635,-1.870035,-5.058206,-0.457333,5.162627,5.653150,-0.411387,-5.170066,-0.105440,0.631489,-47.485081,0.242893,188.495785,-114.942512,1532.634217,1
0.191667,18.009182,22.783911,-18.076673,-0.046029,6.533659,-14.130567,6.370023,-5.699360,13.442086,-6.347200,-0.127317,0.538198,-75.155912,0.772035,188.269554,-152.648248,1418.668768,1
0.192708,-1.573588,5.189886,39.425038,1.001086,15.153250,-25.285576,8.088384,-14.378771,24.442005,-8.095867,-0.127317,0.850591,-91.100555,1.233626,188.420390,-151.275706,1333.239550,1
0.193750,-26.546423,-17.454493,93.730859,2.104498,23.189396,-35.575700,9.719693,-22.829681,34.921944,-9.677995,-0.083563,1.328343,-92.955188,1.492567,188.420323,-137.722764,1300.933564,1
0.194791,-50.581364,-43.528416,128.679066,2.813834,27.688170,-39.904149,9.167092,-27.914735,39.504539,-9.257861,-0.047102,1.691791,-83.678305,1.515084,188.495736,-143.165309,1297.629251,1
0.195833,-127.353057,-122.067298,80.534143,1.868052,29.533914,-39.019150,6.733377,-30.003887,39.204387,-6.941444,-0.054394,1.791834,-61.891010,1.470051,188.269593,-204.546764,1290.895333,1
0.196875,-115.635034,-110.204838,112.894045,2.543610,25.750688,-29.911707,2.233085,-26.453054,30.516903,-2.407020,-0.098148,1.554542,-28.481594,1.154818,188.420278,-296.132761,1273.148882,1
0.197916,-30.625696,-28.036747,155.570716,3.275465,17.222833,-16.616609,-1.324756,-17.770016,17.458198,1.275780,-0.094502,1.009199,9.648031,0.805810,188.420376,-380.920292,1205.988964,1
0.198958,-6.296957,-7.412510,113.829724,2.431017,5.476851,-1.623923,-3.470816,-6.022163,2.552081,3.505142,-0.072625,0.587806,45.599669,0.321702,188.495749,-433.049654,1129.030615,1
0.200000,-10.862127,-15.305156,22.327636,0.742122,-5.219663,11.393607,-4.977221,4.641217,-10.540445,4.966150,-0.109087,0.451591,72.586628,-0.229956,188.269617,-452.783133,1055.203372,1
0.201042,2.844683,-3.618871,-36.462152,-0.383808,-12.672362,21.876821,-7.191410,11.902471,-21.126071,7.199297,-0.087210,0.719681,87.628113,-0.669031,188.420390,-445.401844,1008.114361,1
0.202083,22.235355,14.715089,-90.901641,-1.475960,-19.750775,31.953741,-9.481297,18.010338,-31.052209,9.508144,-0.127317,1.155060,90.958276,-0.860422,188.420441,-438.355813,990.667605,1
0.203125,49.773273,41.528947,-129.142952,-2.219074,-24.084423,36.962030,-9.765168,22.355484,-36.585988,9.909353,-0.171072,1.533321,80.306214,-0.916714,188.495676,-440.830232,995.823465,1
0.204166,109.188280,104.540927,-92.371993,-1.498478,-25.919159,37.038462,-8.186849,23.969499,-36.958007,8.414280,-0.174718,1.683385,59.477827,-0.871681,188.269512,-469.038544,994.857414,1
0.205208,118.205620,113.854720,-96.442803,-1.656109,-23.060640,29.592403,-4.216449,21.822315,-30.257441,4.644425,-0.163779,1.473722,27.413857,-0.578964,188.344939,-523.892008,978.488919,1
0.206250,42.304022,39.262160,-144.891519,-2.534334,-15.406119,17.097827,-0.510995,15.152263,-17.617257,0.632331,-0.167425,0.971304,-9.637925,-0.184923,188.420356,-567.448600,949.310919,1
0.207292,1.228793,2.253634,-115.229288,-1.960110,-5.080223,3.376321,1.862161,5.805484,-4.169623,-1.733291,-0.185656,0.510294,-44.374203,0.254152,188.495754,-595.635134,905.463827,1
0.208333,1.872889,5.918077,-28.721537,-0.259955,4.526457,-8.945278,3.750845,-3.479636,8.242277,-3.591724,-0.171072,0.363330,-70.733039,0.670710,188.270257,-608.098116,862.553664,1
0.209375,-6.974952,-1.034969,34.309184,0.956049,11.447083,-19.283674,6.438151,-10.798922,18.726443,-6.245005,-0.127317,0.581399,-85.335953,1.053493,188.269425,-607.155197,835.723725,1
0.210417,-10.771727,-4.276592,96.537895,2.172053,16.610031,-28.411231,9.602359,-16.192271,27.642212,-9.507671,-0.083563,1.017742,-87.662607,1.357468,188.420283,-602.910391,832.041691,1
0.211458,-54.219940,-46.358963,121.582490,2.644944,21.339982,-34.779201,10.749196,-21.458675,34.482285,-10.847559,-0.010640,1.381259,-78.099539,1.447534,188.495790,-619.328716,843.033894,1
0.212500,-93.193383,-87.924554,109.649548,2.385980,23.042617,-35.535472,9.837026,-23.475287,35.450380,-9.901310,-0.003348,1.549375,-57.821224,1.368726,188.344974,-649.957023,846.290715,1
0.213542,-109.872072,-106.693080,88.760825,2.036942,21.266592,-30.205365,6.831785,-21.835883,30.711367,-7.047424,-0.025225,1.409370,-27.623036,1.132301,188.269480,-705.001010,821.722306,1
0.214583,-53.880942,-51.526768,132.616208,2.858871,14.610168,-18.008471,2.297429,-15.100544,18.692624,-2.395665,0.003945,0.958764,8.860090,0.749518,188.420309,-748.791003,799.762470,1
0.215625,-3.573675,-3.865517,114.801857,2.498573,5.652985,-5.324827,-0.344457,-6.022163,6.166581,0.318176,-0.006994,0.513394,42.362424,0.299185,188.420256,-773.480314,761.344869,1
0.216667,5.703564,2.159674,39.473644,1.012346,-3.131733,6.735294,-2.785742,2.867614,-5.953622,2.740573,-0.028871,0.325366,68.267823,-0.162406,188.344966,-782.004486,726.610221,1
0.217708,12.822517,7.139558,-29.195452,-0.316252,-9.590005,16.880600,-5.726639,8.993617,-15.972765,5.620954,-0.087210,0.490106,82.881887,-0.567706,188.269546,-782.463389,700.347906,1
0.218750,7.794050,0.562352,-98.484284,-1.599812,-14.107126,25.859317,-9.583491,13.429438,-25.294372,9.481649,-0.178364,0.896203,84.680770,-0.804131,188.420263,-775.680154,698.824637,1
0.219792,30.687699,24.874523,-131.949988,-2.252852,-18.257300,32.903103,-11.718196,16.726380,-32.265497,11.926756,-0.225764,1.296925,75.816440,-0.882939,188.420316,-788.405145,710.688964,1
0.220833,93.323185,87.299252,-103.381408,-1.701146,-20.440636,34.657010,-11.199659,19.065795,-34.561022,11.529331,-0.273164,1.455464,56.344649,-0.792872,188.420242,-817.820401,715.701335,1
0.221875,106.883095,103.014075,-94.231199,-1.543516,-19.479234,30.541765,-8.557773,18.387546,-30.621005,8.717080,-0.262226,1.327723,27.477041,-0.567706,188.269648,-861.726780,699.484780,1
0.222917,56.914825,54.918259,-118.352268,-2.027666,-14.121804,19.768915,-4.027202,14.024266,-20.491948,4.398401,-0.236703,0.903988,-7.816742,-0.196181,188.420296,-902.586203,670.369294,1
0.223958,17.026089,16.793956,-104.122660,-1.701146,-6.085658,7.193885,-0.473145,6.654202,-7.792579,0.689106,-0.192949,0.493896,-40.858205,0.220377,188.420345,-921.292256,648.154376,1
0.225000,-11.946920,-8.774931,-45.393631,-0.530179,2.045893,-4.781760,2.418547,-1.176491,4.175435,-2.198845,-0.225764,0.297324,-66.588919,0.614418,188.344883,-926.277052,627.889858,1
0.226042,-16.014893,-11.100443,25.620739,0.820937,7.590467,-14.251248,5.548691,-6.841865,13.606957,-5.397166,-0.141902,0.417830,-80.586011,1.008459,188.269539,-927.786802,613.656694,1
0.227083,-18.071479,-11.088698,90.547121,2.093238,12.599297,-24.042555,9.636424,-12.238841,23.380906,-9.394121,-0.061686,0.805530,-83.161684,1.267401,188.420327,-929.210154,611.686837,1
0.228125,-8.048445,-1.328594,152.326219,3.219168,15.586248,-30.941524,12.883901,-15.771539,30.525358,-12.838466,0.040407,1.179864,-73.858784,1.379984,188.420215,-934.945819,627.461445,1
0.229167,-78.831178,-74.124167,105.323553,2.307165,18.187904,-33.837884,12.933105,-18.520805,33.645243,-13.092061,0.065930,1.399448,-55.453686,1.312434,188.344907,-961.537930,631.491728,1
0.230208,-120.640901,-116.312243,82.454107,1.935608,17.993422,-30.370297,10.033842,-18.560702,30.673320,-10.291165,0.047699,1.355903,-27.329417,1.064751,188.269565,-1003.920600,626.054941,1
0.231250,-65.858863,-63.659363,107.875404,2.419758,13.762520,-21.138149,5.912045,-14.324366,21.774461,-6.108745,0.033114,0.981019,6.559453,0.760776,188.420352,-1040.392071,595.557285,1
0.232292,-21.517956,-21.800147,96.088283,2.138276,6.372202,-8.563119,1.744828,-6.704039,9.421746,-1.952821,0.044053,0.528277,39.392781,0.355477,188.420381,-1058.215316,574.855589,1
0.233333,14.167208,11.356016,48.623853,1.181235,-1.289657,3.420571,-1.585917,1.119400,-2.546268,1.446105,-0.003348,0.283957,64.926509,-0.128631,188.344887,-1062.878111,556.072956,1
0.234375,17.930083,13.023808,-21.831539,-0.181140,-6.570029,12.813628,-5.045350,6.530884,-12.252577,4.935870,-0.047102,0.370427,78.760067,-0.556448,188.269340,-1062.303826,545.221001,1
0.235416,26.563226,20.082559,-81.168152,-1.295811,-10.837626,22.126230,-9.269341,10.074463,-21.210620,9.129644,-0.163779,0.686678,81.183355,-0.747839,188.344916,-1065.147373,536.913633,1
0.236458,14.811304,6.986873,-147.419066,-2.590631,-14.026398,29.705039,-13.027784,13.211818,-29.200570,13.047114,-0.276811,1.077410,72.174074,-0.815389,188.420184,-1068.757512,545.402984,1
0.237500,57.152124,52.757177,-125.558209,-2.083962,-16.147353,32.689899,-13.576600,14.934643,-32.218995,13.735983,-0.324211,1.315528,53.932511,-0.770356,188.344939,-1081.951246,548.065164,1
0.238541,126.522365,122.546027,-65.735529,-1.070625,-16.598698,30.384879,-11.044477,15.576622,-30.557593,11.446061,-0.320565,1.288037,26.744851,-0.545189,188.269476,-1112.599721,539.662996,1
0.239583,79.831074,77.292503,-98.873138,-1.678627,-13.083343,21.647526,-6.729648,12.747562,-22.030753,7.036542,-0.295042,0.959246,-6.374663,-0.184923,188.344934,-1143.908720,526.393450,1
0.240625,21.274861,21.809075,-90.780124,-1.453441,-6.335183,9.708086,-2.486732,6.842806,-10.388255,2.835198,-0.276811,0.534064,-38.713669,0.220377,188.420292,-1158.866411,499.856245,1
0.241666,-13.562809,-11.053463,-48.771795,-0.620253,0.989085,-2.263536,1.192227,-0.026732,1.668536,-1.006572,-0.222118,0.272175,-64.184214,0.580643,188.420363,-1162.474101,485.366007,1
0.242708,-21.167659,-16.467912,17.588484,0.663307,6.218084,-11.897956,4.890112,-5.561534,11.505897,-4.678017,-0.130964,0.338733,-78.114405,0.974684,188.269559,-1160.884507,477.482109,1
0.243750,-31.201992,-25.229690,72.684163,1.665385,9.465567,-20.397968,9.288210,-9.014438,19.724130,-9.098891,-0.054394,0.659118,-79.760903,1.267401,188.269490,-1160.180187,473.739000,1
0.244791,-22.659249,-15.164216,136.529046,2.960204,12.845152,-28.475595,13.334308,-12.862685,28.026913,-13.307805,0.054991,1.047576,-71.249660,1.301176,188.420446,-1165.715486,476.800882,1
0.245833,-43.869209,-39.253232,140.660615,2.993982,14.731261,-31.480568,14.166995,-15.191219,31.222893,-14.216204,0.087807,1.289415,-52.937480,1.312434,188.420356,-1173.880677,478.902823,1
0.246875,-120.234104,-117.439764,62.659034,1.552792,15.373419,-30.157093,12.255601,-15.894857,30.373168,-12.622721,0.098745,1.263509,-26.511743,1.121043,188.269438,-1190.935421,467.010483,1
0.247916,-90.311902,-87.912809,88.991707,2.036942,12.335095,-21.741557,7.755310,-12.735740,22.328262,-8.008813,0.058637,0.918664,6.169200,0.738260,188.194168,-1216.634556,460.290788,1
0.248958,-21.585756,-22.035047,88.930948,1.991905,6.225423,-10.345185,3.504825,-6.468284,11.036646,-3.678778,0.036760,0.511396,37.902384,0.344218,188.420283,-1227.424745,437.921887,1
0.250000,13.489212,10.968431,47.809691,1.192494,-0.614474,1.541960,-0.526134,0.549961,-0.753814,0.427941,-0.014286,0.258464,63.201960,-0.106115,188.495732,-1230.579940,424.936589,1
0.251041,25.286334,20.434909,-15.573428,0.032786,-5.894846,11.268902,-4.341352,5.805484,-10.612312,4.159946,-0.058040,0.305247,77.191619,-0.545189,188.269516,-1230.188809,413.391515,1
0.252083,34.066376,28.257086,-67.825617,-1.003069,-8.503841,19.262052,-8.966546,8.311741,-18.585351,8.838200,-0.152841,0.605582,78.291762,-0.702806,188.194092,-1226.105797,409.882992,1
0.253125,26.777925,19.812424,-128.644733,-2.219074,-11.666927,27.448292,-13.235956,10.781728,-26.769765,13.293139,-0.269518,0.989907,70.033255,-0.759098,188.420316,-1226.661840,411.257523,1
0.254166,40.812432,35.092682,-145.827197,-2.523075,-13.652111,30.746924,-14.288168,12.736681,-30.460360,14.436207,-0.324211,1.239600,51.858592,-0.736581,188.495721,-1232.472695,412.784744,1
0.255208,107.549791,105.233882,-70.997203,-1.138181,-14.389675,29.990652,-12.861247,13.501978,-30.012247,13.251504,-0.382550,1.262682,25.912310,-0.556448,188.269539,-1242.913372,404.044392,1
0.256250,98.419451,96.190224,-75.699900,-1.262033,-11.736647,22.130253,-8.277687,11.478112,-22.656421,8.815490,-0.316919,0.973164,-6.318912,-0.207440,188.194161,-1261.235493,392.013086,1
0.257292,25.953030,25.990299,-87.292595,-1.408404,-6.045294,10.930994,-3.890944,6.483733,-11.428217,4.194011,-0.258580,0.535787,-37.717593,0.220377,188.420254,-1270.944702,379.559378,1
0.258333,-12.387617,-10.066882,-46.754618,-0.575216,0.486367,-0.750992,0.310337,0.404881,0.172006,-0.079248,-0.251287,0.255639,-62.849919,0.603160,188.495617,-1273.716818,367.665966,1
0.259375,-29.710402,-24.994790,12.387568,0.550714,5.557579,-10.461844,4.163404,-4.727324,9.924817,-3.958868,-0.192949,0.282097,-76.869311,0.974684,188.269590,-1274.211653,355.594687,1
0.260416,-36.128760,-30.597160,65.344553,1.530273,8.005117,-18.354425,8.974060,-7.803020,17.935904,-8.727962,-0.083563,0.572717,-77.668401,1.233626,188.194080,-1271.585309,351.513221,1
0.261458,-25.687629,-19.709535,126.880619,2.735018,10.595765,-26.327461,13.531125,-10.526897,25.689114,-13.444065,0.054991,0.965378,-69.264943,1.357468,188.420323,-1271.147896,352.680953,1
0.262500,-42.807016,-36.822015,144.123841,3.072797,12.790110,-30.076638,14.757445,-13.276163,29.946192,-14.889933,0.131561,1.176006,-51.435933,1.289918,188.420350,-1278.620481,354.282506,1
0.263541,-96.312162,-94.337329,83.997370,1.935608,13.527674,-29.642184,13.610609,-14.066849,29.629131,-13.777145,0.149792,1.232228,-25.861321,1.132301,188.269519,-1288.056149,349.974053,1
0.264583,-100.945131,-99.340704,64.275206,1.620348,11.303973,-22.453579,9.276855,-11.723807,23.118802,-9.742340,0.120622,0.941883,5.894164,0.794551,188.194092,-1299.379046,332.366008,1
0.265625,-29.439204,-29.634069,86.840861,1.958127,5.939204,-11.242252,4.492693,-6.141854,11.806048,-4.689372,0.080514,0.540954,37.084710,0.310443,188.420263,-1308.679709,327.709439,1
