1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-116.267830,-82.380909,185.062823,3.782133,6.093322,-0.075175,-5.514682,-5.790035,0.349560,5.636094,-0.192949,0.614677,-0.067423,27.792014,188.420705,1600.909641,900.888595,0
0.001038,-34.399871,-133.342508,187.590371,3.905986,4.614524,2.402822,-6.305734,-4.375505,-2.089699,6.449868,-0.243995,0.634038,-0.037689,-104.898600,188.496029,1603.174555,900.123283,0
0.002080,41.196629,-168.483578,160.504295,3.500651,2.522925,4.550956,-6.214896,-2.438687,-4.334495,6.468793,-0.236703,0.642788,-0.030256,-211.785134,188.420616,1605.081008,900.711845,0
0.003122,101.436531,-183.387996,87.691478,2.070720,-0.229180,6.156022,-4.973436,0.158245,-5.907120,5.253810,-0.174718,0.632109,-0.086006,-289.433799,188.420689,1606.779072,899.830575,0
0.004163,147.031730,-181.144699,7.648416,0.494418,-2.599659,6.747363,-3.281569,2.443255,-6.608882,3.542992,-0.178364,0.640170,-0.074856,-331.641258,188.420806,1608.734975,898.828289,0
0.005205,175.428442,-135.245199,-63.572532,-0.991810,-4.735292,6.123841,-0.685102,4.398208,-6.097357,0.961625,-0.127317,0.631627,-0.048839,-308.494143,188.519383,1610.829893,897.723151,0
0.006247,196.627102,-54.357315,-117.926959,-1.993888,-6.214090,4.900933,1.790248,5.943310,-4.900978,-1.631096,-0.065333,0.628526,-0.074856,-244.028976,188.347910,1612.034956,896.725243,0
0.007288,164.026818,13.364413,-166.776679,-2.894632,-6.555351,2.845322,4.000651,6.309637,-2.973244,-3.811253,-0.003348,0.634383,-0.067423,-143.908695,188.344762,1614.370237,895.582809,0
0.008330,117.731023,81.415002,-185.222917,-3.288707,-6.026947,0.138030,5.828776,5.812738,-0.200013,-5.764311,0.007591,0.616055,-0.059989,-27.936693,188.417883,1616.341438,894.031339,0
0.009372,34.846071,133.198751,-187.884133,-3.390041,-4.445404,-2.380195,6.600904,4.358311,2.260384,-6.536450,0.022176,0.601586,-0.041406,106.352603,188.477474,1618.349333,893.267940,0
0.010413,-41.654423,167.999216,-160.397052,-2.872113,-2.328118,-4.552465,6.441936,2.338072,4.517862,-6.506170,0.025822,0.600484,-0.063706,213.047745,188.420008,1620.229919,892.333310,0
0.011455,-101.069431,184.430485,-85.396934,-1.352108,0.394631,-6.121326,5.219401,-0.291503,5.997482,-5.249551,0.000299,0.612817,-0.045123,290.201044,188.344844,1621.534207,891.781925,0
0.012497,-146.348231,181.094902,-6.046518,0.167898,2.724746,-6.660371,3.504825,-2.594648,6.686562,-3.565229,-0.010640,0.628319,-0.041406,318.842222,188.420197,1623.377459,890.524416,0
0.013538,-175.954036,134.255802,63.898505,1.507755,4.856710,-6.032827,0.847798,-4.520585,6.120079,-0.942227,-0.061686,0.625908,-0.037689,318.763414,188.495651,1625.893970,889.156804,0
0.014580,-196.587699,53.649798,117.985595,2.588648,6.342846,-4.781760,-1.627551,-6.047552,4.953293,1.631569,-0.090856,0.637965,-0.056273,244.672379,188.420273,1627.651056,887.571648,0
0.015622,-164.156914,-12.686019,167.321382,3.466873,6.684107,-2.750285,-3.807675,-6.308696,2.966374,3.747382,-0.171072,0.628319,-0.015389,146.297139,188.269324,1629.870332,885.564648,0
0.016663,-118.652114,-80.607413,185.062823,3.849689,6.089652,-0.038970,-5.605521,-5.833559,0.256556,5.730719,-0.211179,0.635485,-0.071140,30.696661,188.420144,1632.667122,883.794279,0
0.017705,-36.411258,-133.354253,187.954921,3.973542,4.533796,2.519481,-6.354939,-4.368251,-2.165794,6.491503,-0.222118,0.638517,-0.082290,-104.493301,188.495678,1634.484559,882.713566,0
0.018747,40.270035,-168.002033,160.783783,3.421836,2.416510,4.675660,-6.142982,-2.380655,-4.444409,6.449868,-0.225764,0.643615,-0.059989,-211.751359,188.495528,1635.745108,880.929289,0
0.019788,100.442138,-184.785652,86.549221,1.969386,-0.419992,6.184181,-4.935587,0.248920,-5.928257,5.170540,-0.192949,0.630318,-0.086006,-290.120557,188.481156,1636.235594,879.269303,0
0.020830,146.285935,-181.132954,6.481856,0.415603,-2.680388,6.723226,-3.186946,2.552065,-6.600427,3.448367,-0.160133,0.626252,-0.052556,-331.494900,188.423928,1636.728169,877.484326,0
0.021872,175.778740,-134.176404,-63.779110,-0.912995,-4.749970,6.127863,-0.598048,4.499764,-6.055082,0.863215,-0.109087,0.617089,-0.052556,-307.694802,188.505179,1637.600460,876.049252,0
0.022913,196.604502,-52.407643,-117.234314,-1.926332,-6.272802,4.872774,1.907581,6.026731,-4.837566,-1.725721,-0.065333,0.610199,-0.059989,-242.846852,188.495808,1638.384725,874.906261,0
0.023955,164.151117,14.210054,-166.327067,-2.917150,-6.610393,2.865435,4.057425,6.320518,-2.884467,-3.879383,-0.014286,0.573682,-0.063706,-144.708036,188.269458,1639.058569,873.726507,0
0.024997,117.392026,81.074396,-185.162159,-3.299967,-5.993922,0.105848,5.828776,5.834500,-0.208468,-5.771881,0.029468,0.590769,-0.026539,-29.681733,188.495740,1639.119324,873.920342,0
0.026038,35.557966,132.752441,-188.115015,-3.378782,-4.511455,-2.408354,6.657678,4.325668,2.256157,-6.540235,0.033114,0.637345,-0.093440,103.932063,188.495794,1639.265908,873.225102,0
0.027080,-39.812535,168.292841,-160.919573,-2.804557,-2.361143,-4.568556,6.415442,2.319937,4.479814,-6.513740,0.044053,0.638654,-0.059989,211.268930,188.495655,1639.506242,872.576373,0
0.028122,-100.199336,184.125115,-87.584235,-1.352108,0.449673,-6.145463,5.162627,-0.251606,6.077804,-5.211701,0.051345,0.639481,-0.041406,289.311636,188.344894,1640.586877,871.677297,0
0.029163,-146.619430,181.400273,-7.711297,0.089083,2.743093,-6.628189,3.466975,-2.591021,6.741520,-3.550089,-0.021578,0.629077,-0.056273,318.842222,188.420376,1641.640659,871.306594,0
0.030205,-175.648938,135.113188,63.278769,1.417680,4.842032,-6.004667,0.806164,-4.524212,6.094714,-0.964937,-0.065333,0.625770,-0.063706,318.594539,188.481467,1641.682832,870.881656,0
0.031247,-196.870198,54.107853,117.463073,2.532351,6.346516,-4.769692,-1.623766,-6.065687,4.957520,1.676989,-0.127317,0.623772,-0.104590,244.278338,188.260009,1642.455258,870.247675,0
0.032288,-164.382912,-13.261525,166.385704,3.478132,6.687777,-2.710058,-3.792536,-6.305069,3.004422,3.785232,-0.196595,0.618398,-0.045123,144.788523,188.405280,1642.560379,870.361596,0
0.033330,-117.669021,-80.619158,185.597497,3.917245,6.063966,0.001257,-5.590381,-5.742884,0.239646,5.726934,-0.218472,0.565207,-0.063706,29.683412,188.546653,1641.804767,869.587629,0
0.034372,-34.501571,-132.673042,188.197954,3.951023,4.530127,2.483277,-6.373863,-4.375505,-2.195387,6.457438,-0.222118,0.637621,-0.093440,-104.921117,188.465887,1641.170518,869.614527,0
0.035413,41.343528,-168.330893,160.783783,3.466873,2.434858,4.623365,-6.230036,-2.373401,-4.448637,6.461223,-0.247641,0.626804,-0.067423,-211.954009,188.471173,1641.274911,870.098751,0
0.036455,100.509937,-184.210147,87.241866,2.036942,-0.361281,6.220386,-4.965866,0.241666,-5.978987,5.140260,-0.211179,0.628595,-0.056273,-289.219891,188.475976,1641.667862,869.629487,0
0.037497,146.252035,-181.720204,7.551203,0.516936,-2.673049,6.795635,-3.266429,2.566573,-6.659612,3.486217,-0.182010,0.630524,-0.059989,-331.810133,188.397951,1642.939401,869.895307,0
0.038538,175.394542,-135.280434,-62.819128,-0.845439,-4.794004,6.115795,-0.590478,4.488883,-6.076219,0.916205,-0.098148,0.625839,-0.056273,-309.732558,188.473253,1643.167337,870.062395,0
0.039580,196.920900,-54.956310,-117.076342,-1.937591,-6.280140,4.913001,1.888656,6.084763,-4.875613,-1.756001,-0.061686,0.609027,-0.119457,-245.819050,188.477852,1645.114903,869.584772,0
0.040622,164.648313,11.743602,-166.643011,-2.973447,-6.654427,2.837276,4.076350,6.345907,-2.939424,-3.875598,0.007591,0.636243,-0.056273,-146.374268,188.402546,1646.014569,869.582554,0
0.041663,119.188714,79.829425,-185.490254,-3.311226,-6.030616,0.105848,5.851486,5.805484,-0.161966,-5.862721,0.029468,0.635072,-0.078573,-30.830083,188.416825,1647.924507,867.972358,0
0.042705,36.744459,132.529286,-188.102863,-3.378782,-4.496777,-2.448581,6.631183,4.332922,2.298431,-6.562945,0.058637,0.639275,-0.071140,104.202263,188.495461,1648.856108,867.371992,0
0.043747,-39.857735,168.093176,-161.041090,-2.883372,-2.306101,-4.564533,6.453291,2.298175,4.568592,-6.555375,0.051345,0.628733,-0.067423,212.000721,188.472423,1650.244333,867.021606,0
0.044788,-99.781239,184.677130,-86.502736,-1.419663,0.486367,-6.161554,5.162627,-0.320519,6.124307,-5.245766,0.051345,0.628388,-0.037689,289.514286,188.399101,1651.254833,866.909876,0
0.045830,-145.839735,181.693898,-6.277399,0.077824,2.805474,-6.644280,3.436696,-2.627291,6.758430,-3.485744,0.000299,0.626735,-0.056273,318.842222,188.481955,1651.406969,866.203711,0
0.046872,-175.682838,134.455467,63.594713,1.473977,4.886065,-6.048917,0.825089,-4.564109,6.124307,-0.893022,-0.068979,0.616469,-0.086006,318.673347,188.481447,1652.097007,865.756935,0
0.047913,-196.960597,53.121272,117.001310,2.543610,6.416236,-4.765669,-1.680540,-6.101957,4.919473,1.695914,-0.134610,0.620672,-0.067423,244.739929,188.482154,1652.198027,865.339221,0
0.048955,-164.382912,-13.132330,166.628737,3.534429,6.717132,-2.758330,-3.856880,-6.334085,2.979057,3.826866,-0.163779,0.624599,-0.026539,146.769988,188.409243,1653.029848,865.024748,0
0.049997,-118.652114,-79.949692,185.463828,3.872208,6.104330,0.009303,-5.650940,-5.913353,0.243873,5.772354,-0.218472,0.650092,-0.056273,32.407927,188.495705,1655.055539,866.200691,0
0.051038,-36.501657,-132.731767,188.440988,3.905986,4.522788,2.487300,-6.423068,-4.393640,-2.229206,6.570988,-0.225764,0.632385,-0.045123,-102.601902,188.420139,1657.356032,866.007786,0
0.052080,39.049643,-168.201698,161.452125,3.444354,2.423849,4.675660,-6.214896,-2.380655,-4.465547,6.499073,-0.218472,0.645062,-0.078573,-210.107644,188.476783,1658.436674,865.351899,0
0.053122,99.436444,-184.421557,88.408426,2.003164,-0.405314,6.240499,-4.924232,0.277936,-6.012807,5.189465,-0.192949,0.635347,-0.093440,-288.769558,188.350561,1659.788705,864.842834,0
0.054163,146.150336,-181.731949,8.183090,0.438121,-2.706074,6.775522,-3.205870,2.562946,-6.718797,3.459722,-0.163779,0.629491,-0.067423,-331.551192,188.496111,1660.476203,864.576976,0
0.055205,175.586641,-135.597550,-62.515336,-0.924254,-4.797673,6.160045,-0.586693,4.532407,-6.076219,0.844290,-0.138256,0.623841,-0.033973,-308.741826,188.420032,1661.435239,863.512971,0
0.056247,197.079099,-54.298590,-116.456607,-1.903813,-6.269132,4.864728,1.873516,6.041239,-4.884068,-1.740861,-0.061686,0.628044,-0.056273,-244.389242,188.495606,1660.635039,863.621600,0
0.057288,164.817812,13.059043,-165.755939,-2.883372,-6.610393,2.829231,4.027146,6.331399,-2.918287,-3.826393,0.003945,0.625150,-0.033973,-145.349761,188.344726,1659.588709,863.759251,0
0.058330,117.877922,80.205266,-185.636074,-3.266189,-6.045294,0.150098,5.813637,5.801857,-0.212695,-5.779451,0.044053,0.622739,-0.052556,-30.323458,188.495164,1657.884092,864.755320,0
0.059372,35.501467,131.906800,-188.467413,-3.401300,-4.507785,-2.380195,6.642538,4.390954,2.251929,-6.562945,0.033114,0.614539,-0.037689,103.312855,188.419829,1657.362742,865.933667,0
0.060413,-39.778636,168.281096,-161.162607,-2.883372,-2.372152,-4.556487,6.468431,2.341699,4.479814,-6.544020,0.003945,0.620189,-0.056273,210.897405,188.495231,1656.312883,866.730101,0
0.061455,-99.532641,183.526119,-88.325487,-1.385885,0.383622,-6.129372,5.230756,-0.222590,6.031302,-5.287401,0.033114,0.624943,-0.030256,287.803021,188.344326,1655.017783,867.362310,0
0.062497,-145.907534,182.175443,-8.331032,0.111601,2.732085,-6.688530,3.497255,-2.580140,6.728837,-3.640928,-0.006994,0.635003,-0.059989,318.864739,188.479232,1655.069169,868.705739,0
0.063538,-174.756244,136.475609,62.452456,1.496495,4.783320,-6.073054,0.927282,-4.502450,6.149672,-1.010357,-0.058040,0.632798,-0.071140,318.605797,188.483084,1654.731283,869.431856,0
0.064580,-197.186595,55.904840,116.867641,2.509832,6.309821,-4.842101,-1.589702,-6.029417,4.957520,1.608859,-0.145548,0.619362,-0.089723,246.969077,188.495580,1654.292319,869.718931,0
0.065622,-165.264306,-11.006483,165.899637,3.478132,6.695115,-2.806603,-3.754686,-6.334085,3.067834,3.751167,-0.192949,0.612059,-0.041406,147.805754,188.345006,1653.995420,870.132567,0
0.066663,-119.454409,-78.798681,186.217232,3.917245,6.085983,-0.071152,-5.594166,-5.844440,0.303058,5.700439,-0.207533,0.635003,-0.011672,32.813227,188.495752,1652.949878,869.734808,0
0.067705,-37.021454,-131.792166,188.234409,3.939764,4.574160,2.451095,-6.313304,-4.429910,-2.140429,6.465008,-0.243995,0.630386,-0.067423,-102.365477,188.495589,1650.995690,869.956126,0
0.068747,39.094843,-168.683243,161.294153,3.466873,2.493569,4.559002,-6.218681,-2.424179,-4.410589,6.480148,-0.236703,0.631627,-0.059989,-211.143410,188.495740,1650.199239,870.727218,0
0.069788,99.718942,-183.211821,88.870190,2.025683,-0.317247,6.204295,-4.962082,0.187261,-5.919802,5.234885,-0.200241,0.629697,-0.059989,-287.632467,188.271571,1648.505468,871.872336,0
0.070830,145.415841,-182.495375,7.441838,0.483158,-2.595990,6.771499,-3.273999,2.479525,-6.625792,3.512712,-0.203887,0.627975,-0.097156,-331.720066,188.435721,1646.811380,872.647839,0
0.071872,173.767353,-136.302250,-62.952796,-0.834180,-4.683920,6.111772,-0.681317,4.405462,-6.101584,0.965410,-0.094502,0.623221,-0.074856,-308.122618,188.420752,1644.844009,874.186776,0
0.072913,197.101699,-55.003291,-116.213573,-1.915073,-6.247115,4.921047,1.790248,5.990461,-4.913660,-1.699226,-0.105440,0.619362,-0.074856,-246.708457,188.481566,1644.252340,874.511729,0
0.073955,165.032511,11.379507,-165.439995,-2.905891,-6.551681,2.913708,3.959017,6.251605,-3.023974,-3.765833,-0.010640,0.629146,-0.056273,-148.141825,188.409744,1643.068355,874.857359,0
0.074997,119.516412,78.537474,-185.964169,-3.288707,-6.041625,0.210439,5.813637,5.805484,-0.271880,-5.726461,0.047699,0.618191,-0.059989,-34.027447,188.495707,1642.922250,874.704262,0
0.076038,38.518547,131.483980,-187.835526,-3.401300,-4.467421,-2.303763,6.566839,4.394581,2.171607,-6.532665,0.033114,0.631833,-0.041406,100.768474,188.420271,1642.413143,874.214661,0
0.077080,-37.236152,168.692172,-161.563612,-2.860854,-2.449211,-4.467987,6.434366,2.381596,4.429085,-6.513740,0.022176,0.640308,-0.100873,210.030514,188.495745,1642.148147,873.809785,0
0.078122,-99.103244,182.927124,-89.710777,-1.430923,0.328580,-6.036849,5.177767,-0.197201,5.984800,-5.249551,0.003945,0.632385,-0.067423,287.059971,188.344820,1641.471498,873.031169,0
0.079163,-145.466837,182.527794,-8.148757,0.077824,2.684382,-6.591985,3.466975,-2.489465,6.631605,-3.542519,-0.006994,0.626046,-0.041406,318.887255,188.495352,1639.490954,871.929239,0
0.080205,-173.942649,136.311179,63.011433,1.473977,4.764973,-6.000645,0.915927,-4.390013,6.115852,-1.033067,-0.076271,0.617433,-0.082290,318.617055,188.419894,1637.512662,872.242684,0
0.081247,-197.118796,54.671614,116.284361,2.532351,6.273126,-4.761646,-1.578347,-5.956877,4.978658,1.601289,-0.112733,0.583190,-0.048839,245.741920,188.441769,1636.229344,872.506276,0
0.082288,-164.880109,-12.451119,165.121930,3.466873,6.596040,-2.774421,-3.656278,-6.254291,3.063606,3.675467,-0.174718,0.612886,-0.015389,146.995155,188.345415,1634.016241,872.670401,0
0.083330,-118.414816,-79.092306,185.974198,3.860949,6.038280,-0.119425,-5.488188,-5.757392,0.362243,5.632309,-0.258580,0.601931,-0.045123,33.274818,188.494750,1631.835356,872.774750,0
0.084372,-36.592057,-131.533776,187.954921,3.973542,4.588838,2.382709,-6.301950,-4.335608,-2.081244,6.412018,-0.218472,0.606065,-0.063706,-100.755537,188.468850,1630.190392,871.975747,0
0.085413,38.269949,-168.636263,161.257698,3.478132,2.522925,4.514752,-6.195971,-2.395163,-4.351405,6.423373,-0.207533,0.625632,-0.059989,-209.319561,188.474775,1629.161129,871.130890,0
0.086455,99.233046,-182.542355,91.069642,2.059460,-0.236519,6.119818,-4.958297,0.078451,-5.847935,5.234885,-0.196595,0.641824,-0.048839,-286.112593,188.477297,1628.131496,871.359029,0
0.087497,145.506240,-182.659805,9.750655,0.516936,-2.529939,6.691044,-3.330773,2.428747,-6.583517,3.580842,-0.145548,0.633625,-0.067423,-331.798875,188.478939,1627.853077,871.552833,0
0.088538,173.563955,-137.911317,-61.749781,-0.822920,-4.599522,6.152000,-0.749446,4.336549,-6.029717,1.071390,-0.123671,0.629353,-0.048839,-309.023284,188.467956,1626.761436,871.592596,0
0.089580,197.022599,-57.105647,-115.812568,-1.903813,-6.170056,4.937137,1.733474,5.939683,-4.905205,-1.589461,-0.101794,0.612472,-0.033973,-247.496540,188.488842,1625.874222,871.684240,0
0.090622,165.687907,10.392926,-164.577227,-2.905891,-6.507648,2.966003,3.856824,6.255232,-3.066249,-3.652283,0.029468,0.616469,-0.074856,-148.186858,188.418778,1624.918207,872.190148,0
0.091663,119.324313,78.149889,-186.170747,-3.345004,-5.979244,0.254689,5.734153,5.816365,-0.343748,-5.639406,0.044053,0.611026,-0.074856,-33.126781,188.438831,1623.618463,873.079420,0
0.092705,37.738852,130.744044,-187.908436,-3.412560,-4.526132,-2.183081,6.468431,4.390954,2.032100,-6.426685,0.044053,0.604962,-0.082290,101.016157,188.430829,1620.915629,873.721609,0
0.093747,-37.902848,168.962307,-160.992484,-2.872113,-2.485906,-4.399601,6.423012,2.483152,4.323397,-6.464535,0.058637,0.587806,-0.056273,210.672239,188.493378,1618.862586,875.352435,0
0.094788,-99.295342,181.599938,-90.354816,-1.419663,0.203818,-5.964440,5.253466,-0.081137,5.841065,-5.257121,0.014883,0.628388,-0.045123,285.427514,188.415843,1616.236106,876.235549,0
0.095830,-145.048740,183.032829,-8.185212,0.089083,2.537603,-6.591985,3.614588,-2.380655,6.631605,-3.656068,-0.039809,0.626528,-0.033973,318.988580,188.493136,1615.479131,878.205496,0
0.096872,-172.383259,138.166890,63.084343,1.507755,4.588838,-6.044895,1.105174,-4.306592,6.136989,-1.195822,-0.065333,0.623428,-0.037689,318.605797,188.418182,1614.401600,879.849529,0
0.097930,-196.881497,55.223629,117.560287,2.509832,6.207076,-4.846123,-1.457229,-5.931488,4.991340,1.506665,-0.123671,0.628113,-0.037689,246.597553,188.494127,1613.634556,881.149139,0
0.098964,-165.286906,-10.677622,165.364963,3.478132,6.588701,-2.935330,-3.588149,-6.228902,3.169294,3.527852,-0.163779,0.632109,-0.074856,148.785228,188.419008,1612.315409,882.497457,0
0.099996,-120.324503,-76.942969,186.812664,3.860949,6.100661,-0.252174,-5.420059,-5.829932,0.467930,5.537684,-0.233057,0.645889,-0.056273,36.550990,188.492291,1612.226478,883.448668,0
0.101038,-39.936835,-130.652901,187.553916,3.928504,4.654889,2.217777,-6.195971,-4.458926,-1.962875,6.317393,-0.243995,0.628319,-0.059989,-98.256189,188.418976,1611.130448,884.188357,0
0.102080,35.693566,-169.775529,161.439973,3.410576,2.625670,4.386024,-6.192186,-2.580140,-4.173850,6.442298,-0.225764,0.640170,-0.067423,-209.420886,188.508822,1609.802303,886.646777,0
0.103121,99.266945,-180.862819,92.770876,2.059460,-0.042037,5.995113,-4.999931,0.024046,-5.750703,5.272735,-0.236703,0.634314,-0.074856,-284.536428,188.276229,1608.505171,886.875040,0
0.104163,145.110743,-183.247056,8.912190,0.494418,-2.397838,6.658863,-3.368623,2.312683,-6.524333,3.664112,-0.171072,0.624943,-0.059989,-331.742583,188.490716,1606.860317,888.571876,0
0.105205,171.631667,-138.792193,-63.110768,-0.879217,-4.471090,6.127863,-0.912198,4.220485,-6.097357,1.203865,-0.109087,0.619087,-0.067423,-306.602744,188.417999,1605.316779,890.900782,0
0.106246,197.000000,-56.424437,-115.569535,-1.836257,-6.122353,4.953228,1.616141,5.910667,-4.947480,-1.494836,-0.068979,0.604273,-0.067423,-248.081973,188.494390,1604.189226,892.272580,0
0.107288,165.868705,11.038901,-163.568638,-2.770779,-6.456275,3.086685,3.705426,6.229843,-3.167708,-3.508454,-0.036163,0.602758,-0.093440,-148.941166,188.343070,1602.087823,894.016481,0
0.108330,119.335613,77.691833,-186.474539,-3.299967,-6.045294,0.391461,5.639529,5.805484,-0.449435,-5.586416,0.029468,0.611301,-0.048839,-35.614871,188.493878,1600.995793,894.983326,0
0.109371,39.185243,130.192029,-187.616796,-3.356263,-4.599522,-2.074468,6.434366,4.492510,1.930640,-6.373695,0.036760,0.602758,-0.082290,97.717468,188.416101,1600.032868,896.146202,0
0.110413,-35.394265,169.443852,-161.308427,-2.849594,-2.610668,-4.258806,6.445721,2.541184,4.268440,-6.513740,0.054991,0.620672,-0.026539,208.454349,188.492857,1600.428211,896.649600,0
0.111455,-98.707746,180.507652,-93.587161,-1.543516,0.134098,-5.883986,5.257251,0.027673,5.824155,-5.344176,0.011237,0.638172,-0.093440,283.693732,188.417158,1600.759053,897.492857,0
0.112496,-145.037440,183.302964,-10.323906,0.021527,2.434858,-6.539690,3.637297,-2.264591,6.593558,-3.697703,-0.039809,0.633831,-0.089723,319.191230,188.419574,1599.886071,897.904165,0
0.113538,-171.987762,139.670252,62.282332,1.473977,4.482423,-6.020758,1.165733,-4.194155,6.107397,-1.301802,-0.039809,0.628802,-0.059989,318.628314,188.436430,1598.527797,898.583344,0
0.114580,-196.881497,58.218607,115.834749,2.487314,6.159372,-4.890373,-1.358821,-5.844440,5.004023,1.336340,-0.101794,0.624599,-0.048839,249.209484,188.467021,1597.057781,898.687339,0
0.115621,-166.157001,-9.972922,163.505757,3.444354,6.511642,-3.011762,-3.398902,-6.123719,3.245388,3.384022,-0.192949,0.581536,-0.082290,149.449470,188.417529,1594.492574,898.884137,0
0.116663,-119.703008,-77.283575,186.484569,3.917245,6.052958,-0.344697,-5.310296,-5.771900,0.552480,5.439274,-0.196595,0.602413,-0.041406,35.560258,188.420184,1592.155248,899.513440,0
0.117705,-38.309645,-130.230080,187.760494,3.939764,4.673236,2.089050,-6.146767,-4.473434,-1.781093,6.283328,-0.214826,0.601448,-0.063706,-98.571422,188.420135,1589.839574,901.324339,0
0.118746,36.495860,-169.611099,161.087575,3.466873,2.706399,4.329706,-6.199756,-2.594648,-4.089300,6.419588,-0.265872,0.616951,-0.063706,-209.026845,188.495425,1588.371405,901.942544,0
0.119788,99.153946,-180.040668,93.645797,2.183313,0.082725,5.878454,-5.060490,-0.128288,-5.678835,5.306799,-0.185656,0.634107,-0.063706,-283.016554,188.495378,1586.798474,903.429700,0
0.120830,144.692645,-183.329271,9.981537,0.561974,-2.291423,6.654840,-3.493526,2.182111,-6.460920,3.701962,-0.149195,0.632040,-0.041406,-331.888941,188.420144,1585.141297,903.991345,0
0.121871,170.897172,-140.424749,-62.175089,-0.845439,-4.361006,6.135909,-1.044671,4.060897,-6.071992,1.309845,-0.138256,0.628044,-0.078573,-308.314010,188.420028,1583.253420,904.681853,0
0.122913,196.480203,-59.372434,-115.508776,-1.926332,-6.015938,5.057819,1.453388,5.776468,-5.032030,-1.309372,-0.039809,0.629904,-0.056273,-250.806487,188.495533,1581.372293,906.236626,0
0.123955,166.964798,8.137884,-163.106874,-2.804557,-6.419580,3.227480,3.504825,6.168184,-3.286078,-3.311634,-0.025225,0.632453,-0.063706,-151.845814,188.283658,1579.513259,907.190831,0
0.124996,121.030602,75.977062,-186.668966,-3.299967,-6.070981,0.504097,5.522196,5.823619,-0.618534,-5.419876,0.003945,0.627217,-0.074856,-37.314878,188.430122,1577.603130,908.502479,0
0.126038,41.185329,129.581288,-187.616796,-3.322485,-4.647225,-1.897468,6.335958,4.543288,1.791133,-6.294210,0.047699,0.638792,-0.078573,96.726735,188.474433,1576.148457,909.176091,0
0.127080,-34.083473,170.148553,-160.627933,-2.860854,-2.691396,-4.130079,6.407872,2.646367,4.128933,-6.453180,0.033114,0.640446,-0.045123,209.096073,188.475400,1574.000069,910.356963,0
0.128121,-98.865945,179.274426,-94.522839,-1.498478,-0.038367,-5.702963,5.291315,0.187261,5.625463,-5.385811,0.011237,0.631282,-0.048839,282.421542,188.486439,1570.822484,911.994216,0
0.129163,-144.608043,183.490884,-9.145194,0.111601,2.291748,-6.551758,3.769770,-2.119511,6.517463,-3.807468,-0.014286,0.623772,-0.037689,319.146197,188.420244,1568.515634,914.225278,0
0.130205,-169.750377,140.915223,63.619016,1.519014,4.298950,-6.020758,1.366335,-4.020059,6.107397,-1.460771,-0.076271,0.621085,-0.030256,318.594539,188.419679,1565.755021,916.319090,0
0.131246,-196.124402,58.159882,115.980569,2.532351,6.056627,-4.966805,-1.143079,-5.710241,5.109710,1.200080,-0.112733,0.611577,-0.048839,250.324058,188.495273,1563.332272,918.467107,0
0.132288,-167.162694,-9.420906,162.351349,3.388058,6.474947,-3.204853,-3.145311,-6.120092,3.444080,3.175847,-0.160133,0.637345,-0.033973,152.106434,188.419846,1561.296461,921.390294,0
0.133330,-120.222804,-76.026859,186.897725,3.939764,6.141025,-0.541810,-5.242167,-5.771900,0.708897,5.276520,-0.196595,0.625839,-0.063706,38.892722,188.419833,1559.002307,922.792611,1
0.134371,-40.886028,-129.548870,187.493157,3.894726,4.797998,1.912050,-6.071068,-4.611260,-1.620448,6.207628,-0.211179,0.624943,-0.063706,-94.619750,188.434022,1557.732114,924.455233,1
0.135413,32.868584,-170.809090,160.613660,3.421836,2.860516,4.144661,-6.230036,-2.765117,-3.903291,6.442298,-0.258580,0.635278,-0.045123,-207.416904,188.523796,1556.339965,926.565413,1
0.136455,98.679349,-178.549052,96.914597,2.149535,0.255191,5.798000,-5.105909,-0.316892,-5.547783,5.390069,-0.211179,0.641548,-0.048839,-281.113897,188.360239,1554.748102,928.157639,1
0.137496,144.929944,-183.564171,11.366828,0.516936,-2.159322,6.582431,-3.561654,2.044285,-6.452465,3.853361,-0.192949,0.631144,-0.052556,-331.979008,188.368819,1553.996309,930.553668,1
0.138538,169.868879,-142.186500,-62.551791,-0.901736,-4.181202,6.156022,-1.173359,3.981103,-6.063537,1.472600,-0.123671,0.628802,-0.074856,-307.165660,188.502294,1552.845132,932.262522,1
0.139580,196.028206,-59.689550,-115.581686,-1.960110,-5.964566,5.081955,1.392829,5.671285,-5.078532,-1.237457,-0.043455,0.613161,-0.037689,-250.254829,188.519535,1551.219559,933.145348,1
0.140621,167.541094,9.312385,-161.782342,-2.827076,-6.335183,3.328048,3.379922,6.157303,-3.362173,-3.209439,-0.072625,0.571408,-0.045123,-150.686207,188.289001,1549.719894,934.530548,1
0.141663,120.126608,76.552567,-186.693269,-3.243670,-6.023277,0.608688,5.427573,5.830873,-0.732676,-5.378241,0.033114,0.590493,-0.063706,-36.785736,188.442594,1548.392706,936.231977,1
0.142705,40.044037,129.076253,-187.884133,-3.299967,-4.727953,-1.752650,6.309463,4.604947,1.740403,-6.282855,0.018530,0.595592,-0.063706,95.758519,188.442652,1547.740917,937.433988,1
0.143746,-33.925274,170.324728,-160.397052,-2.883372,-2.779463,-4.049624,6.430582,2.711653,3.959834,-6.449395,0.011237,0.612128,-0.037689,207.970241,188.513386,1545.734734,938.913796,1
0.144788,-98.651247,178.734155,-96.126860,-1.554775,-0.214502,-5.658713,5.393509,0.288817,5.591643,-5.438801,-0.003348,0.642099,-0.063706,281.048026,188.362481,1545.400556,939.967576,1
0.145830,-144.393344,183.420414,-11.259585,0.055305,2.177994,-6.463258,3.841684,-2.043344,6.496325,-3.883168,-0.017932,0.637621,-0.026539,319.123680,188.441829,1544.995865,940.541604,1
0.146871,-169.919876,142.418584,62.197271,1.462718,4.254916,-6.048917,1.483668,-3.958400,6.162354,-1.562966,-0.058040,0.634383,-0.086006,318.605797,188.432995,1545.155338,941.699739,1
0.147913,-195.615906,61.248819,115.931963,2.521092,5.986907,-5.015078,-1.086305,-5.684852,5.168895,1.105455,-0.116379,0.625839,-0.033973,252.249232,188.518954,1545.210805,942.326994,1
0.148955,-167.919789,-7.259825,162.205529,3.376799,6.434583,-3.216921,-3.099892,-6.116465,3.490583,3.088792,-0.156487,0.637690,-0.022822,153.266042,188.365928,1544.945392,942.566247,1
0.149996,-121.601395,-75.263433,186.812664,3.860949,6.074975,-0.497560,-5.143759,-5.815424,0.789219,5.227315,-0.196595,0.633074,-0.071140,39.117888,188.283049,1544.810999,943.406898,1
0.151038,-41.383225,-129.149539,187.699736,3.939764,4.812676,1.843664,-5.991585,-4.556855,-1.557036,6.150853,-0.233057,0.595799,-0.033973,-95.013791,188.434328,1543.644828,942.849551,1
0.152080,33.083283,-170.574190,160.273413,3.410576,2.875194,4.072252,-6.177047,-2.808641,-3.839879,6.408233,-0.218472,0.633349,-0.041406,-208.024854,188.509115,1542.335251,943.399341,1
0.153121,98.713249,-178.502072,96.464985,2.172053,0.310233,5.717546,-5.109694,-0.338654,-5.480143,5.352219,-0.200241,0.622670,-0.033973,-280.798664,188.355863,1541.021748,943.310708,1
0.154163,144.071149,-183.681621,10.540514,0.561974,-2.067586,6.574385,-3.671418,1.971745,-6.393281,3.842006,-0.160133,0.628871,-0.067423,-331.990266,188.269377,1539.428531,943.380783,1
0.155205,168.987485,-142.550596,-62.843431,-0.811661,-4.122490,6.139931,-1.290692,3.872293,-6.067764,1.533160,-0.127317,0.624185,-0.063706,-307.559702,188.495721,1537.904903,944.261349,1
0.156246,195.056412,-60.476465,-115.448018,-1.937591,-5.880168,5.130228,1.298206,5.645896,-5.065850,-1.104982,-0.090856,0.590769,-0.030256,-251.774703,188.514525,1536.462055,944.916129,1
0.157288,168.139990,7.679828,-161.271972,-2.748261,-6.342521,3.404480,3.289083,6.088390,-3.480542,-3.095889,-0.039809,0.612679,-0.056273,-154.108737,188.434308,1535.004858,945.819946,1
0.158330,121.674697,74.990481,-186.717573,-3.345004,-6.037955,0.737415,5.367014,5.758333,-0.796089,-5.249551,0.007591,0.627975,-0.067423,-40.343367,188.269660,1533.315655,945.178584,1
0.159371,43.072417,128.489002,-187.483128,-3.390041,-4.753640,-1.664150,6.211055,4.615828,1.575531,-6.176875,0.033114,0.644304,-0.097156,92.606189,188.495803,1531.403937,945.263118,1
0.160413,-30.569197,170.923724,-160.068956,-2.838335,-2.856522,-3.953079,6.430582,2.787820,3.871056,-6.449395,0.029468,0.642444,-0.052556,206.799375,188.495604,1530.901241,945.600139,1
0.161455,-97.939351,177.841535,-98.022521,-1.667368,-0.280552,-5.566191,5.401078,0.386746,5.511321,-5.438801,0.003945,0.634520,-0.059989,279.697027,188.495658,1529.739034,945.745263,1
0.162496,-144.122146,183.267729,-11.502618,0.010268,2.100936,-6.398894,3.864394,-1.920026,6.394866,-3.921018,-0.006994,0.629766,-0.063706,319.179972,188.269897,1527.502210,946.432794,1
0.163538,-168.823783,143.510870,63.047888,1.485236,4.148501,-6.020758,1.521517,-3.885860,6.153899,-1.600816,-0.058040,0.625495,-0.093440,318.673347,188.496047,1526.544055,946.925348,1
0.164580,-195.084809,60.708549,115.773991,2.521092,5.939204,-5.027146,-1.021961,-5.576042,5.135075,1.071390,-0.112733,0.626597,-0.056273,251.314791,188.495982,1524.501754,946.684499,1
0.165621,-89.080210,-70.823819,149.507032,3.196650,11.491116,-7.991892,-3.796321,-10.751771,7.904078,3.789017,-0.145548,0.756542,-7.396755,27.341681,188.496015,1527.911565,1037.152470,1
0.166663,-91.057697,-88.347374,160.528598,3.421836,14.489076,-6.809212,-7.619108,-14.030579,7.121993,7.627001,-0.240349,0.858721,-1.249333,1.841575,188.360955,1553.767043,1179.305288,1
0.167705,-70.582232,-71.093954,166.252035,3.534429,9.494923,1.433346,-10.079318,-9.772481,-0.690401,10.238648,-0.243995,0.832746,22.043225,0.614418,188.433009,1606.094293,1220.211931,1
0.168746,-54.931836,-58.092228,140.065183,3.027760,-0.464026,13.871604,-11.661422,-0.171812,-12.857107,11.835916,-0.233057,0.705625,52.687416,0.231635,188.495763,1739.557333,1113.357898,1
0.169788,-42.682716,-49.189511,72.744922,1.755459,-11.564181,26.490884,-12.206453,10.516957,-25.467699,12.464225,-0.192949,0.815659,80.990086,-0.567706,188.495508,1962.601525,981.247027,1
0.170830,-22.885247,-32.065286,10.333936,0.494418,-23.655094,40.618685,-13.387353,21.401583,-39.338082,13.546733,-0.196595,1.251175,98.451143,-1.175656,188.269396,2219.849551,987.344414,1
0.171871,7.387253,-3.184306,-37.409982,-0.473882,-34.219507,52.465602,-13.868040,31.452000,-51.492105,14.057708,-0.163779,1.928531,98.209557,-1.243205,188.420235,2401.765261,1269.983525,1
0.172913,63.423582,52.627982,-78.713514,-1.318330,-44.798597,60.905274,-11.180734,40.969248,-60.137315,11.658021,-0.141902,2.168234,98.194691,-1.276980,188.420117,2422.421447,1815.617175,1
0.173955,106.679696,95.027468,-104.936822,-1.791220,-50.078968,61.054115,-6.370078,46.765194,-61.084272,6.798087,-0.061686,2.167614,97.741253,-1.243205,188.495548,2304.272689,2456.411866,1
0.174996,116.827029,107.453689,-124.063553,-2.128999,-48.934093,53.298306,-0.620758,45.767769,-53.483251,0.904850,0.003945,2.158588,72.434243,-1.029297,188.269324,2127.219951,2958.288750,1
0.176038,59.457309,52.733687,-181.164259,-3.243670,-40.971337,37.283848,5.968819,38.760405,-38.336168,-5.658331,0.065930,2.047384,31.632311,-0.691548,188.495479,2037.239786,3112.389889,1
0.177080,32.382687,28.351046,-172.390752,-3.041003,-26.733782,17.234600,10.215519,25.833777,-18.179513,-10.211680,0.054991,1.504590,-12.481201,-0.162406,188.434279,2015.134482,2888.236701,1
0.178121,12.167121,12.941593,-105.337827,-1.689887,-10.342247,-1.732536,11.385065,10.574989,0.632802,-11.419093,0.036760,0.966963,-51.450800,0.344218,188.430658,1924.169939,2452.176881,1
0.179163,24.890837,29.807427,-0.517507,0.325528,3.832927,-17.139563,11.608377,-3.301913,16.274501,-11.676473,0.000299,0.846319,-79.430117,0.839585,188.269360,1644.661068,2003.265817,1
0.180205,5.884363,13.317433,63.205859,1.564051,15.971543,-30.382365,11.952806,-15.332672,29.451576,-11.945207,-0.032517,1.153820,-93.375175,1.256143,188.495595,1170.284312,1771.537281,1
0.181246,-11.720921,-3.266521,123.174359,2.656203,24.194831,-38.990991,11.771129,-24.240584,38.498397,-11.850582,0.011237,1.583962,-93.382609,1.481309,188.420226,592.462499,1792.027543,1
0.182288,-83.757945,-77.107400,102.832461,2.250869,30.058649,-42.864873,9.651564,-30.246896,42.544102,-9.787760,-0.014286,1.908481,-82.741697,1.548859,188.495626,412.739486,1876.869471,1
0.183330,-134.573709,-127.751883,87.326928,2.048201,30.620078,-39.095582,5.753078,-31.345877,39.504539,-6.014120,-0.072625,1.952026,-57.535038,1.368726,188.269787,216.810636,1896.465787,1
0.184371,-85.690232,-80.372512,140.089486,3.027760,25.956178,-28.290549,0.730465,-26.652539,29.016145,-0.824892,-0.083563,1.577555,-21.966219,1.064751,188.420513,60.776258,1850.935951,1
0.185413,-30.343198,-28.929368,151.305479,3.185390,15.762383,-12.807091,-3.326988,-16.489685,13.894427,3.285612,-0.130964,1.024632,17.835921,0.693226,188.420329,-48.162632,1755.084847,1
0.186455,-9.314037,-10.771583,97.607242,2.081979,3.370573,2.616027,-5.170253,-3.954773,-1.586629,5.265165,-0.090856,0.590218,52.806351,0.119052,188.495834,-120.079357,1637.478984,1
0.187496,-14.715401,-19.897455,6.615524,0.381825,-7.406669,15.718033,-6.604745,6.897211,-14.941258,6.699678,-0.094502,0.557559,77.998143,-0.432606,188.270177,-159.189361,1518.575842,1
0.188538,6.087761,-1.187654,-50.485181,-0.699068,-16.330827,27.408065,-8.527493,14.807698,-26.279376,8.569465,-0.098148,0.918251,92.281421,-0.792872,188.371522,-161.403895,1428.739018,1
0.189580,20.619465,10.956686,-114.050576,-1.903813,-23.409240,36.821235,-10.268564,21.709878,-36.188604,10.367338,-0.141902,1.400620,92.444956,-0.927972,188.441120,-139.752447,1405.718524,1
0.190621,61.502595,55.000474,-121.292972,-2.027666,-28.069470,40.819821,-9.318545,25.793880,-40.234309,9.553564,-0.156487,1.672086,80.023745,-0.973006,188.438540,-164.403961,1403.041031,1
0.191663,136.149902,130.086323,-75.784962,-1.216996,-29.122609,38.538938,-6.313304,27.117735,-38.674366,6.711033,-0.134610,1.799482,56.010146,-0.804131,188.286232,-250.060747,1394.808500,1
0.192705,100.702036,95.133173,-123.711155,-2.140259,-24.928401,28.775790,-1.691895,23.588664,-29.200570,1.968434,-0.134610,1.502523,21.548904,-0.466381,188.372510,-358.921762,1363.440686,1
0.193746,26.563226,24.968483,-148.646385,-2.534334,-15.883151,14.760626,2.123322,15.754345,-15.592291,-1.835486,-0.120025,0.983912,-16.710805,-0.083598,188.426953,-457.317960,1278.529108,1
0.194788,6.573658,7.750298,-99.176930,-1.554775,-4.269269,-0.167697,4.261812,4.960393,-0.580487,-4.167043,-0.094502,0.558110,-51.027096,0.389252,188.497111,-511.583119,1186.984019,1
0.195830,10.008835,14.679854,-11.223130,0.100342,5.983238,-12.919727,5.987744,-5.108159,12.397896,-5.900570,-0.112733,0.485696,-75.899252,0.817068,188.270672,-526.807666,1104.443180,1
0.196871,-6.296957,0.245237,46.339339,1.136198,13.281819,-23.483396,8.330620,-12.587033,22.755238,-8.216987,-0.109087,0.788650,-88.877968,1.211109,188.421588,-516.612634,1052.598813,1
0.197913,-25.585929,-17.137378,104.679515,2.262128,20.202445,-33.314930,10.631863,-19.906319,32.774381,-10.548544,-0.021578,1.244630,-89.472640,1.425017,188.422385,-508.357539,1036.983096,1
0.198955,-48.931575,-42.130759,132.300265,2.802574,24.007688,-37.418107,10.601583,-24.255092,37.111782,-10.590179,0.025822,1.575005,-76.702059,1.492567,188.499974,-508.565963,1039.706104,1
0.199996,-124.358577,-119.777021,76.317513,1.755459,25.581892,-36.714130,8.500943,-26.010560,36.858133,-8.697682,-0.017932,1.660924,-54.190008,1.402501,188.271947,-540.954072,1034.644166,1
0.201038,-112.369356,-107.785366,105.481525,2.318424,22.139927,-28.109527,4.076350,-22.644704,28.690629,-4.310873,-0.006994,1.352390,-20.765725,1.042234,188.422166,-591.732544,1022.912386,1
0.202080,-30.275398,-28.459568,140.806435,2.993982,14.331288,-15.462088,0.427670,-14.687066,16.219544,-0.506953,-0.039809,0.855483,15.970137,0.659451,188.421689,-633.470095,984.264622,1
0.203121,-1.313690,-2.890681,99.855301,2.194572,3.902647,-1.410718,-2.165012,-4.284830,2.344934,2.146329,-0.021578,0.477773,49.416720,0.197860,188.496805,-657.411485,942.721146,1
0.204163,-0.771293,-5.345388,16.847232,0.640789,-5.267366,10.794221,-4.284578,4.869718,-9.919004,4.262141,-0.058040,0.389994,73.616154,-0.308765,188.272818,-666.422430,903.402062,1
0.205205,10.099235,3.627800,-40.508659,-0.451364,-11.435750,20.593573,-7.282248,10.941316,-19.950829,7.256072,-0.094502,0.653606,85.647112,-0.714064,188.421539,-661.213713,881.957297,1
0.206246,20.901963,13.998644,-100.392097,-1.622331,-17.072060,30.171675,-10.351833,15.707194,-29.204797,10.397618,-0.145548,1.055499,86.122849,-0.871681,188.421430,-659.211912,876.447942,1
0.207288,50.575567,42.550763,-130.601153,-2.219074,-21.134167,35.276510,-11.131530,19.693266,-34.966861,11.321156,-0.207533,1.444647,74.077025,-0.927972,188.498477,-671.265018,885.959921,1
0.208330,99.809342,95.309349,-98.046824,-1.554775,-22.664337,35.477646,-9.871146,21.053391,-35.288150,10.109958,-0.222118,1.577486,52.375214,-0.804131,188.274313,-703.801684,884.019856,1
0.209371,113.504851,110.025846,-85.591361,-1.385885,-20.315874,28.872336,-6.131627,19.370463,-29.378124,6.642903,-0.207533,1.371682,20.645746,-0.488898,188.347039,-759.730179,859.237579,1
0.210413,45.840899,43.372914,-130.467484,-2.162777,-13.461299,16.578896,-1.828153,13.367779,-17.088821,2.051704,-0.141902,0.888279,-15.291026,-0.072340,188.421430,-800.935178,831.415316,1
0.211455,-3.234677,-2.127255,-103.004706,-1.644849,-4.463751,3.661934,1.105174,5.210656,-4.326040,-0.893022,-0.182010,0.465509,-47.689499,0.377993,188.497337,-823.867857,789.172081,1
0.212496,-8.364843,-4.570217,-26.036018,-0.203659,3.825588,-8.148778,3.705426,-2.841284,7.527832,-3.508454,-0.163779,0.336115,-71.487529,0.794551,188.271144,-832.117231,751.677599,1
0.213538,-14.704101,-8.821911,38.282781,1.079901,9.898565,-18.161335,7.021032,-9.184907,17.597705,-6.759764,-0.105440,0.537992,-83.589104,1.154818,188.348961,-830.775256,730.632600,1
0.214580,-9.472236,-2.749741,107.984769,2.374721,13.920308,-26.979142,10.995217,-13.845602,26.335919,-10.749149,-0.061686,0.973095,-83.098500,1.357468,188.422942,-826.058378,732.738155,1
0.215621,-44.016108,-37.667656,127.342382,2.757537,18.320005,-33.568361,12.668159,-18.324947,33.214039,-12.694636,-0.006994,1.307398,-72.405554,1.436276,188.498783,-844.752165,745.114567,1
0.216663,-91.814792,-86.151057,106.854664,2.385980,20.136394,-34.481519,11.714355,-20.526536,34.486513,-11.896002,0.069576,1.469520,-51.369032,1.323693,188.346511,-876.838878,747.220873,1
0.217705,-103.668413,-100.761850,87.472748,1.969386,18.914460,-29.855388,8.849157,-19.420301,30.259026,-8.962631,0.073222,1.342812,-21.449598,1.053493,188.271397,-924.682139,719.480625,1
0.218746,-53.914842,-52.407643,115.737536,2.554870,13.219438,-18.113062,3.837899,-13.704149,18.980093,-4.045923,-0.003348,0.908811,13.840468,0.727001,188.449084,-963.154188,696.331216,1
0.219788,-9.110638,-9.303456,96.671563,2.093238,5.370436,-5.711009,0.204359,-5.605058,6.470960,-0.287423,0.036760,0.485972,45.447285,0.220377,188.498378,-979.529508,671.607859,1
0.220830,14.720904,11.226821,35.961811,0.911012,-2.320779,6.095681,-2.952279,2.214754,-5.344864,2.903328,0.000299,0.311448,69.059480,-0.286248,188.344925,-983.473725,650.750461,1
0.221871,21.353960,15.889590,-31.577180,-0.383808,-7.626837,15.577238,-6.392788,7.267165,-14.729884,6.355243,-0.090856,0.461926,80.860002,-0.714064,188.269646,-985.055417,633.396350,1
0.222913,15.862197,8.654664,-103.393560,-1.712405,-12.092585,25.127181,-10.760606,11.503501,-24.453102,10.677707,-0.160133,0.860857,80.826552,-0.815389,188.420479,-984.090638,635.222893,1
0.223955,11.907223,5.965057,-152.304038,-2.579371,-15.218976,31.760650,-13.561460,14.143957,-31.149441,13.705703,-0.240349,1.208733,70.036972,-0.882939,188.496071,-994.584159,649.477696,1
0.224996,86.848328,81.661647,-98.265554,-1.622331,-17.637159,33.965102,-13.205676,16.392696,-33.723980,13.527808,-0.284103,1.344742,50.163777,-0.736581,188.345191,-1023.991747,651.024487,1
0.226038,113.448352,109.403361,-85.433389,-1.397145,-17.325254,30.038925,-10.030113,16.360053,-30.075659,10.333273,-0.265872,1.300370,21.192101,-0.432606,188.345171,-1067.537202,639.109616,1
0.227080,58.948812,57.325986,-102.907493,-1.633590,-12.896200,20.110846,-5.412489,12.787459,-20.690639,5.848054,-0.273164,0.916597,-12.681903,-0.061081,188.420535,-1103.721469,604.503169,1
0.228121,17.353787,17.933222,-86.794376,-1.307070,-5.770084,7.399044,-0.893273,6.273367,-8.033545,1.264425,-0.214826,0.502026,-44.121467,0.332960,188.495969,-1119.555315,586.947215,1
0.229163,-18.399177,-15.293411,-39.852468,-0.383808,1.539506,-4.399601,2.725127,-0.639695,3.837236,-2.395665,-0.167425,0.297944,-67.729946,0.749518,188.345220,-1122.219625,572.537580,1
0.230205,-23.258145,-18.570269,26.264777,0.843456,6.298812,-13.615658,6.392732,-5.761019,13.234939,-6.165520,-0.109087,0.415212,-79.177381,1.098526,188.290625,-1121.785807,563.605617,1
0.231246,-26.874121,-20.214571,91.494951,2.081979,10.537054,-23.197783,10.911948,-10.073522,22.505816,-10.662094,0.003945,0.774250,-79.448701,1.301176,188.440374,-1125.846665,560.922051,1
0.232288,-8.534342,-1.410809,156.810186,3.275465,13.457954,-30.265706,14.325962,-13.787570,29.925055,-14.284334,0.113330,1.163190,-68.599653,1.379984,188.504862,-1130.705310,572.765605,1
0.233330,-63.033882,-59.149279,116.041328,2.453536,15.648629,-32.840248,14.522779,-16.047191,32.579916,-14.598489,0.131561,1.360382,-49.191046,1.301176,188.344807,-1147.433360,572.825094,1
0.234371,-123.567582,-119.988431,67.082243,1.665385,16.000899,-29.827229,11.506183,-16.489685,30.229434,-11.850582,0.135207,1.303608,-21.025894,1.030976,188.345299,-1183.286896,565.048370,1
0.235413,-71.316727,-69.285223,95.735884,2.138276,12.401146,-20.699672,6.850710,-12.808280,21.317893,-7.043639,0.087807,0.919904,11.866901,0.681968,188.420634,-1213.404525,543.247021,1
0.236455,-17.359584,-18.170939,81.080968,1.811756,5.836459,-8.438414,2.153602,-6.080195,9.316059,-2.350245,0.051345,0.500923,42.971963,0.231635,188.495899,-1226.869899,518.168541,1
0.237496,19.308674,16.394626,40.056925,1.068642,-1.003439,3.376321,-1.854648,0.916288,-2.571633,1.771614,0.018530,0.278445,66.416906,-0.241215,188.345118,-1229.929644,501.633546,1
0.238538,25.082936,20.153029,-24.784395,-0.181140,-5.762745,12.801560,-5.806123,5.812738,-12.193392,5.692869,-0.047102,0.370427,77.923809,-0.623998,188.345165,-1227.725903,493.239552,1
0.239580,33.320581,27.153055,-82.917993,-1.329589,-8.973534,21.559026,-10.412392,8.413297,-20.601862,10.355983,-0.192949,0.707830,77.578156,-0.736581,188.420640,-1227.464107,486.998506,1
0.240621,18.291681,10.604336,-146.106686,-2.489297,-12.232025,29.242426,-14.250319,11.412826,-28.680589,14.368077,-0.273164,1.089054,67.294047,-0.781614,188.495940,-1231.736382,490.870090,1
0.241663,47.434188,42.961839,-133.675526,-2.286629,-14.059423,31.756628,-14.693157,13.044976,-31.403090,14.935827,-0.327857,1.292447,47.785089,-0.714064,188.345241,-1239.466126,491.779573,1
0.242705,121.527798,118.400038,-58.809076,-0.890476,-14.738275,29.785494,-12.255657,13.861051,-29.991109,12.778379,-0.349734,1.276186,20.433894,-0.477639,188.292626,-1257.504690,477.315915,1
0.243746,82.938553,80.839496,-86.988803,-1.408404,-11.622893,20.995845,-7.463925,11.380183,-21.375492,7.804896,-0.316919,0.930377,-11.927412,-0.106115,188.420784,-1282.865396,471.093931,1
0.244788,19.116575,19.718464,-77.121645,-1.160699,-5.582941,9.209269,-2.717613,6.160930,-9.851364,3.088792,-0.254934,0.503817,-42.601337,0.321702,188.495738,-1292.923663,446.149393,1
0.245830,-17.924580,-15.387371,-39.293491,-0.440104,0.926704,-2.512944,1.495023,-0.026732,1.930640,-1.222317,-0.207533,0.262460,-65.919913,0.760776,188.344934,-1295.451298,431.197632,1
0.246871,-28.422211,-23.538408,22.437001,0.697085,5.627299,-11.974387,5.624390,-5.024738,11.565082,-5.302541,-0.141902,0.337906,-77.553184,1.109784,188.269543,-1294.101712,419.807341,1
0.247913,-36.976254,-31.207900,77.970140,1.777978,8.071168,-20.080173,10.419906,-7.835663,19.491619,-10.181400,-0.017932,0.644098,-76.490207,1.334951,188.420262,-1291.141212,413.931313,1
0.248955,-23.823141,-16.773283,138.169522,2.971464,11.193889,-28.053209,14.537918,-11.255924,27.536525,-14.466014,0.095099,1.009474,-66.514585,1.391242,188.495727,-1293.431627,414.669335,1
0.249996,-41.756123,-36.810270,142.689944,2.960204,13.024956,-30.728319,15.249487,-13.511918,30.550723,-15.238153,0.142499,1.239945,-47.065094,1.312434,188.344889,-1300.300375,415.743942,1
0.251038,-113.318550,-111.273634,61.346653,1.541533,13.747842,-29.433003,13.273749,-14.240945,29.705226,-13.584110,0.164377,1.227956,-20.226803,1.042234,188.269539,-1309.425411,404.076272,1
0.252080,-89.871205,-88.159454,77.678500,1.823015,11.050780,-21.033558,8.326835,-11.440901,21.613817,-8.644692,0.120622,0.876704,11.729383,0.670710,188.420229,-1327.634793,395.528598,1
0.253121,-20.444463,-21.330347,75.734233,1.755459,5.495198,-9.641208,3.580523,-5.634074,10.377158,-3.765833,0.054991,0.505195,41.935003,0.265410,188.495740,-1336.132098,379.733641,1
0.254163,16.946989,14.186564,38.780999,1.023605,-0.643830,1.936187,-0.904628,0.622501,-1.130060,0.749666,0.018530,0.257431,65.104911,-0.218698,188.495781,-1338.128412,368.671194,1
0.255205,32.947684,27.951716,-17.833639,-0.113585,-5.282044,11.470039,-5.045350,5.294077,-10.777184,4.947225,-0.043455,0.318269,76.782782,-0.623998,188.269550,-1337.022369,357.963853,1
0.256246,39.806738,34.153081,-71.774910,-1.059366,-7.303923,19.262052,-10.030113,7.267165,-18.602261,9.947203,-0.152841,0.616469,75.333269,-0.747839,188.420408,-1331.965250,353.946813,1
0.257288,25.546233,19.095978,-132.059353,-2.241592,-10.096392,27.062111,-14.363867,9.363571,-26.372381,14.455132,-0.291395,0.996659,65.420830,-0.815389,188.495736,-1329.851948,354.089300,1
0.258330,40.213536,34.740332,-144.259632,-2.421741,-12.077908,30.123402,-15.219263,11.314897,-29.843147,15.439231,-0.386196,1.226096,46.116291,-0.725323,188.495685,-1334.791465,354.686910,1
0.259371,101.741629,99.925138,-71.082265,-1.070625,-12.775107,29.270585,-13.727998,12.054805,-29.238617,14.095558,-0.378904,1.205633,19.746305,-0.488898,188.269521,-1342.382530,347.679307,1
0.260413,95.526670,93.864712,-66.002866,-1.036847,-10.415636,21.361913,-8.815148,10.244932,-21.870108,9.364314,-0.327857,0.930653,-11.893962,-0.038565,188.420213,-1354.212565,332.826538,1
0.261455,23.116749,23.641297,-75.140923,-1.093144,-5.260027,10.150586,-3.834170,5.693047,-10.591175,4.175086,-0.284103,0.500854,-41.783663,0.332960,188.495691,-1361.828154,323.808052,1
0.262496,-16.568589,-13.848775,-36.887461,-0.406326,0.567096,-1.273946,0.772099,0.270682,0.738489,-0.438823,-0.222118,0.246338,-64.849503,0.738260,188.495674,-1363.489996,314.162533,1
0.263538,-36.445158,-31.665955,16.300407,0.663307,5.040183,-10.735389,5.007445,-4.270322,10.161556,-4.685587,-0.105440,0.293603,-76.497641,1.064751,188.269487,-1363.304068,304.409209,1
0.264580,-41.304126,-35.976374,69.877127,1.676644,7.007021,-18.511311,10.151175,-6.939794,18.143050,-9.791545,-0.014286,0.583052,-74.973794,1.301176,188.420211,-1359.369352,301.893738,1
0.265621,-24.252538,-18.452819,130.562575,2.768796,9.274755,-26.114257,14.677961,-9.333614,25.553834,-14.541714,0.076868,0.977642,-64.767736,1.346209,188.495718,-1356.371647,303.230290,1
