1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-149.444411,-61.815396,170.736002,3.579466,5.073208,-2.259513,-2.675979,-4.843388,2.450621,2.871425,-0.178364,0.571753,-0.082290,80.075673,188.570712,1017.250527,993.248014,0
0.001042,-72.062522,-121.339108,184.515998,3.883467,4.794329,-0.179765,-4.356491,-4.495196,0.362243,4.502757,-0.192949,0.581881,-0.071140,-57.039462,188.495437,1017.521245,993.047848,0
0.002083,5.782663,-157.513739,169.375015,3.590725,3.733851,1.485642,-4.746340,-3.610208,-1.379482,5.040227,-0.214826,0.596901,-0.104590,-167.652502,188.495412,1016.905598,991.738118,0
0.003125,78.102185,-178.196701,118.969881,2.656203,1.913792,3.408503,-4.693351,-1.836605,-3.146571,4.934247,-0.225764,0.587048,-0.074856,-260.117122,188.495396,1016.790096,991.481596,0
0.004167,129.754144,-184.773907,38.149112,1.124939,0.068048,4.550956,-3.932578,-0.048494,-4.507822,4.256733,-0.222118,0.591113,-0.045123,-317.861069,188.495343,1016.930799,990.555829,0
0.005208,172.874659,-151.194923,-32.512859,-0.361289,-1.847417,5.090001,-2.600280,1.703347,-4.981300,2.924414,-0.178364,0.592147,-0.022822,-331.235959,188.495378,1017.519358,990.550876,0
0.006250,178.242124,-98.589023,-105.702377,-1.802480,-3.616103,4.792319,-0.620758,3.509593,-4.795291,0.910797,-0.127317,0.580710,-0.052556,-270.249614,188.495423,1017.273882,990.169718,0
0.007292,177.021732,-13.672600,-150.432681,-2.646927,-4.709606,3.915366,1.192227,4.492510,-3.920201,-0.951420,-0.109087,0.579056,-0.082290,-186.386354,188.495468,1017.783599,989.096035,0
0.008333,148.738019,63.163256,-170.252057,-3.029743,-5.032520,2.358572,2.914374,4.924123,-2.406761,-2.650883,-0.087210,0.590218,-0.078573,-78.137563,188.570760,1016.828614,987.942935,0
0.009375,71.672528,121.441996,-184.202176,-3.322485,-4.757309,0.226530,4.538113,4.626709,-0.331065,-4.312496,-0.025225,0.547293,-0.086006,56.737166,188.495408,1015.550867,988.303288,0
0.010417,-5.166964,157.534412,-169.146255,-3.007225,-3.748204,-1.454968,5.030154,3.651046,1.427569,-4.944590,-0.017932,0.586773,-0.089723,166.730998,188.495358,1015.903460,987.397401,0
0.011458,-77.023190,177.841535,-119.433766,-2.027666,-1.858426,-3.333580,4.924176,1.913713,3.194659,-4.812115,0.003945,0.601862,-0.089723,259.555884,188.495372,1015.308191,986.944572,0
0.012500,-130.008539,184.818071,-38.455026,-0.541438,-0.056715,-4.500169,4.201253,0.140110,4.488269,-4.130816,-0.010640,0.586635,-0.093440,313.764717,188.570772,1014.879028,986.946634,0
0.013542,-172.360660,150.675326,33.531477,0.877234,1.858750,-5.023123,2.747837,-1.622612,5.008250,-2.772003,-0.039809,0.583190,-0.078573,318.121689,188.495265,1014.476582,987.030938,0
0.014583,-178.406120,97.423450,106.198474,2.329684,3.620097,-4.745555,0.885648,-3.378080,4.805331,-0.792451,-0.105440,0.571546,-0.093440,269.294335,188.495352,1013.345775,986.776847,0
0.015625,-176.609431,12.518772,150.418407,3.196650,4.720939,-3.892738,-0.972757,-4.411775,3.959834,1.073552,-0.120025,0.570788,-0.048839,186.320483,188.495372,1012.893872,986.675142,0
0.016667,-148.811615,-62.637547,170.650940,3.590725,5.080547,-2.327899,-2.698689,-4.785356,2.480213,2.803295,-0.171072,0.553287,-0.097156,80.773689,188.570776,1011.196737,986.915697,0
0.017708,-72.910017,-121.503538,183.871959,3.782133,4.753964,-0.191834,-4.329997,-4.527839,0.358015,4.480047,-0.225764,0.571684,-0.086006,-55.103030,188.495421,1011.179300,987.036893,0
0.018750,3.579178,-157.783874,169.314257,3.579466,3.807240,1.497710,-4.795544,-3.704510,-1.332979,5.081862,-0.236703,0.607029,-0.056273,-166.076336,188.570627,1011.617485,988.279295,0
0.019792,77.243391,-177.574216,119.468099,2.566129,1.902784,3.376321,-4.636577,-1.898264,-3.138116,4.903967,-0.222118,0.587737,-0.071140,-259.846922,188.495278,1011.173248,988.251427,0
0.020833,129.776744,-185.255452,37.517225,0.978568,0.090064,4.550956,-3.936363,-0.041240,-4.452864,4.241593,-0.182010,0.580021,-0.063706,-318.694185,188.570837,1010.540910,988.023588,0
0.021875,172.140164,-150.642908,-34.080424,-0.350030,-1.829070,5.061842,-2.585141,1.703347,-4.972845,2.875210,-0.178364,0.577471,-0.086006,-330.875692,188.495392,1010.030127,987.577399,0
0.022917,178.377723,-97.496737,-105.981866,-1.678627,-3.608764,4.848638,-0.704026,3.505966,-4.807973,0.982712,-0.141902,0.576782,-0.100873,-270.260872,188.570738,1009.297667,988.646445,0
0.023958,176.547135,-13.930990,-150.578501,-2.635668,-4.702267,3.955593,1.158163,4.478002,-3.954021,-0.913570,-0.130964,0.579538,-0.082290,-187.545961,188.495365,1008.758061,989.173284,0
0.025000,149.438614,61.342779,-170.798883,-3.041003,-5.043528,2.406845,2.880310,4.913242,-2.449036,-2.609248,-0.076271,0.574784,-0.056273,-80.783269,188.570716,1008.630810,989.316397,0
0.026042,73.887313,121.242331,-183.533835,-3.333744,-4.771987,0.266757,4.492693,4.597693,-0.377567,-4.308711,-0.025225,0.589184,-0.089723,56.061667,188.495313,1008.570905,988.996813,0
0.027083,-4.545468,157.499177,-169.377137,-2.995965,-3.770221,-1.422787,5.015015,3.683689,1.389522,-4.914310,-0.010640,0.596281,-0.074856,167.732989,188.570758,1008.084779,989.280187,0
0.028125,-77.893284,177.442204,-118.716818,-2.016406,-1.902459,-3.349671,4.916606,1.928221,3.198886,-4.766695,-0.021578,0.578505,-0.093440,260.377742,188.495398,1007.346828,989.192243,0
0.029167,-129.861640,185.276126,-37.021129,-0.428845,-0.104418,-4.496147,4.178543,0.140110,4.488269,-4.149741,-0.017932,0.581536,-0.078573,314.057434,188.570727,1007.151650,989.687158,0
0.030208,-172.383259,150.651836,33.300595,0.944790,1.800039,-5.003010,2.804611,-1.557326,5.012478,-2.764433,-0.047102,0.586566,-0.104590,318.268047,188.495401,1006.530258,989.877245,0
0.031250,-178.440019,98.586206,105.773165,2.250869,3.649453,-4.809919,0.874293,-3.425231,4.818013,-0.815161,-0.123671,0.581674,-0.078573,270.859242,188.570636,1007.401339,990.001057,0
0.032292,-176.598132,14.844284,150.843716,3.174131,4.720939,-3.884693,-0.980327,-4.379132,3.976744,1.005422,-0.152841,0.581330,-0.059989,187.660223,188.495356,1007.007773,990.191805,0
0.033333,-149.354012,-61.956336,170.723850,3.534429,5.003489,-2.299740,-2.611635,-4.788983,2.459076,2.776800,-0.141902,0.584568,-0.041406,79.929315,188.570761,1007.086370,989.890412,0
0.034375,-72.232021,-121.691458,183.981324,3.827171,4.761303,-0.244129,-4.307287,-4.466180,0.442565,4.453552,-0.200241,0.578298,-0.063706,-57.140787,188.495410,1005.697687,990.095147,0
0.035417,6.053861,-157.337563,169.399318,3.579466,3.814579,1.449437,-4.746340,-3.624716,-1.286477,5.002377,-0.225764,0.588564,-0.063706,-167.134619,188.570758,1003.850969,989.312448,0
0.036458,77.932686,-177.527236,119.565313,2.622425,1.976173,3.320003,-4.723630,-1.891010,-3.112751,4.919107,-0.225764,0.575818,-0.048839,-259.340297,188.495367,1003.626217,989.583371,0
0.037500,129.901043,-184.785652,38.708089,1.068642,0.185471,4.522797,-3.989352,-0.121034,-4.469774,4.305938,-0.203887,0.588978,-0.071140,-318.108752,188.570745,1003.510745,990.805181,0
0.038542,172.626061,-150.866063,-32.196915,-0.361289,-1.748342,5.069887,-2.649484,1.641688,-4.930570,2.988759,-0.152841,0.585257,-0.067423,-330.954500,188.495126,1002.694898,991.747359,0
0.039583,178.434222,-98.365868,-105.617316,-1.757442,-3.550053,4.824501,-0.741876,3.451561,-4.807973,1.024347,-0.152841,0.577058,-0.078573,-270.193322,188.495184,1002.092630,991.991907,0
0.040625,176.569735,-13.531660,-150.250406,-2.635668,-4.643556,3.919389,1.127884,4.474375,-3.915974,-0.796236,-0.112733,0.559351,-0.067423,-185.800921,188.495376,1000.776633,992.322305,0
0.041667,148.636319,63.057551,-170.324967,-2.995965,-4.992155,2.455118,2.808396,4.869718,-2.474401,-2.560043,-0.054394,0.575404,-0.041406,-78.846837,188.570727,999.178046,992.723608,0
0.042708,72.915520,121.676896,-183.047768,-3.288707,-4.779326,0.306984,4.462414,4.633963,-0.390250,-4.236796,-0.039809,0.544261,-0.093440,55.633851,188.495372,997.997186,993.256210,0
0.043750,-4.364670,157.323002,-169.316379,-3.041003,-3.810585,-1.310150,5.003660,3.763483,1.271152,-4.891600,-0.006994,0.571684,-0.078573,165.762782,188.570740,996.558888,994.627816,0
0.044792,-76.864991,176.702269,-119.859075,-2.128999,-2.001535,-3.196807,4.893897,2.047912,3.105881,-4.804545,-0.028871,0.590631,-0.045123,258.779060,188.495311,995.540031,995.875890,0
0.045833,-129.963340,184.912031,-38.345661,-0.541438,-0.188816,-4.435806,4.235318,0.256174,4.424857,-4.198946,-0.017932,0.585808,-0.059989,313.787234,188.570935,994.247030,996.948513,0
0.046875,-171.965162,150.264251,33.300595,0.888493,1.715641,-4.998987,2.842460,-1.463024,4.919473,-2.862843,-0.047102,0.582983,-0.033973,318.144206,188.495437,992.028244,997.704798,0
0.047917,-178.643418,97.376470,106.004047,2.295906,3.543038,-4.757624,1.010550,-3.309167,4.805331,-0.883290,-0.105440,0.569272,-0.052556,269.823476,188.570720,989.832423,998.489539,0
0.048958,-175.931436,13.035553,150.333345,3.207909,4.629202,-3.973193,-0.821359,-4.295711,3.997881,0.910797,-0.112733,0.562175,-0.063706,186.466841,188.497348,987.389524,999.129662,0
0.050001,-148.743816,-62.097277,170.845367,3.590725,5.029175,-2.420422,-2.543506,-4.745459,2.564763,2.701100,-0.178364,0.554045,-0.063706,81.122697,188.572242,985.617702,1000.228939,0
0.051042,-74.695405,-121.820653,182.304394,3.815911,4.820015,-0.344697,-4.224019,-4.560482,0.552480,4.355143,-0.214826,0.598624,-0.056273,-54.337464,188.495566,984.357795,1001.559185,0
0.052084,3.522678,-157.466759,169.593745,3.590725,3.884299,1.328755,-4.750125,-3.733526,-1.185017,4.994807,-0.182010,0.596005,-0.067423,-165.952495,188.648173,983.886332,1002.895162,0
0.053125,77.763188,-176.517165,119.613919,2.611166,1.994521,3.203344,-4.666856,-1.981685,-2.998609,4.885042,-0.211179,0.587806,-0.037689,-259.430364,188.495622,981.760977,1003.402849,0
0.054167,129.833243,-185.208472,37.432164,1.012346,0.236843,4.454411,-4.019632,-0.182693,-4.406362,4.298368,-0.196595,0.580365,-0.071140,-319.178293,188.571361,980.296689,1003.885901,0
0.055209,171.631667,-150.196597,-33.436386,-0.293733,-1.660274,5.021615,-2.751678,1.547386,-4.934798,3.030394,-0.174718,0.582019,-0.078573,-330.504167,188.496201,978.704138,1004.846237,0
0.056250,178.694121,-98.083988,-105.532254,-1.734924,-3.480333,4.880819,-0.844069,3.400783,-4.837566,1.088692,-0.127317,0.573682,-0.067423,-271.330413,188.646248,977.848182,1005.858518,0
0.057292,175.812640,-14.870591,-150.493439,-2.635668,-4.595852,3.983752,0.991626,4.372819,-4.051253,-0.705396,-0.094502,0.585188,-0.041406,-187.095628,188.496078,976.171627,1007.335047,0
0.058333,149.506413,60.790764,-171.005461,-2.995965,-5.003164,2.483277,2.744052,4.902361,-2.554723,-2.518408,-0.083563,0.587737,-0.071140,-81.121019,188.496994,976.434461,1008.199020,0
0.059375,74.836507,121.841326,-182.099937,-3.277448,-4.738962,0.399507,4.394285,4.626709,-0.462117,-4.153526,-0.014286,0.589529,-0.045123,55.847759,188.497681,975.204285,1008.307657,0
0.060417,-4.884466,157.240787,-169.680929,-3.007225,-3.865627,-1.281991,4.954456,3.756229,1.220422,-4.831040,-0.014286,0.590149,-0.067423,167.474047,188.647027,974.061282,1008.238638,0
0.061458,-78.367881,176.302938,-119.482373,-2.005147,-2.008874,-3.220944,4.890112,2.040658,3.038242,-4.728845,-0.050748,0.573337,-0.082290,259.432043,188.495707,972.392057,1007.854954,0
0.062500,-129.952040,185.205656,-37.738078,-0.462623,-0.181477,-4.459942,4.265597,0.274309,4.369900,-4.191376,-0.058040,0.585464,-0.045123,313.989884,188.571084,971.523290,1007.883181,0
0.063542,-172.055562,150.264251,32.182641,0.854715,1.645921,-4.954737,2.921944,-1.470278,4.949065,-2.915833,-0.072625,0.585188,-0.086006,318.155464,188.495624,971.983610,1008.421898,0
0.064583,-178.733817,99.126477,105.445070,2.262128,3.510013,-4.785783,1.037045,-3.262016,4.877198,-0.943850,-0.087210,0.579814,-0.052556,271.433417,188.646496,972.043670,1009.482851,0
0.065625,-175.886236,14.797304,150.600682,3.196650,4.574160,-3.920897,-0.825144,-4.263068,3.997881,0.884302,-0.109087,0.581605,-0.104590,186.703266,188.494393,971.875153,1009.262713,0
0.066667,-149.128013,-61.850631,170.626637,3.613244,5.036514,-2.388240,-2.490517,-4.792610,2.573218,2.640540,-0.178364,0.582777,-0.086006,80.098190,188.571147,971.671960,1009.794898,0
0.067708,-73.023016,-122.278708,182.450214,3.849689,4.783320,-0.340674,-4.159675,-4.542347,0.556707,4.313508,-0.189302,0.602689,-0.059989,-56.454029,188.495667,970.612207,1009.896584,0
0.068751,5.873063,-157.278838,169.642352,3.556947,3.898977,1.288528,-4.719845,-3.628343,-1.159652,4.983452,-0.214826,0.565552,-0.041406,-166.492894,188.646400,969.694350,1009.150139,0
0.069792,77.864887,-176.317500,120.282261,2.622425,2.100936,3.183230,-4.685781,-2.003447,-2.964789,4.938032,-0.222118,0.581881,-0.059989,-258.225723,188.495754,969.724212,1009.876971,0
0.070835,129.991442,-184.809142,39.315673,1.046123,0.262530,4.422229,-4.034772,-0.244352,-4.376770,4.442197,-0.200241,0.591182,-0.082290,-318.390210,188.571096,969.665554,1011.611739,0
0.071876,172.207963,-150.584183,-32.075399,-0.338771,-1.608902,4.973342,-2.706259,1.518370,-4.871385,3.106094,-0.178364,0.588564,-0.063706,-330.706817,188.495792,969.059434,1011.990179,0
0.072917,178.660221,-98.471573,-105.532254,-1.734924,-3.428960,4.832547,-0.874349,3.320989,-4.791063,1.137897,-0.138256,0.578367,-0.082290,-270.474781,188.571156,967.664954,1011.973748,0
0.073958,175.970839,-13.437700,-150.141041,-2.624408,-4.548149,3.995820,0.972701,4.369192,-3.949793,-0.690256,-0.098148,0.576162,-0.067423,-185.384363,188.495678,967.024367,1011.062082,0
0.075000,148.545920,62.587750,-170.482939,-3.041003,-4.966469,2.523504,2.664568,4.873345,-2.588543,-2.469203,-0.047102,0.562933,-0.052556,-79.770020,188.571094,965.447423,1011.666686,0
0.076042,74.407110,122.076227,-181.796145,-3.243670,-4.812351,0.439734,4.386715,4.695622,-0.555122,-4.191376,-0.006994,0.563209,-0.082290,54.598085,188.495877,965.306263,1013.392404,0
0.077083,-3.720574,157.299512,-169.425744,-3.041003,-3.902322,-1.213605,4.946886,3.777991,1.178148,-4.849965,-0.010640,0.595179,-0.056273,165.515099,188.646518,965.252332,1013.766876,0
0.078125,-77.147489,175.727433,-120.430203,-2.061443,-2.074925,-3.116353,4.878757,2.145841,2.962147,-4.778050,-0.021578,0.590287,-0.045123,258.373760,188.495721,964.588068,1014.952908,0
0.079167,-130.031139,185.088206,-38.260599,-0.496401,-0.291561,-4.375465,4.227748,0.335968,4.365672,-4.251936,-0.006994,0.586566,-0.067423,314.079951,188.571109,964.305331,1016.067488,0
0.080208,-171.535765,149.935391,33.179078,0.877234,1.601887,-4.938646,2.952224,-1.368722,4.927928,-2.930973,-0.061686,0.581123,-0.067423,318.132947,188.495676,962.646512,1016.647341,0
0.081250,-178.892016,97.623116,105.821772,2.352202,3.414607,-4.801873,1.097604,-3.236627,4.830696,-0.996840,-0.120025,0.568514,-0.078573,270.611559,188.646542,961.314450,1016.971910,0
0.082292,-175.479439,14.010389,150.357649,3.196650,4.544804,-4.041579,-0.696457,-4.248560,4.069748,0.785892,-0.123671,0.575473,-0.074856,186.939691,188.495774,959.990364,1018.444619,0
0.083333,-149.161913,-60.805326,171.222069,3.613244,5.010827,-2.492831,-2.448883,-4.767221,2.645085,2.617830,-0.174718,0.589115,-0.052556,82.575021,188.571114,959.551447,1018.984883,0
0.084375,-75.994896,-122.208238,181.052771,3.804652,4.820015,-0.453311,-4.125610,-4.567736,0.658167,4.218883,-0.222118,0.591734,-0.067423,-54.078523,188.495707,958.321271,1019.443584,0
0.085417,3.759977,-157.490249,169.873233,3.568207,3.924664,1.236233,-4.719845,-3.719018,-1.079330,4.998592,-0.200241,0.595868,-0.078573,-166.312761,188.646533,958.227341,1020.714141,0
0.086458,78.237784,-175.248704,120.464536,2.599907,2.133961,3.134958,-4.674426,-2.039717,-2.876012,4.847192,-0.207533,0.575887,-0.045123,-258.563473,188.495803,956.212127,1020.182830,0
0.087500,129.991442,-185.490353,37.687349,1.034864,0.343258,4.414184,-4.095331,-0.331400,-4.254172,4.370283,-0.178364,0.582088,-0.071140,-320.067700,188.571143,953.664479,1020.064926,0
0.088542,171.315269,-149.938207,-32.707285,-0.316252,-1.502487,4.989433,-2.797097,1.424068,-4.917888,3.109879,-0.163779,0.587462,-0.104590,-330.132643,188.495803,952.657106,1020.763489,0
0.089583,179.078318,-98.624258,-105.216310,-1.689887,-3.403274,4.896910,-0.950047,3.299227,-4.816428,1.221167,-0.145548,0.582570,-0.071140,-272.174788,188.646342,952.183671,1021.850102,0
0.090625,175.326743,-15.692742,-150.456984,-2.635668,-4.474760,4.044093,0.912142,4.311160,-4.063936,-0.614556,-0.068979,0.578849,-0.074856,-187.016820,188.495682,951.374845,1023.041176,0
0.091667,149.393414,60.567609,-171.102674,-3.018484,-4.977478,2.571777,2.638074,4.862464,-2.656183,-2.431353,-0.098148,0.586428,-0.048839,-81.177310,188.571027,951.310161,1023.461467,0
0.092708,75.322404,122.358107,-181.079197,-3.266189,-4.742631,0.500075,4.246672,4.583185,-0.593169,-4.058901,-0.032517,0.580641,-0.086006,55.712659,188.495745,949.038874,1022.213371,0
0.093750,-5.189564,157.146827,-169.851052,-3.074780,-3.854619,-1.173378,4.897682,3.792499,1.102053,-4.789405,-0.006994,0.572510,-0.045123,167.350206,188.646534,947.433274,1022.715438,0
0.094792,-78.627779,175.151927,-119.992743,-2.050184,-2.096941,-3.039921,4.871187,2.167603,2.919872,-4.759125,-0.010640,0.547569,-0.071140,258.339985,188.495685,946.272104,1023.102159,0
0.095833,-130.144139,185.205656,-38.430723,-0.485141,-0.320917,-4.307079,4.307231,0.379492,4.344535,-4.240581,0.003945,0.589046,-0.048839,314.226309,188.495738,945.718021,1023.295690,0
0.096875,-171.886063,149.888410,31.587210,0.865975,1.502811,-4.922555,2.997643,-1.328825,4.932155,-2.999103,-0.039809,0.591940,-0.093440,318.155464,188.495765,945.511995,1023.999864,0
0.097917,-179.016316,99.091242,105.299250,2.228350,3.407268,-4.817964,1.120314,-3.189476,4.872971,-1.083895,-0.105440,0.576507,-0.052556,271.478450,188.646498,945.168608,1025.075272,0
0.098958,-175.332540,14.773814,150.442710,3.185390,4.515449,-3.989284,-0.696457,-4.219544,4.065521,0.751827,-0.145548,0.584430,-0.074856,186.129091,188.495772,944.679053,1024.999859,0
0.100000,-148.992414,-61.838886,170.748154,3.579466,4.974133,-2.533058,-2.403464,-4.607633,2.653540,2.553485,-0.163779,0.493275,-0.041406,80.323356,188.571109,942.274788,1024.097750,0
0.101042,-73.960910,-122.783744,181.368715,3.770874,4.801668,-0.501583,-4.080191,-4.480688,0.662394,4.188603,-0.225764,0.537785,-0.071140,-55.575880,188.495662,940.960116,1023.560927,0
0.102083,5.217667,-157.208368,169.885385,3.590725,3.939341,1.159801,-4.681996,-3.708137,-1.024373,4.919107,-0.233057,0.569823,-0.059989,-165.626003,188.646496,939.248002,1023.454855,0
0.103125,77.717988,-175.189979,121.205788,2.701241,2.177994,3.078640,-4.678211,-2.141273,-2.867557,4.919107,-0.211179,0.586911,-0.063706,-257.234991,188.495709,939.486761,1025.071704,0
0.104167,130.093142,-184.985317,39.619464,1.079901,0.394631,4.317638,-4.072621,-0.349535,-4.292220,4.389208,-0.171072,0.591458,-0.071140,-319.425976,188.495651,940.198334,1025.205045,0
0.105208,171.699467,-150.114382,-31.978185,-0.350030,-1.487809,4.945183,-2.797097,1.347901,-4.824883,3.174224,-0.196595,0.585946,-0.048839,-330.008801,188.495651,938.632855,1025.555421,0
0.106250,178.897519,-98.001772,-105.374282,-1.779961,-3.337223,4.824501,-0.965187,3.252076,-4.769926,1.228737,-0.178364,0.561900,-0.063706,-270.486039,188.646491,937.533373,1025.209669,0
0.107292,175.338043,-13.672600,-149.898007,-2.635668,-4.445404,4.023979,0.821304,4.271263,-4.004751,-0.550211,-0.101794,0.547224,-0.074856,-185.271780,188.495723,935.883924,1024.988538,0
0.108333,148.432921,61.706875,-170.701669,-3.007225,-4.948122,2.628095,2.532095,4.858837,-2.698457,-2.355653,-0.079917,0.535580,-0.071140,-80.884594,188.571123,934.314105,1025.814536,0
0.109375,75.966499,122.322872,-180.410855,-3.176114,-4.812351,0.588575,4.254242,4.626709,-0.690401,-4.039976,0.007591,0.586290,-0.059989,53.528544,188.495700,933.597279,1026.943619,0
0.110417,-2.986079,157.123337,-169.656625,-3.029743,-3.957364,-1.052696,4.818198,3.807007,1.059778,-4.812115,-0.025225,0.593249,-0.108307,165.177349,188.646466,933.836072,1027.040574,0
0.111458,-77.396087,174.482462,-120.977029,-2.083962,-2.166661,-2.967512,4.844693,2.247397,2.835322,-4.728845,-0.021578,0.589873,-0.048839,257.416803,188.495636,932.642656,1027.191132,0
0.112500,-130.211938,185.334851,-38.272751,-0.518919,-0.390637,-4.250760,4.273167,0.444778,4.293805,-4.244366,-0.010640,0.582363,-0.078573,314.383925,188.495579,931.534647,1027.682579,0
0.113542,-170.970769,149.594785,32.984652,0.911012,1.422083,-4.842101,3.046847,-1.234523,4.826468,-3.014243,-0.043455,0.577058,-0.093440,318.155464,188.495676,929.088451,1027.587662,0
0.114583,-179.163215,97.916741,105.481525,2.262128,3.344887,-4.834055,1.260356,-3.080666,4.856061,-1.114175,-0.076271,0.578711,-0.067423,271.579775,188.721884,927.186228,1027.902824,0
0.115625,-174.959642,15.008715,150.236132,3.196650,4.475084,-4.061693,-0.579123,-4.150631,4.120478,0.657203,-0.138256,0.576644,-0.048839,187.254924,188.495685,925.554022,1028.737439,0
0.116667,-149.015014,-59.900960,171.538012,3.579466,4.948446,-2.613512,-2.327765,-4.701935,2.742318,2.462645,-0.174718,0.585395,-0.086006,82.957804,188.495636,925.466373,1030.468078,0
0.117708,-76.763291,-122.654549,179.788998,3.782133,4.757634,-0.537788,-4.027202,-4.560482,0.776536,4.128043,-0.233057,0.588357,-0.056273,-54.213623,188.495794,924.713419,1031.676873,0
0.118750,4.031175,-157.184878,169.970447,3.590725,3.968697,1.119574,-4.644147,-3.769796,-0.956733,4.926677,-0.240349,0.595041,-0.048839,-166.076336,188.721875,924.402399,1032.600849,0
0.119792,78.723681,-174.121183,121.059968,2.599907,2.189003,2.998185,-4.670641,-2.123138,-2.774552,4.873687,-0.211179,0.585395,-0.078573,-257.685324,188.495660,922.708353,1032.089093,0
0.120833,130.081842,-185.396393,38.197719,1.057383,0.453342,4.325684,-4.106686,-0.393059,-4.224580,4.385423,-0.207533,0.585119,-0.086006,-320.382934,188.495627,921.306157,1032.476935,0
0.121875,171.044071,-149.656327,-31.820213,-0.271215,-1.388733,4.904956,-2.842516,1.278988,-4.820656,3.178009,-0.196595,0.585188,-0.074856,-329.468402,188.495723,920.346213,1032.558471,0
0.122917,179.360816,-99.082313,-104.730244,-1.689887,-3.271173,4.880819,-1.044671,3.165028,-4.791063,1.259017,-0.149195,0.580434,-0.056273,-272.715187,188.646531,919.718220,1032.933187,0
0.123958,174.886046,-16.033347,-150.274709,-2.658186,-4.394031,4.080298,0.787239,4.202350,-4.063936,-0.470726,-0.109087,0.578505,-0.048839,-186.375096,188.495841,918.778349,1033.502583,0
0.125000,148.997917,60.520629,-171.187736,-3.074780,-4.900419,2.648208,2.547235,4.815313,-2.668865,-2.344298,-0.047102,0.581674,-0.048839,-80.974660,188.495689,918.819572,1032.681347,0
0.126042,75.853500,122.745692,-180.070608,-3.221151,-4.738962,0.572484,4.212608,4.601320,-0.703084,-3.983201,-0.058040,0.579538,-0.071140,55.633851,188.495673,917.811334,1032.493402,0
0.127083,-5.178264,156.970652,-169.875356,-3.018484,-3.920669,-1.080855,4.874972,3.828769,1.085143,-4.759125,-0.021578,0.540954,-0.074856,166.618415,188.571160,917.091303,1032.671391,0
0.128125,-78.582579,174.165346,-120.563872,-2.038925,-2.207026,-2.979580,4.874972,2.232889,2.809957,-4.759125,-0.021578,0.582983,-0.037689,257.315478,188.495655,916.718397,1033.080412,0
0.129167,-130.257138,185.041226,-39.281340,-0.485141,-0.412653,-4.278920,4.280737,0.423016,4.255758,-4.278431,0.003945,0.587668,-0.056273,314.068692,188.495691,916.759282,1032.968653,0
0.130208,-171.660064,149.641765,31.149749,0.843456,1.436761,-4.858192,3.008998,-1.216388,4.826468,-3.002888,-0.061686,0.588495,-0.074856,318.144206,188.495743,917.004460,1032.669212,0
0.131250,-179.253614,98.891577,105.202037,2.262128,3.297184,-4.789805,1.173303,-3.095174,4.801103,-1.091465,-0.105440,0.575611,-0.056273,271.624808,188.571093,917.339175,1031.748056,0
0.132292,-175.038742,14.621129,150.284739,3.185390,4.427381,-3.973193,-0.613188,-4.052702,4.069748,0.695052,-0.116379,0.539163,-0.086006,185.701275,188.495712,916.484403,1030.559225,0
0.133333,-148.687316,-61.803651,170.942581,3.624503,4.952116,-2.520990,-2.335335,-4.694681,2.674678,2.481570,-0.145548,0.574440,-0.093440,80.627331,188.495694,916.356711,1030.012732,1
0.134375,-74.616305,-122.912939,180.505946,3.838430,4.790659,-0.569970,-4.046127,-4.473434,0.679304,4.131828,-0.189302,0.554872,-0.063706,-54.607664,188.495700,916.261886,1028.586935,1
0.135417,4.449272,-157.208368,169.812475,3.647022,3.946680,1.139688,-4.674426,-3.751661,-1.007463,4.945602,-0.222118,0.587048,-0.041406,-164.860437,188.571196,916.828409,1028.276834,1
0.136458,77.503289,-174.673198,121.448822,2.667463,2.218359,3.010253,-4.674426,-2.159408,-2.791462,4.911537,-0.214826,0.586084,-0.056273,-256.807174,188.495687,917.517847,1028.813200,1
0.137500,130.273941,-185.044042,39.558706,1.057383,0.394631,4.297525,-4.076406,-0.374924,-4.241490,4.374068,-0.211179,0.588771,-0.052556,-319.673659,188.495678,918.094761,1028.374040,1
0.138542,171.360469,-150.126127,-31.844517,-0.338771,-1.392403,4.884842,-2.823592,1.347901,-4.791063,3.143944,-0.200241,0.582019,-0.104590,-329.569726,188.495687,918.799425,1027.563815,1
0.139583,178.886219,-97.978282,-105.398586,-1.768702,-3.318876,4.840592,-0.991682,3.233941,-4.816428,1.228737,-0.123671,0.543986,-0.052556,-270.542330,188.571091,919.463730,1027.680057,1
0.140625,175.236343,-13.860520,-150.007372,-2.590631,-4.423387,4.104434,0.783454,4.245874,-4.063936,-0.535071,-0.130964,0.557973,-0.059989,-185.710854,188.495700,920.083466,1027.779568,1
0.141667,148.658919,61.084389,-170.956854,-2.984706,-4.940783,2.612004,2.501816,4.844329,-2.698457,-2.340513,-0.105440,0.556250,-0.082290,-81.706452,188.495649,919.956998,1028.437368,1
0.142708,76.859194,122.311127,-179.973395,-3.254929,-4.768318,0.592597,4.216393,4.641217,-0.711539,-4.024836,-0.054394,0.589529,-0.056273,53.168277,188.495861,920.848108,1028.782936,1
0.143750,-2.986079,157.193807,-169.802446,-3.029743,-3.917000,-1.080855,4.852262,3.821515,1.059778,-4.759125,0.003945,0.590493,-0.097156,165.593907,188.646619,921.086061,1028.483176,1
0.144792,-77.915884,174.423737,-120.770450,-2.095221,-2.159322,-2.955444,4.844693,2.225635,2.835322,-4.736415,-0.006994,0.586704,-0.074856,257.822102,188.495671,921.458627,1028.038269,1
0.145833,-130.144139,185.440556,-38.090476,-0.507660,-0.346603,-4.290988,4.276952,0.455659,4.293805,-4.229226,-0.003348,0.580365,-0.041406,314.428959,188.495645,921.266423,1028.098245,1
0.146875,-170.869069,149.618275,32.778073,0.899753,1.436761,-4.886351,3.016568,-1.234523,4.843378,-3.025598,-0.058040,0.581054,-0.037689,318.144206,188.495835,921.193954,1028.577154,1
0.147917,-179.185814,98.175131,105.347857,2.318424,3.370573,-4.830033,1.177088,-3.116936,4.839151,-1.080110,-0.105440,0.570168,-0.093440,271.928783,188.571080,921.491893,1028.928836,1
0.148958,-174.959642,15.642945,150.296890,3.174131,4.467745,-4.005374,-0.601833,-4.147004,4.116251,0.676127,-0.116379,0.579745,-0.067423,187.660223,188.495700,922.639856,1029.824264,1
0.150000,-149.241012,-59.748275,171.477254,3.556947,4.977802,-2.577308,-2.373184,-4.763594,2.746545,2.542130,-0.152841,0.584155,-0.048839,82.822704,188.495712,924.263095,1030.651031,1
0.151042,-76.672892,-122.631059,180.056334,3.804652,4.812676,-0.521697,-4.027202,-4.574990,0.725807,4.165893,-0.218472,0.592560,-0.063706,-54.303689,188.495747,925.284559,1031.884628,1
0.152083,4.596171,-157.325818,170.079812,3.601985,3.939341,1.147733,-4.678211,-3.755288,-1.011690,4.896397,-0.225764,0.598624,-0.086006,-166.571703,188.571221,924.889467,1031.688576,1
0.153125,78.949680,-174.497023,121.023513,2.577388,2.207350,3.022322,-4.693351,-2.134019,-2.783007,4.862332,-0.207533,0.594765,-0.071140,-258.158173,188.495817,924.194684,1031.313052,1
0.154167,130.217441,-185.572568,38.477207,1.079901,0.431325,4.361888,-4.189954,-0.356789,-4.258400,4.430842,-0.236703,0.588978,-0.052556,-320.574325,188.495740,924.541275,1032.103093,1
0.155208,171.416969,-149.891227,-31.431360,-0.282474,-1.385064,4.965297,-2.876581,1.315258,-4.824883,3.174224,-0.196595,0.585188,-0.048839,-330.121384,188.495770,924.451288,1032.755877,1
0.156250,179.360816,-99.364194,-104.863912,-1.712405,-3.351901,4.925069,-1.021961,3.266584,-4.829111,1.243877,-0.130964,0.582639,-0.067423,-272.636379,188.495741,925.368495,1032.888145,1
0.157292,175.134644,-15.821937,-150.311164,-2.601890,-4.478429,4.092366,0.802379,4.253128,-4.085073,-0.535071,-0.098148,0.589115,-0.045123,-186.386354,188.495709,925.958202,1032.894692,1
0.158333,149.054416,61.119624,-170.932551,-3.029743,-4.992155,2.551663,2.577515,4.880599,-2.651955,-2.404858,-0.094502,0.577471,-0.059989,-80.445519,188.495779,927.259815,1032.506880,1
0.159375,75.017306,122.851397,-180.459462,-3.232411,-4.782996,0.540302,4.284522,4.681114,-0.626989,-4.062686,-0.039809,0.516495,-0.063706,56.084184,188.495645,928.064956,1032.656537,1
0.160417,-5.313863,157.170317,-169.887507,-3.007225,-3.986720,-1.137173,4.962026,3.832396,1.127418,-4.853750,-0.006994,0.572717,-0.093440,166.562123,188.495767,929.191499,1033.429077,1
0.161458,-78.232282,174.834812,-120.733995,-2.072703,-2.144645,-3.068080,4.916606,2.182111,2.915644,-4.804545,-0.014286,0.588426,-0.067423,257.630711,188.495740,930.808253,1033.685771,1
0.162500,-130.257138,185.064716,-39.500070,-0.507660,-0.339264,-4.363397,4.307231,0.372238,4.361445,-4.248151,-0.025225,0.589115,-0.074856,314.282600,188.495698,932.588917,1033.169433,1
0.163542,-171.987762,149.770960,31.672271,0.832197,1.532167,-4.910487,3.005213,-1.303436,4.919473,-2.946113,-0.039809,0.589873,-0.071140,318.155464,188.495656,934.529950,1032.541093,1
0.164583,-179.027615,98.621441,105.542283,2.273387,3.425615,-4.801873,1.124099,-3.193103,4.894108,-1.049830,-0.116379,0.559902,-0.063706,271.039376,188.420059,936.013043,1032.783646,1
0.165625,-175.389040,14.116094,150.223980,3.151613,4.548474,-3.997329,-0.722951,-4.208663,4.082431,0.782107,-0.116379,0.559764,-0.100873,185.802600,188.495731,937.373403,1032.241215,1
0.166667,-111.702660,-92.411148,169.496532,88.069256,9.039909,-5.328850,-1.949271,1.101265,-3.294533,1.928961,-2.059790,0.676549,-8.716184,24.403258,188.495770,887.039462,924.658699,1
0.167708,-100.436635,-100.750105,179.570267,97.831069,7.032707,-1.414741,-3.766041,-1.328825,-2.263026,3.794963,-1.713404,0.662356,-2.427527,2.888600,188.495734,896.032622,853.923875,1
0.168750,-72.119022,-74.640947,174.442262,74.422984,-1.407081,7.853611,-4.186169,-13.511918,10.364475,4.835837,-1.374309,0.477842,19.237117,1.334951,188.420372,796.694681,997.168644,1
0.169792,-50.976862,-55.402621,116.624608,54.629134,-13.149394,20.014301,-3.940148,-29.673830,27.984639,5.134851,-1.144600,0.387721,47.491470,0.603160,188.497090,415.658504,1289.115710,1
0.170833,-38.569544,-44.233116,42.183467,39.125077,-23.677111,31.921559,-5.136189,-47.330066,45.207418,6.819174,-0.615905,0.702318,74.459845,-0.004790,188.495658,-221.853470,1519.382491,1
0.171875,6.799657,0.902958,-4.819199,-8.276577,-33.705780,44.729907,-7.638033,-62.592481,57.602408,9.866095,0.160730,1.384497,95.886620,-1.231947,188.495845,-948.962176,1482.444018,1
0.172917,44.383208,36.596043,-65.759832,-38.192538,-43.059267,56.838302,-9.961984,-69.792076,61.263411,12.557227,0.405024,2.120142,98.261591,-1.929963,188.345057,-1582.547766,1097.110096,1
0.173958,63.626981,58.065922,-135.401063,-66.239455,-50.005579,61.951182,-8.667536,-65.990980,58.037839,11.440653,1.517107,2.110910,98.265308,-2.537913,188.495705,-2004.539122,450.974306,1
0.175000,127.381160,123.462138,-119.822620,-130.507542,-52.247627,59.489276,-5.355715,-53.463323,47.612858,7.954673,2.315620,2.146393,96.581643,-3.798845,188.495691,-2213.053293,-188.021626,1
0.176042,129.595945,126.069530,-152.449858,-125.609746,-46.005853,47.505586,0.026467,-32.803931,30.757870,2.152276,1.692124,2.158313,71.044197,-3.258446,188.495685,-2293.403180,-449.528645,1
0.177083,50.394768,47.143062,-209.343985,-45.454787,-33.896593,30.626243,4.526758,-7.019588,9.037045,-3.483582,0.609210,1.887949,33.958965,-1.085589,188.420394,-2278.164037,-202.745477,1
0.178125,9.116141,9.887890,-170.519394,-15.550085,-16.851892,10.094268,6.555484,18.489102,-14.581922,-6.564568,0.456071,1.083128,-7.809309,-0.061081,188.495763,-2159.764012,400.601490,1
0.179167,28.371214,31.416494,-50.229996,-30.738881,-0.797948,-7.835006,7.142150,40.534008,-36.602898,-7.946091,0.463363,0.682061,-44.913125,0.028985,188.495758,-1853.311906,1048.121658,1
0.180208,12.833817,16.981876,26.471356,-10.652290,11.601201,-21.749603,8.323050,56.902659,-52.756124,-9.637984,-0.025225,0.800018,-72.175119,0.794551,188.495580,-1331.126403,1439.303346,1
0.181250,-6.658555,-2.326920,92.479236,12.553128,20.675807,-33.113794,10.234444,64.363398,-58.649240,-12.014960,-0.553920,1.258065,-87.506506,1.470051,188.344963,-751.248776,1478.010782,1
0.182292,-66.141361,-60.805326,126.977832,65.809619,28.055117,-41.191420,10.980077,62.281500,-55.487080,-12.930929,-1.068031,1.723485,-90.762335,2.697208,188.495797,-390.282811,1281.599933,1
0.183333,-102.244623,-98.753453,135.010087,102.075825,30.642095,-42.016078,10.234444,51.291690,-44.474478,-12.071735,-2.161883,1.982825,-80.206907,3.462774,188.495799,-543.753760,1276.779574,1
0.184375,-117.770720,-116.382713,126.552524,119.189962,28.590860,-36.412426,7.380601,32.467560,-26.562618,-8.865845,-2.253037,1.801135,-57.037000,3.496549,188.495763,-732.185751,1235.263739,1
0.185417,-69.011542,-67.817097,173.263550,68.365480,19.582304,-22.421398,2.286075,7.959922,-5.192674,-2.999103,-0.929476,1.218655,-23.110963,1.999192,188.344916,-839.777083,1192.115266,1
0.186458,-19.291871,-19.380675,151.123204,17.653591,7.326265,-7.147121,-0.049232,-16.029056,18.117685,0.388468,-0.353380,0.620878,13.349864,0.445543,188.495635,-877.009088,1162.703059,1
0.187500,-12.093819,-14.988041,57.336602,14.050615,-4.893080,7.688680,-1.703250,-37.783802,39.521449,2.814650,-0.302334,0.365604,47.220151,-0.049823,188.495765,-889.671529,1107.110614,1
0.188541,2.132787,-2.056785,-20.215367,-2.669446,-14.639200,20.316005,-4.068836,-55.037441,55.120874,5.630686,0.036760,0.543435,72.805913,-0.714064,188.495649,-887.175013,1031.152171,1
0.189583,8.969242,3.428135,-92.517814,-8.603097,-20.704838,30.984265,-8.043021,-64.453132,59.969801,9.900160,0.324808,1.071553,86.107982,-1.051814,188.344916,-862.047099,988.052357,1
0.190625,50.439968,46.450107,-133.408189,-58.312908,-26.887900,39.592891,-10.435102,-64.395100,55.628172,12.719981,0.846211,1.589681,89.456729,-2.166388,188.495609,-863.113426,998.669301,1
0.191666,102.950721,98.597951,-132.776302,-99.747133,-29.375802,41.342775,-10.351833,-54.315668,44.294281,12.489097,1.633785,1.787562,79.220937,-2.875663,188.495640,-929.919418,1026.784269,1
0.192708,116.533231,114.594655,-127.769813,-114.631928,-27.603447,36.567804,-8.209558,-35.404490,26.255597,9.885020,1.954648,1.696890,56.716319,-2.853146,188.495676,-1032.613691,998.896445,1
0.193750,68.305150,67.344480,-164.467862,-68.412500,-19.596657,23.856001,-3.406472,-10.113419,4.543227,4.567102,0.831627,1.217139,23.663706,-1.468372,188.345028,-1139.302435,912.120038,1
0.194792,26.280728,25.872849,-146.094534,-22.575889,-8.041487,9.221337,-0.688887,15.420661,-18.551531,0.774537,-0.021578,0.654433,-12.068647,-0.094856,188.495716,-1217.247792,821.652986,1
0.195833,7.003055,9.746950,-62.077876,-9.030950,3.476988,-5.220237,1.169518,37.944330,-39.879200,-1.840894,-0.054394,0.330189,-45.429746,0.501835,188.420273,-1245.082097,732.350989,1
0.196875,-3.528475,0.374432,20.832980,4.874286,12.195655,-16.998768,3.644867,54.929571,-55.326435,-4.804545,-0.313272,0.447319,-70.287035,1.098526,188.495759,-1240.066927,654.852527,1
0.197917,-14.726701,-9.186006,91.251918,12.924685,18.103507,-27.811846,7.906707,63.347838,-60.099267,-9.278409,-0.357026,0.914530,-83.548221,1.515084,188.344891,-1228.213554,614.804992,1
0.198958,-28.953307,-25.394120,147.538461,38.944928,22.840796,-36.134858,11.426700,62.691351,-55.339118,-13.203449,-1.060738,1.374575,-86.224245,2.201842,188.495731,-1226.236877,623.610932,1
0.200000,-101.080731,-97.191367,125.021413,101.073748,25.717663,-39.007082,11.937666,52.557513,-43.586706,-13.699283,-1.731634,1.630883,-76.698343,3.406483,188.419835,-1246.126983,631.948546,1
0.201042,-120.934699,-118.590775,125.179385,115.733357,24.319594,-34.956200,10.109541,33.914733,-25.374694,-11.326091,-2.034267,1.609524,-54.762379,3.519066,188.496073,-1287.248059,632.849315,1
0.202083,-70.039836,-69.214753,151.682181,69.356299,17.597119,-24.139100,6.002884,9.994669,-3.319898,-6.693258,-1.089908,1.164430,-23.025479,2.044225,188.345415,-1331.285639,592.818013,1
0.203125,-34.535470,-34.684423,134.937177,33.022536,7.032707,-10.019344,2.679708,-14.454938,19.571941,-2.446493,-0.258580,0.599450,11.911501,0.794551,188.496085,-1363.206651,554.015124,1
0.204167,-2.635781,-5.239683,63.862050,4.435173,-3.461985,3.629753,0.397391,-36.525233,40.717828,0.589073,-0.079917,0.263287,44.376875,-0.229956,188.420683,-1371.935942,521.499859,1
0.205208,5.567965,1.725108,-19.316143,-6.407533,-10.698186,14.269853,-2.498087,-53.909444,55.881821,3.987998,0.204484,0.346450,67.933320,-0.759098,188.496199,-1369.022529,494.418232,1
0.206250,25.715732,20.423164,-83.161026,-23.454114,-16.470267,25.392681,-7.108141,-63.618922,60.595469,8.760877,0.168023,0.798365,81.491841,-1.209431,188.345314,-1358.217247,473.509048,1
0.207291,17.478086,12.189912,-159.619345,-17.824464,-19.563632,33.707648,-11.820389,-64.445878,55.264608,13.760855,0.463363,1.268952,83.275857,-1.153139,188.495987,-1377.867931,490.238895,1
0.208333,80.057072,77.257268,-133.019335,-86.843975,-22.726718,37.472916,-13.254880,-55.363871,42.966850,15.195368,1.458769,1.550890,74.411528,-2.526654,188.420719,-1399.009602,503.025284,1
0.209375,135.132908,132.400090,-105.216310,-127.929162,-22.040526,34.467942,-11.475960,-37.036640,24.480052,13.230956,1.684831,1.547239,53.274655,-3.123346,188.496141,-1446.188592,494.852154,1
0.210417,83.447050,81.826077,-139.836423,-76.395344,-16.683096,25.469113,-7.827279,-12.122777,2.391436,8.794942,0.893612,1.147825,23.195402,-1.671022,188.345277,-1498.860825,458.255435,1
0.211458,33.309281,34.000396,-124.865564,-34.443191,-7.377313,11.860243,-3.959073,13.639804,-20.352441,4.275658,0.208131,0.595454,-11.198939,-0.443864,188.496060,-1532.836373,401.353085,1
0.212500,2.392686,4.309010,-65.407434,-1.915073,2.361468,-1.543468,-0.806220,36.888873,-41.062896,0.248423,-0.265872,0.251781,-42.991591,0.648193,188.420718,-1539.855628,373.407208,1
0.213542,-9.212338,-5.474583,14.222471,9.389265,9.208704,-12.348501,2.615364,54.425418,-55.977468,-3.657692,-0.448181,0.292570,-66.306450,1.177334,188.496029,-1535.906052,357.881061,1
0.214583,-30.264099,-25.934391,72.185945,31.254826,13.542352,-22.184057,7.441160,63.434886,-60.454376,-8.786360,-0.601320,0.666146,-78.894912,1.886609,188.345267,-1520.925332,354.058632,1
0.215625,-35.382965,-29.516619,141.025165,31.547568,17.072385,-31.947204,12.626525,63.449394,-54.933279,-14.191333,-0.262226,1.164155,-81.667570,1.954159,188.496083,-1538.695988,366.379568,1
0.216667,-50.276266,-46.934469,164.477891,54.921875,19.252052,-35.636041,14.855853,54.055464,-42.301550,-16.295790,-1.308678,1.448298,-72.416704,2.359458,188.420777,-1576.988399,391.419956,1
0.217708,-126.008366,-125.238451,89.684352,129.773704,19.945582,-34.791269,14.307037,36.333942,-23.036894,-15.690191,-2.183760,1.469175,-52.588110,3.699199,188.496071,-1615.977818,369.506579,1
0.218750,-108.549981,-107.280330,116.430181,102.120862,15.949526,-26.564802,9.886230,12.025789,-1.113150,-10.769697,-1.279509,1.185031,-23.571833,2.708466,188.269883,-1673.600270,332.996154,1
0.219792,-34.399871,-34.895833,122.481714,33.608020,8.155566,-14.311589,5.684949,-13.025900,21.233343,-5.576684,-0.459119,0.661874,9.350695,0.850843,188.496154,-1699.521320,287.210796,1
0.220833,-0.240197,-2.538330,66.644782,2.487314,-0.698872,-0.803287,1.563151,-35.832476,41.495685,-0.781096,0.054991,0.277136,40.879461,-0.218698,188.420737,-1704.672911,269.569962,1
0.221875,18.958376,15.184890,-4.685531,-17.306536,-7.670871,10.593085,-2.267206,-53.655554,56.110105,3.666273,0.270116,0.254192,64.577139,-0.961747,188.496040,-1699.093737,266.658851,1
0.222917,35.264168,30.770518,-62.904190,-34.184227,-11.101828,19.740756,-7.581259,-63.579025,60.460189,9.211291,0.521702,0.574922,75.979975,-1.457114,188.269884,-1688.108281,277.839771,1
0.223958,31.162296,26.906410,-132.679088,-34.893563,-13.864941,29.330926,-13.387353,-64.957285,54.545936,15.221863,0.343039,1.044200,78.734050,-1.502147,188.496150,-1683.889168,292.498148,1
0.225000,54.948638,50.255490,-159.036064,-53.978077,-16.587690,34.838033,-15.949756,-56.502749,41.597145,17.825939,0.550871,1.334820,70.691111,-1.783605,188.420772,-1730.979616,316.799313,1
0.226041,97.006960,95.462034,-123.917733,-98.857648,-17.651837,34.717351,-15.983821,-38.973458,22.277532,17.428515,1.743170,1.476754,51.364271,-2.436588,188.496016,-1775.795122,316.276377,1
0.227083,109.832376,109.743966,-85.518451,-109.182427,-15.310713,28.643040,-12.550882,-14.763233,-0.347975,13.874405,1.444184,1.217139,23.827241,-2.402813,188.269903,-1822.092078,250.385150,1
0.228125,48.778879,49.022264,-117.027735,-46.130345,-8.467146,15.971465,-6.532831,12.163615,-21.861653,6.928939,0.230008,0.719543,-8.552649,-0.680289,188.420629,-1853.647391,224.483074,1
0.229166,0.562098,2.230144,-68.773447,0.618270,-0.669516,3.026344,-1.896282,36.333942,-41.785796,1.459621,-0.338796,0.316754,-39.430992,0.659451,188.420739,-1858.362244,210.624371,1
0.230208,-22.659249,-19.639065,-1.319517,23.294501,5.832789,-8.317733,2.460182,54.439926,-56.091610,-3.415452,-0.685182,0.230973,-62.801601,1.436276,188.496103,-1850.387994,212.424759,1
0.231250,-42.242019,-38.078731,59.220111,41.467012,9.715092,-18.060766,7.815869,63.768570,-60.374054,-8.975610,-0.845614,0.445459,-74.769375,2.078000,188.345256,-1846.464863,216.203831,1
0.232292,-25.631129,-20.884036,139.032291,26.075548,11.458091,-27.292914,14.098866,64.240080,-54.282246,-15.440381,-0.517458,0.940230,-76.642592,1.819059,188.496235,-1849.039745,234.385464,1
0.233333,-33.360278,-30.092124,167.600871,41.984939,14.162493,-33.789611,17.565869,55.593312,-40.851522,-19.051266,-0.732583,1.309947,-69.380160,2.089259,188.420654,-1876.023046,253.631789,1
0.234375,-94.877072,-92.340678,121.388063,93.631350,15.589918,-34.489565,17.573439,37.955211,-21.379720,-18.945286,-1.465464,1.442649,-50.729760,2.967408,188.496101,-1927.867402,268.377776,1
0.235416,-104.730606,-104.614213,95.857401,102.762643,14.437703,-29.513457,14.549273,14.024266,1.216195,-15.205711,-1.709757,1.257445,-24.110755,2.787275,188.345371,-1962.168426,222.567054,1
0.236458,-53.869643,-54.463020,100.876042,52.411052,8.584894,-17.590108,8.270061,-11.600489,23.000432,-8.521410,-0.634136,0.766602,7.715347,1.233626,188.496049,-1992.376227,182.817010,1
0.237500,-10.477929,-12.051789,63.375983,8.116964,1.488134,-4.443851,2.626719,-35.331950,42.235495,-1.946874,0.120622,0.341695,38.010168,-0.094856,188.420770,-1999.937078,174.542617,1
0.238541,24.958637,21.527195,3.990763,-23.679300,-4.852716,7.117453,-2.153658,-53.474204,56.321480,3.405109,0.507117,0.216297,61.365911,-1.096847,188.496071,-1995.732994,174.284650,1
0.239583,46.326795,42.550763,-54.252199,-46.535680,-7.968098,16.172601,-7.622893,-63.415810,60.570104,9.037181,0.751411,0.436157,72.839363,-1.693538,188.345247,-1989.390972,169.042185,1
0.240625,35.354568,30.077563,-131.597590,-31.436958,-10.287205,26.217339,-13.932384,-65.000809,54.381064,15.558727,0.153438,0.885041,75.322119,-1.355789,188.496176,-1997.509921,170.702606,1
0.241667,11.579525,7.820768,-189.488154,-16.968757,-12.037543,32.537036,-18.069321,-57.402244,40.645960,19.756287,0.317516,1.259788,67.576516,-1.029297,188.420725,-2015.481916,191.497345,1
0.242708,83.797348,82.049232,-116.906219,-87.891090,-13.685137,34.134057,-18.735470,-40.406123,20.764092,20.350531,1.159782,1.419912,49.550522,-2.256455,188.496044,-2034.751432,189.196849,1
0.243750,112.996355,112.092968,-95.895978,-106.480195,-13.373231,29.519994,-15.170059,-15.989159,-1.679633,16.277877,1.323860,1.256894,23.448138,-2.312746,188.345303,-2077.740667,185.921592,1
0.244791,57.931819,58.430017,-91.472770,-54.338375,-8.489163,18.932189,-9.398029,10.691053,-23.578013,9.956935,0.474301,0.751719,-7.322421,-0.837906,188.496092,-2097.594949,134.630311,1
0.245833,15.082502,16.911406,-56.561017,-13.782375,-1.891451,5.496296,-3.043118,35.554137,-42.534062,2.822220,-0.236703,0.359058,-37.669276,0.344218,188.420698,-2109.120880,115.386997,1
0.246875,-26.896721,-23.702839,-5.997911,26.086807,4.335644,-6.189713,2.040054,54.186036,-56.408672,-2.915833,-0.696121,0.207409,-61.010152,1.447534,188.496123,-2107.745236,108.979943,1
0.247916,-46.626390,-43.234790,50.701789,48.301407,7.069402,-14.858679,7.637977,63.772197,-60.492424,-8.790145,-1.046154,0.399434,-71.862916,2.213100,188.345267,-2099.579866,110.788663,1
0.248958,-46.705490,-41.778409,120.379475,42.750572,9.142654,-24.782736,14.061016,64.352517,-54.299156,-15.364681,-0.437242,0.824133,-74.453456,2.100517,188.496092,-2095.621194,105.537994,1
0.250000,-12.534516,-7.788350,192.451039,12.316683,10.606774,-31.605273,18.470469,56.075703,-40.437228,-19.849900,-0.207533,1.231815,-66.789621,1.346209,188.420775,-2119.496726,118.404701,1
0.251042,-65.791064,-64.657689,132.482540,74.130242,12.166299,-33.322975,19.753563,38.916366,-20.327076,-20.856709,-1.326909,1.334958,-48.715309,2.539592,188.495987,-2125.775522,118.125490,1
0.252083,-120.155005,-119.459906,80.546295,114.787575,12.313078,-29.453116,16.275205,15.181279,2.412574,-17.242038,-1.549326,1.206942,-23.192730,3.057475,188.345281,-2152.583689,102.293110,1
0.253125,-65.350367,-65.890915,89.854475,60.664119,8.272989,-19.525037,10.522099,-10.690112,24.099579,-10.656147,-0.710705,0.817726,6.882806,1.447534,188.496156,-2173.741620,78.211187,1
0.254167,-16.862387,-19.051815,50.434452,17.304553,2.086258,-6.342576,3.898458,-34.646447,43.093675,-3.392742,-0.065333,0.371874,36.988076,0.141568,188.496083,-2182.148589,48.576348,1
0.255208,27.535020,24.299018,6.737041,-26.708052,-3.909661,5.407796,-1.495078,-53.129639,56.756911,2.701100,0.496178,0.199555,60.191434,-1.164397,188.496082,-2179.973097,39.476401,1
0.256250,47.129090,43.525599,-50.059873,-47.143682,-6.658096,14.229626,-7.297388,-63.205444,60.739203,8.757092,0.827980,0.373045,71.003314,-1.727313,188.345232,-2175.027419,39.120677,1
0.257291,54.767840,50.196765,-110.891141,-51.264586,-7.847005,23.333047,-13.883180,-64.804951,54.478296,15.524663,0.332101,0.747861,72.935998,-1.772347,188.496038,-2163.941006,34.243464,1
0.258333,22.630852,17.169796,-181.820449,-18.218539,-9.509277,30.976219,-18.550009,-57.496546,40.371174,20.286186,-0.240349,1.133977,65.759050,-0.950489,188.495953,-2175.855106,36.794244,1
0.259375,52.055857,50.384685,-150.724321,-57.918832,-10.881659,32.689899,-19.954220,-40.649132,20.269476,21.274070,0.955596,1.320075,47.532353,-1.603472,188.496094,-2192.997406,47.628231,1
0.260416,118.917516,118.623194,-67.400308,-116.500972,-11.373369,29.632630,-17.164721,-17.084513,-2.969017,18.541303,1.356676,1.226854,22.515246,-2.549171,188.345254,-2197.332470,14.962845,1
0.261458,74.802607,74.978736,-85.469844,-67.725683,-7.909386,19.897642,-10.889294,9.867724,-24.377008,11.467148,0.492532,0.823858,-7.103136,-1.130622,188.495998,-2221.714641,6.096717,1
0.262500,17.839684,19.882894,-46.159186,-16.991276,-2.192348,7.117453,-4.307287,34.901277,-43.341511,4.146968,-0.130964,0.382691,-36.862752,0.265410,188.420627,-2226.806674,-21.708427,1
0.263541,-26.354324,-23.597134,-4.843502,27.595554,3.517352,-4.548442,1.377689,53.910384,-56.772236,-2.196684,-0.805506,0.187773,-59.839392,1.526342,188.496141,-2224.974303,-31.192259,1
0.264583,-49.383572,-45.701243,50.009144,48.605408,6.412566,-13.784613,7.380601,63.677895,-60.758755,-8.404075,-1.104492,0.331843,-70.892857,2.201842,188.345321,-2224.140320,-38.045528,1
0.265625,-59.158008,-55.108996,103.367134,57.849294,6.860242,-22.071421,14.159425,64.501224,-54.303384,-15.391176,-0.717998,0.702249,-71.918666,2.472042,188.496092,-2213.244105,-37.640796,1
