1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-46.829789,-109.828998,181.089226,3.815911,-3.318876,5.504341,-1.589702,3.571252,-5.450551,1.887326,-0.174718,0.188531,-0.100873,-1.828638,188.797278,851.923035,-1242.207119,0
0.001042,-1.098991,-177.550726,131.522558,2.836352,-4.856385,4.840592,0.514724,5.145370,-4.837566,-0.258766,-0.145548,0.181572,-0.119457,11.050885,188.571033,851.855506,-1240.865283,0
0.002083,54.010745,-191.339368,74.458307,1.766719,-5.770084,3.062549,2.944654,6.063001,-3.121206,-2.764433,-0.061686,0.171444,-0.104590,32.407927,188.571084,852.812946,-1239.318007,0
0.003125,136.556699,-165.476855,25.717952,0.809678,-5.887507,1.288528,4.655446,6.146422,-1.311842,-4.509316,-0.036163,0.170341,-0.089723,57.671607,188.721916,852.522759,-1237.383998,0
0.004167,181.903299,-108.971612,-20.798647,-0.158622,-4.581175,-0.940060,5.344304,4.996663,0.763854,-5.277670,0.018530,0.185637,-0.100873,61.375596,188.797300,853.235574,-1236.158193,0
0.005208,189.564649,-53.523419,-90.123934,-1.453441,-3.289520,-3.027853,5.957464,3.654673,2.936782,-5.917334,0.000299,0.159455,-0.093440,57.986840,188.646518,853.281619,-1234.037619,0
0.006250,155.834372,-6.801769,-155.937388,-2.703224,-1.197921,-4.315124,5.075574,1.739617,4.255758,-5.073280,-0.025225,0.199899,-0.108307,37.192715,188.571125,853.374076,-1232.838316,0
0.007292,94.023780,39.497061,-202.247409,-3.536412,1.139534,-5.300691,3.716781,-0.541766,5.202715,-3.669047,-0.054394,0.187842,-0.104590,16.364814,188.721862,852.934902,-1230.949566,0
0.008333,46.496294,109.638261,-181.516657,-3.243670,3.231133,-5.445509,1.805387,-2.511227,5.540913,-1.867389,-0.120025,0.178747,-0.067423,4.284632,188.797329,854.819424,-1229.526707,0
0.009375,1.296593,176.561328,-131.804168,-2.354185,4.809006,-4.834055,-0.227124,-4.005551,4.923700,0.297628,-0.120025,0.158766,-0.134323,-10.272382,188.646529,854.634523,-1226.588063,0
0.010417,-54.378139,191.418766,-74.873586,-1.205737,5.752061,-3.068080,-2.713828,-4.937690,3.211568,2.731380,-0.192949,0.177024,-0.104590,-31.280416,188.646560,855.953976,-1224.354543,0
0.011458,-136.370397,165.297864,-25.902349,-0.237437,5.891501,-1.277969,-4.435975,-5.090024,1.372612,4.559532,-0.243995,0.172959,-0.078573,-57.163304,188.721936,855.394891,-1222.175904,0
0.012500,-182.406293,110.119806,21.221834,0.674567,4.588838,0.906370,-5.086984,-4.016432,-0.656582,5.293821,-0.265872,0.188393,-0.097156,-60.563318,188.797307,856.551934,-1220.634180,0
0.013542,-189.412247,54.413223,90.425604,2.048201,3.293514,3.010253,-5.737994,-2.652680,-2.888694,5.933485,-0.273164,0.190598,-0.082290,-56.375221,188.646514,855.534176,-1218.811667,0
0.014583,-156.348665,6.963383,156.251209,3.275465,1.260626,4.273388,-4.833394,-0.806537,-4.144258,5.176486,-0.211179,0.213473,-0.119457,-38.778460,188.646594,856.278689,-1217.786188,0
0.015625,-94.447674,-39.640817,202.002253,4.108653,-1.087836,5.303205,-3.512450,1.482100,-5.175764,3.741973,-0.211179,0.207409,-0.093440,-16.858502,188.721840,856.200405,-1216.095559,0
0.016667,-46.196993,-109.946448,182.061360,3.849689,-3.172097,5.444000,-1.582132,3.476950,-5.399821,1.932746,-0.156487,0.192389,-0.141757,-1.896188,188.797315,856.916923,-1214.749193,0
0.017708,-0.194997,-176.270520,132.215203,2.847611,-4.742631,4.828524,0.374681,5.043814,-4.786836,-0.205776,-0.145548,0.186188,-0.126890,11.287310,188.646583,856.683048,-1212.911978,0
0.018750,54.417542,-192.208498,74.458307,1.766719,-5.645322,3.054503,2.857600,5.910667,-3.129661,-2.662238,-0.087210,0.172270,-0.093440,32.205277,188.721969,856.950660,-1210.640729,0
0.019792,135.788304,-165.312425,25.207582,0.798419,-5.806778,1.304619,4.519188,6.055747,-1.337207,-4.376841,-0.079917,0.175646,-0.119457,58.110682,188.721918,856.557880,-1208.194050,0
0.020833,182.310097,-110.028663,-21.564202,-0.147362,-4.566497,-0.843515,5.272391,5.011171,0.691987,-5.160335,-0.032517,0.189840,-0.074856,62.253745,188.797291,857.304585,-1206.768333,0
0.021875,189.135252,-53.511674,-90.172541,-1.487219,-3.359240,-2.947398,5.893120,3.640165,2.856460,-5.845419,-0.039809,0.187566,-0.119457,58.302073,188.646442,856.961975,-1205.198579,0
0.022917,156.625366,-6.367204,-155.937388,-2.725742,-1.274980,-4.222601,5.018800,1.801276,4.150070,-5.035430,-0.014286,0.193009,-0.100873,40.097363,188.721819,857.412491,-1203.699523,0
0.023958,95.029473,39.931626,-201.372489,-3.637746,1.073483,-5.276555,3.728136,-0.469226,5.143530,-3.706897,-0.025225,0.190942,-0.104590,17.355547,188.721902,857.999323,-1202.631139,0
0.025000,46.914391,110.096316,-182.063482,-3.232411,3.179761,-5.433441,1.843237,-2.464076,5.507094,-1.912809,-0.079917,0.194594,-0.089723,4.059465,188.797360,858.545651,-1202.083813,0
0.026042,0.686397,176.138508,-132.496813,-2.297889,4.761303,-4.850146,-0.211984,-4.005551,4.885653,0.218143,-0.116379,0.183088,-0.104590,-10.587615,188.646473,858.920276,-1201.450467,0
0.027083,-54.818836,191.994272,-74.922193,-1.262033,5.700688,-3.124398,-2.641915,-4.934063,3.224251,2.651895,-0.211179,0.175853,-0.097156,-32.451281,188.721869,859.768478,-1200.796969,0
0.028125,-136.302598,165.462294,-25.452737,-0.248696,5.895170,-1.346355,-4.367846,-5.050127,1.444479,4.483832,-0.214826,0.177093,-0.112023,-57.354695,188.721980,860.417558,-1199.327725,0
0.029167,-182.327194,110.272491,21.853720,0.719604,4.647550,0.854074,-5.068060,-4.041821,-0.622762,5.259756,-0.254934,0.191493,-0.089723,-62.353392,188.797268,861.046477,-1198.753706,0
0.030208,-189.186248,53.908188,90.814457,2.059460,3.377912,3.006231,-5.749349,-2.710712,-2.808372,5.910775,-0.262226,0.188875,-0.112023,-57.816287,188.646476,862.069514,-1197.498815,0
0.031250,-156.585964,6.364387,156.239058,3.331761,1.363371,4.253275,-4.901523,-0.879077,-4.085073,5.199196,-0.265872,0.195559,-0.119457,-39.825484,188.646522,863.192507,-1196.586724,0
0.032292,-94.752772,-40.251558,201.649855,4.187468,-1.014447,5.303205,-3.607074,1.413187,-5.125035,3.772253,-0.236703,0.219536,-0.112023,-16.926052,188.721900,863.925315,-1195.508101,0
0.033333,-45.812796,-110.122623,182.292242,3.737096,-3.087699,5.488250,-1.710820,3.389902,-5.404049,2.004661,-0.189302,0.201346,-0.082290,-1.310755,188.797412,865.207273,-1194.419610,0
0.034375,0.482998,-176.141325,132.506843,2.892649,-4.720615,4.896910,0.302767,4.993036,-4.884068,-0.058162,-0.127317,0.193354,-0.100873,11.354860,188.646400,867.631894,-1193.265673,0
0.035417,54.926038,-192.185008,74.506914,1.766719,-5.615966,3.159094,2.789471,5.932429,-3.264941,-2.514623,-0.065333,0.179367,-0.078573,32.531768,188.571183,870.243442,-1192.073105,0
0.036458,135.765704,-165.723501,25.086065,0.854715,-5.821456,1.409210,4.485123,6.055747,-1.464031,-4.331421,-0.050748,0.178058,-0.104590,57.716641,188.721915,871.677828,-1191.171141,0
0.037500,182.242297,-110.275308,-22.062421,-0.102325,-4.636217,-0.783174,5.215616,5.022052,0.624347,-5.095990,-0.039809,0.196592,-0.097156,61.229238,188.797257,872.296873,-1190.007196,0
0.038542,189.293451,-54.028455,-90.403423,-1.464701,-3.421621,-2.846830,5.927185,3.683689,2.780365,-5.845419,0.014883,0.186188,-0.100873,58.189490,188.646393,873.139171,-1189.415576,0
0.039583,156.998264,-6.543379,-156.010298,-2.737001,-1.344699,-4.194442,5.056649,1.873816,4.095113,-5.122485,-0.028871,0.186808,-0.097156,37.654306,188.571201,874.707067,-1189.146028,0
0.040625,95.809168,40.190016,-201.153758,-3.637746,1.025780,-5.216214,3.792480,-0.367670,5.143530,-3.744747,-0.054394,0.193078,-0.100873,16.432364,188.721875,875.852418,-1188.554549,0
0.041667,46.925691,110.202021,-182.136392,-3.254929,3.106371,-5.429418,1.896226,-2.395163,5.485956,-1.977154,-0.083563,0.199072,-0.126890,3.856816,188.797287,876.681180,-1187.532399,0
0.042708,0.166600,175.762668,-132.630482,-2.354185,4.717270,-4.846123,-0.053017,-3.951146,4.902563,0.127303,-0.123671,0.188531,-0.097156,-10.722715,188.571176,877.668697,-1186.291171,0
0.043750,-55.067435,192.123467,-74.788525,-1.216996,5.686010,-3.136466,-2.573786,-4.883285,3.283436,2.595120,-0.185656,0.173993,-0.115740,-31.359224,188.571031,878.532259,-1185.231693,0
0.044792,-135.907100,165.427059,-24.905912,-0.271215,5.906179,-1.382559,-4.299717,-5.057381,1.529029,4.415702,-0.258580,0.179436,-0.104590,-57.095754,188.721795,879.581927,-1184.029491,0
0.045833,-182.575792,110.378197,22.400546,0.685826,4.669566,0.741438,-5.071845,-4.074464,-0.538212,5.218121,-0.269518,0.193354,-0.071140,-60.518285,188.797271,880.735739,-1183.065682,0
0.046875,-189.321847,53.438388,90.826609,2.036942,3.414607,2.869458,-5.745564,-2.757863,-2.761870,5.918345,-0.284103,0.196385,-0.086006,-56.352705,188.571065,881.618460,-1182.533508,0
0.047917,-156.868462,5.824117,156.287664,3.320502,1.411075,4.136616,-4.867458,-0.951617,-4.076618,5.172701,-0.251287,0.200795,-0.082290,-38.924818,188.571071,882.266761,-1181.919170,0
0.048958,-94.775372,-40.627398,201.698462,4.153690,-0.922710,5.210683,-3.614644,1.264480,-5.103897,3.851738,-0.218472,0.243995,-0.089723,-16.779693,188.721985,884.278009,-1180.594709,0
0.050000,-45.496398,-110.510208,182.535275,3.838430,-2.995962,5.435955,-1.816798,3.328243,-5.425186,2.114426,-0.171072,0.187428,-0.093440,-1.569697,188.721893,886.071097,-1179.833895,0
0.051042,0.720297,-176.023874,132.616208,2.937686,-4.636217,4.917024,0.242208,4.905988,-4.900978,-0.012742,-0.120025,0.197901,-0.123173,11.625060,188.571071,886.618940,-1178.621838,0
0.052083,55.219837,-192.478634,74.640582,1.789237,-5.619635,3.207367,2.721342,5.870770,-3.277623,-2.450278,-0.087210,0.170686,-0.089723,32.554285,188.495573,886.974111,-1177.496524,0
0.053125,136.093402,-165.617796,25.499222,0.832197,-5.836134,1.473573,4.435919,6.063001,-1.557036,-4.293571,-0.039809,0.184810,-0.104590,58.178232,188.721971,888.041738,-1176.843273,0
0.054167,182.558695,-110.968264,-22.293303,-0.091066,-4.672911,-0.702719,5.196692,5.080084,0.514432,-5.107345,-0.010640,0.200175,-0.104590,62.287520,188.646741,889.691686,-1176.601652,0
0.055208,189.440350,-54.204630,-90.974551,-1.520997,-3.432630,-2.826717,5.961249,3.745348,2.716953,-5.860559,-0.003348,0.196730,-0.082290,58.347107,188.571187,890.955945,-1176.159921,0
0.056250,157.258162,-6.320224,-156.435607,-2.714483,-1.432767,-4.118011,5.105853,1.931848,4.103568,-5.133840,-0.039809,0.209683,-0.104590,40.176171,188.495685,891.856131,-1176.138224,0
0.057292,95.707469,40.718542,-201.542612,-3.615227,0.948721,-5.268509,3.864394,-0.374924,5.139302,-3.816661,-0.054394,0.213404,-0.071140,17.276739,188.646438,892.855672,-1176.299481,0
0.058333,46.564094,110.707057,-182.282212,-3.243670,3.010965,-5.461600,1.964355,-2.344385,5.490184,-2.083134,-0.116379,0.203689,-0.108307,3.654166,188.646491,894.477417,-1175.484859,0
0.059375,-0.228897,176.467368,-132.363145,-2.354185,4.702592,-4.934623,-0.037877,-3.962027,4.995568,0.089453,-0.149195,0.194938,-0.089723,-10.914106,188.571172,896.085172,-1175.700902,0
0.060417,-55.338633,192.240917,-74.399671,-1.216996,5.730044,-3.192784,-2.554861,-4.952198,3.384895,2.598905,-0.185656,0.198935,-0.134323,-32.575123,188.495723,897.685707,-1176.322956,0
0.061458,-136.924094,165.685449,-24.553514,-0.259955,5.942874,-1.487150,-4.295932,-5.177072,1.596669,4.464907,-0.236703,0.182330,-0.108307,-57.467279,188.571154,899.751133,-1177.518653,0
0.062500,-182.530592,109.920141,22.594972,0.719604,4.746625,0.741438,-5.075630,-4.150631,-0.495937,5.255971,-0.251287,0.193423,-0.071140,-62.364650,188.571134,901.049832,-1177.692391,0
0.063542,-189.525246,53.379663,91.494951,2.048201,3.491666,2.889572,-5.817477,-2.834030,-2.732277,5.978905,-0.284103,0.194663,-0.067423,-57.838803,188.571067,902.711588,-1177.936429,0
0.064583,-156.292166,5.565727,156.664366,3.286724,1.440430,4.192934,-4.954512,-1.006022,-4.055481,5.320316,-0.236703,0.204722,-0.074856,-39.667867,188.495682,904.811282,-1178.110447,0
0.065625,-94.210376,-41.050219,202.245287,4.187468,-0.875007,5.307228,-3.701697,1.282615,-5.150400,3.980428,-0.214826,0.214368,-0.082290,-16.869760,188.495685,906.594182,-1178.870167,0
0.066667,-45.372099,-110.874304,182.061360,3.849689,-2.984954,5.492273,-1.820583,3.299227,-5.463234,2.152276,-0.178364,0.189426,-0.093440,-1.299497,188.571102,907.483636,-1178.581856,0
0.067708,0.821996,-177.080925,132.421781,2.915167,-4.654564,4.973342,0.177864,4.945885,-4.934798,0.051603,-0.138256,0.195972,-0.130607,11.534993,188.495734,908.785760,-1178.823506,0
0.068750,55.547534,-191.797423,75.090194,1.777978,-5.656330,3.247594,2.630504,5.917921,-3.336808,-2.476773,-0.079917,0.185775,-0.086006,32.892035,188.495736,909.406900,-1179.497042,0
0.069792,137.166895,-165.887931,25.499222,0.820937,-5.931541,1.550005,4.447274,6.135541,-1.565491,-4.316281,-0.028871,0.187222,-0.082290,57.885515,188.495620,910.454350,-1180.383844,0
0.070833,182.264897,-110.545443,-22.341909,-0.124844,-4.738962,-0.666515,5.245896,5.123608,0.518660,-5.137625,-0.014286,0.200864,-0.089723,61.296788,188.571103,910.899308,-1180.697531,0
0.071875,189.745448,-54.192885,-91.363405,-1.498478,-3.506019,-2.826717,5.980174,3.857785,2.733863,-5.921119,-0.014286,0.182674,-0.100873,58.121940,188.495750,912.671927,-1181.417987,0
0.072917,156.715766,-6.214519,-156.508517,-2.748261,-1.480470,-4.142147,5.177767,1.949983,4.057066,-5.179260,-0.043455,0.225461,-0.059989,37.361590,188.495785,913.301308,-1180.890279,0
0.073958,94.916474,40.835992,-202.308167,-3.626486,0.908357,-5.280577,3.947662,-0.309638,5.228079,-3.930211,-0.047102,0.212163,-0.089723,16.162164,188.495617,915.658548,-1181.368042,0
0.075000,46.236396,110.859742,-181.747539,-3.221151,3.051329,-5.509873,2.021129,-2.326250,5.549368,-2.071779,-0.112733,0.203758,-0.078573,3.676682,188.420229,916.088876,-1181.399625,0
0.076042,-0.409696,177.301264,-131.877078,-2.297889,4.735617,-4.978873,0.049176,-3.980162,5.008250,-0.001387,-0.141902,0.196661,-0.056273,-10.835298,188.495600,917.362678,-1180.974064,0
0.077083,-55.564631,191.912057,-73.998666,-1.183218,5.755730,-3.228989,-2.501872,-4.992095,3.406033,2.579980,-0.178364,0.174751,-0.119457,-31.573132,188.495696,917.966625,-1180.951444,0
0.078125,-137.387391,165.579744,-24.492755,-0.271215,6.012594,-1.499218,-4.280793,-5.209715,1.617806,4.453552,-0.200241,0.181503,-0.100873,-57.253370,188.495705,918.640254,-1180.950106,0
0.079167,-182.507992,109.462086,22.607124,0.719604,4.790659,0.697188,-5.105909,-4.215917,-0.479027,5.267326,-0.240349,0.197970,-0.097156,-60.585835,188.344883,919.500386,-1181.012389,0
0.080208,-189.886844,53.097782,91.908108,2.059460,3.546708,2.817163,-5.847757,-2.924705,-2.702685,6.020540,-0.265872,0.198521,-0.089723,-56.363963,188.420307,921.176933,-1181.042858,0
0.081250,-156.133967,5.683177,156.895248,3.297983,1.510150,4.164775,-5.026425,-1.056800,-4.034343,5.305176,-0.247641,0.201415,-0.097156,-38.632102,188.495785,921.569790,-1180.478144,0
0.082292,-93.984377,-40.991493,202.755657,4.221246,-0.878676,5.335387,-3.781181,1.217329,-5.163082,4.014493,-0.233057,0.206720,-0.119457,-16.858502,188.420256,922.591159,-1180.184278,0
0.083333,-45.857995,-111.297124,181.781872,3.849689,-2.973945,5.568705,-1.903852,3.320989,-5.501281,2.212835,-0.174718,0.168619,-0.089723,-1.907447,188.269592,923.487686,-1180.618381,0
0.084375,0.324799,-178.114486,132.045079,2.903908,-4.625208,5.057819,0.109735,4.935004,-5.036257,0.093238,-0.134610,0.199210,-0.093440,11.771418,188.420368,925.054616,-1180.800924,0
0.085417,55.954332,-191.950108,75.017284,1.789237,-5.718711,3.356208,2.634289,5.979580,-3.434040,-2.427568,-0.072625,0.190322,-0.082290,32.790710,188.420350,926.895105,-1180.937470,0
0.086458,138.364687,-165.852696,25.620739,0.798419,-5.960896,1.630460,4.451059,6.226216,-1.624676,-4.320066,-0.036163,0.190873,-0.104590,58.583532,188.344945,928.630882,-1181.475048,0
0.087500,182.536095,-109.852488,-22.475578,-0.113585,-4.797673,-0.618242,5.283745,5.185267,0.467930,-5.186830,-0.025225,0.203069,-0.086006,62.265004,188.269566,929.957639,-1181.635257,0
0.088542,189.982746,-53.770064,-92.238325,-1.554775,-3.557392,-2.798558,6.044518,3.915817,2.725408,-5.985464,0.000299,0.183294,-0.078573,58.234524,188.420287,931.498626,-1182.034723,0
0.089583,156.037770,-5.909148,-157.018887,-2.815817,-1.520834,-4.186397,5.242111,2.026150,4.154298,-5.319304,-0.028871,0.233936,-0.078573,39.534446,188.420318,933.768751,-1183.320287,0
0.090625,93.944681,41.000422,-203.025116,-3.705301,0.871662,-5.340918,4.042286,-0.284249,5.223852,-3.998341,-0.036163,0.212095,-0.108307,16.972764,188.269445,934.973399,-1183.016473,0
0.091667,45.886098,111.353032,-181.297927,-3.243670,3.040321,-5.594350,2.119537,-2.355266,5.612781,-2.155049,-0.090856,0.209407,-0.100873,3.699199,188.269543,936.436956,-1183.354469,0
0.092708,-0.172397,178.604960,-131.147978,-2.286629,4.772312,-5.099555,0.071886,-4.038194,5.164667,-0.065732,-0.141902,0.202931,-0.100873,-11.037948,188.344867,938.978402,-1184.242423,0
0.093750,-55.564631,191.771116,-73.719177,-1.171959,5.843798,-3.369784,-2.543506,-5.013857,3.524402,2.511850,-0.178364,0.178471,-0.097156,-32.845323,188.420338,940.792621,-1183.692789,0
0.094792,-138.754682,165.849879,-24.322632,-0.203659,6.137356,-1.619900,-4.303502,-5.318525,1.782678,4.453552,-0.229410,0.185568,-0.112023,-57.692445,188.269530,943.936998,-1183.925123,0
0.095833,-182.451493,108.557720,22.570669,0.697085,4.930099,0.685120,-5.166468,-4.277576,-0.445207,5.324101,-0.251287,0.200313,-0.086006,-62.544783,188.268213,944.998434,-1184.184241,0
0.096875,-190.338841,53.226977,92.795180,2.115757,3.689817,2.889572,-5.908316,-2.997245,-2.673093,6.160585,-0.280457,0.200795,-0.112023,-57.726220,188.269028,947.260487,-1185.272007,0
0.097917,-155.071774,6.188212,157.660803,3.354280,1.609226,4.249252,-5.162683,-1.129340,-4.072391,5.407371,-0.236703,0.202931,-0.108307,-39.161243,188.419710,948.980400,-1185.787812,0
0.098958,-93.814879,-41.038474,203.533364,4.232505,-0.827304,5.391705,-3.868234,1.235464,-5.239177,4.135613,-0.233057,0.194938,-0.089723,-17.038635,188.269888,950.726103,-1187.065168,0
0.100000,-46.411692,-111.825649,180.943406,3.804652,-2.999632,5.645137,-1.953056,3.291973,-5.530873,2.239330,-0.218472,0.212577,-0.086006,-1.625989,188.269077,951.313418,-1186.820858,0
0.101042,-0.115898,-179.335967,131.619771,2.858871,-4.735292,5.138274,0.121090,4.982155,-5.179992,0.150013,-0.141902,0.193354,-0.104590,11.692610,188.194423,953.570166,-1187.723050,0
0.102083,56.010831,-191.245408,74.543369,1.721681,-5.777423,3.444707,2.694848,6.033985,-3.476315,-2.412428,-0.083563,0.191149,-0.082290,33.274818,188.420654,954.321812,-1187.768901,0
0.103125,139.257381,-165.852696,24.855183,0.764641,-6.089328,1.610346,4.564607,6.342280,-1.692316,-4.422261,-0.036163,0.183846,-0.115740,57.829224,188.194571,956.326795,-1189.315171,0
0.104167,182.264897,-108.537047,-22.074573,-0.136103,-4.830699,-0.674560,5.378369,5.265061,0.548252,-5.277670,-0.032517,0.200726,-0.123173,61.713346,188.194491,956.590938,-1190.747507,0
0.105208,190.525142,-53.488184,-92.566420,-1.509738,-3.656467,-2.830739,6.142926,3.973849,2.784592,-6.083873,-0.003348,0.208098,-0.119457,57.829224,188.194466,957.913988,-1192.256886,0
0.106250,154.896478,-6.085323,-157.456347,-2.759520,-1.517165,-4.278920,5.336734,2.033404,4.183890,-5.307949,-0.036163,0.224841,-0.093440,36.607282,188.345350,957.867162,-1192.189938,0
0.107292,93.108486,40.929952,-203.827126,-3.671523,0.860654,-5.445509,4.072565,-0.302384,5.380269,-4.062686,-0.032517,0.214024,-0.115740,16.027064,188.194435,959.306801,-1193.970606,0
0.108333,45.874798,111.576188,-180.653888,-3.243670,3.054998,-5.662736,2.119537,-2.391536,5.667738,-2.173974,-0.109087,0.189220,-0.134323,3.856816,188.194520,959.799143,-1194.513440,0
0.109375,0.279600,179.685501,-130.418878,-2.309148,4.801668,-5.139782,0.064316,-4.038194,5.287264,-0.035452,-0.134610,0.151531,-0.112023,-10.733973,188.194426,960.973369,-1195.249920,0
0.110417,-55.519432,191.160376,-73.488296,-1.160699,5.865815,-3.373807,-2.501872,-5.104532,3.541312,2.557270,-0.192949,0.185637,-0.097156,-32.012207,188.345256,961.224124,-1196.346376,0
0.111458,-139.523077,165.755919,-24.723637,-0.169881,6.177720,-1.652082,-4.318642,-5.376557,1.731948,4.506542,-0.214826,0.185361,-0.093440,-57.242112,188.194495,961.258355,-1197.668127,0
0.112500,-182.440193,107.888254,22.254726,0.685826,4.915421,0.717302,-5.253522,-4.317473,-0.470572,5.350596,-0.280457,0.203206,-0.089723,-61.058684,188.193727,961.455795,-1198.096353,0
0.113542,-190.666539,53.955168,93.269095,2.093238,3.682478,2.893594,-6.018079,-3.051650,-2.719595,6.243855,-0.269518,0.203000,-0.115740,-56.375221,188.193807,962.538917,-1199.598945,0
0.114583,-154.732776,6.975128,158.001050,3.309243,1.587209,4.305570,-5.223242,-1.161983,-4.110438,5.464146,-0.305980,0.229044,-0.108307,-37.990377,188.186342,963.274059,-1200.295997,0
0.115625,-93.634080,-40.944513,204.347526,4.232505,-0.816295,5.488250,-3.906084,1.184686,-5.315272,4.211313,-0.236703,0.224359,-0.074856,-16.689627,188.193482,964.978924,-1200.939360,0
0.116667,-46.569891,-112.271960,180.651766,3.714578,-3.065682,5.729614,-2.002260,3.328243,-5.615423,2.250685,-0.160133,0.197626,-0.100873,-2.098838,188.193189,965.711617,-1201.916838,0
0.117708,-0.726094,-180.451743,130.696244,2.870130,-4.805012,5.174478,0.117305,5.022052,-5.222267,0.150013,-0.120025,0.208098,-0.082290,11.793934,188.192414,966.351603,-1202.511521,0
0.118750,55.965632,-191.127957,73.923634,1.744200,-5.832465,3.440685,2.728912,6.066628,-3.480542,-2.480558,-0.130964,0.189702,-0.104590,33.004618,188.118967,966.213633,-1203.250195,0
0.119792,140.590772,-165.770481,25.025307,0.787160,-6.159048,1.694823,4.526758,6.403939,-1.717681,-4.422261,-0.072625,0.190460,-0.115740,58.887506,188.194446,967.410149,-1203.670785,0
0.120834,182.547395,-107.620936,-22.038118,-0.124844,-4.926105,-0.670538,5.457852,5.283196,0.484840,-5.315519,-0.054394,0.203206,-0.097156,62.523945,188.118970,968.305115,-1203.394483,0
0.121875,190.773741,-53.323754,-93.174004,-1.498478,-3.704171,-2.830739,6.173206,4.028254,2.780365,-6.189853,0.000299,0.203758,-0.045123,58.031874,188.194538,969.940140,-1204.290131,0
0.122917,153.924684,-6.191029,-158.319116,-2.748261,-1.638257,-4.323169,5.423788,2.073301,4.217710,-5.447994,-0.003348,0.225048,-0.126890,38.645039,188.043604,971.854696,-1205.091247,0
0.123958,92.340091,41.035657,-204.580530,-3.694042,0.842306,-5.525963,4.159619,-0.262487,5.439454,-4.123246,-0.028871,0.200519,-0.112023,16.882697,188.119071,973.324583,-1205.379449,0
0.125000,45.761799,112.363103,-180.082760,-3.198633,3.143066,-5.783418,2.183881,-2.424179,5.836838,-2.211824,-0.068979,0.207409,-0.086006,4.059465,188.118985,975.138221,-1206.738508,0
0.126042,0.426499,180.801277,-129.993569,-2.252852,4.849371,-5.244373,0.094595,-4.139750,5.363359,-0.065732,-0.138256,0.178816,-0.097156,-11.195564,188.194434,976.576208,-1208.040952,0
0.127083,-55.926229,191.078161,-73.403234,-1.149440,5.968560,-3.506557,-2.532151,-5.166191,3.625862,2.572410,-0.189302,0.187428,-0.067423,-33.363206,188.043698,977.859563,-1208.717565,0
0.128125,-140.799968,165.943839,-24.966671,-0.181140,6.331838,-1.708400,-4.428405,-5.518010,1.850318,4.521682,-0.251287,0.192940,-0.097156,-57.816287,188.119136,980.641861,-1209.611618,0
0.129167,-182.914790,107.195299,21.963086,0.652048,5.054861,0.652938,-5.363285,-4.419029,-0.466345,5.464146,-0.225764,0.206169,-0.104590,-63.152733,188.119059,982.117516,-1211.049879,0
0.130208,-191.163735,54.248793,93.986044,2.093238,3.777885,2.873481,-6.071068,-3.156833,-2.732277,6.308200,-0.280457,0.205480,-0.074856,-57.478537,188.194430,983.987829,-1211.913338,0
0.131250,-153.410685,7.268753,159.386341,3.376799,1.667938,4.418206,-5.370855,-1.220015,-4.178078,5.589051,-0.247641,0.226288,-0.100873,-38.057927,188.043704,986.029423,-1212.902977,0
0.132292,-92.956084,-41.026729,204.918655,4.277543,-0.838312,5.588818,-3.977998,1.155670,-5.437869,4.279443,-0.243995,0.221741,-0.126890,-16.712144,188.043583,987.705428,-1213.925171,0
0.133333,-46.468191,-113.000150,179.922666,3.770874,-3.102377,5.850295,-2.036325,3.346378,-5.763385,2.333955,-0.196595,0.206100,-0.089723,-1.918705,188.119160,989.863099,-1214.785956,1
0.134375,-0.579195,-181.156444,130.003599,2.858871,-4.849046,5.299182,0.052961,5.094592,-5.319499,0.244638,-0.145548,0.188531,-0.130607,11.906518,188.194410,992.032838,-1215.193987,1
0.135417,56.338529,-191.139702,73.328202,1.687904,-5.931541,3.541253,2.713773,6.168184,-3.577775,-2.495698,-0.061686,0.189013,-0.093440,33.894026,188.119086,993.743709,-1216.114843,1
0.136458,141.099269,-165.817461,24.891638,0.775900,-6.232437,1.682755,4.621381,6.512749,-1.768410,-4.520671,-0.054394,0.186050,-0.097156,57.536507,187.968190,995.237965,-1217.790886,1
0.137500,182.897693,-106.117574,-21.637113,-0.124844,-5.010503,-0.658469,5.544906,5.352109,0.518660,-5.417714,0.011237,0.201415,-0.126890,62.568978,188.118999,995.987903,-1218.982855,1
0.138542,190.886740,-53.159324,-93.575009,-1.520997,-3.777560,-2.866944,6.233765,4.151572,2.801502,-6.265553,-0.025225,0.198039,-0.112023,57.277566,188.119144,997.969644,-1219.758419,1
0.139583,152.534793,-6.496399,-159.230491,-2.782039,-1.630918,-4.371442,5.518411,2.080555,4.276895,-5.482059,-0.014286,0.220156,-0.089723,35.762908,188.194510,998.460877,-1220.285816,1
0.140625,91.921994,40.965187,-204.872170,-3.727820,0.875332,-5.546077,4.197468,-0.280622,5.447909,-4.251936,-0.054394,0.173648,-0.100873,16.184681,187.968247,999.870786,-1220.672572,1
0.141667,45.592300,112.832904,-179.548086,-3.254929,3.150405,-5.863872,2.233085,-2.445941,5.836838,-2.230749,-0.050748,0.195559,-0.138040,4.250857,188.119122,1000.126193,-1220.619295,1
0.142708,0.991495,181.388528,-129.471047,-2.286629,4.875057,-5.276555,0.102165,-4.168766,5.367587,-0.099796,-0.167425,0.199072,-0.108307,-10.621390,188.119079,1000.528679,-1220.753836,1
0.143750,-55.971429,190.667086,-73.561206,-1.183218,6.038280,-3.494489,-2.611635,-5.238731,3.608952,2.667035,-0.192949,0.192389,-0.086006,-32.946648,188.194475,1000.054098,-1222.318395,1
0.144792,-141.421464,165.638469,-24.845154,-0.192400,6.342846,-1.676218,-4.462470,-5.594177,1.799588,4.604952,-0.236703,0.187635,-0.086006,-56.814296,187.968338,1000.265433,-1223.891099,1
0.145835,-183.106889,106.185228,21.792962,0.697085,5.062200,0.737415,-5.431414,-4.393640,-0.495937,5.528491,-0.251287,0.204033,-0.104590,-61.936834,188.119048,999.972905,-1224.429332,1
0.146875,-190.949037,54.284028,94.314139,2.070720,3.810910,2.925776,-6.116488,-3.164087,-2.799917,6.410395,-0.291395,0.213473,-0.074856,-56.026213,188.119061,1000.517629,-1225.980609,1
0.147917,-152.495391,7.421438,159.738739,3.365539,1.642251,4.446365,-5.397349,-1.172864,-4.254172,5.604191,-0.254934,0.217951,-0.082290,-36.887061,188.194529,1000.182011,-1226.903482,1
0.148958,-92.221589,-40.827063,205.368266,4.243765,-0.849321,5.649159,-4.019632,1.235464,-5.484371,4.283228,-0.233057,0.217813,-0.126890,-16.475719,187.968421,999.926374,-1227.930542,1
0.150000,-45.869295,-113.188071,179.424447,3.782133,-3.164758,5.898568,-2.028755,3.433426,-5.822570,2.322600,-0.171072,0.208098,-0.089723,-2.324005,188.119050,1000.064975,-1228.976789,1
0.151042,-1.053792,-181.919870,129.140830,2.881389,-4.874732,5.315273,0.105950,5.152624,-5.319499,0.184078,-0.134610,0.196661,-0.100873,11.782676,188.119032,999.678984,-1229.924903,1
0.152083,56.259430,-190.869567,72.781377,1.732941,-6.015938,3.553321,2.804611,6.244351,-3.598912,-2.552473,-0.098148,0.194181,-0.104590,33.488726,188.194407,999.956346,-1230.965184,1
0.153125,141.607766,-165.500345,25.013155,0.764641,-6.320505,1.670687,4.693295,6.592543,-1.747273,-4.532026,-0.054394,0.183846,-0.145474,58.763665,187.968222,1000.510719,-1231.697841,1
0.154167,183.259290,-105.072269,-21.418382,-0.113585,-5.036189,-0.759037,5.631960,5.439157,0.582072,-5.516124,-0.028871,0.199693,-0.123173,63.019311,188.194455,1001.268331,-1233.276223,1
0.155208,190.898040,-53.124089,-93.951711,-1.520997,-3.759213,-2.919239,6.328388,4.108048,2.848005,-6.303403,0.029468,0.202449,-0.093440,57.649091,188.119086,1000.996218,-1234.119321,1
0.156250,151.495200,-7.201099,-160.251232,-2.759520,-1.608902,-4.423738,5.628175,2.080555,4.374127,-5.565329,0.007591,0.219122,-0.097156,37.699339,188.194450,1001.853786,-1235.615916,1
0.157292,91.616896,40.765522,-205.139507,-3.660264,0.897348,-5.638600,4.197468,-0.276995,5.587416,-4.229226,-0.039809,0.190529,-0.089723,17.378063,187.968193,1002.213882,-1236.952740,1
0.158333,46.078197,113.795994,-179.025564,-3.131077,3.264158,-5.928236,2.187666,-2.489465,5.934070,-2.253459,-0.090856,0.177300,-0.093440,4.566090,188.118884,1003.245625,-1238.110594,1
0.159375,1.680790,181.552958,-129.045739,-2.309148,4.952116,-5.300691,0.015112,-4.244933,5.452136,-0.027882,-0.160133,0.190942,-0.108307,-11.229339,188.119095,1003.368586,-1239.816746,1
0.160417,-56.604224,190.702321,-72.953622,-1.138181,6.126347,-3.550807,-2.698689,-5.314898,3.638545,2.693530,-0.200241,0.189358,-0.115740,-34.027447,188.194502,1004.251106,-1240.559075,1
0.161458,-141.907361,165.638469,-25.039581,-0.214918,6.412566,-1.704377,-4.526814,-5.641328,1.875683,4.657942,-0.240349,0.189564,-0.089723,-57.579862,188.043734,1005.461518,-1241.251570,1
0.162500,-183.976983,104.764082,21.391957,0.708344,5.128251,0.793733,-5.548747,-4.495196,-0.588942,5.626901,-0.262226,0.203069,-0.126890,-63.873265,188.119046,1006.252966,-1243.086673,1
0.163542,-190.847337,53.849463,94.508566,2.115757,3.810910,3.010253,-6.173262,-3.251135,-2.854874,6.516375,-0.284103,0.221189,-0.126890,-57.073237,188.119037,1007.814027,-1244.352905,1
0.164583,-150.743902,7.773788,161.525035,3.376799,1.653260,4.554979,-5.484403,-1.183745,-4.364087,5.744236,-0.276811,0.216229,-0.078573,-36.639378,188.194434,1009.629212,-1246.040428,1
0.165625,-91.633993,-40.921023,205.465480,4.176209,-0.919041,5.705477,-4.072621,1.260853,-5.590058,4.374068,-0.254934,0.218020,-0.067423,-16.565785,188.119106,1010.980287,-1247.276503,1
0.166667,-45.439898,-114.362572,178.901925,3.770874,-3.249156,6.031318,-2.062819,3.538609,-5.932485,2.349095,-0.203887,0.206789,-0.123173,-2.515396,188.119019,1012.192551,-1248.880116,1
0.167708,-1.923886,-181.814164,128.411730,2.836352,-5.894846,6.542204,0.090811,5.101846,-5.332181,0.168938,-0.174718,0.211199,-1.572686,9.407170,188.119104,1011.851442,-1248.373971,1
0.168750,43.773012,-189.366206,69.840672,1.687904,-15.461161,14.346285,2.422332,4.808059,-2.550495,-2.022574,-0.152841,0.200313,-11.998030,0.445543,188.194367,991.922483,-1228.761684,1
0.169792,118.917516,-160.226836,22.145361,0.697085,-30.168409,28.208586,3.909813,2.860360,0.971001,-3.275407,-0.127317,0.215402,-27.998423,0.693226,188.194538,928.101189,-1195.439187,1
0.170833,160.026644,-105.906164,-29.535699,-0.271215,-35.911134,33.357671,4.874972,0.161872,4.577047,-3.994556,-0.160133,0.263632,-36.093396,0.603160,188.043626,835.446412,-1186.007140,1
0.171875,176.219437,-52.043548,-94.389171,-1.498478,-36.190014,33.164580,4.999875,-1.724168,6.876799,-4.361701,-0.134610,0.343280,-37.472291,0.603160,188.194459,741.439618,-1208.610990,1
0.172917,146.387634,-7.271570,-159.084671,-2.815817,-30.366560,27.625292,4.337511,-2.979110,7.426372,-3.616057,-0.138256,0.406668,-32.566247,0.614418,188.194432,673.733960,-1252.563297,1
0.173958,91.820295,41.857808,-202.393229,-3.592708,-21.306632,18.988507,3.383707,-3.773423,7.616609,-2.896908,-0.141902,0.373596,-24.660827,0.535610,188.194546,642.475652,-1297.970445,1
0.175000,42.880318,113.337939,-179.754665,-3.164855,-12.415499,11.453948,1.627495,-5.024738,7.477102,-1.273145,-0.167425,0.285818,-17.495029,0.434285,188.119039,635.595069,-1337.636235,1
0.176042,-2.466282,176.056293,-131.281646,-2.297889,-4.614200,5.564682,-0.651037,-6.065687,6.365273,0.846452,-0.160133,0.221189,-10.615417,0.321702,188.194426,637.557584,-1365.528993,1
0.177083,-43.598010,189.563055,-67.546128,-1.014329,5.697019,-2.834762,-3.073398,-5.445470,3.245388,3.121234,-0.218472,0.188737,0.408315,0.254152,188.194378,627.927935,-1367.920242,1
0.178125,-116.245230,161.128385,-18.441223,-0.113585,21.189533,-17.936062,-4.265653,-2.939213,-0.605852,4.135613,-0.171072,0.188944,18.270775,0.074019,188.194426,577.920463,-1345.143398,1
0.179167,-157.128360,104.858042,31.040384,0.877234,30.502655,-27.095801,-5.033995,0.379492,-4.824883,4.597382,-0.156487,0.216849,30.521018,-0.049823,188.194473,494.631765,-1340.783644,1
0.180208,-173.321153,51.312541,95.432093,2.115757,32.704339,-29.155435,-5.083200,2.599216,-7.429015,4.699577,-0.149195,0.294568,34.141084,-0.094856,188.194558,405.314039,-1366.598912,1
0.181250,-144.415944,6.235192,158.231932,3.320502,27.673492,-24.851122,-4.118040,4.028254,-7.978588,3.624639,-0.160133,0.383242,30.350050,-0.083598,188.194479,337.919604,-1413.415571,1
0.182292,-91.102897,-43.516671,200.361778,4.108653,19.288746,-17.224040,-2.812237,5.090965,-8.003953,2.579980,-0.178364,0.356302,23.292036,-0.016048,188.194511,302.445601,-1462.045347,1
0.183333,-43.891808,-114.562237,176.933355,3.680800,10.078369,-9.339504,-1.003036,6.338653,-7.475517,0.925937,-0.138256,0.257431,15.371749,0.062760,188.345294,289.692726,-1503.749748,1
0.184375,0.912395,-175.929914,129.408167,2.825093,2.034885,-3.249103,1.237647,7.187371,-6.071992,-1.144455,-0.120025,0.192871,7.982949,0.186602,188.194428,285.267926,-1534.758382,1
0.185417,43.400115,-187.334319,67.726281,1.676644,-8.962525,6.091659,3.485900,6.266113,-2.694230,-3.298117,-0.076271,0.170203,-4.152076,0.265410,188.194459,285.777220,-1558.711052,1
0.186458,115.855236,-158.746965,19.642116,0.708344,-25.009130,21.736026,4.803058,3.553117,1.326110,-4.308711,-0.134610,0.171995,-22.538591,0.524351,188.194556,285.988979,-1574.088030,1
0.187500,157.246862,-104.813878,-31.151871,-0.282474,-32.726031,29.242426,5.427573,0.241666,5.376042,-4.660715,-0.098148,0.207892,-33.038268,0.648193,188.420622,283.226407,-1585.930529,1
0.188542,173.541355,-52.278448,-95.689400,-1.532256,-33.852559,30.364766,5.310240,-2.028836,7.675794,-4.683425,-0.087210,0.284715,-35.688275,0.670710,188.194459,279.653755,-1595.975297,1
0.189583,144.884744,-6.942709,-158.817334,-2.782039,-28.117173,25.267976,4.322371,-3.454247,8.085860,-3.608487,-0.182010,0.334048,-30.964350,0.580643,188.269892,275.747486,-1604.441006,1
0.190625,92.916387,43.208484,-199.756316,-3.615227,-18.877441,16.743828,3.005213,-4.321100,7.950581,-2.609248,-0.149195,0.329500,-22.854510,0.490577,188.194504,270.188607,-1610.980550,1
0.191667,46.021697,115.287611,-176.133466,-3.164855,-9.604683,8.859292,1.264141,-5.391065,7.506695,-0.906000,-0.145548,0.226632,-15.019707,0.400510,188.420640,264.749687,-1615.303979,1
0.192708,0.369999,175.386827,-129.179407,-2.309148,-1.131870,2.318345,-1.052241,-6.007655,6.027074,1.202242,-0.160133,0.161040,-7.158886,0.310443,188.194454,257.096082,-1614.567033,1
0.193750,-42.784416,187.601638,-67.461066,-1.104403,9.593999,-6.688530,-3.330773,-5.079143,2.653540,3.401324,-0.189302,0.154908,4.741987,0.209118,188.269819,247.176323,-1612.707267,1
0.194792,-115.996632,158.356563,-19.267537,-0.068547,25.798391,-22.521966,-4.576018,-2.391536,-1.383709,4.328648,-0.174718,0.163107,23.206552,-0.016048,188.194540,235.170669,-1612.850527,1
0.195833,-158.088854,103.201995,30.286981,0.899753,33.687758,-30.233524,-5.230812,0.916288,-5.433641,4.782847,-0.152841,0.197488,33.955249,-0.229956,188.420696,226.403427,-1617.201672,1
0.196875,-172.948256,51.629656,95.286273,2.115757,34.447339,-31.054160,-4.996146,3.012694,-7.754531,4.627662,-0.149195,0.261014,36.177835,-0.241215,188.269917,220.337697,-1619.889210,1
0.197917,-143.082553,8.067414,160.455688,3.410576,28.407386,-25.647621,-4.049911,4.227739,-8.016635,3.598144,-0.123671,0.339766,31.152857,-0.184923,188.269852,218.171501,-1621.226235,1
0.198958,-90.571800,-42.177740,200.993665,4.176209,19.461211,-17.521722,-2.747893,5.196148,-7.932086,2.553485,-0.101794,0.296979,23.407254,-0.016048,188.194522,216.421174,-1621.197949,1
0.200000,-44.242106,-114.855862,176.447288,3.737096,9.887557,-9.210777,-0.976542,6.338653,-7.416332,0.872947,-0.123671,0.218847,15.156180,0.085277,188.421989,215.387812,-1620.855675,1
0.201043,0.821996,-176.117835,128.581853,2.847611,2.045893,-3.345648,1.336055,7.151101,-5.962077,-1.223940,-0.094502,0.160626,8.005249,0.152827,188.421068,213.685979,-1620.419895,1
0.202083,43.219316,-188.344390,67.155153,1.699163,-8.331376,5.323319,3.599448,6.269740,-2.664638,-3.362462,-0.116379,0.146226,-3.512804,0.242893,188.270392,213.219895,-1621.435736,1
0.203125,116.962629,-158.100989,20.492733,0.697085,-24.073414,20.690118,4.776564,3.600268,1.330337,-4.357916,-0.094502,0.159593,-21.590832,0.490577,188.194127,213.481987,-1622.478763,1
0.204167,157.246862,-103.157832,-30.204041,-0.338771,-32.182949,28.775790,5.408648,0.230785,5.414089,-4.653145,-0.087210,0.190873,-32.714915,0.603160,188.421014,213.256149,-1621.899107,1
0.205208,173.349256,-51.937843,-95.531428,-1.611071,-33.228749,29.773425,5.162627,-2.155781,7.718069,-4.547165,-0.105440,0.268179,-35.201388,0.625676,188.495721,211.018307,-1620.972407,1
0.206250,144.816944,-7.024924,-158.817334,-2.782039,-27.475016,24.805363,4.163404,-3.628343,8.043585,-3.464657,-0.156487,0.333565,-30.518346,0.569385,188.269469,208.028700,-1620.438072,1
0.207292,91.820295,43.079289,-199.574041,-3.513893,-18.495816,16.582919,2.819751,-4.502450,7.946353,-2.393503,-0.138256,0.312068,-22.716992,0.501835,188.344834,204.694168,-1621.166527,1
0.208334,43.716513,114.171835,-176.716747,-3.142336,-9.982639,9.490859,0.980271,-5.608685,7.464420,-0.690256,-0.167425,0.234074,-15.696146,0.411768,188.420332,201.716914,-1623.294774,1
0.209375,-0.974692,175.621728,-128.438155,-2.275370,-2.317110,3.891230,-1.332326,-6.308696,6.077804,1.505041,-0.163779,0.134444,-8.645566,0.321702,188.495750,200.332445,-1628.615588,1
0.210417,-43.338112,187.319758,-66.622601,-0.462623,8.181252,-4.906464,-3.584364,-5.343914,2.594355,3.647348,-0.233057,0.147742,3.032305,0.242893,188.344858,199.743272,-1633.174171,1
0.211458,-116.719827,158.015957,-20.470552,-0.136103,23.695783,-20.076150,-4.731200,-2.620037,-1.387937,4.480047,-0.182010,0.152289,20.920782,0.017727,188.420437,200.996247,-1636.644865,1
0.212500,-156.721563,102.908370,31.016081,0.899753,31.603497,-28.012982,-5.295156,0.825613,-5.442096,4.854762,-0.174718,0.182261,31.933364,-0.106115,188.420332,202.247738,-1637.079950,1
0.213542,-172.394559,51.453481,96.209800,2.127016,32.777728,-29.199685,-5.098339,3.027202,-7.809488,4.718502,-0.174718,0.246407,34.531337,-0.162406,188.495682,202.920567,-1638.234468,1
0.214584,-143.037353,6.986873,159.058246,3.343021,27.079037,-24.332191,-3.970428,4.340176,-8.139232,3.548939,-0.145548,0.356233,30.022980,-0.094856,188.344965,201.695773,-1639.315371,1
0.215625,-90.729999,-43.176065,199.814952,4.074875,18.529165,-16.680973,-2.570001,5.352109,-7.961678,2.383160,-0.134610,0.317512,22.667631,0.006469,188.495790,199.212565,-1640.308564,1
0.216667,-44.185607,-115.043782,175.596671,3.669540,9.355483,-8.977459,-0.738091,6.661456,-7.378285,0.657203,-0.120025,0.221396,14.910878,0.107793,188.421112,195.597586,-1643.449603,1
0.217709,0.347399,-176.082600,128.205151,2.825093,1.781691,-3.208875,1.540442,7.292554,-5.873300,-1.420760,-0.087210,0.148500,7.819414,0.141568,188.496378,192.892655,-1645.647789,1
0.218750,43.739112,-186.700089,68.115135,1.642866,-8.823085,5.709500,3.765985,6.258859,-2.444808,-3.532787,-0.047102,0.141265,-4.096326,0.231635,188.428454,189.324742,-1646.674098,1
0.219792,116.363733,-157.361053,20.310458,0.719604,-24.766945,21.369958,4.912821,3.476950,1.630489,-4.395766,-0.120025,0.154150,-22.475407,0.456802,188.496635,185.416355,-1646.845361,1
0.220833,157.145163,-104.038708,-30.848080,-0.338771,-32.483846,28.997040,5.438928,0.053062,5.621236,-4.687210,-0.109087,0.186119,-33.045702,0.591901,188.497033,182.242225,-1648.525345,1
0.221875,172.411362,-52.031803,-95.871675,-1.566034,-33.570010,30.147539,5.204262,-2.300861,7.912533,-4.562305,-0.138256,0.257637,-35.758893,0.591901,188.497732,180.294330,-1650.333082,1
0.222917,143.607852,-6.754789,-158.720121,-2.804557,-27.834624,25.243840,4.072565,-3.835082,8.233822,-3.411667,-0.116379,0.329156,-31.060984,0.546868,188.571082,178.374916,-1652.504642,1
0.223958,91.684696,43.091034,-199.245946,-3.615227,-18.763687,16.973123,2.732697,-4.662038,7.988628,-2.279954,-0.156487,0.309175,-23.144413,0.513093,188.495797,176.237290,-1653.813564,1
0.225000,44.371908,115.064456,-175.489428,-3.164855,-9.894571,9.466723,0.885648,-5.659463,7.447510,-0.561566,-0.163779,0.212990,-15.610662,0.411768,188.570989,174.687208,-1654.449671,1
0.226042,-0.624394,174.999242,-128.146515,-2.275370,-1.733664,3.372298,-1.404240,-6.279680,5.917160,1.603451,-0.200241,0.171444,-8.039744,0.332960,188.495595,171.919781,-1653.767737,1
0.227083,-43.157313,187.120092,-66.270203,-1.093144,8.643606,-5.348964,-3.637353,-5.213342,2.480213,3.670058,-0.211179,0.136442,3.589810,0.242893,188.571062,170.029194,-1652.578632,1
0.228125,-115.815833,157.346492,-18.684256,-0.091066,24.605812,-21.114013,-4.716061,-2.424179,-1.573946,4.506542,-0.156487,0.146571,22.132426,0.040244,188.571087,167.133202,-1651.374312,1
0.229167,-157.467358,102.168434,30.687986,0.888493,32.730025,-29.227844,-5.242167,1.043233,-5.645015,4.790417,-0.163779,0.180056,33.252792,-0.106115,188.571187,163.534856,-1651.439476,1
0.230208,-172.315460,50.877975,95.468548,2.172053,33.702436,-30.313979,-4.950727,3.168655,-7.885583,4.578457,-0.138256,0.258258,35.672364,-0.128631,188.495741,160.927136,-1650.737488,1
0.231250,-142.370658,7.679828,159.945318,3.421836,27.875313,-25.281553,-3.864450,4.499764,-8.185735,3.446744,-0.141902,0.295188,30.888971,-0.106115,188.646545,158.516377,-1651.394635,1
0.232292,-90.255402,-42.494855,200.240261,4.119912,19.046561,-17.304495,-2.520797,5.468173,-8.008180,2.315030,-0.149195,0.255226,23.273453,-0.016048,188.571134,157.036111,-1652.568957,1
0.233333,-44.456805,-115.067272,175.912614,3.748356,9.682066,-9.299277,-0.711596,6.545392,-7.297963,0.626923,-0.134610,0.199555,15.189630,0.051502,188.571154,156.409863,-1651.091528,1
0.234375,0.686397,-175.648034,128.545398,2.825093,1.979843,-3.510580,1.559366,7.303435,-5.826797,-1.477535,-0.076271,0.161660,8.038700,0.152827,188.495765,155.418720,-1651.343861,1
0.235417,43.558314,-187.404789,67.203759,1.620348,-8.448799,5.250910,3.796265,6.280621,-2.415216,-3.578207,-0.076271,0.144504,-3.687489,0.254152,188.721857,155.159265,-1652.105388,1
0.236458,117.233827,-157.478504,19.860846,0.674567,-24.080753,20.645868,4.916606,3.542236,1.554394,-4.384411,-0.072625,0.151807,-21.735784,0.468060,188.646572,156.664587,-1652.432528,1
0.237500,156.896565,-103.169577,-30.726563,-0.350030,-32.025162,28.550518,5.416218,0.042181,5.540913,-4.683425,-0.109087,0.184810,-32.674032,0.614418,188.571093,157.378587,-1651.237712,1
0.238542,173.032858,-51.068712,-95.798765,-1.599812,-32.880149,29.507926,5.155057,-2.304488,7.895623,-4.516886,-0.116379,0.268317,-35.026703,0.591901,188.495754,157.434997,-1650.602441,1
0.239583,144.105049,-6.120559,-158.489239,-2.782039,-27.207144,24.604227,4.023361,-3.755288,8.170410,-3.370032,-0.141902,0.328398,-30.399411,0.546868,188.721949,157.903044,-1649.401246,1
0.240625,91.243999,43.537344,-199.331008,-3.558930,-18.106851,16.325465,2.698633,-4.556855,7.942126,-2.287524,-0.134610,0.308555,-22.523724,0.479318,188.797271,158.920173,-1648.179911,1
0.241667,43.501814,114.277540,-176.157770,-3.119818,-9.597344,9.285700,0.881863,-5.630447,7.379870,-0.557781,-0.167425,0.216160,-15.372793,0.411768,188.571140,158.465170,-1647.359223,1
0.242708,-1.336290,175.656963,-127.709055,-2.275370,-1.898790,3.509071,-1.377745,-6.294188,5.921387,1.584526,-0.196595,0.160420,-8.244163,0.299185,188.646522,159.206010,-1647.658689,1
0.243750,-43.609310,186.979152,-66.185141,-1.048106,8.599572,-5.357009,-3.629783,-5.253239,2.450621,3.647348,-0.229410,0.136511,3.511759,0.231635,188.721815,159.315100,-1647.823290,1
0.244792,-116.900626,157.534412,-18.745015,-0.102325,24.088417,-20.530718,-4.761480,-2.514854,-1.472486,4.544392,-0.152841,0.148844,21.415103,0.017727,188.788940,161.084629,-1648.941463,1
0.245833,-156.631163,102.567765,31.404934,0.956049,31.856691,-28.278481,-5.272446,0.894526,-5.492826,4.763922,-0.145548,0.181090,32.256717,-0.139890,188.571027,163.606450,-1647.845612,1
0.246875,-172.134661,51.453481,96.829535,2.205831,32.854787,-29.300253,-5.064275,3.067099,-7.851763,4.692007,-0.145548,0.256880,34.683722,-0.139890,188.721965,165.682460,-1648.708550,1
0.247917,-142.788755,7.186538,159.325582,3.410576,27.082707,-24.356327,-3.955288,4.372819,-8.164597,3.503519,-0.152841,0.344934,30.097314,-0.072340,188.721900,167.382116,-1648.208753,1
0.248958,-91.181996,-43.446201,199.535464,4.131172,18.558521,-16.684995,-2.535936,5.341228,-7.991270,2.356665,-0.130964,0.327984,22.719665,-0.016048,188.797197,168.708561,-1647.241655,1
0.250000,-44.694103,-115.595798,175.329334,3.669540,9.399517,-8.941255,-0.700241,6.494614,-7.374057,0.683697,-0.130964,0.210234,14.881144,0.074019,188.570991,170.205284,-1647.159729,1
0.251042,0.313499,-176.176560,127.974269,2.813834,1.719310,-3.208875,1.525302,7.296181,-5.894437,-1.458610,-0.072625,0.159937,7.759947,0.107793,188.797197,171.118273,-1647.259766,1
0.252083,44.304109,-186.629619,67.616916,1.620348,-8.859780,5.725591,3.781125,6.309637,-2.440581,-3.559282,-0.076271,0.141954,-4.096326,0.242893,188.721791,171.662358,-1647.209829,1
0.253125,116.623631,-156.961723,19.787936,0.697085,-24.737589,21.293527,4.946886,3.466069,1.596669,-4.467681,-0.123671,0.151669,-22.393640,0.456802,188.797211,170.546271,-1647.273727,1
0.254167,157.438961,-103.016892,-31.139720,-0.293733,-32.502193,28.980949,5.480562,0.038554,5.591643,-4.743985,-0.087210,0.183432,-33.082869,0.614418,188.636833,170.501322,-1648.432160,1
0.255208,172.366162,-50.951262,-96.236225,-1.554775,-33.581018,30.187766,5.215616,-2.279099,7.929443,-4.592585,-0.112733,0.251574,-35.747742,0.614418,188.793351,171.403411,-1649.162233,1
0.256250,143.155855,-6.014853,-159.157581,-2.748261,-27.786921,25.155340,4.106630,-3.773423,8.238050,-3.457087,-0.134610,0.328122,-31.053550,0.580643,188.797005,172.553902,-1650.259862,1
0.257292,91.018000,43.725264,-199.294553,-3.592708,-18.767357,16.904737,2.740267,-4.614887,8.056268,-2.332943,-0.163779,0.313860,-23.174147,0.513093,188.796905,173.317573,-1651.830482,1
0.258333,43.467914,115.804391,-175.477276,-3.131077,-9.927596,9.527064,0.946207,-5.637701,7.464420,-0.584276,-0.141902,0.195145,-15.722163,0.400510,188.646159,174.938007,-1652.700468,1
0.259375,-1.336290,174.952262,-127.757661,-2.230333,-1.825400,3.364253,-1.355036,-6.272426,5.997482,1.516396,-0.174718,0.139818,-8.143812,0.344218,188.796907,176.042678,-1652.017378,1
0.260417,-43.824009,187.331503,-65.942108,-1.036847,8.592233,-5.409305,-3.584364,-5.235104,2.547853,3.651133,-0.185656,0.145813,3.534059,0.254152,188.797052,177.147297,-1652.081334,1
0.261458,-116.075731,157.334747,-18.599195,-0.102325,24.627829,-21.093899,-4.723630,-2.482211,-1.459804,4.533037,-0.145548,0.155321,22.028358,0.028985,188.796992,176.960496,-1651.253447,1
0.262500,-158.122754,102.191925,30.943171,0.888493,32.840109,-29.288185,-5.298941,0.938050,-5.539328,4.828267,-0.145548,0.188806,33.204475,-0.117373,188.797133,176.414403,-1652.582745,1
0.263542,-172.179861,51.841066,96.197648,2.138276,33.717113,-30.257661,-4.954512,3.143266,-7.830626,4.639017,-0.130964,0.269488,35.564580,-0.139890,188.796916,175.016559,-1652.023708,1
0.264583,-142.393258,8.220099,160.905300,3.433095,27.842287,-25.092485,-4.008277,4.383700,-8.185735,3.548939,-0.116379,0.327433,30.784903,-0.117373,188.796981,175.270352,-1652.865523,1
0.265625,-90.684799,-42.988145,200.106593,4.164950,19.035553,-17.111404,-2.604065,5.330347,-8.012408,2.424795,-0.134610,0.287333,23.187969,-0.016048,188.796959,176.189403,-1653.106120,1
