1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,85.377453,91.757358,-193.153788,-0.759012,-2.178855,-2.315178,4.263286,2.422449,2.229676,-4.078747,-0.059033,0.398961,-0.046895,-174.420478,188.491350,1186.877962,9.270563,0
0.001041,16.086117,144.756284,-180.375379,-0.498882,-0.669987,-3.402570,3.681193,0.933770,3.408947,-3.644689,-0.048074,0.400921,-0.039427,-137.968349,188.492437,1187.319778,9.356728,0
0.002083,-49.541590,185.456850,-131.489963,0.451158,1.037697,-4.168507,2.696111,-0.779130,4.134975,-2.701860,-0.099216,0.408499,-0.035692,-83.035680,188.641666,1187.832980,9.630910,0
0.003125,-101.524270,195.786022,-56.050568,1.876218,2.677925,-4.112947,1.002069,-2.455272,4.176942,-1.118618,-0.113828,0.394911,-0.073035,-6.580081,188.493798,1187.452297,9.105931,0
0.004169,-159.110145,162.527294,10.549811,3.109008,3.888570,-3.640685,-0.561375,-3.546969,3.660749,0.482413,-0.154011,0.389685,-0.043161,68.654037,188.495256,1187.898135,7.788457,0
0.005208,-183.927536,110.120332,73.235417,4.307868,4.247148,-2.350895,-2.027803,-4.068926,2.519248,1.884205,-0.164970,0.396218,-0.061832,125.204036,188.495276,1188.100406,6.856078,0
0.006250,-185.810391,31.099139,129.334849,5.348388,4.296852,-0.803148,-3.486769,-4.061574,0.924505,3.296670,-0.234377,0.400660,-0.035692,169.177315,188.646196,1189.153742,6.081436,0
0.007292,-154.697912,-38.305654,169.762879,6.128778,3.672003,0.673166,-4.076326,-3.524915,-0.472994,3.944198,-0.197847,0.413594,-0.024490,187.827504,188.495417,1190.207195,5.740525,0
0.008333,-85.088987,-91.364985,193.805493,6.626418,2.280294,2.518557,-4.427074,-2.109751,-2.311145,4.200363,-0.230724,0.406931,-0.065566,180.453384,188.495300,1191.507674,5.697937,0
0.009374,-17.238149,-144.557205,180.202273,6.377598,0.760775,3.526577,-3.859906,-0.602694,-3.498809,3.791210,-0.197847,0.410197,-0.039427,143.220865,188.495387,1192.580277,5.064313,0
0.010416,48.502984,-185.728926,131.920076,5.450178,-0.929158,4.304420,-2.852436,1.069773,-4.182870,2.816360,-0.186888,0.406474,-0.050629,87.824487,188.651384,1193.847717,4.733381,0
0.011457,101.597229,-194.970818,57.305493,4.047738,-2.526783,4.229017,-1.188245,2.771645,-4.220640,1.243792,-0.157664,0.398308,-0.039427,13.223728,188.499994,1193.901657,4.722928,0
0.012499,158.922226,-162.545671,-9.184091,2.781018,-3.719676,3.764692,0.356542,3.885397,-3.708644,-0.286082,-0.117481,0.399027,-0.054364,-62.406240,188.498535,1195.168584,4.587775,0
0.013543,183.059067,-109.993739,-73.445455,1.559538,-4.092455,2.494746,1.867747,4.381624,-2.588127,-1.769704,-0.066339,0.398569,-0.035692,-120.946799,188.495664,1195.879341,4.089458,0
0.014584,185.440992,-30.682604,-129.310985,0.519018,-4.188313,1.010495,3.240891,4.411030,-1.001777,-3.103897,-0.095563,0.380278,-0.020755,-164.976628,188.551645,1197.017188,3.904123,0
0.015624,153.976896,38.794675,-169.443561,-0.238752,-3.527961,-0.434069,3.897612,3.775125,0.475459,-3.826139,-0.088257,0.417187,-0.065566,-183.332758,188.559480,1196.523863,2.676416,0
0.016666,83.846215,92.216432,-193.880114,-0.725082,-2.139802,-2.362801,4.281943,2.396719,2.229676,-4.096536,-0.037115,0.410589,-0.024490,-174.307378,188.485161,1196.611775,2.867849,0
0.017708,15.246772,145.928132,-179.956819,-0.442332,-0.687739,-3.390664,3.632685,0.941122,3.421537,-3.676710,-0.066339,0.366691,-0.069301,-137.923109,188.558307,1197.204445,3.481582,0
0.018749,-49.586960,185.758872,-131.268372,0.451158,1.083850,-4.124852,2.662529,-0.793833,4.113992,-2.659166,-0.077298,0.407127,-0.061832,-84.211920,188.647228,1196.705639,3.083777,0
0.019791,-101.841860,195.628971,-56.296780,1.853598,2.614020,-4.061355,0.998338,-2.422190,4.151762,-1.125734,-0.106522,0.393082,-0.043161,-6.647941,188.495311,1196.237702,3.430738,0
0.020834,-159.325653,162.382323,9.946591,3.063768,3.849517,-3.608936,-0.576301,-3.561672,3.673339,0.446834,-0.157664,0.395303,-0.073035,68.540937,188.496633,1196.503672,3.738095,0
0.021876,-183.961564,110.676054,73.395455,4.262628,4.232947,-2.342958,-1.983027,-4.043196,2.557018,1.798816,-0.161317,0.399811,-0.035692,124.276616,188.491941,1196.174952,4.976567,0
0.022918,-185.799049,32.053530,129.839584,5.404938,4.286201,-0.822991,-3.430799,-4.032168,1.004242,3.236186,-0.227071,0.402750,-0.050629,169.844605,188.719130,1195.697848,6.133950,0
0.023959,-154.822680,-37.677447,169.996781,4.748958,3.668453,0.597762,-4.012892,-3.495509,-0.489780,3.951314,-0.223418,0.413921,-0.024490,186.934014,188.494214,1195.600727,5.534111,0
0.025001,-84.805424,-91.739493,193.719319,6.581178,2.258992,2.482840,-4.367372,-2.087697,-2.260785,4.235941,-0.212459,0.406670,-0.039427,179.141425,188.495142,1195.561729,5.980203,0
0.026042,-16.069871,-145.016280,179.845266,6.377598,0.789177,3.518640,-3.859906,-0.624748,-3.410679,3.759190,-0.227071,0.412484,-0.043161,143.073835,188.495202,1194.363799,7.110132,0
0.027084,49.841399,-185.861816,131.082955,5.416248,-0.950459,4.280608,-2.871093,1.080800,-4.161887,2.759435,-0.186888,0.396740,-0.061832,86.659557,188.646201,1193.670149,7.085441,0
0.028126,101.835421,-195.212436,55.865152,4.025118,-2.544534,4.177425,-1.218096,2.756942,-4.220640,1.218887,-0.146705,0.394127,-0.024490,12.251068,188.495338,1193.448445,7.345135,0
0.029167,158.842829,-162.086597,-10.575189,2.758398,-3.726777,3.772629,0.375199,3.859667,-3.708644,-0.321660,-0.121134,0.392625,-0.073035,-64.464660,188.495291,1193.107135,7.485094,0
0.030208,183.274575,-109.353451,-73.482387,1.559538,-4.145710,2.502683,1.852821,4.374272,-2.537767,-1.737683,-0.091910,0.398569,-0.054364,-119.714009,188.495316,1192.485720,7.507953,0
0.031250,185.282197,-30.114802,-129.372538,0.462468,-4.195413,0.962872,3.296861,4.333839,-1.014367,-3.143033,-0.069992,0.399680,-0.076769,-164.298028,188.646147,1191.922495,7.270765,0
0.032291,154.101664,39.229587,-169.702084,-0.261372,-3.559914,-0.481692,3.875224,3.841288,0.425099,-3.819024,-0.026156,0.412745,-0.061832,-180.980278,188.495273,1192.457076,8.469678,0
0.033333,84.050380,92.095623,-193.953978,-0.736392,-2.146903,-2.370738,4.229704,2.400394,2.254857,-4.110767,-0.069992,0.408564,-0.039427,-174.013318,188.498268,1192.836415,8.183796,0
0.034375,16.256255,145.324086,-179.599811,-0.510192,-0.655786,-3.422413,3.662536,0.897013,3.417341,-3.641131,-0.077298,0.408564,-0.054364,-137.131409,188.498742,1192.184472,7.210360,0
0.035416,-49.042520,186.423322,-130.874432,0.428538,1.076750,-4.184381,2.632678,-0.804860,4.147565,-2.666281,-0.069992,0.407584,-0.028224,-82.583280,188.575235,1192.734442,7.038140,0
0.036458,-102.284218,194.952440,-56.432197,1.819668,2.681475,-4.101041,0.994606,-2.499381,4.231499,-1.072366,-0.106522,0.397524,-0.061832,-6.365191,188.498354,1193.885568,5.995261,0
0.037500,-160.096943,162.466889,10.045076,3.097698,3.913422,-3.640685,-0.565106,-3.583727,3.719502,0.443277,-0.150358,0.399615,-0.028224,68.405217,188.498573,1194.765892,6.325999,0
0.038541,-183.553234,109.890795,73.875568,4.319178,4.268450,-2.366770,-2.046460,-4.105683,2.527642,1.905552,-0.179582,0.402424,-0.031958,125.102246,188.498997,1195.616976,5.066288,0
0.039582,-186.071269,30.821278,129.999622,5.438868,4.332355,-0.858708,-3.542740,-4.083629,0.932898,3.278880,-0.205153,0.405167,-0.009553,169.674955,188.574507,1196.394584,4.385267,0
0.040624,-153.903937,-39.151318,169.664394,6.162708,3.604548,0.641417,-4.109908,-3.473454,-0.548534,3.961987,-0.241683,0.374791,-0.054364,187.974534,188.499169,1196.198766,4.011745,0
0.041666,-82.673034,-91.860302,194.704167,6.671658,2.258992,2.526494,-4.423343,-2.069318,-2.336325,4.243057,-0.245336,0.414182,-0.080503,180.385524,188.498640,1196.617057,3.576714,0
0.042708,-14.901594,-145.064603,179.488258,6.354978,0.718172,3.598012,-3.830055,-0.543882,-3.473629,3.748516,-0.212459,0.393670,-0.061832,142.044625,188.499719,1196.868450,2.535744,0
0.043763,50.828197,-188.302159,128.756250,5.393628,-1.017914,4.332200,-2.777809,1.180045,-4.237427,2.766551,-0.190541,0.390469,-0.065566,84.804717,188.556161,1198.408117,2.177299,0
0.044796,102.549999,-194.149316,54.695644,4.002498,-2.604889,4.153614,-1.154663,2.815754,-4.182870,1.193982,-0.157664,0.393017,-0.046895,10.599808,188.560054,1198.022620,1.778342,0
0.045832,159.693516,-162.436943,-10.476705,2.735778,-3.787131,3.752787,0.427438,3.933182,-3.712841,-0.286082,-0.139399,0.393931,-0.076769,-64.374180,188.493479,1199.067211,1.848187,0
0.046874,182.900272,-109.534664,-73.728599,1.559538,-4.117307,2.478871,1.897598,4.411030,-2.558750,-1.751915,-0.102869,0.398308,-0.043161,-121.286099,188.490445,1199.657360,1.847163,0
0.047916,185.690527,-31.298730,-129.938826,0.496398,-4.216715,0.970809,3.304324,4.646278,-0.926237,-3.175054,-0.055380,0.402620,-0.050629,-165.236758,188.567769,1203.490707,1.287653,0
0.048958,153.942869,38.601380,-169.775947,-0.227442,-3.574115,-0.505504,3.882686,3.852316,0.475459,-3.797677,-0.059033,0.415554,-0.031958,-183.468478,188.491337,1203.416973,0.732912,0
0.049999,84.016353,92.047300,-194.323296,-0.702462,-2.189506,-2.366770,4.252092,2.407746,2.242267,-4.096536,-0.080951,0.413856,-0.035692,-174.680608,188.493063,1203.296222,0.915860,0
0.051041,15.825240,145.420734,-179.501326,-0.419712,-0.673537,-3.406539,3.703581,0.941122,3.404750,-3.666036,-0.051727,0.402293,-0.031958,-138.036209,188.492191,1203.483932,1.772938,0
0.052083,-49.881865,186.797830,-130.455872,0.473778,1.066099,-4.124852,2.684917,-0.782805,4.176942,-2.701860,-0.066339,0.411047,-0.069301,-83.997030,188.642049,1204.121937,2.580431,0
0.053124,-102.295560,194.988683,-55.275000,1.864908,2.709878,-4.085166,1.024457,-2.444244,4.176942,-1.115060,-0.110175,0.394911,-0.050629,-6.218161,188.567177,1203.192381,3.729115,0
0.054166,-159.631900,162.261514,11.325379,3.131628,3.863718,-3.660528,-0.561375,-3.602106,3.669142,0.414814,-0.139399,0.392168,-0.043161,69.219537,188.495217,1202.735357,3.930132,0
0.055208,-183.473836,108.888080,74.306440,4.296558,4.264900,-2.366770,-2.050192,-4.046871,2.536035,1.894878,-0.168623,0.393278,-0.028224,124.864736,188.494107,1201.936061,4.522247,0
0.056249,-185.969186,29.854806,130.011932,5.359698,4.293302,-0.795210,-3.441993,-4.021141,0.945488,3.285996,-0.190541,0.382173,-0.076769,170.059495,188.643952,1201.245318,4.678948,0
0.057291,-153.835882,-39.429179,169.849054,6.128778,3.625849,0.633480,-4.039012,-3.502860,-0.489780,3.940640,-0.219765,0.404579,-0.035692,186.425064,188.568276,1201.201172,5.758415,0
0.058332,-83.274187,-92.077758,194.421023,6.603798,2.230590,2.502683,-4.423343,-2.069318,-2.353112,4.211036,-0.219765,0.409217,-0.069301,178.779505,188.494174,1200.976758,5.493778,0
0.059374,-15.899734,-145.511597,179.402084,6.332358,0.728822,3.566263,-3.856175,-0.584315,-3.444252,3.787653,-0.212459,0.408172,-0.080503,142.191655,188.569194,1201.290238,6.156703,0
0.060416,49.433069,-186.767884,130.639773,5.393628,-0.964660,4.300451,-2.826317,1.084476,-4.199657,2.791455,-0.216112,0.406539,-0.069301,86.207157,188.570622,1200.593830,6.687872,0
0.061457,102.481944,-194.632552,56.209849,3.957258,-2.533883,4.173456,-1.203171,2.778997,-4.224837,1.229561,-0.172276,0.399223,-0.054364,12.070108,188.569954,1201.206018,7.092362,0
0.062499,160.135874,-162.255730,-10.292045,2.735778,-3.787131,3.760724,0.341616,3.914803,-3.754807,-0.300313,-0.146705,0.401378,-0.084238,-64.724790,188.486989,1201.502412,7.339026,0
0.063542,183.036382,-109.389694,-74.085606,1.559538,-4.174112,2.498714,1.871478,4.400002,-2.562947,-1.737683,-0.095563,0.402032,-0.050629,-119.883659,188.706637,1201.391588,7.667859,0
0.064583,185.486362,-30.078559,-130.382008,0.496398,-4.213165,0.970809,3.322981,4.403678,-1.018564,-3.192843,-0.091910,0.388575,-0.024490,-165.055798,188.563287,1199.024317,8.255138,0
0.065626,153.160236,40.232302,-169.800569,-0.261372,-3.563464,-0.473755,3.931194,3.826585,0.429295,-3.804792,-0.000585,0.415423,-0.061832,-181.115998,188.567577,1198.667335,9.138756,0
0.066667,81.634428,92.747992,-194.791099,-0.725082,-2.157554,-2.430267,4.285674,2.459206,2.301020,-4.124999,-0.055380,0.386746,-0.065566,-173.877598,188.491019,1199.542125,9.784880,0
0.067708,14.225947,145.819404,-179.058144,-0.408402,-0.652236,-3.470036,3.711043,0.900688,3.476094,-3.648247,-0.073645,0.397132,-0.076769,-136.181369,188.568035,1199.896097,9.300438,0
0.068751,-50.687183,187.824707,-129.150947,0.473778,1.112252,-4.204224,2.640140,-0.837942,4.193729,-2.612914,-0.066339,0.390535,-0.050629,-81.033810,188.570602,1199.643929,8.421472,0
0.069792,-102.749260,194.722903,-54.585606,1.853598,2.731179,-4.120884,0.931173,-2.469975,4.202122,-1.079482,-0.117481,0.392560,-0.069301,-4.770481,188.570881,1199.920076,8.129989,0
0.070833,-160.675410,162.454808,11.608523,3.109008,3.934724,-3.656559,-0.594957,-3.649890,3.715306,0.521549,-0.172276,0.393670,-0.039427,70.361847,188.495488,1201.195409,7.096909,0
0.071875,-183.190274,108.815595,74.577273,4.296558,4.275550,-2.331052,-2.128550,-4.127738,2.510855,1.934014,-0.190541,0.399027,-0.039427,125.803466,188.570687,1202.087577,6.385265,0
0.072918,-186.241406,30.640065,130.947538,5.382318,4.321704,-0.787273,-3.535277,-4.072602,0.953882,3.346480,-0.201500,0.401966,-0.054364,170.342245,188.573080,1203.511725,6.089387,0
0.073958,-153.699772,-38.728486,170.070644,6.174018,3.654252,0.720789,-4.139759,-3.528591,-0.527551,3.979776,-0.219765,0.414443,-0.058098,188.212044,188.575166,1204.251543,5.523785,0
0.075001,-82.933912,-91.993192,195.356629,6.592488,2.237691,2.562211,-4.483045,-2.087697,-2.407669,4.246615,-0.212459,0.410197,-0.054364,180.679584,188.499505,1205.302204,5.217308,0
0.076042,-15.740939,-145.753215,178.564963,6.309738,0.725272,3.590075,-3.863637,-0.562260,-3.540776,3.816115,-0.223418,0.410393,-0.065566,141.976765,188.574804,1206.363203,4.632117,0
0.077083,50.000194,-187.855165,129.741099,5.393628,-0.978861,4.359980,-2.822585,1.187397,-4.245821,2.805687,-0.234377,0.397851,-0.095440,86.207157,188.574154,1207.499598,3.891362,0
0.078125,102.788191,-194.076831,54.855682,4.002498,-2.611989,4.225048,-1.188245,2.830457,-4.233230,1.190424,-0.201500,0.396675,-0.076769,11.199238,188.573759,1207.598859,3.437146,0
0.079167,160.169901,-162.436943,-11.855492,2.769708,-3.811983,3.752787,0.416244,3.988318,-3.779988,-0.346565,-0.102869,0.394127,-0.058098,-65.437320,188.497166,1208.696882,3.021320,0
0.080208,182.457915,-107.831257,-74.676515,1.570848,-4.142159,2.470934,1.916255,4.403678,-2.533570,-1.837303,-0.066339,0.396152,-0.069301,-121.783739,188.571565,1208.691473,2.119044,0
0.081249,185.872007,-28.858388,-130.443561,0.485088,-4.220265,0.915249,3.364026,4.425733,-0.984990,-3.189285,-0.106522,0.365515,-0.005818,-165.745708,188.494878,1208.859123,2.134264,0
0.082291,152.797276,40.643053,-169.578978,-0.250062,-3.474707,-0.537253,3.912537,3.789828,0.471262,-3.851044,-0.066339,0.417514,-0.043161,-183.016078,188.570508,1209.001209,1.346801,0
0.083332,81.747853,92.590940,-195.074243,-0.747702,-2.136252,-2.398518,4.255823,2.382016,2.317807,-4.164135,-0.069992,0.399811,-0.054364,-174.092488,188.494433,1209.195815,0.349509,0
0.084374,15.122005,145.916051,-178.627273,-0.419712,-0.641585,-3.430350,3.673730,0.904364,3.421537,-3.644689,-0.059033,0.408238,-0.061832,-136.984379,188.564029,1208.593714,0.566747,0
0.085416,-49.859180,187.764302,-129.643372,0.439848,1.076750,-4.184381,2.651334,-0.826914,4.181139,-2.641377,-0.055380,0.402554,-0.046895,-83.103540,188.568111,1208.654382,0.641175,0
0.086457,-102.976110,194.215505,-55.471970,1.830978,2.716978,-4.101041,0.979681,-2.466299,4.189532,-1.079482,-0.135746,0.396479,-0.069301,-5.505631,188.566395,1208.451159,0.498317,0
0.087499,-160.970315,162.237352,11.054545,3.097698,3.920523,-3.648622,-0.580032,-3.642539,3.681732,0.439719,-0.128440,0.400660,-0.054364,69.615387,188.471008,1208.014564,1.214872,0
0.088540,-183.144904,109.274669,74.626515,4.341798,4.286201,-2.374707,-2.035266,-4.090980,2.540232,1.898436,-0.146705,0.402620,-0.069301,124.808186,188.709654,1207.684040,1.841278,0
0.089582,-186.093954,30.374285,130.725947,5.393628,4.335905,-0.826959,-3.486769,-4.087305,0.958079,3.282438,-0.179582,0.403077,-0.039427,170.636305,188.520451,1207.207359,2.489583,0
0.090624,-153.359497,-39.731201,169.922917,6.151398,3.650701,0.653323,-4.109908,-3.506536,-0.481387,3.937082,-0.212459,0.399811,-0.031958,186.786984,188.575602,1206.368698,3.355885,0
0.091665,-81.414017,-92.428104,195.135038,6.637728,2.258992,2.542369,-4.438268,-2.069318,-2.361505,4.228826,-0.227071,0.415489,-0.035692,178.903915,188.495830,1205.545512,4.084813,0
0.092707,-14.050906,-145.789457,178.749622,6.321048,0.725272,3.554357,-3.886026,-0.536530,-3.494613,3.773421,-0.194194,0.367409,-0.058098,141.456505,188.571165,1204.583926,4.335366,0
0.093749,50.794169,-187.698113,129.273296,5.404938,-1.035666,4.328231,-2.833779,1.172694,-4.262607,2.734530,-0.172276,0.404383,-0.065566,85.064847,188.571098,1204.095363,4.141322,0
0.094790,102.844904,-194.439258,54.387879,3.945948,-2.572936,4.209174,-1.158394,2.786348,-4.208050,1.222445,-0.135746,0.392690,-0.061832,10.531948,188.571254,1203.688786,4.955770,0
0.095833,160.566889,-162.014111,-12.027841,2.713158,-3.804883,3.760724,0.408781,3.977291,-3.779988,-0.328776,-0.073645,0.393997,-0.065566,-66.579630,188.495743,1203.569715,5.387356,0
0.096875,182.718792,-107.565477,-74.959659,1.536918,-4.149260,2.379657,1.942374,4.422057,-2.512586,-1.783935,-0.088257,0.393539,-0.065566,-120.584879,188.580405,1203.441401,5.861730,0
0.097917,185.645157,-29.583242,-130.948296,0.439848,-4.177662,0.907312,3.322981,4.366921,-0.930433,-3.192843,-0.080951,0.403991,-0.058098,-165.349858,188.498170,1202.766794,4.929279,0
0.098958,152.978756,39.881956,-170.096023,-0.272682,-3.517310,-0.509472,3.927463,3.804531,0.475459,-3.815466,-0.066339,0.412810,-0.069301,-181.115998,188.571460,1202.655135,4.939291,0
0.100000,82.031415,92.627183,-195.221970,-0.770322,-2.118501,-2.438204,4.304331,2.576830,2.338790,-4.164135,-0.033462,0.409805,-0.065566,-173.979388,188.491941,1203.978444,6.632255,0
0.101042,15.337512,146.508015,-178.036364,-0.464952,-0.659336,-3.462099,3.681193,0.874958,3.484488,-3.651805,-0.048074,0.408760,-0.069301,-136.045649,188.718066,1204.626834,6.011625,0
0.102084,-50.369593,188.295862,-129.101705,0.473778,1.126454,-4.220098,2.673723,-0.867348,4.210515,-2.676955,-0.069992,0.402554,-0.054364,-81.395730,188.491458,1205.457735,6.071845,0
0.103125,-103.236988,194.046372,-54.253220,1.898838,2.763132,-4.069292,0.949830,-2.543490,4.197925,-1.047461,-0.073645,0.394127,-0.058098,-4.747861,188.570320,1205.878222,5.401992,0
0.104166,-161.095083,162.225271,12.691856,3.188178,3.941824,-3.656559,-0.606152,-3.660918,3.727896,0.500202,-0.139399,0.395630,-0.043161,70.983897,188.494520,1206.614586,5.326645,0
0.105208,-182.736574,107.136349,75.426705,4.364418,4.275550,-2.311210,-2.124819,-4.083629,2.447904,1.948246,-0.164970,0.394650,-0.035692,126.210626,188.644568,1205.797611,4.542322,0
0.106250,-186.332146,28.513826,131.267614,5.371008,4.314603,-0.787273,-3.561397,-4.050547,0.844768,3.353595,-0.183235,0.386615,-0.080503,170.692855,188.495627,1205.774280,3.115661,0
0.107291,-152.395385,-40.866806,169.922917,6.128778,3.579696,0.736663,-4.109908,-3.436697,-0.569518,3.965545,-0.227071,0.387726,-0.084238,187.793574,188.569333,1205.474143,1.936154,0
0.108333,-80.563329,-92.536833,196.132198,6.660348,2.166685,2.645552,-4.460657,-1.984776,-2.437046,4.275078,-0.223418,0.388640,-0.046895,180.091464,188.487798,1206.175135,0.556928,0
0.109375,-14.459236,-146.212289,177.937122,6.321048,0.661367,3.625792,-3.818861,-0.518151,-3.536579,3.712938,-0.194194,0.403665,-0.076769,140.800525,188.646216,1205.835935,-0.178407,0
0.110417,50.272414,-188.640424,128.977841,5.404938,-1.067618,4.356011,-2.766615,1.191073,-4.271001,2.720299,-0.194194,0.403600,-0.031958,85.030917,188.496016,1206.042080,-0.548621,0
0.111457,103.366659,-193.460705,54.843371,3.979878,-2.675894,4.181394,-1.113618,2.856187,-4.212247,1.165520,-0.172276,0.398243,-0.058098,10.407538,188.571379,1206.217074,-1.756063,0
0.112499,161.440261,-162.400700,-11.855492,2.724468,-3.868788,3.760724,0.464752,3.966264,-3.725431,-0.396375,-0.121134,0.400137,-0.061832,-66.262950,188.496087,1205.886187,-2.812421,0
0.113541,182.299120,-108.181603,-75.082765,1.570848,-4.135059,2.466965,1.942374,4.422057,-2.499996,-1.787493,-0.095563,0.402424,-0.046895,-121.840289,188.646840,1205.816999,-3.097370,0
0.114583,185.940062,-29.546999,-131.428409,0.485088,-4.216715,0.939061,3.345369,4.403678,-0.922040,-3.210632,-0.037115,0.397786,-0.046895,-166.435618,188.496085,1206.532116,-3.151826,0
0.115624,152.196123,40.860509,-169.972917,-0.250062,-3.510210,-0.545190,3.938657,3.833937,0.525819,-3.804792,-0.051727,0.404841,-0.050629,-183.366688,188.571522,1206.628563,-3.104786,0
0.116666,80.182588,93.050015,-195.763637,-0.747702,-2.114950,-2.430267,4.285674,2.359961,2.393347,-4.146346,-0.062686,0.417514,-0.050629,-174.228208,188.495193,1205.483511,-5.321881,0
0.117707,13.477342,146.375125,-177.913258,-0.419712,-0.584781,-3.477973,3.696118,0.852904,3.484488,-3.662479,-0.080951,0.402097,-0.061832,-136.317089,188.575613,1205.435433,-5.022689,0
0.118749,-51.140883,188.682451,-128.350758,0.519018,1.119353,-4.255816,2.636409,-0.848969,4.202122,-2.609356,-0.080951,0.399288,-0.054364,-82.108260,188.521068,1204.771803,-5.001312,0
0.119791,-103.463838,193.973887,-53.489962,1.966698,2.752481,-4.065324,0.897591,-2.469975,4.155958,-1.015441,-0.106522,0.386876,-0.050629,-4.035331,188.511761,1203.587705,-4.534945,0
0.120832,-161.231193,162.056138,12.962689,3.165558,3.959576,-3.636717,-0.624808,-3.679296,3.648159,0.535781,-0.124787,0.390339,-0.073035,71.357127,188.510228,1202.999633,-5.454845,0
0.121874,-182.781944,107.486695,75.500568,4.319178,4.250698,-2.327084,-2.109894,-4.087305,2.460495,1.955361,-0.194194,0.395956,-0.061832,125.611196,188.587244,1203.237351,-5.471285,0
0.122916,-186.275434,29.287003,131.526137,5.416248,4.328805,-0.779336,-3.568859,-4.090980,0.916112,3.318017,-0.230724,0.399745,-0.020755,171.100015,188.554387,1203.639410,-4.392628,0
0.123957,-152.883112,-39.984900,170.267614,6.117468,3.604548,0.681103,-4.076326,-3.502860,-0.540141,3.897946,-0.212459,0.414705,-0.043161,186.662574,188.560005,1203.585053,-3.591566,0
0.124999,-81.663552,-92.573075,195.849054,6.649038,2.195087,2.570149,-4.442000,-2.058291,-2.407669,4.250173,-0.219765,0.410459,-0.039427,179.062255,188.492964,1203.607102,-2.813378,0
0.126041,-15.298581,-146.574716,177.838637,6.309738,0.686219,3.590075,-3.811398,-0.580639,-3.486219,3.762748,-0.197847,0.407976,-0.046895,141.049345,188.720079,1203.823946,-1.671317,0
0.127082,50.465237,-188.652505,128.854735,5.382318,-1.010814,4.356011,-2.833779,1.176370,-4.208050,2.780782,-0.216112,0.404775,-0.046895,85.087467,188.552928,1203.526339,-0.752012,0
0.128124,103.593509,-193.666080,54.141667,4.002498,-2.569386,4.197268,-1.132275,2.782672,-4.237427,1.169077,-0.157664,0.399353,-0.061832,10.305748,188.566209,1203.345406,0.223797,0
0.129167,161.270124,-161.965788,-13.037311,2.747088,-3.843936,3.740881,0.427438,3.977291,-3.721234,-0.335892,-0.124787,0.395565,-0.046895,-67.246920,188.489327,1203.275964,1.186757,0
0.130208,182.321805,-106.635248,-75.710606,1.582158,-4.145710,2.439185,1.934911,4.392651,-2.508390,-1.808840,-0.102869,0.399876,-0.024490,-120.867629,188.716333,1202.941167,1.563717,0
0.131250,185.781267,-27.420760,-131.600758,0.451158,-4.234467,0.915249,3.371489,4.363245,-0.943023,-3.217748,-0.073645,0.420780,-0.024490,-165.937978,188.491817,1202.466891,2.217965,0
0.132292,151.628998,42.008195,-170.071402,-0.261372,-3.517310,-0.584876,3.946120,3.778801,0.513229,-3.858160,-0.044421,0.383937,-0.050629,-180.833248,188.565780,1202.477205,2.158196,0
0.133334,79.150420,93.497008,-196.243751,-0.759012,-2.114950,-2.465984,4.311794,2.348934,2.431118,-4.135672,-0.018850,0.398374,-0.061832,-173.413888,188.491695,1202.573999,1.999200,1
0.134375,13.522712,147.015413,-177.396213,-0.408402,-0.595431,-3.481942,3.666267,0.816146,3.497078,-3.609111,-0.080951,0.404971,-0.058098,-134.790239,188.718460,1202.102870,1.380106,1
0.135416,-51.084170,189.298577,-128.042993,0.507708,1.140655,-4.235973,2.591632,-0.882051,4.218909,-2.634261,-0.073645,0.403273,-0.054364,-80.106390,188.495595,1202.706302,1.271244,1
0.136458,-103.985593,193.526893,-53.896212,1.898838,2.763132,-4.093104,0.886396,-2.528787,4.218909,-0.990536,-0.102869,0.396479,-0.065566,-3.741271,188.571529,1203.756094,0.634438,1
0.137500,-162.354100,162.237352,13.036553,3.142938,4.027031,-3.680371,-0.673316,-3.749136,3.706912,0.535781,-0.168623,0.397263,-0.054364,72.103587,188.496024,1205.351019,0.773337,1
0.138542,-182.634491,107.377967,75.943750,4.285248,4.300402,-2.291367,-2.188252,-4.149792,2.460495,1.994498,-0.201500,0.400007,-0.046895,126.368966,188.646862,1206.259992,0.392694,1
0.139584,-186.524969,29.431974,132.449432,5.404938,4.389159,-0.783305,-3.613636,-4.135089,0.911915,3.431868,-0.205153,0.403665,-0.065566,171.405385,188.496150,1207.988125,-0.322840,1
0.140625,-151.907657,-40.673512,170.415341,6.151398,3.636500,0.724757,-4.162147,-3.495509,-0.548534,3.997566,-0.223418,0.401770,-0.039427,188.325144,188.571513,1208.890488,-0.519040,1
0.141667,-79.451764,-92.887179,196.846213,6.660348,2.191537,2.657457,-4.516627,-1.992127,-2.487406,4.324887,-0.223418,0.397328,-0.076769,180.362904,188.495944,1209.902065,-1.370923,1
0.142708,-13.302301,-146.900901,177.112311,6.343668,0.629415,3.661509,-3.856175,-0.477718,-3.553366,3.720053,-0.208806,0.413725,-0.061832,140.223715,188.646983,1209.793094,-2.526824,1
0.143750,51.531432,-189.812272,127.672917,5.314458,-1.088920,4.427446,-2.777809,1.279291,-4.304574,2.770108,-0.179582,0.381716,-0.065566,84.035637,188.496205,1211.339685,-3.401228,1
0.144797,104.353456,-192.844579,52.171970,3.968568,-2.672344,4.217111,-1.050185,2.914999,-4.216444,1.126383,-0.172276,0.390861,-0.039427,8.247328,188.571605,1211.638344,-4.414767,1
0.145845,162.427059,-161.893302,-15.770265,2.701848,-3.932693,3.740881,0.524454,4.054482,-3.721234,-0.446185,-0.113828,0.392233,-0.050629,-70.255380,188.493051,1212.815307,-5.256276,1
0.146876,181.958845,-105.596290,-76.338447,1.514298,-4.167011,2.355845,2.009539,4.385299,-2.453833,-1.876439,-0.106522,0.392690,-0.046895,-122.790329,188.641989,1212.521630,-6.137809,1
0.147915,186.212282,-28.085210,-131.994697,0.451158,-4.241567,0.867626,3.397608,4.447787,-0.884270,-3.256884,-0.051727,0.397916,-0.046895,-166.820158,188.506710,1213.894408,-6.996738,1
0.148958,151.651683,41.259179,-170.083713,-0.227442,-3.485358,-0.608687,3.961045,3.723664,0.550999,-3.833255,-0.044421,0.417448,-0.046895,-183.004768,188.501489,1213.177132,-7.937991,1
0.149999,80.182588,93.134581,-196.317614,-0.804252,-2.097199,-2.529482,4.308063,2.367313,2.405938,-4.199713,-0.044421,0.410197,-0.013287,-174.103798,188.494321,1213.979928,-7.798140,1
0.151041,14.759045,147.160384,-177.026894,-0.408402,-0.574130,-3.513690,3.662536,0.808795,3.497078,-3.619784,-0.088257,0.409217,-0.084238,-135.853379,188.720884,1214.078086,-8.099014,1
0.152082,-50.687183,189.479791,-128.030682,0.496398,1.165507,-4.243910,2.662529,-0.904105,4.252482,-2.627145,-0.084604,0.403338,-0.035692,-82.017780,188.494225,1214.499121,-8.580881,1
0.153124,-104.076333,193.188628,-53.637690,1.921458,2.752481,-4.053418,0.908785,-2.514084,4.185335,-1.011883,-0.139399,0.399419,-0.054364,-4.046641,188.560364,1213.993439,-8.184269,1
0.154166,-162.127250,161.959491,13.713636,3.188178,3.959576,-3.656559,-0.628540,-3.701351,3.706912,0.517991,-0.121134,0.394911,-0.046895,71.730357,188.549469,1213.401317,-7.522836,1
0.155208,-182.418984,106.230281,76.350000,4.330488,4.279101,-2.327084,-2.150939,-4.094656,2.443708,1.948246,-0.186888,0.396675,-0.035692,125.927876,188.706672,1212.236492,-6.784267,1
0.156250,-186.468256,27.450706,132.178599,5.427558,4.307503,-0.751556,-3.576322,-4.072602,0.836374,3.371384,-0.190541,0.413072,-0.039427,171.676825,188.499605,1210.645460,-6.897242,1
0.157292,-151.476642,-42.014492,170.181440,6.140088,3.569045,0.736663,-4.132296,-3.418318,-0.603091,3.944198,-0.227071,0.380148,-0.061832,186.323274,188.496659,1209.387252,-7.463158,1
0.158334,-78.680474,-93.261687,196.858523,6.694278,2.187987,2.645552,-4.449463,-1.977424,-2.449636,4.253730,-0.223418,0.389359,-0.035692,178.496755,188.499107,1208.175909,-7.011173,1
0.159375,-13.245589,-146.997548,177.026137,6.321048,0.657817,3.601980,-3.774085,-0.466691,-3.532383,3.698706,-0.227071,0.399811,-0.065566,139.760005,188.651901,1207.729466,-7.064327,1
0.160416,51.225184,-189.594815,127.586743,5.371008,-1.081819,4.367917,-2.777809,1.231506,-4.279394,2.734530,-0.197847,0.402750,-0.050629,83.752887,188.501409,1206.911791,-6.859569,1
0.161458,104.251374,-193.037873,53.144508,3.957258,-2.658143,4.201237,-1.080036,2.859863,-4.191264,1.122825,-0.161317,0.394650,-0.050629,8.914618,188.503213,1206.313929,-6.730994,1
0.162500,162.381689,-161.905383,-13.480492,2.701848,-3.890090,3.760724,0.494603,4.017724,-3.746414,-0.410607,-0.102869,0.397916,-0.039427,-68.366610,188.500155,1206.099025,-6.545891,1
0.163542,182.276435,-106.683571,-76.239962,1.514298,-4.145710,2.411405,1.972225,4.418381,-2.508390,-1.837303,-0.099216,0.399353,-0.054364,-121.240859,188.652245,1206.889379,-5.890680,1
0.164583,186.189597,-28.761740,-132.474811,0.473778,-4.266419,0.883500,3.393877,4.392651,-0.926237,-3.281789,-0.051727,0.401770,-0.050629,-166.492168,188.498561,1206.725651,-5.876557,1
0.165625,121.639427,43.723684,-116.310985,0.699978,-15.630860,1.824055,14.509628,-2.837550,-2.088720,5.189444,0.189371,0.478266,21.227127,-31.450771,188.499784,1027.267485,15.097404,1
0.166666,53.731877,97.459545,-138.371591,0.315438,-26.356250,1.621657,25.367915,-11.482914,-2.491603,13.208831,0.474305,0.671432,39.360644,-4.646071,188.508415,720.914854,-75.362663,1
0.167708,-10.625471,139.863518,-132.770266,0.405918,-28.905350,1.288296,28.065695,-14.838874,-2.214621,15.774038,0.551018,0.829519,44.248777,1.257748,188.508719,466.883363,-296.651874,1
0.168749,-70.922204,177.362644,-110.414205,0.801768,-25.511284,-0.215797,25.849261,-14.265457,-0.749975,13.628657,0.492570,0.915160,39.207540,-5.946721,188.565479,351.807242,-554.658100,1
0.169791,-103.066850,191.799324,-51.114015,1.978008,-17.082923,-2.315178,18.961152,-10.791873,1.549812,8.217172,0.277043,0.867603,26.458811,1.710148,188.481916,352.457097,-721.827570,1
0.170832,-136.935557,172.530282,5.514773,3.007218,-4.848665,-4.251847,8.296897,-5.300302,3.916747,1.101478,0.024986,0.663332,8.231937,2.060758,188.562641,360.922224,-727.124348,1
0.171874,-149.775267,112.041196,43.997727,3.708438,8.887362,-4.811417,-4.990511,2.117362,5.096018,-6.683090,-0.263601,0.471146,-12.776953,2.728048,188.635272,261.581819,-595.390568,1
0.172916,-158.463623,23.331118,76.436174,4.375728,19.513345,-4.708234,-15.871186,8.064725,5.259689,-12.574885,-0.537576,0.461673,-29.786462,3.101278,188.549466,36.103461,-446.396003,1
0.173957,-120.942631,-42.014492,102.583902,4.884678,28.957085,-4.668548,-25.221999,13.765814,5.654178,-18.249650,-0.760409,0.581610,-44.484469,3.384028,188.479346,-281.678789,-386.887312,1
0.174999,-63.379441,-98.722255,128.325379,5.416248,32.869491,-3.220015,-30.345170,16.721117,4.500087,-19.893375,-0.880958,0.707034,-50.836428,3.564988,188.556309,-586.215981,-486.998114,1
0.176042,9.189877,-133.829362,136.068750,5.484108,32.031626,-2.335021,-30.136213,16.206512,3.471898,-18.680150,-0.862693,0.845784,-49.141079,3.666778,188.625082,-797.685763,-702.044560,1
0.177083,73.762733,-170.241207,112.580114,5.065638,27.739339,-0.842833,-27.024251,13.872411,1.931711,-15.068935,-0.782327,0.937305,-41.967585,3.440578,188.560157,-900.569840,-938.677994,1
0.178125,102.118984,-188.338401,53.156818,3.957258,19.176068,1.280359,-20.098828,9.623243,-0.472994,-8.714621,-0.606983,0.898306,-28.117252,3.304858,188.474248,-926.578661,-1075.304741,1
0.179169,135.397880,-170.615715,-3.373485,2.928048,6.629385,3.494829,-9.281587,4.227242,-3.062353,-0.958515,-0.311090,0.689396,-9.102451,2.852458,188.552734,-943.567649,-1052.222103,1
0.180210,144.449196,-113.255583,-45.426515,2.091108,-7.127943,4.185362,3.834179,-2.991931,-4.333951,7.089334,-0.018850,0.472387,11.984858,2.139928,188.621649,-1029.928175,-898.095300,1
0.181252,158.253019,-21.936030,-75.969129,1.536918,-17.423750,4.300451,14.259626,-8.693020,-4.741030,12.963339,0.244166,0.444428,28.512648,1.698838,188.551334,-1188.109588,-733.382385,1
0.182299,117.987142,44.581428,-102.904735,0.994038,-26.895893,4.514755,23.315661,-14.379405,-5.332764,18.698588,0.430469,0.495250,42.994069,1.416088,188.476698,-1357.882675,-717.682762,1
0.183344,63.304947,101.784508,-126.344129,0.519018,-30.485224,3.332117,27.976142,-17.202381,-4.392705,20.256925,0.558324,0.588927,48.800828,1.291678,188.554657,-1444.817549,-747.558402,1
0.184387,-11.124541,133.025726,-136.426516,0.338058,-29.622506,2.621740,27.505989,-16.842158,-3.612120,18.926291,0.565630,0.735581,46.687243,1.359538,188.632248,-1484.891968,-766.388991,1
0.185420,-72.975196,167.105956,-112.260796,0.745218,-25.511284,1.478788,24.300743,-14.258105,-2.411866,15.211899,0.470652,0.814167,39.334505,1.517878,188.491098,-1512.462670,-773.615081,1
0.186460,-102.953425,186.544131,-52.209659,1.876218,-17.374046,-0.541221,17.643979,-9.747960,-0.191815,8.818448,0.313573,0.783987,25.756772,1.778008,188.498628,-1542.527396,-774.696847,1
0.187500,-136.289034,165.390468,-0.025000,2.871498,-5.370556,-2.620759,7.237188,-3.690324,2.317807,1.062342,0.017680,0.599052,7.182613,2.105998,188.498760,-1574.211281,-772.761988,1
0.188551,-145.000075,110.446517,44.256250,3.731058,8.131153,-3.426382,-5.524097,4.127997,3.694322,-7.359081,-0.278213,0.408107,-14.005521,2.682808,188.650287,-1604.366077,-776.326163,1
0.189584,-155.593970,24.273428,76.928599,4.387038,17.997376,-3.672434,-15.382376,9.807031,4.244089,-13.179719,-0.541229,0.388771,-29.939566,3.056038,188.548418,-1624.195265,-788.183987,1
0.190634,-117.857471,-41.168829,102.263826,4.816818,27.274253,-4.235973,-23.901094,15.353738,5.142181,-19.302773,-0.745797,0.491070,-44.267883,3.463198,188.495792,-1638.340151,-798.934329,1
0.191668,-66.373861,-100.751847,122.773296,5.348388,30.501456,-3.283513,-28.020526,17.731948,4.449727,-20.846878,-0.818857,0.560771,-49.473427,3.644158,188.520438,-1646.222951,-807.891588,1
0.192711,8.985712,-131.908499,134.751516,5.506728,29.716844,-2.807282,-27.416044,16.890201,3.824420,-19.477107,-0.793286,0.690442,-47.288891,3.598918,188.513017,-1653.896272,-815.204438,1
0.193750,72.265522,-164.152432,112.543182,5.099568,25.839940,-1.767514,-24.341396,13.813599,2.779443,-15.591939,-0.712920,0.787972,-39.913747,3.474508,188.495680,-1667.401357,-816.335832,1
0.194794,103.809016,-185.209447,51.310227,3.934638,17.961873,0.236621,-17.908514,9.248317,0.530016,-9.077521,-0.533923,0.750802,-26.362154,3.259618,188.495740,-1680.500845,-823.063835,1
0.195836,134.774043,-164.224917,-1.736174,2.939358,6.203351,2.284411,-7.815158,3.481065,-1.899869,-1.268048,-0.314743,0.569852,-7.974708,2.863768,188.495662,-1699.505136,-829.052776,1
0.196877,144.710073,-110.162871,-43.013636,2.158968,-7.081790,3.205122,4.744633,-3.892490,-3.360318,7.281458,0.003068,0.390665,13.097665,2.083378,188.646600,-1714.703307,-834.688253,1
0.197918,153.001441,-23.289091,-78.098864,1.435128,-16.916060,3.443237,14.539479,-9.762663,-3.968839,13.290661,0.214942,0.360485,29.113863,1.710148,188.495645,-1726.049887,-842.304635,1
0.198959,115.639244,41.247098,-103.347917,0.982728,-26.192937,4.078210,22.998495,-15.386561,-4.896308,19.403042,0.430469,0.446845,43.423508,1.416088,188.495550,-1734.446236,-850.251918,1
0.200001,67.944030,102.763062,-118.613069,0.643428,-29.533749,3.486891,26.871657,-18.117643,-4.573163,21.306490,0.554671,0.542546,48.849373,1.359538,188.495736,-1742.688447,-856.312204,1
0.201043,-8.073409,132.820351,-133.090341,0.371988,-28.969255,3.157499,26.394041,-17.415575,-4.082150,19.993645,0.507182,0.654905,46.746991,1.291678,188.636574,-1754.373026,-862.221780,1
0.202084,-72.861771,161.113828,-112.162311,0.767838,-25.387024,2.355845,23.364169,-14.537462,-3.297368,16.314831,0.445081,0.750018,39.607105,1.495258,188.547334,-1768.997131,-870.017036,1
0.203127,-104.461978,182.774889,-51.914205,1.932768,-17.917239,0.498548,17.259648,-9.751636,-1.194825,9.739930,0.284349,0.728853,26.313175,1.687528,188.480971,-1782.251499,-881.553096,1
0.204168,-135.415662,161.693711,0.430492,2.950668,-6.574100,-1.533367,7.569280,-3.385236,1.201487,1.741891,0.028639,0.558158,8.213266,2.083378,188.639144,-1796.396947,-893.370564,1
0.205211,-142.992452,111.388827,45.278030,3.787608,6.512226,-2.596948,-4.639762,4.451463,2.825607,-6.910793,-0.270907,0.373485,-12.672394,2.626258,188.478975,-1803.741178,-903.630014,1
0.206250,-153.075935,23.137823,77.027084,4.420968,16.119279,-2.989837,-13.971919,10.501748,3.648159,-13.186834,-0.512005,0.338340,-28.520551,3.022108,188.567327,-1810.178310,-910.650023,1
0.207294,-112.639921,-39.320450,105.686175,4.918608,25.630474,-3.854989,-22.617503,16.019049,4.697332,-19.452202,-0.683696,0.392037,-43.296978,3.395338,188.482292,-1813.448680,-918.360438,1
0.208334,-69.561104,-103.457970,115.177652,5.133498,28.857677,-3.434319,-26.195886,18.364177,4.596611,-21.433923,-0.767715,0.482969,-48.383026,3.508438,188.627964,-1815.685228,-921.956968,1
0.209380,7.817435,-134.167628,131.341478,5.416248,28.310934,-3.212078,-25.606330,17.290858,4.210515,-20.103288,-0.767715,0.601665,-46.164882,3.485818,188.559466,-1821.562801,-925.641254,1
0.210417,74.227775,-156.263601,115.460796,5.110878,24.813910,-2.585042,-22.554069,13.920195,3.526455,-16.349760,-0.680043,0.698477,-38.823346,3.429268,188.557135,-1833.749468,-929.539514,1
0.211458,107.767549,-179.615989,53.981629,3.979878,17.709803,-0.799179,-16.785372,9.027772,1.507845,-9.678797,-0.519311,0.695798,-25.906576,3.225688,188.472187,-1847.059799,-936.562259,1
0.212500,134.331685,-159.525445,-0.074242,2.939358,6.881455,1.193050,-7.531574,2.881918,-0.800336,-1.577580,-0.289172,0.546400,-8.116609,2.863768,188.492026,-1863.368333,-942.173622,1
0.213541,143.054068,-111.600499,-43.506061,2.102418,-6.045108,2.435217,4.431198,-4.565152,-2.550357,7.199628,-0.004238,0.361334,12.825064,2.105998,188.549985,-1874.310267,-948.618726,1
0.214583,152.060013,-25.306602,-75.562879,1.514298,-15.581156,3.070190,13.423799,-10.494137,-3.561760,13.756739,0.174759,0.327627,28.359544,1.721458,188.549812,-1880.848321,-949.095192,1
0.215625,112.894359,36.450980,-107.127273,0.926178,-25.312468,4.078210,22.214907,-15.993059,-4.925685,19.936719,0.393939,0.415162,43.330152,1.416088,188.472484,-1889.259766,-951.252004,1
0.216666,70.598175,103.197974,-112.260796,0.801768,-28.624878,3.967090,25.569408,-18.452136,-4.976045,22.082101,0.503529,0.483296,48.289236,1.325608,188.555156,-1893.659966,-949.752849,1
0.217707,-4.443808,136.517107,-129.729546,0.485088,-28.188194,3.586106,25.252242,-17.452332,-4.526999,20.452607,0.521794,0.579062,46.056154,1.404778,188.551755,-1901.882474,-948.243806,1
0.218749,-74.755969,151.859856,-116.963447,0.711288,-25.017795,3.153530,22.285803,-14.089021,-4.098936,16.624364,0.404898,0.691421,38.800507,1.517878,188.557614,-1915.476305,-943.258725,1
0.219791,-108.658703,179.041890,-54.007008,1.898838,-18.084102,1.331950,16.737256,-9.119407,-2.000590,9.956959,0.273390,0.684693,25.995764,1.755388,188.481069,-1927.841464,-944.726378,1
0.220832,-133.498779,158.081521,-0.763636,2.916738,-7.166996,-0.803148,7.475996,-2.514084,0.450279,1.613808,0.054210,0.529873,8.022819,2.094688,188.491230,-1943.009386,-942.339376,1
0.221874,-144.852622,110.748539,43.443750,3.719748,5.830572,-2.124686,-4.344984,5.197640,2.368167,-7.198978,-0.270907,0.351470,-12.791890,2.614948,188.647107,-1953.620240,-944.144733,1
0.222916,-149.072032,24.901635,76.091478,4.375728,15.292064,-2.890623,-13.277884,11.347170,3.488684,-13.859267,-0.486434,0.307114,-28.348775,2.999488,188.495792,-1960.934069,-939.947400,1
0.223957,-112.844086,-35.804907,108.751515,4.986468,25.140536,-4.013732,-22.076454,16.504248,4.886183,-20.039247,-0.672737,0.403142,-43.371663,3.384028,188.495702,-1971.620578,-940.659145,1
0.224999,-71.988399,-102.817682,110.635038,5.043018,28.389040,-4.025638,-25.154834,18.698670,5.179951,-22.241554,-0.742144,0.479311,-48.188845,3.497128,188.495736,-1979.061887,-937.589106,1
0.226041,1.919334,-138.166407,127.168182,5.337078,28.037563,-3.787523,-24.889907,17.430537,4.785462,-20.636965,-0.764062,0.572007,-46.015512,3.497128,188.571094,-1990.533896,-936.050695,1
0.227082,73.898843,-149.123787,118.575379,5.190048,25.097932,-3.414476,-22.039140,13.563648,4.432940,-16.734008,-0.669084,0.680512,-38.763598,3.440578,188.440686,-2005.850979,-931.365320,1
0.228124,111.227012,-176.221255,56.948485,4.070358,18.245895,-1.636550,-16.714476,8.546249,2.280037,-9.899384,-0.530270,0.685085,-26.055946,3.225688,188.510214,-2017.744810,-931.923488,1
0.229167,133.753218,-157.471692,0.849053,3.018528,7.740622,0.677134,-7.867397,2.348934,-0.216995,-1.574023,-0.300131,0.539933,-8.381741,2.920318,188.501302,-2028.044989,-932.099418,1
0.230208,145.016321,-111.032697,-43.641477,2.136348,-5.367005,2.177259,4.024479,-4.925376,-2.264982,7.359731,-0.022503,0.352123,12.612212,2.117308,188.502886,-2034.421877,-935.931101,1
0.231252,148.169536,-25.415330,-76.227652,1.480368,-14.906603,2.974944,12.819317,-10.975660,-3.448449,14.066272,0.189371,0.312667,28.053336,1.744078,188.495282,-2038.369062,-934.199920,1
0.232292,111.873534,35.979824,-110.648106,0.858318,-24.577561,4.046462,21.565649,-16.147441,-4.816571,20.029223,0.419510,0.369565,42.859636,1.450018,188.478782,-2043.036678,-937.618042,1
0.233333,68.749347,103.173812,-110.586553,0.824388,-27.968077,4.169488,24.636566,-18.613869,-5.227847,22.427212,0.492570,0.463829,47.796315,1.348228,188.633136,-2043.437394,-936.090107,1
0.234376,-1.585498,140.431320,-125.827084,0.541638,-27.943225,3.978996,24.300743,-17.459684,-4.845948,20.755024,0.492570,0.550385,45.454940,1.393468,188.481568,-2047.826364,-935.186298,1
0.235417,-76.321234,147.631539,-119.130114,0.677358,-24.687619,3.701195,21.472364,-13.846421,-4.615130,16.944570,0.397592,0.664246,38.315054,1.517878,188.558183,-2056.034831,-933.586932,1
0.236470,-112.742003,175.260567,-55.853599,1.842288,-17.789429,1.780400,16.035758,-8.623180,-2.453833,9.935612,0.280696,0.664442,25.271319,1.755388,188.480958,-2062.591757,-933.892338,1
0.237506,-133.816369,156.027767,0.061174,2.916738,-7.394214,-0.354698,7.278233,-2.028885,-0.007161,1.585345,0.028639,0.523993,7.813701,2.117308,188.569322,-2070.952208,-936.754419,1
0.238542,-143.956564,111.666688,44.921023,3.719748,5.312232,-1.846885,-4.184535,5.506403,2.045022,-7.220325,-0.274560,0.345852,-12.664926,2.592328,188.499004,-2076.235459,-940.147844,1
0.239584,-147.393342,27.619839,76.140720,4.364418,14.990290,-2.783471,-12.915941,11.696366,3.362784,-14.069180,-0.482781,0.304044,-28.251685,3.022108,188.495734,-2078.919922,-939.387900,1
0.240626,-110.382763,-32.615549,111.250569,5.020398,24.490835,-3.942297,-21.527943,16.710090,4.831626,-20.245602,-0.698308,0.388509,-43.072923,3.338788,188.495199,-2081.313467,-940.373886,1
0.241667,-68.279401,-100.196126,112.321591,5.065638,28.176023,-4.148664,-24.763040,18.871431,5.255492,-22.455025,-0.738491,0.465854,-48.046944,3.508438,188.495369,-2081.302128,-940.766108,1
0.242711,-2.005171,-142.443047,122.564016,5.314458,27.519222,-3.958172,-24.244380,17.426861,4.961723,-20.832647,-0.731185,0.547968,-45.515122,3.508438,188.570712,-2083.955571,-940.328757,1
0.243754,75.645588,-146.538473,118.661553,5.212668,24.781957,-3.724025,-21.427196,13.479105,4.705725,-16.812280,-0.636207,0.636679,-38.207195,3.440578,188.495305,-2085.536800,-941.112509,1
0.244798,115.117489,-172.415770,60.075379,4.115598,17.897968,-1.811168,-16.121188,8.200728,2.540232,-9.806880,-0.526617,0.659151,-25.402452,3.270928,188.495370,-2089.625049,-939.814333,1
0.245840,133.129380,-154.813893,-0.677462,2.973288,7.800977,0.308056,-7.639784,1.893141,0.093560,-1.421035,-0.281866,0.524973,-8.105407,2.897698,188.495455,-2096.293794,-941.057584,1
0.246887,143.666563,-109.256804,-45.352652,2.102418,-5.232095,1.935175,4.017016,-5.469387,-1.979606,7.669263,-0.026156,0.341802,12.974434,2.060758,188.570785,-2104.535694,-942.615643,1
0.247927,146.173256,-25.016660,-75.489015,1.525608,-14.785893,2.986850,12.688720,-11.508644,-3.456842,14.628412,0.240513,0.317436,28.426761,1.664908,188.566625,-2110.053629,-938.657722,1
0.248957,111.476547,33.044165,-110.204925,0.858318,-24.236734,4.288545,21.132810,-16.537070,-5.009619,20.587805,0.386633,0.373681,42.956727,1.461328,188.471400,-2115.128028,-936.284979,1
0.249999,66.288025,99.247519,-112.790152,0.779148,-28.138490,4.562378,24.453729,-18.753548,-5.496435,22.882616,0.477958,0.459583,48.080118,1.314298,188.491442,-2119.708097,-934.617219,1
0.251040,4.142464,144.575070,-120.952084,0.609498,-27.368080,4.229017,23.931337,-17.411899,-5.118733,21.028978,0.477958,0.537777,45.365318,1.404778,188.558391,-2125.375418,-932.875464,1
0.252082,-75.527259,145.408653,-120.361175,0.654738,-24.996494,4.070273,21.405200,-13.658958,-4.921488,17.019285,0.408551,0.653794,38.371068,1.495258,188.557560,-2131.175663,-929.651246,1
0.253124,-114.976476,170.633580,-61.541099,1.751808,-18.378775,2.161384,16.356656,-8.479826,-2.823142,10.152640,0.244166,0.666859,25.909876,1.778008,188.484300,-2138.498846,-927.449792,1
0.254165,-133.952479,155.109619,-1.625379,2.882808,-8.100720,-0.076897,7.767043,-1.819367,-0.254766,1.574672,0.065169,0.530265,8.246874,2.105998,188.628703,-2142.719577,-926.145322,1
0.255208,-144.364895,111.570041,44.662500,3.753678,4.882648,-1.771482,-3.818861,5.818842,1.956891,-7.430238,-0.230724,0.345068,-12.560367,2.614948,188.486656,-2146.795180,-925.473971,1
0.256250,-144.659800,28.223884,76.042235,4.341798,14.599759,-2.886654,-12.490565,12.030860,3.408947,-14.428523,-0.460863,0.306788,-28.180734,3.033418,188.553321,-2149.205481,-921.363998,1
0.257291,-110.257996,-32.627630,111.152084,5.020398,24.167759,-4.112947,-21.136149,16.915932,4.974314,-20.491094,-0.632554,0.381389,-43.001972,3.350098,188.493465,-2152.338549,-920.216643,1
0.258333,-66.759506,-99.918265,112.678599,5.076948,28.002060,-4.446308,-24.356321,18.933918,5.528277,-22.750326,-0.731185,0.445212,-47.946119,3.519748,188.577659,-2155.135003,-917.953777,1
0.259375,-3.071366,-144.327668,120.508144,5.246598,27.370110,-4.247878,-23.863780,17.393779,5.217722,-20.992750,-0.712920,0.539802,-45.347081,3.474508,188.491845,-2157.670717,-916.787816,1
0.260416,75.951835,-145.306221,119.744887,5.235288,24.970122,-4.077229,-21.330180,13.313697,5.016280,-16.908342,-0.676390,0.641056,-38.308020,3.417958,188.559620,-2162.683969,-914.584709,1
0.261458,115.888779,-169.093521,62.352841,4.138218,18.284948,-2.100875,-16.236860,8.024292,2.875967,-9.934962,-0.530270,0.659804,-25.682521,3.225688,188.476904,-2168.384672,-913.869359,1
0.262502,134.036780,-155.140077,0.319697,2.916738,8.187957,0.109627,-7.874860,1.779193,0.290804,-1.431709,-0.303784,0.527848,-8.340664,2.909008,188.493787,-2171.211153,-914.202143,1
0.263543,143.643878,-111.358881,-45.475758,2.079798,-4.838014,1.863741,3.655073,-5.395872,-1.992197,7.505602,0.006721,0.346244,12.485248,2.105998,188.571172,-2169.883509,-914.756112,1
0.264584,145.481363,-28.411394,-75.649053,1.514298,-14.501871,3.010661,12.356628,-11.453508,-3.482022,14.532350,0.196677,0.304632,28.019727,1.698838,188.571160,-2167.716756,-913.506813,1
0.265630,110.478407,32.959598,-112.014584,0.835698,-24.147977,4.197268,21.013406,-16.507664,-5.009619,20.491743,0.404898,0.387660,42.762546,1.461328,188.495644,-2168.084809,-914.259417,1
