1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-173.129476,134.741215,-8.937879,2.701848,6.160748,-0.636467,-5.371111,-5.719338,0.857358,5.136076,-0.208806,0.196258,-0.013287,-148.611058,188.496120,1038.378456,-1300.391049,0
0.001042,-194.782309,80.812059,49.155871,3.844158,4.509869,1.939144,-6.169624,-4.160820,-1.715215,5.901014,-0.259948,0.202007,-0.024490,-167.702338,188.496177,1037.856848,-1300.102190,0
0.002083,-172.051938,34.421388,137.139773,5.461488,2.873190,4.026619,-6.341267,-2.378081,-3.830348,6.142947,-0.216112,0.205012,-0.002084,-163.415848,188.571478,1037.480351,-1300.041415,0
0.003125,-121.713921,-9.468537,189.582955,6.547248,0.402197,5.121948,-4.874839,-0.066034,-4.963455,4.815870,-0.197847,0.212589,-0.043161,-128.479259,188.571531,1036.969943,-1299.692882,0
0.004167,-67.451399,-76.094722,199.419129,6.694278,-2.189506,6.403801,-3.468112,2.628291,-6.256036,3.392732,-0.205153,0.194821,-0.065566,-84.505980,188.496004,1036.579308,-1299.988027,0
0.005208,-25.835764,-149.546619,162.807387,6.004368,-4.216715,6.046628,-1.102424,4.668332,-6.008432,1.268697,-0.113828,0.186525,-0.039427,-48.336600,188.496074,1036.749899,-1299.714533,0
0.006250,20.702515,-204.152305,97.598106,4.782888,-5.768187,4.796524,1.434908,6.179065,-4.816571,-1.268048,-0.091910,0.195997,-0.031958,-1.648922,188.571670,1036.767359,-1300.435185,0
0.007292,95.392881,-182.986561,52.910606,3.923328,-6.382385,2.947164,3.774477,6.980379,-3.020386,-3.516607,-0.022503,0.189138,-0.039427,72.352407,188.571487,1037.243017,-1300.869954,0
0.008333,173.020954,-134.856239,9.823485,3.097698,-6.045108,0.859689,5.248368,6.572371,-0.867483,-5.018018,-0.000585,0.198806,-0.031958,152.856985,188.496241,1036.595586,-1300.885296,0
0.009375,194.401568,-80.915003,-49.082765,2.000628,-4.440383,-1.834979,6.005836,4.988122,1.751253,-5.807860,0.006721,0.203509,-0.020755,172.559005,188.571576,1035.552628,-1302.062674,0
0.010417,171.750594,-34.633060,-137.325190,0.338058,-2.746900,-3.870863,6.173748,3.256844,3.820223,-5.996426,0.035945,0.210891,-0.046895,167.107585,188.571560,1035.965120,-1301.723899,0
0.011458,121.662112,9.800505,-189.731440,-0.691152,-0.314959,-4.990004,4.774484,0.893337,5.024674,-4.694254,-0.018850,0.220363,-0.043161,133.392476,188.571690,1036.069194,-1302.572540,0
0.012500,67.399590,76.716633,-199.395266,-0.872112,2.329998,-6.212327,3.311787,-1.764231,6.250108,-3.267558,-0.015197,0.193645,-0.035692,88.717977,188.496087,1036.139798,-1302.830683,0
0.013542,25.727243,149.830264,-162.586554,-0.216132,4.360757,-5.902778,1.028188,-3.818975,6.031880,-1.125734,-0.059033,0.179273,-0.039427,52.209297,188.571447,1037.069380,-1302.148239,0
0.014583,-20.879092,204.629244,-96.761743,1.039278,5.905128,-4.660611,-1.621084,-5.348087,4.823233,1.439474,-0.135746,0.193384,-0.039427,6.743098,188.571466,1038.083896,-1302.392246,0
0.015625,-95.478717,182.895698,-52.234280,1.932768,6.572580,-2.771565,-3.960653,-6.127346,3.022851,3.670244,-0.179582,0.184238,-0.017021,-70.617300,188.571464,1037.820894,-1302.816613,0
0.016667,-173.571833,134.970752,-9.245644,2.747088,6.221103,-0.711870,-5.386036,-5.759771,0.886735,5.171655,-0.234377,0.198087,-0.028224,-148.656298,188.496051,1038.580369,-1303.475544,0
0.017708,-194.600829,81.307376,49.131250,3.866778,4.602176,1.974861,-6.229326,-4.226983,-1.698428,5.957939,-0.259948,0.204424,-0.035692,-167.747578,188.571650,1039.568527,-1304.139500,0
0.018750,-172.324158,35.508669,137.546023,5.472798,2.898042,4.058368,-6.408432,-2.455272,-3.834545,6.178526,-0.219765,0.208670,-0.035692,-163.664668,188.571525,1040.620040,-1304.697987,0
0.019792,-121.940771,-9.094029,189.644508,6.479388,0.427049,5.169571,-4.953198,-0.102791,-5.001225,4.858564,-0.208806,0.218272,-0.031958,-128.083409,188.571516,1041.368740,-1305.209783,0
0.020833,-68.268059,-76.275936,199.554546,6.682968,-2.203707,6.423643,-3.479306,2.595209,-6.302200,3.456773,-0.164970,0.197564,-0.024490,-84.641700,188.496074,1042.543932,-1305.645895,0
0.021875,-26.448259,-149.570780,162.561175,5.981748,-4.255768,6.062502,-1.136006,4.686711,-6.067185,1.272255,-0.150358,0.204228,-0.028224,-47.273461,188.571480,1042.919889,-1306.301591,0
0.022917,20.736543,-204.647622,97.044129,4.805508,-5.814340,4.816367,1.472222,6.193768,-4.787194,-1.275163,-0.084604,0.194625,-0.031958,-0.483992,188.571491,1042.796635,-1306.350984,0
0.023958,95.018578,-182.624134,52.430493,3.968568,-6.414337,2.951133,3.770745,7.013461,-2.995206,-3.566417,0.003068,0.184695,-0.035692,72.589917,188.571382,1042.430350,-1306.958442,0
0.025000,172.816789,-134.699188,9.478788,3.120318,-6.059310,0.859689,5.240905,6.572371,-0.875876,-5.014460,-0.011544,0.195866,-0.046895,152.902225,188.496107,1042.532624,-1306.710329,0
0.026042,194.197403,-80.298877,-48.750379,2.011938,-4.419081,-1.858791,6.050612,5.039583,1.742860,-5.814976,0.021333,0.202856,-0.035692,173.870965,188.571455,1043.059366,-1306.516830,0
0.027083,171.773279,-34.584736,-137.189773,0.360678,-2.775302,-3.890706,6.188673,3.289926,3.832813,-6.042678,0.050557,0.194560,-0.024490,167.571295,188.646998,1043.732251,-1306.898642,0
0.028125,121.900305,9.232703,-189.546781,-0.645912,-0.318510,-4.970161,4.740902,0.915391,5.016280,-4.704928,-0.015197,0.211217,0.001650,134.071076,188.571574,1043.781171,-1306.864293,0
0.029167,68.409072,76.414610,-199.432198,-0.860802,2.280294,-6.224233,3.300593,-1.767906,6.250108,-3.278231,-0.044421,0.193972,-0.043161,89.656706,188.496290,1043.642108,-1307.307549,0
0.030217,26.248998,150.349743,-161.737122,-0.159582,4.399810,-5.827375,0.890128,-3.874111,5.973126,-1.008325,-0.084604,0.197238,-0.028224,52.752177,188.646911,1041.809857,-1307.983960,0
0.031263,-21.899917,205.378260,-95.949243,1.073208,5.947731,-4.577271,-1.729294,-5.344411,4.747692,1.503515,-0.146705,0.189725,-0.043161,5.623408,188.646877,1041.147200,-1307.989725,0
0.032293,-95.467375,182.980264,-52.197349,1.898838,6.569030,-2.708068,-3.934534,-6.090588,2.997671,3.712938,-0.208806,0.185153,-0.058098,-68.604120,188.571522,1040.472050,-1308.190385,0
0.033333,-172.993366,134.777457,-9.319508,2.724468,6.178500,-0.664247,-5.359917,-5.664201,0.890931,5.171655,-0.208806,0.194821,-0.020755,-148.396168,188.496284,1039.340859,-1307.508014,0
0.034375,-194.725597,80.775816,48.761932,3.810228,4.509869,2.018515,-6.162161,-4.146117,-1.706821,5.947266,-0.234377,0.202072,-0.054364,-167.691028,188.646889,1038.303394,-1307.223130,0
0.035417,-171.972541,34.675087,136.684281,5.461488,2.830587,4.078210,-6.303953,-2.352351,-3.859725,6.118042,-0.212459,0.192926,-0.017021,-163.381918,188.571558,1036.456599,-1306.875889,0
0.036458,-121.566469,-9.081948,189.595266,6.456768,0.434149,5.153697,-4.852451,-0.095440,-4.967652,4.790965,-0.219765,0.224021,-0.024490,-128.750699,188.571583,1035.578551,-1306.129813,0
0.037500,-67.768989,-75.647729,199.357576,6.671658,-2.185956,6.376020,-3.453187,2.661373,-6.235053,3.406963,-0.190541,0.174897,-0.058098,-85.105410,188.496174,1034.036662,-1305.931391,0
0.038542,-26.425574,-149.389567,163.041288,6.015678,-4.220265,6.010911,-1.091230,4.653629,-5.983251,1.208214,-0.110175,0.191751,-0.013287,-48.619350,188.722290,1032.623472,-1305.490450,0
0.039583,20.339555,-203.934848,97.745834,4.805508,-5.753986,4.796524,1.494610,6.168038,-4.762014,-1.282279,-0.077298,0.198871,-0.039427,-1.942982,188.571569,1031.800886,-1305.377220,0
0.040625,95.075291,-183.131532,52.947538,3.957258,-6.400136,2.919384,3.740894,6.906864,-2.978419,-3.502375,-0.022503,0.184499,-0.035692,71.956557,188.571516,1031.155941,-1304.124412,0
0.041667,172.419802,-134.916644,9.995833,3.097698,-5.998955,0.796192,5.222248,6.520910,-0.850696,-5.010902,0.003068,0.195931,-0.024490,152.551615,188.496123,1030.118775,-1304.087670,0
0.042708,194.549020,-80.878760,-48.479546,2.011938,-4.397779,-1.854822,5.957328,4.973419,1.721877,-5.790071,0.006721,0.201223,-0.058098,172.525075,188.722382,1029.356529,-1303.872196,0
0.043750,171.614484,-34.512251,-136.697349,0.338058,-2.714947,-3.874832,6.181210,3.183329,3.837010,-5.989310,0.039598,0.208474,-0.050629,167.028415,188.571509,1027.575300,-1303.693586,0
0.044792,121.809565,9.522645,-189.411364,-0.634602,-0.293658,-4.986035,4.681200,0.882310,5.016280,-4.644444,-0.000585,0.219514,-0.035692,133.539506,188.571514,1026.694475,-1303.555241,0
0.045833,67.444960,76.064264,-199.333713,-0.838182,2.340649,-6.212327,3.259548,-1.775258,6.241715,-3.256884,-0.033462,0.198283,-0.017021,88.819767,188.496101,1026.337606,-1303.176589,0
0.046875,25.852010,149.540322,-162.906629,-0.182202,4.353657,-5.863092,0.972218,-3.815299,6.015093,-1.122176,-0.124787,0.192208,-0.046895,52.514667,188.722226,1027.863283,-1302.500649,0
0.047917,-20.470762,204.049361,-97.155682,1.039278,5.858974,-4.609020,-1.654666,-5.318681,4.760282,1.475052,-0.143052,0.193514,-0.058098,7.206808,188.571487,1027.128464,-1302.400947,0
0.048958,-95.093072,183.185640,-52.849811,1.876218,6.551279,-2.727911,-3.938265,-6.086913,3.022851,3.691591,-0.186888,0.184957,-0.046895,-70.108350,188.571571,1027.212379,-1302.370749,0
0.050000,-172.732488,135.345260,-9.430303,2.701848,6.164298,-0.676153,-5.393499,-5.734041,0.895128,5.168097,-0.234377,0.196389,-0.054364,-148.226518,188.496065,1027.812719,-1302.889497,0
0.051042,-194.782309,81.573156,48.786553,3.832848,4.559573,1.978830,-6.154699,-4.149792,-1.711018,5.925918,-0.216112,0.203182,-0.043161,-167.849368,188.722230,1027.671327,-1303.018939,0
0.052083,-172.324158,35.436184,136.659660,5.506728,2.883841,4.062336,-6.322610,-2.396460,-3.851331,6.107369,-0.252642,0.209388,-0.002084,-163.574188,188.571455,1027.945393,-1303.071425,0
0.053125,-122.178964,-8.924896,189.459849,6.513318,0.398647,5.137822,-4.889764,-0.102791,-4.938275,4.833660,-0.234377,0.217293,-0.031958,-128.377469,188.571580,1028.328697,-1303.116130,0
0.054167,-68.120606,-75.442353,199.345266,6.705588,-2.225009,6.379989,-3.441993,2.631967,-6.184693,3.382058,-0.168623,0.199459,-0.002084,-84.505980,188.496165,1027.778857,-1302.509074,0
0.055208,-26.244094,-148.990897,162.967425,6.015678,-4.223816,6.046628,-1.113618,4.686711,-5.979055,1.193982,-0.132093,0.200243,-0.013287,-47.103811,188.722320,1027.443923,-1302.789520,0
0.056250,20.090020,-203.801958,97.314962,4.782888,-5.746885,4.768744,1.487147,6.138632,-4.753620,-1.285837,-0.084604,0.169801,-0.084238,-0.959012,188.571531,1027.145122,-1302.339092,0
0.057292,94.530851,-183.191936,52.467424,3.923328,-6.400136,2.903510,3.748357,6.932594,-2.957436,-3.541512,-0.029809,0.183846,-0.020755,72.035727,188.571418,1026.830361,-1302.904428,0
0.058333,171.637169,-135.109938,9.466477,3.188178,-6.009606,0.820003,5.218517,6.517235,-0.838106,-5.018018,0.014027,0.194690,-0.054364,152.325415,188.496194,1026.562255,-1302.902611,0
0.059375,194.514993,-80.806275,-48.221023,2.011938,-4.404880,-1.834979,5.983448,4.929310,1.755450,-5.775840,0.028639,0.201549,-0.031958,173.814415,188.722284,1025.698376,-1302.979717,0
0.060417,171.898047,-35.019649,-136.229546,0.371988,-2.686545,-3.874832,6.117777,3.161275,3.837010,-5.918153,0.014027,0.202007,-0.028224,167.492125,188.571451,1024.629315,-1302.706434,0
0.061458,122.682937,8.942761,-189.312879,-0.668532,-0.247504,-4.942381,4.655080,0.897013,4.974314,-4.676465,-0.007891,0.212328,-0.017021,134.455616,188.571603,1024.816084,-1302.712507,0
0.062500,68.624580,75.375652,-199.210607,-0.883422,2.344199,-6.156767,3.218503,-1.775258,6.170371,-3.189285,-0.015197,0.184565,-0.020755,89.419196,188.496159,1023.180600,-1302.506218,0
0.063542,26.203628,149.141652,-163.472917,-0.238752,4.339455,-5.775783,0.927441,-3.815299,5.943750,-1.033230,-0.088257,0.191359,-0.028224,52.921827,188.722291,1021.405168,-1302.742627,0
0.064583,-19.790212,203.264102,-97.537311,1.027968,5.841223,-4.501868,-1.669592,-5.234139,4.663758,1.482168,-0.128440,0.187178,-0.035692,8.055058,188.646920,1019.545736,-1301.739475,0
0.065625,-94.628030,183.874251,-52.209659,1.910148,6.455421,-2.688225,-3.941996,-6.017073,2.951508,3.645339,-0.161317,0.180384,-0.020755,-67.586220,188.571545,1018.562281,-1300.810418,0
0.066667,-171.065141,135.417745,-9.085606,2.724468,6.040039,-0.620593,-5.367380,-5.609065,0.802801,5.136076,-0.164970,0.190117,-0.002084,-147.615778,188.496214,1015.973011,-1300.044206,0
0.067708,-195.292722,80.920787,48.318750,3.810228,4.442413,1.982798,-6.068877,-4.050547,-1.736198,5.836972,-0.270907,0.197826,-0.054364,-167.815438,188.722333,1014.351220,-1299.135812,0
0.068750,-172.051938,34.493873,135.391667,5.461488,2.738280,4.010745,-6.199475,-2.308242,-3.754807,5.986402,-0.245336,0.215072,0.001650,-163.302748,188.646911,1012.351738,-1296.915549,0
0.069792,-122.598636,-8.924896,189.373675,6.479388,0.373795,5.074325,-4.725584,-0.029276,-4.929881,4.712693,-0.216112,0.181756,-0.009553,-129.666809,188.571476,1010.386511,-1296.980826,0
0.070833,-68.619676,-74.560447,198.975948,6.716898,-2.207258,6.256963,-3.359903,2.654021,-6.096562,3.289554,-0.186888,0.190183,-0.050629,-85.094100,188.496187,1008.218078,-1296.508280,0
0.071875,-26.538999,-148.882169,164.124622,6.038298,-4.191863,5.915665,-1.065110,4.624223,-5.895121,1.151288,-0.106522,0.202529,-0.046895,-48.540180,188.722275,1007.055432,-1295.990596,0
0.072917,19.704375,-202.279765,98.250568,4.828128,-5.658128,4.641749,1.535655,6.050414,-4.652900,-1.364110,-0.073645,0.187112,-0.028224,-2.689441,188.646853,1004.431580,-1295.508060,0
0.073958,94.428768,-184.230894,52.627462,3.957258,-6.311379,2.792389,3.729700,6.914216,-2.902879,-3.505933,0.003068,0.179927,-0.046895,71.006517,188.571489,1003.970941,-1295.462203,0
0.075000,170.015192,-135.713983,9.392614,3.131628,-5.920849,0.704914,5.170009,6.395935,-0.770959,-4.996671,0.003068,0.190967,-0.035692,151.511095,188.571630,1001.619873,-1294.945073,0
0.076042,195.172858,-81.096216,-47.827083,2.000628,-4.316123,-1.846885,5.878969,4.870498,1.747057,-5.679778,-0.011544,0.197107,0.005384,172.796515,188.722338,1000.598319,-1294.090477,0
0.077083,171.580457,-34.306875,-134.776894,0.315438,-2.590688,-3.843083,6.024493,3.084084,3.849600,-5.811418,0.003068,0.215659,-0.054364,166.836145,188.571507,998.444268,-1293.167458,0
0.078125,122.501457,9.534725,-189.214395,-0.645912,-0.258155,-4.898726,4.584184,0.801443,4.944937,-4.569729,-0.037115,0.214810,-0.039427,134.263346,188.571663,996.578304,-1292.854633,0
0.079167,67.728522,74.735364,-198.853599,-0.826872,2.369051,-6.053584,3.169995,-1.841421,6.086437,-3.143033,-0.044421,0.200569,-0.024490,89.170376,188.646993,995.001505,-1292.296279,0
0.080208,25.455023,148.875872,-164.150001,-0.204822,4.332355,-5.708317,0.841620,-3.705027,5.872406,-1.022556,-0.095563,0.157063,-0.031958,52.412877,188.722344,994.544035,-1290.687727,0
0.081250,-19.824239,202.080173,-98.423675,1.016658,5.812821,-4.462182,-1.721831,-5.208408,4.617595,1.489284,-0.139399,0.186916,0.009119,7.998508,188.571599,993.502172,-1290.399923,0
0.082292,-94.752797,184.454135,-52.714394,1.887528,6.430569,-2.684256,-3.930802,-5.995019,2.913737,3.652454,-0.208806,0.179861,-0.050629,-69.282720,188.571431,992.957696,-1290.693710,0
0.083333,-170.089686,136.347975,-8.937879,2.701848,6.000986,-0.572970,-5.341260,-5.550253,0.777621,5.104056,-0.208806,0.190313,-0.031958,-146.869318,188.571639,991.875014,-1290.342342,0
0.084375,-195.598969,81.826855,48.084849,3.787608,4.374958,2.022484,-6.050220,-4.028493,-1.765575,5.847646,-0.230724,0.197695,-0.043161,-168.019018,188.767349,991.406251,-1291.110323,0
0.085417,-172.267446,34.844219,134.739205,5.450178,2.706327,3.994870,-6.165893,-2.238402,-3.792578,5.954381,-0.230724,0.203313,-0.054364,-163.347988,188.564777,990.023572,-1291.593607,0
0.086458,-123.018309,-9.033624,189.152084,6.456768,0.331191,5.034639,-4.733047,-0.018249,-4.871128,4.659325,-0.216112,0.212981,-0.043161,-129.214409,188.514032,989.225775,-1290.904819,0
0.087500,-68.381484,-74.101373,198.778978,6.716898,-2.242760,6.233151,-3.285275,2.661373,-6.054595,3.225513,-0.175929,0.198348,-0.031958,-84.325020,188.592415,988.030846,-1290.471512,0
0.088542,-25.608914,-148.411014,164.358523,6.026988,-4.202514,5.852167,-1.009139,4.672008,-5.848957,1.129941,-0.132093,0.185283,-0.020755,-46.572241,188.722290,987.413841,-1290.563433,0
0.089584,19.783773,-201.627396,98.028978,4.816818,-5.643927,4.606032,1.520729,6.072469,-4.581556,-1.360552,-0.059033,0.159349,-0.005818,-1.411412,188.570631,986.588206,-1290.347147,0
0.090625,94.122521,-184.557078,52.393561,3.934638,-6.265226,2.828107,3.722238,6.829673,-2.873502,-3.470355,-0.051727,0.179143,-0.028224,71.311887,188.570622,985.832182,-1289.327013,0
0.091667,168.506639,-136.571728,8.937121,3.120318,-5.828541,0.708883,5.173740,6.326095,-0.749975,-4.911283,-0.004238,0.189334,-0.013287,150.956905,188.495298,984.562718,-1288.122737,0
0.092708,195.320310,-81.180783,-47.740909,2.023248,-4.223816,-1.842917,5.849118,4.844768,1.763844,-5.654873,0.003068,0.192534,-0.031958,174.029305,188.707679,984.060076,-1288.054159,0
0.093750,172.022814,-34.910920,-133.865910,0.405918,-2.523232,-3.843083,5.949865,3.010569,3.765666,-5.761608,0.017680,0.202660,0.009119,167.198065,188.570998,982.680211,-1287.222533,0
0.094792,123.408857,9.027327,-189.017425,-0.634602,-0.236853,-4.870946,4.517019,0.805119,4.932347,-4.509246,-0.026156,0.211283,-0.043161,135.202075,188.570993,981.835818,-1287.220625,0
0.095833,68.794717,73.865539,-198.471970,-0.849492,2.383252,-5.990087,3.058054,-1.826718,5.994110,-3.032740,-0.048074,0.192273,-0.024490,89.023346,188.571143,979.578212,-1286.558163,0
0.096875,25.545763,148.585931,-164.753220,-0.216132,4.279101,-5.628946,0.811769,-3.796920,5.805259,-0.947841,-0.077298,0.187504,-0.031958,52.333707,188.722005,977.969639,-1287.693105,0
0.097917,-19.506649,200.751274,-98.435985,1.050588,5.724064,-4.323282,-1.762876,-5.109163,4.462317,1.539093,-0.175929,0.179273,-0.039427,8.597938,188.571156,975.117111,-1286.412391,0
0.098958,-94.265070,185.468930,-51.901894,1.921458,6.359564,-2.589010,-3.915877,-5.888422,2.825607,3.638223,-0.227071,0.174897,-0.009553,-66.737970,188.571181,973.663202,-1285.586432,0
0.100000,-167.560308,136.662078,-7.940720,2.724468,5.866075,-0.521378,-5.277827,-5.403223,0.681097,5.036457,-0.197847,0.185610,-0.020755,-145.907968,188.571107,970.729419,-1284.159557,0
0.101042,-196.268177,81.379862,47.912500,3.832848,4.307503,1.970892,-5.942011,-3.929247,-1.769772,5.748026,-0.234377,0.193449,-0.043161,-168.380938,188.722018,969.330091,-1283.047598,0
0.102083,-172.108651,34.518035,132.991099,5.450178,2.592718,3.955184,-6.016638,-2.109751,-3.779988,5.794278,-0.219765,0.208408,-0.028224,-163.223578,188.571183,966.094984,-1281.726485,0
0.103125,-123.903024,-8.912815,189.238258,6.479388,0.292138,5.018765,-4.594986,0.055266,-4.824964,4.602399,-0.219765,0.186002,-0.013287,-130.707329,188.495714,964.761473,-1281.866217,0
0.104167,-69.538419,-72.893283,198.028031,6.637728,-2.256962,6.070440,-3.173334,2.687103,-5.924498,3.133009,-0.175929,0.195931,-0.035692,-84.935760,188.571179,962.058688,-1281.153568,0
0.105208,-26.130669,-148.483499,165.392614,6.015678,-4.170562,5.737078,-0.930781,4.635250,-5.777613,1.073015,-0.124787,0.196650,-0.028224,-47.737171,188.721954,960.822269,-1281.086959,0
0.106250,19.273360,-199.271619,99.333902,4.816818,-5.537419,4.451257,1.576700,5.951169,-4.430475,-1.389014,-0.084604,0.182017,-0.050629,-3.390661,188.571105,957.654959,-1279.656367,0
0.107292,94.111178,-185.934301,52.270455,3.912018,-6.208421,2.752703,3.718506,6.763510,-2.781175,-3.488144,-0.044421,0.174897,-0.031958,70.271367,188.495649,956.396427,-1279.842730,0
0.108333,166.158742,-137.030802,8.173864,3.086388,-5.690081,0.621574,5.114039,6.197444,-0.666042,-4.857915,0.006721,0.183454,-0.020755,149.463985,188.646571,953.770366,-1278.722803,0
0.109375,196.318450,-81.398239,-47.433144,2.011938,-4.142159,-1.838948,5.774491,4.719793,1.810007,-5.594389,0.006721,0.190771,-0.009553,173.441185,188.722016,951.977055,-1278.683436,0
0.110417,171.727909,-33.799477,-132.314773,0.428538,-2.423825,-3.783554,5.826730,2.944405,3.757273,-5.637084,0.017680,0.197238,-0.017021,166.768285,188.571089,949.926285,-1277.250616,0
0.111458,123.578995,9.643454,-188.980493,-0.634602,-0.194250,-4.783637,4.431198,0.749983,4.840019,-4.452321,-0.018850,0.207102,-0.058098,135.586615,188.495810,948.860309,-1276.326341,0
0.112500,68.613237,73.201090,-197.770266,-0.826872,2.379702,-5.882935,3.009546,-1.789961,5.935356,-2.950909,-0.033462,0.160982,-0.028224,89.713256,188.646527,947.439649,-1275.192685,0
0.113542,25.024008,148.573850,-165.738069,-0.283992,4.250698,-5.577354,0.781918,-3.752811,5.767488,-0.912263,-0.102869,0.179535,0.009119,51.869997,188.646495,946.980658,-1274.839463,0
0.114583,-19.574704,198.854572,-99.777841,1.005348,5.610455,-4.283596,-1.740488,-5.043000,4.432940,1.528420,-0.135746,0.186002,-0.024490,8.631868,188.571105,945.927648,-1273.999210,0
0.115625,-94.378495,186.242108,-52.418940,1.898838,6.285008,-2.553293,-3.882294,-5.833286,2.804623,3.616876,-0.227071,0.175223,-0.028224,-68.411850,188.495624,945.484412,-1273.726253,0
0.116667,-166.142495,137.797683,-7.780682,2.758398,5.823472,-0.449944,-5.247976,-5.311329,0.634933,5.011552,-0.186888,0.184957,-0.039427,-144.528148,188.646545,943.752376,-1273.397226,0
0.117708,-196.733219,81.971826,47.653977,3.810228,4.243598,2.042327,-5.942011,-3.877787,-1.782362,5.701774,-0.241683,0.191097,-0.031958,-168.641068,188.646572,942.871714,-1273.297635,0
0.118750,-172.335501,34.421388,131.920076,5.382318,2.511062,3.959153,-6.009175,-2.076669,-3.729627,5.730237,-0.238030,0.197107,-0.017021,-162.997378,188.571192,941.799719,-1272.303250,0
0.119792,-124.027791,-9.504779,189.016667,6.445458,0.281487,4.931456,-4.568866,0.033211,-4.829161,4.602399,-0.216112,0.197368,-0.054364,-130.232309,188.495609,942.127545,-1272.099547,0
0.120833,-68.948609,-72.579179,197.904925,6.637728,-2.207258,6.062502,-3.158409,2.654021,-5.874137,3.061852,-0.139399,0.199786,-0.020755,-84.302400,188.646578,941.148792,-1271.094994,0
0.121875,-24.860309,-147.939858,165.848107,6.083538,-4.138609,5.768827,-0.919587,4.583790,-5.710466,1.048111,-0.139399,0.196258,-0.035692,-46.153771,188.646344,940.526387,-1269.967486,0
0.122917,19.375443,-198.329309,99.863258,4.850748,-5.469963,4.415540,1.558043,5.921763,-4.363328,-1.360552,-0.073645,0.161636,-0.017021,-2.078702,188.571131,939.663686,-1269.204266,0
0.123958,93.963726,-186.417538,52.528977,3.945948,-6.101913,2.736829,3.640147,6.689995,-2.844125,-3.445450,-0.040768,0.178816,-0.039427,70.746387,188.495801,940.008161,-1268.226443,0
0.125000,164.752271,-138.371782,7.644508,3.109008,-5.651028,0.609668,5.058068,6.145984,-0.632468,-4.829452,-0.022503,0.188419,-0.017021,148.706215,188.571096,938.905954,-1268.014195,0
0.126042,196.613355,-82.751300,-47.457765,2.023248,-4.163461,-1.807199,5.681207,4.690387,1.763844,-5.509001,0.003068,0.194364,-0.046895,174.787075,188.646547,938.439401,-1267.215319,0
0.127083,172.249664,-34.451846,-131.268372,0.439848,-2.402523,-3.771648,5.752103,2.907648,3.711109,-5.590831,0.003068,0.198740,-0.009553,167.107585,188.571169,937.351233,-1266.732138,0
0.128125,124.429682,9.450159,-189.005114,-0.645912,-0.172948,-4.763794,4.412541,0.805119,4.802249,-4.402511,0.021333,0.208408,-0.039427,136.231285,188.495801,937.192411,-1266.111275,0
0.129167,69.520637,72.295022,-197.610228,-0.838182,2.354850,-5.843249,2.938650,-1.778934,5.822045,-2.908215,-0.029809,0.192796,-0.028224,88.910246,188.646629,935.626758,-1265.258741,0
0.130208,24.490910,148.465121,-166.230493,-0.272682,4.208095,-5.537668,0.774455,-3.693999,5.700341,-0.915821,-0.095563,0.188615,-0.013287,51.542007,188.646507,935.272513,-1264.181604,0
0.131263,-20.561502,199.120352,-98.472917,1.005348,5.610455,-4.184381,-1.781533,-4.984188,4.323826,1.549767,-0.139399,0.166992,-0.043161,7.534798,188.571118,934.291939,-1262.904968,0
0.132300,-94.922935,186.374998,-50.892424,1.944078,6.192701,-2.465984,-3.830055,-5.774474,2.745870,3.602645,-0.164970,0.173525,-0.017021,-67.529670,188.495714,933.870591,-1261.939107,0
0.133333,-163.681173,138.667508,-6.808144,2.781018,5.763117,-0.489630,-5.154691,-5.245166,0.664310,4.936837,-0.216112,0.186655,-0.050629,-143.431078,188.646440,932.951646,-1260.358579,1
0.134375,-197.515852,82.467143,47.740152,3.810228,4.232947,1.990735,-5.822607,-3.866760,-1.711018,5.637733,-0.234377,0.193449,0.001650,-169.319668,188.571156,933.194294,-1259.404784,1
0.135417,-172.630406,34.711329,130.639773,5.371008,2.489760,3.859938,-5.844995,-2.065642,-3.628907,5.659080,-0.230724,0.199459,-0.035692,-163.200958,188.571192,932.282486,-1257.863183,1
0.136459,-125.388891,-9.069867,189.299811,6.456768,0.359593,4.879864,-4.539015,0.040563,-4.745227,4.556147,-0.227071,0.211283,-0.058098,-131.928809,188.495790,931.539471,-1257.455734,1
0.137500,-70.457161,-71.673111,197.080114,6.637728,-2.232110,5.955351,-3.091244,2.587858,-5.731450,3.019158,-0.183235,0.189987,-0.002084,-84.856590,188.646540,929.912793,-1255.809544,1
0.138542,-25.132529,-148.350609,166.820644,6.117468,-4.081805,5.665644,-0.949438,4.547032,-5.685286,1.101478,-0.161317,0.188158,-0.061832,-46.956781,188.571044,930.416131,-1255.458754,1
0.139583,19.420813,-196.251393,100.909659,4.873368,-5.388307,4.328231,1.516998,5.771057,-4.287787,-1.332089,-0.077298,0.196454,-0.005818,-3.696031,188.571002,928.746436,-1253.314004,1
0.140625,94.065808,-187.734356,51.814962,3.934638,-6.084162,2.732861,3.576714,6.664265,-2.776978,-3.377851,-0.018850,0.175419,-0.031958,69.920757,188.495689,928.529488,-1252.697708,1
0.141667,162.472429,-138.951666,6.807386,3.063768,-5.569371,0.633480,5.013292,6.050414,-0.687025,-4.729833,-0.015197,0.185675,-0.031958,146.998405,188.646563,927.577524,-1250.470019,1
0.142708,197.350618,-81.881475,-47.285417,2.000628,-4.088905,-1.795294,5.662550,4.727144,1.734467,-5.509001,0.021333,0.193384,-0.050629,174.357295,188.495803,928.400041,-1250.160337,1
0.143750,172.034157,-33.678668,-130.061932,0.496398,-2.363470,-3.680371,5.692401,2.903972,3.660749,-5.455633,0.065169,0.209192,0.016587,166.824835,188.571169,927.097310,-1248.178264,1
0.144792,124.803985,9.836748,-188.980493,-0.600672,-0.247504,-4.728077,4.431198,0.841876,4.806446,-4.409626,0.003068,0.190248,-0.050629,136.842025,188.495635,927.622006,-1248.078762,1
0.145833,70.144475,72.041323,-196.933145,-0.804252,2.301596,-5.767846,2.923724,-1.745852,5.767488,-2.904657,-0.040768,0.188288,-0.013287,90.210896,188.646455,927.150796,-1247.274966,1
0.146875,24.774473,148.525526,-167.079925,-0.306612,4.133539,-5.505919,0.819232,-3.635187,5.717128,-0.979862,-0.095563,0.181821,-0.031958,51.440217,188.495586,928.047842,-1246.830040,1
0.147917,-19.529334,196.245097,-101.390531,0.914868,5.532349,-4.228035,-1.680786,-4.925376,4.315433,1.471494,-0.135746,0.176660,-0.039427,9.095578,188.571073,927.004557,-1246.062275,1
0.148958,-94.287755,188.018001,-52.061932,1.898838,6.214002,-2.561230,-3.755428,-5.800204,2.829804,3.542161,-0.183235,0.174897,-0.046895,-67.902900,188.495638,928.138657,-1246.358176,1
0.150000,-162.932568,139.344039,-6.537311,2.747088,5.695662,-0.481692,-5.150960,-5.190030,0.668507,4.922606,-0.238030,0.185479,-0.043161,-142.379248,188.646574,927.495878,-1245.957999,1
0.151042,-197.765387,82.370496,47.629356,3.832848,4.240048,1.955018,-5.822607,-3.892490,-1.685838,5.616386,-0.216112,0.191620,-0.024490,-169.545868,188.495693,927.880841,-1245.585298,1
0.152083,-172.528323,33.962313,130.159659,5.427558,2.553665,3.848033,-5.863652,-2.087697,-3.591136,5.591481,-0.248989,0.191424,-0.043161,-163.099168,188.571047,927.641121,-1244.302320,1
0.153125,-124.980561,-9.734316,188.856629,6.513318,0.380895,4.923519,-4.594986,-0.003546,-4.745227,4.577495,-0.186888,0.184369,-0.020755,-131.238899,188.495700,928.329751,-1243.736634,1
0.154167,-69.481706,-71.673111,197.153978,6.660348,-2.171755,5.931539,-3.109901,2.554776,-5.752433,3.044063,-0.179582,0.192665,-0.028224,-84.743490,188.646487,929.059413,-1243.291862,1
0.155209,-24.372582,-147.988182,167.042235,6.094848,-4.064053,5.693424,-0.990483,4.536005,-5.693680,1.137057,-0.091910,0.184957,-0.061832,-46.085911,188.495689,929.602681,-1242.893232,1
0.156250,19.488868,-195.852724,101.759091,4.850748,-5.356354,4.419509,1.472222,5.811490,-4.321361,-1.260932,-0.073645,0.187374,-0.039427,-2.327522,188.571214,930.476362,-1243.015242,1
0.157292,93.850301,-187.903489,51.851894,3.912018,-6.066410,2.744766,3.591640,6.671616,-2.797962,-3.384967,-0.040768,0.173133,-0.043161,70.316607,188.495738,930.666127,-1243.184950,1
0.158333,162.234236,-139.736925,6.708902,3.052458,-5.551620,0.665228,4.934933,6.068793,-0.649255,-4.726275,0.028639,0.185806,-0.046895,146.907925,188.646712,930.459041,-1243.697288,1
0.159375,197.452700,-82.944595,-47.322349,2.034558,-4.103106,-1.743702,5.643893,4.745523,1.658926,-5.452075,0.035945,0.193514,-0.043161,175.556155,188.495626,930.823080,-1242.842915,1
0.160417,172.521884,-34.089419,-129.581819,0.485088,-2.377671,-3.672434,5.699864,2.892945,3.627175,-5.455633,0.006721,0.214353,-0.035692,167.096275,188.571120,930.612503,-1242.752799,1
0.161458,125.019492,9.631373,-188.869698,-0.634602,-0.297208,-4.728077,4.408810,0.812470,4.743495,-4.441647,-0.018850,0.206253,-0.017021,136.875955,188.495779,930.491046,-1242.482194,1
0.162500,69.713460,71.497682,-197.019319,-0.826872,2.255442,-5.755940,2.934919,-1.749528,5.775882,-2.829942,-0.062686,0.193122,-0.028224,88.978106,188.721931,929.548844,-1242.512304,1
0.163542,24.025868,148.465121,-167.042993,-0.306612,4.172592,-5.470202,0.845351,-3.587403,5.658374,-0.969189,-0.073645,0.174113,-0.046895,51.259257,188.495725,929.149734,-1241.432599,1
0.164583,-19.517992,195.556485,-101.316667,0.960108,5.461343,-4.180412,-1.632278,-4.844509,4.307039,1.443032,-0.139399,0.160460,-0.039427,9.547978,188.571160,928.867877,-1240.140569,1
0.165625,-94.106275,188.622046,-51.680303,1.932768,6.185600,-2.561230,-3.710651,-5.715662,2.884361,3.488793,-0.201500,0.175877,0.005384,-66.036750,188.495711,929.239754,-1238.821056,1
0.166667,-161.582810,140.117217,-6.328030,2.792328,5.663709,-0.517410,-5.057676,-5.182678,0.723064,4.840775,-0.216112,0.189725,0.001650,-141.825058,188.721851,929.281824,-1237.594542,1
0.167708,-88.503080,88.314300,54.658712,3.945948,19.513345,6.610167,-26.251857,6.664265,-5.446075,-1.574023,-0.585065,0.202203,29.050380,-28.555411,188.495763,737.001187,-1154.645161,1
0.168750,-62.857686,40.014846,118.760038,5.133498,33.309726,13.055147,-46.154984,20.915148,-11.476722,-9.988330,-0.928447,0.457035,57.550176,-9.452821,188.495721,368.025197,-1141.320405,1
0.169792,-38.335200,4.823173,169.504357,6.094848,40.786612,14.007607,-53.968473,27.380792,-12.429372,-15.335774,-1.056302,0.882301,69.932948,1.314298,188.495673,-0.449891,-1278.393814,1
0.170833,-29.057034,-49.226792,197.387879,6.626418,38.308518,13.491691,-50.558001,24.245377,-11.955145,-12.517959,-1.027078,0.958143,62.923761,1.404778,188.721809,-211.152827,-1506.609708,1
0.171875,-4.579918,-130.144687,176.373675,6.275808,26.052957,11.705829,-36.128793,19.187545,-10.788465,-8.401530,-0.738491,0.678422,43.961240,1.721458,188.495812,-267.229398,-1709.615116,1
0.172917,20.407610,-168.441152,119.067803,5.223978,10.524040,7.308638,-16.714476,12.552816,-6.919114,-5.277741,-0.420680,0.367344,21.544538,2.026828,188.495794,-265.864351,-1791.623336,1
0.173958,32.135756,-203.367046,32.671970,3.584028,-0.258155,2.169322,-1.169588,5.381428,-2.378292,-2.271360,-0.121134,0.279286,2.641765,2.343508,188.495779,-292.350971,-1742.376663,1
0.175000,54.083494,-150.464767,-2.499432,2.916738,-14.555125,-4.728077,19.912652,-6.726493,3.908354,3.915735,0.247819,0.211609,-25.230677,2.705428,188.721867,-436.798240,-1543.916218,1
0.176042,73.660650,-87.064183,-44.318561,2.102418,-28.692333,-12.204889,40.420261,-19.220368,10.887454,9.508670,0.653302,0.173656,-50.952190,3.146518,188.495765,-693.176100,-1354.773897,1
0.177083,59.970252,-36.119011,-104.061932,0.926178,-36.758565,-16.221096,52.442735,-29.505117,14.660281,15.500084,0.857870,0.448021,-69.291092,3.440578,188.495769,-988.208322,-1298.337178,1
0.178125,45.009494,-1.869648,-156.985228,-0.023862,-41.462684,-15.074175,55.789773,-33.342600,13.699238,19.289191,0.876135,0.845458,-75.837232,3.745948,188.495658,-1255.507828,-1412.836699,1
0.179167,32.101728,42.092762,-196.477652,-0.781632,-37.905305,-13.224815,50.009881,-27.663566,11.827513,15.083816,0.784810,0.903401,-65.015375,3.485818,188.646409,-1441.353707,-1606.428729,1
0.180208,6.479020,126.912789,-174.318561,-0.397092,-25.458030,-10.716670,34.714996,-20.562017,10.031328,10.259376,0.518141,0.628840,-44.473267,3.191758,188.495770,-1511.490798,-1774.837757,1
0.181250,-21.434874,160.980938,-120.632008,0.620808,-9.751599,-5.775783,14.729779,-12.140873,5.628998,6.662393,0.167453,0.303979,-21.081925,2.841148,188.495778,-1544.835389,-1818.407500,1
0.182292,-31.393590,199.567345,-32.758902,2.249448,0.661367,-0.652341,-0.505405,-4.381365,0.962275,3.357153,-0.132093,0.219514,-2.093264,2.524468,188.495658,-1585.088471,-1734.968093,1
0.183333,-53.295958,149.419513,4.062121,2.950668,14.152424,6.126000,-20.647339,8.083104,-5.139716,-3.118128,-0.490087,0.155038,25.047264,2.105998,188.571075,-1657.215211,-1486.475599,1
0.184375,-70.003461,86.103495,47.567803,3.787608,27.497920,13.463911,-40.390018,20.635791,-11.942555,-8.796451,-0.833469,0.093959,50.122753,1.642288,188.495685,-1764.276569,-1427.780674,1
0.185417,-59.965348,34.300579,100.146402,4.816818,34.811493,17.067385,-51.113975,30.387556,-15.388040,-15.246828,-0.997854,0.345134,67.595308,1.382158,188.482069,-1829.241945,-1424.643314,1
0.186458,-44.290013,0.051216,156.984470,5.913888,39.504961,15.781564,-54.375192,33.412698,-14.259130,-19.370372,-1.059955,0.763214,74.544747,1.336918,188.625277,-1881.300456,-1441.739280,1
0.187500,-33.956995,-39.682878,194.260985,6.569868,36.515627,13.194047,-48.580375,27.579283,-11.720130,-15.631075,-0.986895,0.837815,64.070176,1.404778,188.643821,-1936.257472,-1445.700805,1
0.188542,-8.504424,-125.807642,172.778978,6.219258,25.044678,10.523191,-34.061614,20.841633,-9.667948,-10.820866,-0.712920,0.559726,44.334665,1.676218,188.450700,-1975.659864,-1448.876375,1
0.189583,19.227990,-157.882442,121.640720,5.269218,9.537063,5.328314,-13.915948,12.780713,-5.064176,-7.038875,-0.384150,0.272100,20.517619,2.072068,188.502470,-2013.211950,-1443.503262,1
0.190625,31.625343,-197.326594,33.053599,3.572718,-0.606082,0.161218,0.934904,5.010177,-0.313519,-3.562859,-0.091910,0.179077,1.902383,2.377438,188.496165,-2041.060338,-1449.512764,1
0.191667,51.996474,-147.939858,-3.668939,2.882808,-13.490042,-6.553626,20.393998,-7.347695,5.662571,2.976464,0.273390,0.122114,-24.752693,2.682808,188.571636,-2057.811932,-1461.550374,1
0.192708,66.140572,-86.858808,-48.688826,2.023248,-26.753881,-13.752637,40.047124,-20.084169,12.415050,9.092402,0.642343,0.059533,-50.257620,3.101278,188.496105,-2063.145307,-1469.548550,1
0.193750,60.299184,-32.422254,-94.582765,1.129758,-33.559765,-17.141807,49.991225,-30.427730,15.629717,15.742018,0.777504,0.299275,-67.128961,3.417958,188.496150,-2060.649113,-1472.434720,1
0.194792,45.633331,1.295549,-155.163258,0.021378,-38.253233,-15.792489,53.330801,-34.489434,14.433659,19.890467,0.835952,0.704356,-74.272581,3.531058,188.496250,-2066.080373,-1480.219678,1
0.195833,31.874878,38.275196,-193.252273,-0.713772,-35.963303,-12.796208,47.703895,-28.825103,11.546334,16.581670,0.744627,0.802278,-64.283462,3.429268,188.722311,-2085.167646,-1480.931782,1
0.196875,9.745660,124.399961,-169.948296,-0.306612,-25.223711,-9.903110,33.875438,-21.164840,9.175203,11.739440,0.470652,0.531245,-45.190243,3.191758,188.509924,-2109.461752,-1480.184998,1
0.197917,-20.935804,155.000891,-123.131061,0.598188,-9.780001,-4.664580,13.696189,-12.251146,4.600808,7.687053,0.116311,0.230619,-21.059519,2.807218,188.495727,-2130.739803,-1476.421869,1
0.198958,-31.790577,195.628971,-33.509849,2.238138,0.288588,0.498548,-1.128543,-4.010114,-0.158242,4.079396,-0.113828,0.157324,-2.313585,2.501848,188.495683,-2145.957133,-1479.380264,1
0.200000,-51.730693,148.634254,4.246780,2.995908,12.728763,7.058617,-19.934648,8.494788,-6.083972,-2.620029,-0.504699,0.105913,23.822430,2.151238,188.646364,-2154.861916,-1484.720398,1
0.201042,-63.833141,87.794822,50.940909,3.878088,25.648225,14.174288,-39.401205,21.418726,-12.697960,-8.803567,-0.844428,0.027197,49.316155,1.732768,188.495732,-2158.383622,-1484.793623,1
0.202083,-59.307483,31.787751,92.710796,4.669788,32.262394,17.480118,-48.871422,31.280763,-15.874856,-15.545687,-1.016119,0.246428,65.698309,1.438708,188.495571,-2155.441905,-1482.765145,1
0.203125,-47.465913,-2.920687,154.066857,5.789478,36.792549,16.146674,-52.177415,34.588938,-14.628439,-20.000111,-1.052649,0.650659,73.174277,1.359538,188.495640,-2165.417246,-1486.800356,1
0.204167,-31.246137,-37.713690,190.173864,6.513318,35.397289,12.729723,-47.072901,29.086340,-11.380198,-17.249895,-0.935753,0.794112,64.260623,1.506568,188.646482,-2179.319961,-1490.438020,1
0.205208,-12.168051,-121.180656,168.396402,6.128778,25.445859,9.622322,-33.841463,21.624568,-8.639758,-12.336509,-0.716573,0.571746,45.656590,1.732768,188.495647,-2206.888466,-1487.094206,1
0.206250,18.592810,-155.877012,121.948485,5.235288,10.200965,4.324263,-13.628633,13.118882,-4.103133,-8.059977,-0.347620,0.224936,21.234595,2.072068,188.495584,-2224.817176,-1489.448753,1
0.207292,31.545946,-191.117009,34.887879,3.617958,-0.212001,-0.882519,1.393863,4.657305,0.777621,-4.103652,-0.124787,0.129496,2.021879,2.343508,188.495640,-2238.735953,-1486.381478,1
0.208333,51.179814,-148.954654,-5.330871,2.871498,-12.194190,-7.264002,19.722352,-7.601322,6.489320,2.620679,0.233207,0.090235,-23.632418,2.660188,188.646462,-2247.523808,-1494.320260,1
0.209375,61.694312,-92.585156,-55.471970,1.910148,-24.449751,-14.149495,38.330694,-20.363526,12.847309,8.978551,0.602160,0.016680,-48.622018,2.999488,188.495741,-2253.647966,-1501.227973,1
0.210417,59.357757,-29.486595,-89.904735,1.197618,-31.092321,-17.368017,47.647924,-30.361567,15.986435,15.571241,0.748280,0.182932,-64.668090,3.293548,188.495772,-2244.720853,-1501.579490,1
0.211458,51.372637,4.412422,-150.522160,0.077928,-35.278099,-16.038541,50.618095,-34.952579,14.693854,20.267599,0.781157,0.583047,-71.983486,3.474508,188.495589,-2253.227754,-1503.941811,1
0.212508,30.060078,41.150451,-186.493751,-0.544122,-34.528991,-12.308072,45.901643,-29.986640,11.202206,17.994135,0.689832,0.776475,-63.872695,3.372718,188.495765,-2258.846666,-1508.558754,1
0.213542,14.146550,122.080427,-162.943561,-0.193512,-25.440278,-9.026053,33.401554,-21.804420,8.214160,13.105653,0.474305,0.576123,-46.086463,3.157828,188.495731,-2281.410793,-1506.742300,1
0.214583,-17.669164,157.151291,-122.700190,0.564258,-10.234437,-3.811334,13.315590,-12.148225,3.757273,8.334581,0.134576,0.225654,-21.238763,2.807218,188.493689,-2296.556321,-1504.685010,1
0.215625,-32.493812,186.483726,-37.757008,2.192898,0.363144,1.447039,-2.009147,-3.172043,-1.119284,4.267962,-0.183235,0.121983,-1.592875,2.479228,188.495600,-2308.593332,-1492.807759,1
0.216667,-51.231623,151.110839,5.564015,3.018528,12.299179,7.689622,-20.080171,9.064529,-6.747049,-2.609356,-0.475475,0.082462,23.863507,2.173858,188.494952,-2317.643680,-1497.154616,1
0.217708,-62.574123,95.091688,56.776137,3.979878,23.798530,14.325094,-37.710894,21.760570,-12.853237,-9.017038,-0.793286,-0.001154,47.874734,1.789318,188.495097,-2328.260953,-1503.580424,1
0.218750,-59.420908,29.214518,91.270455,4.658478,30.565361,17.539647,-47.263201,31.225627,-16.021741,-15.389141,-0.968630,0.146807,64.014162,1.529188,188.495039,-2323.942739,-1504.738590,1
0.219792,-55.768623,-6.714090,141.596213,5.631138,34.886049,16.118894,-50.132625,35.279979,-14.590668,-20.494652,-1.001507,0.536601,71.501333,1.393468,188.495651,-2330.393160,-1502.905192,1
0.220833,-28.626019,-41.048020,186.382198,6.434148,34.811493,12.352708,-46.203492,30.178038,-11.107413,-18.566299,-0.946712,0.770269,64.682593,1.495258,188.494679,-2335.612502,-1508.031865,1
0.221875,-16.262694,-122.352504,158.412500,5.970438,25.960650,8.729391,-33.647432,21.925979,-7.800419,-13.396747,-0.694655,0.576972,46.537873,1.732768,188.495061,-2348.587207,-1509.356627,1
0.222917,14.259975,-160.371109,121.049811,5.257908,10.942973,3.713101,-13.733111,12.677792,-3.465236,-8.141808,-0.329355,0.232840,21.339154,2.049448,188.494674,-2358.009896,-1503.137959,1
0.223958,32.169783,-182.056331,41.314015,3.719748,-0.038038,-1.616707,2.009539,3.686907,1.482665,-3.854602,-0.077298,0.119893,1.118191,2.354818,188.494911,-2366.267125,-1483.958664,1
0.225000,51.157129,-153.436670,-5.589394,2.803638,-11.700702,-7.561646,19.423842,-8.064466,6.778891,2.812803,0.233207,0.083964,-23.610012,2.637568,188.494746,-2372.612025,-1486.072505,1
0.226042,61.694312,-97.006767,-57.121591,1.853598,-22.979936,-14.022500,36.677697,-20.609802,12.679442,9.412608,0.583895,-0.001807,-47.468135,2.999488,188.494026,-2378.451232,-1484.420198,1
0.227083,57.406847,-31.443701,-96.650947,1.118448,-29.693512,-17.284676,46.312094,-30.155725,15.969649,15.514315,0.726362,0.115908,-63.476864,3.259618,188.495430,-2381.845801,-1487.377770,1
0.228125,58.121424,11.648884,-130.135796,0.428538,-34.362128,-15.796457,49.353160,-35.595835,14.467233,21.060999,0.770198,0.521446,-71.382271,3.451888,188.495298,-2375.732951,-1480.943130,1
0.229167,29.402213,40.848429,-185.558145,-0.566742,-34.784611,-12.097737,46.058361,-31.111420,10.975584,19.360348,0.711750,0.719381,-65.556842,3.429268,188.570680,-2390.950356,-1482.859752,1
0.230208,13.942385,123.445569,-155.027841,-0.080412,-26.437907,-8.172808,33.722452,-22.080102,7.425182,14.062714,0.496223,0.589645,-47.412121,3.180448,188.495309,-2397.594318,-1488.658736,1
0.231250,-12.031941,161.766197,-118.970076,0.609498,-11.558691,-3.354947,14.151417,-11.894598,3.224293,8.412853,0.156494,0.280331,-22.101375,2.818528,188.495211,-2405.223955,-1483.846603,1
0.232298,-33.809542,179.537207,-44.257008,2.034558,-0.162297,2.014547,-2.068849,-2.267808,-1.694231,3.841020,-0.175929,0.128451,-1.129828,2.501848,188.495307,-2411.480725,-1466.333732,1
0.233345,-51.594583,154.662625,6.536553,2.984598,11.582023,7.788836,-19.501809,9.641622,-6.801606,-3.046971,-0.471822,0.091999,23.814962,2.162548,188.570658,-2416.025532,-1465.460084,1
0.234376,-64.944706,97.677001,53.636932,3.945948,22.506229,13.848864,-35.878791,21.959061,-12.467142,-9.508021,-0.742144,-0.002003,46.496796,1.766698,188.495370,-2419.112885,-1459.704495,1
0.235416,-58.865126,34.904624,101.574432,4.805508,28.818624,17.345186,-45.487069,30.887458,-15.841283,-15.140092,-0.935753,0.102451,62.132100,1.551808,188.495302,-2429.580282,-1466.609284,1
0.236458,-56.290378,-13.865986,122.982576,5.235288,34.051734,15.896653,-49.046796,35.842369,-14.389227,-21.120833,-0.957671,0.471929,71.008412,1.404778,188.493315,-2410.646745,-1460.629910,1
0.237500,-30.554245,-40.045305,183.378410,6.366288,34.761790,12.221744,-46.132596,31.277087,-10.914365,-19.726157,-0.910182,0.738455,65.974644,1.438708,188.570750,-2426.568996,-1461.177701,1
0.238541,-12.973369,-124.937817,152.134091,5.778168,26.940527,8.138072,-34.169824,22.282527,-7.187702,-14.328903,-0.709267,0.603951,48.098789,1.676218,188.495341,-2427.721530,-1472.474964,1
0.239583,11.798652,-159.404636,119.412500,5.212668,12.270777,3.328148,-14.792820,12.497680,-2.999403,-8.415762,-0.373191,0.268507,22.541583,2.060758,188.495271,-2435.644981,-1468.328926,1
0.240625,33.508198,-178.009228,47.235417,3.844158,0.451901,-2.013566,1.897598,2.988514,1.793220,-3.452566,-0.066339,0.130933,0.819451,2.354818,188.495237,-2439.209715,-1454.847395,1
0.241666,49.773344,-155.079673,-5.441667,2.871498,-10.788280,-7.490211,18.614135,-8.487178,6.774695,3.157914,0.262431,0.098989,-23.154434,2.648878,188.570598,-2440.306567,-1448.872402,1
0.242708,65.063035,-97.393356,-49.156629,2.011938,-22.493548,-13.534365,35.621719,-20.900186,12.305936,9.981864,0.561977,0.005378,-46.781033,2.999488,188.495372,-2440.524650,-1438.108690,1
0.243750,57.883232,-41.192991,-110.488069,0.847008,-27.982278,-17.034655,44.498648,-29.486738,15.667487,15.094490,0.689832,0.073186,-61.217643,3.214378,188.495351,-2457.321710,-1448.757961,1
0.244791,54.026782,16.843672,-118.292993,0.688668,-33.591717,-15.685337,48.517334,-35.514968,14.437856,21.263796,0.740974,0.433845,-70.982707,3.406648,188.495374,-2432.127180,-1445.448097,1
0.245833,32.612141,39.483286,-179.058144,-0.498882,-34.465086,-11.883434,45.662836,-31.964194,10.686012,20.296062,0.689832,0.752631,-66.217804,3.417958,188.570501,-2444.239301,-1444.122443,1
0.246875,11.968790,124.436203,-152.602652,0.032688,-27.087608,-7.704515,34.024693,-22.293295,6.921579,14.642643,0.485264,0.642689,-48.536130,3.169138,188.495327,-2447.686359,-1448.705584,1
0.247916,-10.307881,156.124415,-119.893372,0.609498,-12.449810,-2.906497,14.658883,-11.659350,2.708099,8.551609,0.134576,0.287713,-22.721261,2.829838,188.495264,-2456.986224,-1437.908681,1
0.248958,-34.853052,178.703624,-48.651894,1.989318,-0.449870,2.224882,-2.005415,-1.716446,-1.904066,3.456773,-0.143052,0.135375,-0.786277,2.467918,188.495307,-2459.504962,-1429.015036,1
0.250000,-49.757098,155.000891,5.305492,2.995908,10.637649,7.721370,-18.505533,9.928331,-6.780623,-3.324483,-0.420680,0.104084,23.127860,2.196478,188.570709,-2458.757118,-1420.812134,1
0.251041,-66.112984,97.821972,46.127462,3.787608,22.793802,13.499628,-35.804164,22.356042,-12.114620,-10.159107,-0.767715,0.003941,46.982248,1.800628,188.495374,-2456.774791,-1406.316028,1
0.252083,-59.375538,42.334380,111.706061,4.997778,27.714487,17.091197,-44.061686,30.586046,-15.614661,-14.912390,-0.880958,0.068090,60.436751,1.540498,188.495394,-2470.993626,-1413.808039,1
0.253125,-49.689043,-14.747892,123.019508,5.257908,33.636351,15.872842,-48.681122,35.842369,-14.477358,-21.149295,-0.983242,0.411504,70.967336,1.404778,188.495430,-2456.875413,-1414.129884,1
0.254166,-34.365325,-39.707039,172.557387,6.185328,34.619778,11.844729,-45.748265,31.876235,-10.515680,-20.661870,-0.895570,0.740938,66.605732,1.461328,188.570711,-2464.112047,-1412.135612,1
0.255208,-10.840979,-122.437070,154.731629,5.812098,27.650582,7.657873,-34.431020,22.124470,-6.713476,-14.730940,-0.738491,0.648307,48.927793,1.687528,188.495305,-2471.828841,-1409.035219,1
0.256250,10.460237,-152.832624,121.702273,5.269218,13.140595,2.911447,-15.248047,12.108050,-2.546160,-8.472687,-0.369538,0.308552,23.019567,2.038138,188.495265,-2480.675539,-1395.816630,1
0.257291,35.345683,-178.516626,51.322538,3.923328,0.743024,-2.219932,1.830433,2.271743,2.019842,-2.982930,-0.069992,0.146480,0.360138,2.366128,188.495378,-2483.448830,-1388.766188,1
0.258333,50.000194,-153.956149,-4.198295,2.826258,-9.897160,-7.466400,17.662636,-8.939295,6.762105,3.595529,0.203983,0.112185,-22.724995,2.648878,188.570752,-2483.956253,-1381.575746,1
0.259375,65.936407,-96.885958,-42.533523,2.113728,-22.486447,-13.161318,35.341866,-21.223652,11.953414,10.597371,0.543712,0.010866,-47.232877,2.954248,188.495347,-2481.167502,-1367.548293,1
0.260416,60.628117,-43.669576,-111.460606,0.835698,-27.119560,-16.697326,43.181475,-29.405872,15.382112,15.240361,0.664261,0.027915,-59.918124,3.203068,188.495229,-2489.160521,-1367.122592,1
0.261458,45.293056,13.847608,-129.224811,0.507708,-32.973969,-15.677400,48.065838,-35.452481,14.530183,21.278027,0.744627,0.396740,-70.863211,3.429268,188.495303,-2486.654974,-1368.836363,1
0.262500,35.254943,43.300852,-163.682197,-0.182202,-34.330175,-11.478638,45.300893,-32.596423,10.262146,21.285143,0.693485,0.708079,-66.886235,3.451888,188.570716,-2483.712049,-1370.838999,1
0.263541,11.753282,119.893784,-157.736175,-0.046482,-27.815415,-7.260034,34.423949,-22.256538,6.447353,15.051795,0.492570,0.644453,-49.503301,3.203068,188.495437,-2497.995543,-1362.216850,1
0.264583,-13.608549,150.011477,-125.002273,0.507708,-13.802466,-2.585042,15.632770,-11.523347,2.372364,8.747291,0.167453,0.332983,-23.834067,2.829838,188.495318,-2504.170079,-1357.499150,1
0.265625,-38.199090,178.437844,-53.243750,1.853598,-1.103121,2.407437,-1.516606,-1.201841,-2.088720,3.079641,-0.135746,0.154385,-0.898304,2.467918,188.495269,-2506.271814,-1353.715608,1
