1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,132.732393,-190.633773,24.399242,3.403068,-4.337425,5.407686,-0.516599,4.524978,-5.467058,0.624727,-0.102869,0.442272,-0.017021,111.880856,188.336413,1641.387684,-46.148815,0
0.001041,176.741295,-140.739640,-39.603599,2.204208,-5.413159,4.177425,1.733417,5.543161,-4.191264,-1.542002,-0.110175,0.448216,-0.017021,168.871945,188.487300,1639.753322,-46.018296,0
0.002080,199.755228,-67.758898,-94.545834,1.107138,-5.785938,2.248693,3.722238,6.002629,-2.311145,-3.509491,-0.029809,0.450503,-0.035692,188.132874,188.411120,1638.874579,-45.250811,0
0.003124,169.901767,-2.135428,-160.284470,-0.125652,-5.239195,0.224716,4.998366,5.436564,-0.372273,-4.712043,-0.011544,0.457297,-0.024490,175.612705,188.486569,1636.911175,-44.397580,0
0.004163,124.928752,58.728167,-193.301516,-0.713772,-3.900740,-1.902445,5.509564,4.116970,1.793220,-5.395150,-0.000585,0.443644,-0.054364,139.171885,188.334352,1635.874753,-44.255139,0
0.005197,49.194876,116.571535,-197.794887,-0.736392,-1.880632,-3.966109,5.446130,2.198228,3.841206,-5.231489,-0.033462,0.449980,-0.043161,72.601227,188.419444,1633.651602,-42.247935,0
0.006238,-17.725876,168.362370,-168.434091,-0.283992,0.189180,-5.184464,4.434929,-0.025601,5.171558,-4.363374,-0.044421,0.449784,-0.035692,11.708188,188.420367,1633.254460,-41.529798,0
0.007279,-70.128229,195.677294,-98.411364,1.016658,2.713428,-5.672600,2.390139,-2.440569,5.637391,-2.442137,-0.077298,0.447106,-0.020755,-40.736281,188.495626,1632.146007,-41.492737,0
0.008321,-132.432584,192.318803,-25.520265,2.362548,4.406911,-5.275742,0.427438,-4.249038,5.410770,-0.478206,-0.084604,0.441880,-0.039427,-108.053399,188.344728,1631.442057,-41.071843,0
0.009363,-175.511401,142.340103,39.602841,3.629268,5.482645,-4.061355,-1.785264,-5.281923,4.210515,1.581788,-0.139399,0.443709,-0.043161,-161.504458,188.420280,1630.686437,-40.017646,0
0.010412,-200.340134,66.931100,94.618940,4.613238,5.823472,-2.096906,-3.826324,-5.756095,2.275840,3.663128,-0.201500,0.452724,-0.028224,-183.570268,188.420151,1628.459013,-39.089789,0
0.011459,-169.998946,1.621733,160.160607,5.913888,5.326433,-0.128488,-5.113646,-5.142245,0.328575,4.812312,-0.201500,0.449458,-0.035692,-171.242368,188.495638,1626.496075,-37.591825,0
0.012494,-125.445604,-57.804234,193.239205,6.535938,3.984428,1.966924,-5.624844,-3.954978,-1.841116,5.481188,-0.230724,0.447955,-0.043161,-135.299189,188.340278,1625.388174,-36.972889,0
0.013539,-50.017975,-117.520142,197.597160,6.637728,1.985621,4.098053,-5.546485,-1.885530,-3.922675,5.349547,-0.259948,0.458015,-0.024490,-68.604120,188.484136,1625.384650,-36.330791,0
0.014584,17.753465,-168.163292,167.571591,6.117468,-0.130345,5.248943,-4.456925,0.202296,-5.248830,4.456528,-0.205153,0.463241,-0.054364,-5.245501,188.411070,1624.943468,-34.553156,0
0.015620,70.654887,-195.743995,97.622728,4.771578,-2.544534,5.737078,-2.497956,2.554776,-5.605549,2.506828,-0.146705,0.447041,-0.050629,48.024597,188.494699,1622.479803,-34.071756,0
0.016665,132.380775,-191.008281,23.672917,3.357828,-4.259318,5.316409,-0.542718,4.447787,-5.336961,0.610495,-0.128440,0.441096,-0.087972,111.801686,188.419299,1620.324135,-34.047337,0
0.017707,175.232742,-140.763801,-40.650000,2.170278,-5.370556,4.161551,1.651327,5.465970,-4.182870,-1.449498,-0.106522,0.444820,-0.054364,167.582605,188.419249,1618.761608,-32.575517,0
0.018747,199.596433,-66.683698,-94.558144,1.152378,-5.736234,2.280442,3.614028,5.929114,-2.361505,-3.420545,-0.059033,0.442990,-0.054364,188.528724,188.418923,1617.332825,-30.843723,0
0.019788,170.219357,-3.089819,-159.582766,-0.057792,-5.210793,0.319962,4.864037,5.374076,-0.443617,-4.587519,-0.011544,0.452985,-0.035692,176.212135,188.463799,1615.363315,-29.990373,0
0.020832,125.847495,58.257011,-193.264584,-0.713772,-3.861687,-1.775451,5.420011,4.116970,1.721877,-5.291972,0.010374,0.463045,-0.058098,140.302885,188.473289,1614.008634,-29.364060,0
0.021868,50.635374,117.042690,-197.548675,-0.894732,-1.866431,-3.898643,5.337921,2.110010,3.782453,-5.106964,0.003068,0.452789,-0.054364,72.375027,188.480864,1611.938289,-30.474366,0
0.022915,-18.497167,168.555665,-167.596970,-0.306612,0.214032,-5.085250,4.341645,-0.010898,5.104411,-4.302891,-0.044421,0.461608,-0.035692,10.384918,188.412119,1610.452240,-29.884590,0
0.023960,-71.738864,196.027641,-95.616856,1.061898,2.681475,-5.537668,2.364019,-2.352351,5.582834,-2.370980,-0.088257,0.430971,-0.050629,-42.274441,188.515435,1608.799116,-28.266839,0
0.024995,-132.489296,192.137589,-23.809091,2.430408,4.321704,-5.216213,0.487140,-4.175523,5.310049,-0.556478,-0.128440,0.437634,-0.054364,-107.386109,188.284992,1607.099366,-26.553341,0
0.026038,-174.774138,142.026000,40.636932,3.640578,5.351285,-4.001826,-1.662129,-5.123866,4.151762,1.478610,-0.121134,0.443970,-0.046895,-161.662798,188.444172,1604.343361,-24.877876,0
0.027081,-200.272079,68.562022,95.209849,4.703718,5.773768,-2.104843,-3.729308,-5.671553,2.309414,3.552835,-0.186888,0.447759,-0.054364,-183.966118,188.449855,1603.119051,-23.837445,0
0.028116,-170.838291,4.327856,158.609470,5.868648,5.255427,-0.211829,-4.912152,-5.098136,0.450279,4.684230,-0.216112,0.461935,-0.046895,-170.801278,188.516539,1601.293186,-23.104724,0
0.029164,-125.559029,-57.973366,193.473107,6.569868,3.963126,1.935175,-5.527828,-3.907193,-1.723608,5.374452,-0.230724,0.445146,-0.031958,-134.801549,188.292897,1599.310361,-21.936604,0
0.030200,-49.859180,-116.384537,197.117046,6.649038,1.989171,3.978996,-5.427081,-1.848773,-3.775791,5.214349,-0.227071,0.412418,-0.020755,-67.642770,188.516602,1595.958948,-21.586824,0
0.031240,18.218508,-168.646528,167.953220,6.128778,-0.055789,5.145759,-4.516627,0.165538,-5.101946,4.481433,-0.208806,0.449458,-0.002084,-6.274711,188.442126,1594.864680,-20.076130,0
0.032279,70.915765,-193.267410,99.703220,4.839438,-2.395422,5.633895,-2.568852,2.466558,-5.509025,2.588658,-0.168623,0.448608,-0.035692,46.181067,188.525370,1593.320079,-18.841162,0
0.033321,131.972445,-192.711689,25.938068,3.425688,-4.156360,5.375937,-0.643465,4.275027,-5.383124,0.727904,-0.154011,0.442141,-0.031958,110.636756,188.289124,1593.127792,-16.972040,0
0.034362,172.862159,-143.892755,-39.862121,2.170278,-5.161089,4.157582,1.461027,5.278507,-4.212247,-1.260932,-0.117481,0.446387,-0.043161,164.438425,188.506295,1590.801023,-15.070160,0
0.035412,199.970736,-67.928031,-94.595076,1.129758,-5.643927,2.264568,3.550595,5.862951,-2.357309,-3.338714,-0.022503,0.441227,-0.050629,188.653134,188.427367,1589.782571,-14.727502,0
0.036456,169.901767,-2.099185,-158.757955,-0.057792,-5.125586,0.379490,4.796872,5.260128,-0.472994,-4.487899,-0.018850,0.455729,-0.024490,175.420435,188.494618,1587.226257,-14.041894,0
0.037490,125.212315,58.099960,-193.535417,-0.736392,-3.893640,-1.727828,5.360309,4.116970,1.654730,-5.199468,0.024986,0.474673,-0.005818,140.065375,188.284894,1585.776918,-12.956706,0
0.038529,50.215701,115.919166,-196.723864,-0.860802,-1.923235,-3.747837,5.300607,2.168822,3.652355,-5.092733,-0.018850,0.454814,-0.035692,73.800087,188.365706,1584.220345,-11.272495,0
0.039571,-16.841161,168.906011,-168.446402,-0.306612,0.093323,-5.001909,4.360302,0.117754,4.999494,-4.310007,-0.026156,0.455990,-0.020755,11.990938,188.441791,1583.396646,-9.898232,0
0.040613,-70.842806,193.176547,-100.245644,0.994038,2.518163,-5.450359,2.449840,-2.227375,5.435950,-2.449253,-0.059033,0.447563,-0.065566,-41.222611,188.503376,1581.181055,-9.410521,0
0.041654,-132.296474,193.007415,-25.175568,2.385168,4.208095,-5.176527,0.531916,-4.039520,5.301656,-0.631193,-0.102869,0.440835,-0.039427,-107.714099,188.419153,1580.364989,-8.096549,0
0.042696,-172.970681,143.644841,40.957008,3.606648,5.241226,-3.970078,-1.568845,-5.057703,4.105598,1.411011,-0.157664,0.441031,-0.087972,-159.151978,188.495919,1578.917157,-7.906481,0
0.043747,-200.340134,67.510984,94.705114,4.669788,5.741815,-2.176278,-3.609904,-5.627444,2.296824,3.428310,-0.168623,0.441553,-0.035692,-184.181008,188.436226,1577.251691,-6.627187,0
0.044784,-170.600098,3.542597,157.735417,5.846028,5.212824,-0.299138,-4.830062,-5.105487,0.513229,4.563263,-0.230724,0.460040,-0.065566,-171.502498,188.520125,1575.796285,-4.874351,0
0.045825,-126.284949,-56.970651,193.374622,6.603798,4.002179,1.800243,-5.527828,-3.973356,-1.681641,5.285506,-0.227071,0.458538,-0.035692,-136.260539,188.290835,1575.122268,-4.143455,0
0.046865,-51.991570,-116.130838,196.464584,6.626418,2.014023,3.867876,-5.359917,-1.929639,-3.616317,5.175213,-0.230724,0.457689,-0.043161,-69.497610,188.433518,1573.715571,-2.653450,0
0.047912,17.174998,-168.586123,168.002463,6.094848,0.011666,5.102105,-4.453194,0.073645,-5.026405,4.420949,-0.223418,0.458146,-0.039427,-5.573491,188.428208,1572.229227,-1.995413,0
0.048958,72.390290,-194.294287,96.859470,4.726338,-2.430925,5.574367,-2.546464,2.448179,-5.467058,2.545964,-0.168623,0.445081,-0.046895,49.890747,188.524476,1571.446292,-0.877291,0
0.049998,132.267350,-191.926430,23.352841,3.380448,-4.060503,5.284660,-0.695704,4.230918,-5.290797,0.770599,-0.143052,0.442599,-0.035692,111.711206,188.290411,1569.833850,0.620502,0
0.051038,172.896187,-142.551775,-41.634849,2.170278,-5.111385,4.125833,1.442371,5.230722,-4.182870,-1.221796,-0.059033,0.444101,-0.043161,165.117025,188.511593,1568.767156,1.911624,0
0.052079,199.789256,-68.375025,-95.075190,1.152378,-5.594223,2.343939,3.449848,5.789436,-2.374096,-3.249768,-0.059033,0.449327,-0.065566,189.060294,188.490246,1567.491102,2.921946,0
0.053120,170.559632,-4.165020,-158.376326,0.032688,-5.058131,0.466799,4.651349,5.230722,-0.603091,-4.356259,-0.011544,0.458668,-0.028224,176.099035,188.503260,1566.089424,4.321461,0
0.054162,126.131057,57.894584,-193.436932,-0.747702,-3.875888,-1.688142,5.293144,4.080212,1.574992,-5.092733,-0.026156,0.462653,-0.054364,140.642185,188.504952,1564.393438,4.829267,0
0.055206,50.227044,117.163499,-196.576137,-0.804252,-1.926786,-3.648622,5.199860,2.198228,3.576815,-4.982440,-0.018850,0.434433,-0.043161,71.945247,188.504493,1562.836178,5.883329,0
0.056246,-18.531194,169.087225,-167.695455,-0.261372,0.079122,-4.922538,4.334182,0.176566,4.932347,-4.285102,0.010374,0.422478,-0.017021,10.464088,188.427173,1561.696765,7.523168,0
0.057290,-72.476126,193.188628,-98.029735,1.039278,2.464908,-5.410673,2.419989,-2.161212,5.368803,-2.413674,-0.066339,0.455010,-0.002084,-42.613741,188.514476,1560.196208,9.068462,0
0.058331,-132.897627,192.367127,-23.981439,2.419098,4.112238,-5.164621,0.628932,-3.973356,5.242902,-0.663214,-0.084604,0.445212,-0.028224,-107.861129,188.360859,1558.923336,10.338974,0
0.059374,-172.936653,143.765650,41.597159,3.606648,5.163120,-3.962140,-1.512874,-4.929051,4.101401,1.361201,-0.168623,0.449327,-0.080503,-159.728788,188.499581,1557.414961,11.561872,0
0.060414,-200.306107,68.924450,95.837690,4.658478,5.628206,-2.192152,-3.520351,-5.351763,2.351381,3.374942,-0.157664,0.447955,-0.061832,-184.644718,188.421285,1554.544270,12.356884,0
0.061455,-170.600098,3.095604,157.895455,5.947818,5.148919,-0.378509,-4.695733,-4.987863,0.555196,4.456528,-0.208806,0.454422,-0.020755,-170.609008,188.496586,1552.284063,13.137965,0
0.062500,-125.252781,-58.601573,193.608523,6.569868,3.998629,1.804212,-5.359917,-3.852057,-1.568331,5.239254,-0.230724,0.414574,-0.035692,-134.925959,188.496684,1550.338383,14.250940,0
0.063546,-49.201315,-117.435576,196.292235,6.660348,2.042425,3.768661,-5.315140,-1.962721,-3.540776,5.136076,-0.216112,0.447890,-0.028224,-67.540980,188.496653,1549.273321,16.446752,0
0.064585,18.343275,-169.178088,167.497728,6.094848,0.075571,4.998922,-4.434537,0.014833,-4.929881,4.388929,-0.212459,0.464548,-0.046895,-5.799691,188.496999,1547.929931,18.010318,0
0.065625,72.333577,-192.023077,99.838637,4.816818,-2.292464,5.487058,-2.553927,2.301149,-5.374731,2.595774,-0.190541,0.450764,-0.050629,48.035907,188.501036,1546.120133,19.191307,0
0.066666,132.857160,-192.180129,24.559280,3.357828,-3.982397,5.284660,-0.721824,4.139024,-5.311781,0.813293,-0.135746,0.444036,-0.017021,111.598106,188.504692,1545.928006,20.221099,0
0.067708,171.966102,-143.518247,-42.041099,2.113728,-5.036829,4.094085,1.375206,5.127801,-4.145100,-1.168428,-0.095563,0.445081,-0.061832,164.053885,188.504274,1544.310006,20.738829,0
0.068749,199.789256,-67.408552,-95.456818,1.118448,-5.548069,2.343939,3.364026,5.752678,-2.407669,-3.210632,-0.073645,0.444820,-0.054364,189.003744,188.429207,1543.709917,21.855850,0
0.069791,169.935794,-1.664273,-158.117804,0.043998,-5.043930,0.534265,4.587915,5.241749,-0.611485,-4.274428,-0.033462,0.411047,-0.031958,175.409125,188.502146,1542.656176,23.443431,0
0.070827,125.552590,58.329497,-193.535417,-0.713772,-3.886539,-1.557179,5.207323,4.146376,1.461682,-5.060712,0.006721,0.430579,-0.031958,140.732665,188.360246,1542.271566,25.650581,0
0.071872,50.907594,117.223904,-195.874432,-0.804252,-1.962288,-3.589093,5.147621,2.157795,3.471898,-4.964650,-0.018850,0.456839,-0.035692,73.619127,188.496063,1540.953083,25.939488,0
0.072913,-16.863846,169.353005,-167.904735,-0.317922,0.022317,-4.815386,4.300600,0.209647,4.861003,-4.253081,-0.066339,0.456578,-0.035692,10.814698,188.496051,1539.977183,25.891251,0
0.073951,-71.977056,191.569787,-100.688826,0.971418,2.354850,-5.291616,2.419989,-2.036236,5.297459,-2.445695,-0.059033,0.444689,-0.028224,-42.172651,188.496053,1538.530691,26.614005,0
0.074993,-132.398556,193.104062,-23.956818,2.407788,4.076735,-5.140810,0.621469,-3.899841,5.242902,-0.673887,-0.091910,0.436915,-0.031958,-107.917679,188.496076,1538.027976,27.122129,0
0.076039,-172.222076,143.137443,42.742046,3.697128,5.109866,-3.966109,-1.490486,-4.884942,4.067828,1.275813,-0.135746,0.441031,-0.031958,-159.072808,188.495770,1536.734600,28.438464,0
0.077082,-200.101942,67.873411,95.714584,4.703718,5.628206,-2.192152,-3.475575,-5.476738,2.368167,3.307343,-0.183235,0.443382,-0.031958,-184.237558,188.495940,1537.553684,29.663220,0
0.078124,-170.520701,3.518435,158.277084,5.913888,5.166670,-0.394384,-4.632300,-4.965809,0.601360,4.399602,-0.205153,0.441945,-0.043161,-171.412018,188.495772,1536.867099,30.406320,0
0.079164,-126.818046,-57.864638,193.288448,6.502008,3.980877,1.760557,-5.359917,-3.954978,-1.597707,5.185886,-0.267254,0.459256,-0.024490,-135.966479,188.495707,1537.355794,30.456942,0
0.080206,-51.447130,-117.218119,196.009092,6.615108,2.053076,3.728975,-5.247976,-1.970073,-3.515596,5.086267,-0.245336,0.459779,-0.073035,-68.174340,188.495747,1536.758464,29.880517,0
0.081243,17.606013,-169.057279,167.805493,6.060918,0.118175,4.939393,-4.430806,0.000130,-4.858538,4.417391,-0.219765,0.447694,-0.061832,-5.211571,188.495736,1536.313224,30.274343,0
0.082283,72.254180,-191.322385,100.503409,4.839438,-2.228559,5.459278,-2.594972,2.271743,-5.294994,2.602890,-0.183235,0.433780,-0.009553,49.031187,188.522243,1535.130412,30.471302,0
0.083326,132.017815,-192.723769,24.054546,3.391758,-3.914942,5.264817,-0.818840,4.080212,-5.278207,0.848871,-0.150358,0.440443,-0.035692,111.564176,188.375142,1534.269145,31.119708,0
0.084368,171.092729,-144.605529,-41.757955,2.158968,-4.951623,4.121865,1.274459,5.091043,-4.208050,-1.093713,-0.069992,0.445473,-0.050629,162.674065,188.513415,1534.213632,32.206131,0
0.085417,199.573748,-68.942827,-95.973864,1.107138,-5.533868,2.355845,3.326712,5.671812,-2.458029,-3.150149,-0.062686,0.450895,-0.020755,189.184704,188.438276,1533.383350,32.974035,0
0.086447,171.330922,-4.914036,-156.677463,-0.069102,-5.011977,0.637448,4.457317,5.175586,-0.737385,-4.199713,-0.018850,0.461869,-0.043161,176.302615,188.513158,1532.162361,33.110004,0
0.087487,126.301195,57.363024,-193.695455,-0.759012,-3.925592,-1.533367,5.218517,4.139024,1.428108,-5.032250,-0.022503,0.462392,-0.046895,141.083275,188.436380,1531.774705,32.998445,0
0.088529,51.270554,115.713791,-196.083713,-0.826872,-1.980040,-3.497816,5.125233,2.282770,3.379570,-4.950419,-0.011544,0.447106,-0.017021,73.155417,188.515269,1531.150618,34.630494,0
0.089571,-17.555739,169.630865,-167.953978,-0.306612,-0.084191,-4.795543,4.375227,0.290514,4.814839,-4.299333,-0.029809,0.437764,-0.024490,11.787358,188.505215,1531.161402,36.401905,0
0.090613,-72.237934,190.639557,-101.722917,0.948798,2.223490,-5.267804,2.546856,-1.973748,5.284869,-2.520410,-0.102869,0.452855,-0.009553,-41.505361,188.506543,1531.085944,37.590828,0
0.091654,-132.511981,193.369842,-25.520265,2.385168,4.005729,-5.144778,0.692365,-3.830002,5.263885,-0.730813,-0.106522,0.441488,-0.024490,-107.046809,188.501860,1531.031128,38.395653,0
0.092696,-170.804263,146.169750,41.621780,3.640578,5.006908,-4.009763,-1.356157,-4.826130,4.139172,1.176193,-0.143052,0.445473,-0.043161,-156.561988,188.520556,1531.026194,39.175011,0
0.093738,-200.272079,70.168783,94.963637,4.681098,5.621106,-2.251681,-3.412142,-5.451008,2.389151,3.278880,-0.179582,0.444754,-0.017021,-185.345937,188.521444,1530.924372,38.789234,0
0.094796,-170.350563,1.815028,158.006250,5.879958,5.113416,-0.378509,-4.624837,-4.932727,0.597163,4.392487,-0.205153,0.423654,-0.065566,-170.360188,188.521033,1530.313582,39.168713,0
0.095835,-125.105329,-59.024405,193.596213,6.547248,3.963126,1.708966,-5.333797,-3.874111,-1.509577,5.193002,-0.238030,0.462000,-0.031958,-135.231329,188.367968,1529.212382,40.243204,0
0.096872,-50.346908,-116.734883,195.676705,6.592488,2.095680,3.605949,-5.236782,-2.028885,-3.465236,5.093382,-0.245336,0.467291,-0.054364,-68.841630,188.522458,1528.768355,41.602692,0
0.097908,16.653243,-169.709647,167.916288,6.072228,0.167878,4.927487,-4.453194,-0.084413,-4.854341,4.431623,-0.234377,0.465266,-0.046895,-7.179511,188.576674,1529.037310,42.460629,0
0.098949,72.242837,-190.259265,102.276137,4.805508,-2.118501,5.415623,-2.609897,2.179849,-5.324371,2.666931,-0.175929,0.449327,-0.035692,47.515647,188.507325,1529.288951,43.522459,0
0.099994,132.687023,-192.868740,24.608523,3.346518,-3.904291,5.280691,-0.777795,4.050806,-5.265617,0.898681,-0.157664,0.442990,-0.024490,111.383216,188.503954,1529.241650,44.268355,0
0.101037,170.911249,-144.182697,-42.853599,2.102418,-4.940972,4.129802,1.270728,5.124125,-4.124116,-1.075924,-0.091910,0.440704,-0.031958,162.787165,188.522548,1528.732670,44.098732,0
0.102079,199.743886,-67.517280,-95.641478,1.118448,-5.555170,2.403468,3.270742,5.682839,-2.466423,-3.153706,-0.069992,0.443840,-0.039427,189.196014,188.517180,1528.695316,44.496562,0
0.103118,170.548289,-2.896525,-157.108334,-0.046482,-5.033279,0.625543,4.453586,5.164558,-0.737385,-4.199713,-0.037115,0.453181,-0.046895,175.816285,188.511441,1528.377715,45.290094,0
0.104161,126.085687,58.317416,-193.473864,-0.691152,-3.929143,-1.537336,5.233442,4.120645,1.440698,-5.039365,-0.018850,0.465266,-0.043161,141.083275,188.503791,1528.336889,45.321812,0
0.105201,51.928419,116.849396,-195.628220,-0.826872,-2.033294,-3.525596,5.166278,2.238661,3.387964,-4.961093,0.032292,0.460302,-0.065566,73.766157,188.503782,1528.547977,44.911551,0
0.106248,-17.748561,169.522137,-167.596970,-0.306612,-0.023837,-4.823323,4.337914,0.224350,4.831626,-4.299333,-0.022503,0.459583,-0.061832,9.649768,188.579945,1528.644190,44.172159,0
0.107289,-73.043251,191.714758,-99.322349,0.994038,2.361950,-5.303522,2.416258,-2.054615,5.293262,-2.463484,-0.059033,0.437438,0.001650,-43.529851,188.504458,1528.831775,43.700345,0
0.108331,-132.874942,192.560421,-22.848864,2.441718,4.058983,-5.136841,0.655051,-3.870435,5.226115,-0.720139,-0.088257,0.442011,-0.039427,-108.675449,188.505888,1528.426980,44.133456,0
0.109370,-171.654951,143.922702,42.877462,3.708438,5.095665,-4.005795,-1.412127,-4.881267,4.113992,1.258024,-0.150358,0.446061,-0.061832,-158.258488,188.571529,1528.793429,43.741892,0
0.110416,-200.011202,68.574103,96.342425,4.748958,5.606905,-2.243744,-3.453187,-5.509820,2.422724,3.310901,-0.154011,0.450503,-0.009553,-184.271488,188.495189,1529.787584,44.654426,0
0.111456,-170.679496,4.086238,158.289394,5.891268,5.127617,-0.434069,-4.684539,-5.020945,0.643327,4.413834,-0.216112,0.454684,-0.035692,-171.479878,188.495334,1531.222876,44.751452,0
0.112500,-126.432401,-58.444521,193.226895,6.547248,3.984428,1.697060,-5.378574,-3.932923,-1.492790,5.175213,-0.216112,0.464090,-0.024490,-135.468839,188.495423,1531.556881,44.963583,0
0.113539,-50.709868,-117.351009,196.033713,6.603798,2.049526,3.681352,-5.262901,-2.003154,-3.477826,5.086267,-0.216112,0.458799,-0.054364,-67.699320,188.570750,1531.766179,44.569147,0
0.114584,19.001140,-169.057279,167.497728,6.094848,0.125275,4.959236,-4.471851,0.011157,-4.900505,4.420949,-0.234377,0.417710,-0.046895,-4.114501,188.495412,1531.906178,43.934986,0
0.115626,73.297690,-192.119724,98.816856,4.828128,-2.235660,5.471183,-2.598703,2.275419,-5.404108,2.666931,-0.164970,0.449458,-0.028224,50.467557,188.495293,1533.517584,44.242563,0
0.116662,132.562255,-192.409666,24.202273,3.425688,-3.943344,5.312440,-0.841228,4.098591,-5.294994,0.891565,-0.150358,0.444362,-0.050629,112.061816,188.498345,1534.048693,44.046835,0
0.117708,172.000129,-144.001484,-42.164205,2.125038,-5.011977,4.185362,1.293116,5.102071,-4.157690,-1.125734,-0.073645,0.452920,-0.028224,163.793755,188.507303,1534.474698,43.777417,0
0.118749,199.551063,-68.701209,-96.232387,1.084518,-5.530318,2.411405,3.293130,5.741651,-2.487406,-3.167938,-0.029809,0.442403,-0.046895,189.252564,188.504889,1535.603669,43.702336,0
0.119789,170.389494,-2.969010,-157.686932,-0.103032,-5.011977,0.593794,4.505825,5.230722,-0.724795,-4.238850,-0.011544,0.462588,-0.035692,175.985935,188.496159,1536.800807,43.726253,0
0.120833,125.257685,59.465102,-193.338448,-0.759012,-3.932693,-1.529398,5.259562,4.109618,1.482665,-5.085617,0.006721,0.469251,-0.046895,140.042755,188.496156,1537.293362,43.626401,0
0.121875,49.206219,117.682978,-196.194508,-0.815562,-2.019093,-3.545439,5.192397,2.205580,3.446717,-4.971766,-0.018850,0.459910,-0.091706,72.080967,188.571558,1537.749671,43.816835,0
0.122913,-18.247632,169.630865,-167.843182,-0.306612,-0.034487,-4.851103,4.371496,0.220675,4.844216,-4.327796,-0.029809,0.451940,-0.061832,11.267098,188.572456,1538.267041,44.048284,0
0.123957,-73.088621,191.895971,-99.876326,0.971418,2.358400,-5.359082,2.490885,-2.036236,5.335229,-2.491947,-0.051727,0.450960,-0.058098,-43.032211,188.526732,1539.019390,44.370366,0
0.125000,-133.680259,192.234237,-23.846023,2.407788,4.080285,-5.152716,0.617738,-3.918220,5.272279,-0.737929,-0.095563,0.447433,-0.028224,-108.336149,188.441992,1540.134381,44.305333,0
0.126037,-172.040596,144.285129,42.729735,3.651888,5.131167,-3.989920,-1.453173,-4.881267,4.176942,1.247350,-0.106522,0.446061,-0.028224,-158.563858,188.509535,1540.871899,44.859907,0
0.127078,-200.351477,68.018382,96.010038,4.681098,5.706313,-2.279461,-3.475575,-5.539226,2.426921,3.350037,-0.175929,0.431885,-0.031958,-184.927467,188.502938,1541.468893,44.615169,0
0.128121,-170.293851,1.935837,157.981629,5.868648,5.173771,-0.434069,-4.736778,-5.043000,0.576179,4.413834,-0.219765,0.459648,-0.013287,-170.575078,188.503293,1541.374564,44.657437,0
0.129160,-125.581714,-58.492845,193.756251,6.581178,4.080285,1.689123,-5.419619,-3.991735,-1.526364,5.274833,-0.223418,0.472648,-0.020755,-135.989099,188.498392,1543.112690,44.825855,0
0.130206,-50.789265,-117.592627,195.935228,6.592488,2.113431,3.725006,-5.326334,-2.039912,-3.557563,5.171655,-0.216112,0.460106,-0.013287,-68.819010,188.501311,1544.930020,44.788082,0
0.131249,17.628698,-169.685486,167.682387,6.026988,0.153677,5.042576,-4.501702,-0.043979,-4.980242,4.438739,-0.216112,0.464678,-0.054364,-5.516941,188.495036,1546.165873,44.732222,0
0.132291,73.082182,-192.240533,99.383144,4.703718,-2.274713,5.546586,-2.609897,2.319528,-5.404108,2.613563,-0.150358,0.453900,-0.002084,48.872847,188.495314,1546.148003,43.503608,0
0.133327,132.993270,-192.772093,23.709849,3.346518,-3.993048,5.364032,-0.766600,4.183133,-5.383124,0.845313,-0.124787,0.441880,-0.061832,111.722516,188.495347,1547.972582,42.880907,1
0.134369,171.557772,-143.590733,-42.668940,2.486958,-5.079433,4.169488,1.326698,5.149855,-4.174477,-1.171986,-0.102869,0.443448,-0.054364,163.929475,188.495284,1548.552960,42.474492,1
0.135415,199.879996,-67.251500,-96.084659,1.129758,-5.562271,2.415374,3.337906,5.807815,-2.470619,-3.196401,-0.040768,0.449327,-0.087972,188.913264,188.495284,1549.286228,42.455722,1
0.136453,170.389494,-3.295195,-158.154735,-0.057792,-5.111385,0.609668,4.595378,5.263804,-0.678632,-4.366932,-0.026156,0.462980,-0.020755,175.861525,188.495171,1551.048420,41.199485,1
0.137496,126.414620,58.571115,-193.523107,-0.725082,-3.953995,-1.588927,5.330458,4.190485,1.507845,-5.203026,0.003068,0.464744,-0.050629,140.891005,188.495170,1553.433087,40.796368,1
0.138532,51.690227,117.018528,-196.145266,-0.826872,-2.054596,-3.585125,5.248368,2.238661,3.501274,-5.082059,0.014027,0.459256,-0.069301,73.460787,188.419734,1555.480482,39.982734,1
0.139586,-19.359197,169.304681,-167.535417,-0.295302,0.032968,-4.882852,4.378959,0.158187,4.970117,-4.302891,-0.015197,0.460824,-0.017021,8.552698,188.495260,1556.443441,38.838981,1
0.140625,-73.326814,193.321518,-97.537311,1.027968,2.450707,-5.454328,2.498348,-2.139157,5.452737,-2.452811,-0.077298,0.436393,-0.024490,-43.948321,188.508456,1558.229765,38.073547,1
0.141663,-132.942997,192.403369,-23.205871,2.453028,4.179693,-5.228119,0.617738,-3.988059,5.352016,-0.695234,-0.069992,0.447433,-0.035692,-109.014749,188.499994,1559.482863,37.349078,1
0.142709,-173.583176,142.944148,42.311174,3.697128,5.241226,-4.061355,-1.468098,-5.065054,4.197925,1.329180,-0.164970,0.451548,-0.009553,-160.249048,188.544232,1562.017972,36.215011,1
0.143752,-200.124627,68.586184,96.527084,4.681098,5.716963,-2.259618,-3.565128,-5.638471,2.447904,3.435426,-0.183235,0.454553,-0.028224,-184.000048,188.484566,1563.984037,35.622576,1
0.144789,-170.520701,3.530516,159.064963,5.891268,5.287380,-0.374541,-4.867376,-5.112839,0.601360,4.573937,-0.212459,0.471668,-0.039427,-171.366778,188.508958,1566.796141,34.830303,1
0.145827,-126.284949,-58.468683,193.350001,6.547248,4.044782,1.812149,-5.464395,-4.028493,-1.614494,5.324642,-0.201500,0.465462,-0.020755,-135.310499,188.369954,1568.066181,33.853031,1
0.146866,-50.244825,-116.988582,196.538448,6.637728,2.109881,3.808347,-5.419619,-2.010506,-3.616317,5.232138,-0.252642,0.441880,-0.039427,-67.755870,188.349962,1569.123458,33.129777,1
0.147909,19.080538,-168.900227,167.903978,6.128778,0.075571,5.086231,-4.542747,0.007481,-5.059979,4.502780,-0.190541,0.473497,-0.046895,-4.917511,188.493255,1570.471211,32.904746,1
0.148950,72.458345,-192.844579,99.629356,4.850748,-2.331517,5.637864,-2.662136,2.334231,-5.492238,2.666931,-0.201500,0.451940,-0.050629,49.302627,188.490324,1572.108960,32.982107,1
0.149994,133.015955,-192.119724,24.830114,3.414378,-4.046302,5.399749,-0.721824,4.238269,-5.412501,0.848871,-0.110175,0.448412,-0.020755,112.129676,188.496058,1572.771096,32.416657,1
0.151031,172.873502,-144.025645,-41.216288,2.113728,-5.150438,4.229017,1.397594,5.429212,-4.241624,-1.218238,-0.088257,0.451613,-0.058098,164.483665,188.420871,1577.001095,30.949714,1
0.152071,200.004763,-69.039474,-94.939773,1.073208,-5.661678,2.403468,3.442385,5.862951,-2.516783,-3.274673,-0.033462,0.458407,-0.039427,191.141334,188.495902,1578.524077,29.849478,1
0.153113,170.639029,-3.077738,-157.846970,-0.057792,-5.182391,0.514422,4.692394,5.337319,-0.636665,-4.395395,0.024986,0.435021,-0.013287,176.234755,188.495783,1579.547502,29.529143,1
0.154160,125.008150,59.380535,-193.387690,-0.713772,-3.964645,-1.680205,5.390160,4.179457,1.574992,-5.217258,-0.033462,0.447759,-0.031958,140.336815,188.496016,1579.580267,29.267062,1
0.155195,50.000194,116.776910,-196.711554,-0.826872,-2.026193,-3.656559,5.308070,2.201904,3.622978,-5.149658,-0.011544,0.475196,-0.031958,73.257207,188.345202,1581.107633,28.400846,1
0.156237,-17.612451,169.413409,-168.323296,-0.329232,0.025867,-4.978098,4.449855,0.194944,5.007887,-4.395395,-0.029809,0.463633,-0.005818,11.979628,188.438256,1582.652642,28.504057,1
0.157279,-71.965714,192.620826,-100.467235,0.937488,2.440057,-5.505919,2.509542,-2.150184,5.469523,-2.534641,-0.066339,0.447759,-0.039427,-41.675011,188.495432,1583.519156,27.892412,1
0.158320,-133.181189,192.947010,-24.424621,2.351238,4.208095,-5.255899,0.658783,-4.050547,5.356213,-0.698792,-0.080951,0.445603,-0.046895,-107.476589,188.489006,1584.420461,27.066157,1
0.159362,-172.823228,143.946863,41.867993,3.629268,5.280279,-4.097072,-1.512874,-5.068730,4.214712,1.332738,-0.150358,0.445995,-0.024490,-159.231148,188.344605,1584.598073,26.672288,1
0.160404,-200.532957,68.006301,95.012879,4.681098,5.780868,-2.271524,-3.628561,-5.642147,2.410134,3.471004,-0.164970,0.448151,-0.069301,-184.893537,188.495432,1584.438240,25.685939,1
0.161455,-170.101028,1.947918,159.249622,5.902578,5.308681,-0.303106,-4.889764,-5.127542,0.550999,4.662883,-0.227071,0.458146,-0.035692,-170.654248,188.495396,1585.328142,25.210418,1
0.162499,-125.729166,-58.782787,193.497728,6.558558,4.069634,1.875646,-5.531560,-4.010114,-1.690035,5.431378,-0.194194,0.458538,-0.035692,-135.898619,188.495396,1586.698079,24.213637,1
0.163538,-50.800608,-118.075864,196.649243,6.615108,2.031775,3.947247,-5.460664,-1.992127,-3.712841,5.246370,-0.227071,0.466573,-0.028224,-68.196960,188.269199,1587.921826,23.289497,1
0.164581,18.581468,-169.166007,167.620834,6.094848,0.011666,5.217194,-4.557672,0.029536,-5.122929,4.460086,-0.219765,0.464613,-0.065566,-4.838341,188.495537,1588.191768,22.340555,1
0.165620,72.605797,-194.173478,97.511932,4.726338,-2.438026,5.701361,-2.606166,2.488612,-5.576172,2.599332,-0.197847,0.440639,-0.046895,48.465687,188.495412,1589.653057,20.682247,1
0.166665,133.174750,-191.539841,22.811174,3.369138,-4.188313,5.403717,-0.691973,4.322812,-5.404108,0.799061,-0.132093,0.444493,-0.031958,112.174916,188.495461,1589.940857,20.173685,1
0.167704,173.951039,-141.730274,-42.385796,2.102418,-7.106642,3.582137,5.166278,4.973419,-4.077953,-0.670329,-0.026156,0.451287,-6.578098,160.525165,188.267331,1581.930706,28.142736,1
0.168750,74.704160,-72.422127,-97.660417,1.129758,-29.324283,-5.180496,34.912759,-11.442481,3.866387,8.010817,0.459693,0.512496,-44.260414,20.416888,188.420421,1243.077040,59.971857,1
0.169792,43.103954,-10.338362,-146.976705,0.145788,-42.978653,-11.034157,54.006179,-24.241443,9.301104,14.681779,0.846911,0.863684,-69.955788,2.954248,188.420446,760.807382,-66.290256,1
0.170827,36.457248,36.293928,-173.936932,-0.408402,-49.028327,-11.855654,60.263686,-28.435474,10.262146,17.047747,0.967460,1.301100,-77.625937,3.745948,188.495924,352.882688,-368.027970,1
0.171876,22.063615,92.276837,-200.847917,-0.928662,-43.358533,-11.014314,53.315875,-21.161164,9.695593,10.341206,0.872482,1.290844,-62.871916,3.553678,188.269568,173.877646,-678.505568,1
0.172917,-9.094234,150.361823,-178.922728,-0.498882,-26.540865,-9.462598,34.360516,-11.813731,8.894025,2.400092,0.496223,0.958731,-35.451319,3.248308,188.495721,154.428539,-850.749734,1
0.173953,-34.002365,178.317035,-110.549622,0.779148,-7.394214,-5.740066,12.005879,-2.293539,5.771685,-3.374293,0.112658,0.648438,-7.646094,2.784598,188.420374,143.159125,-822.513950,1
0.175002,-41.272908,205.474907,-14.108333,2.633988,6.735893,-1.573053,-6.132310,6.105550,2.145743,-8.059977,-0.212459,0.558224,15.592144,2.162548,188.495866,40.288486,-647.464623,1
0.176034,-54.384838,148.718820,37.005303,3.595338,24.064801,4.399666,-29.207102,16.416030,-3.100123,-13.154814,-0.658125,0.475588,43.894024,1.461328,188.269416,-204.727322,-414.251491,1
0.177082,-65.364379,73.430627,84.413447,4.466208,38.755853,10.515253,-48.983363,25.256209,-8.807626,-16.363991,-0.994201,0.523928,66.280852,1.314298,188.495752,-538.927703,-295.391424,1
0.178121,-53.227903,13.255644,133.717425,5.427558,47.067054,13.265482,-59.968516,31.479254,-11.384395,-20.298970,-1.173198,0.898894,81.296271,1.235128,188.420338,-879.154575,-374.325236,1
0.179161,-40.286110,-33.038380,167.362311,6.072228,51.181826,12.074907,-62.662565,30.975676,-10.335222,-20.864668,-1.242605,1.297180,83.820624,1.099408,188.495805,-1158.909353,-614.083694,1
0.180202,-26.255437,-80.818356,202.004357,6.739518,45.093099,10.007275,-54.080414,21.139369,-8.572611,-12.734988,-1.085526,1.296527,65.978378,1.461328,188.321596,-1342.799804,-834.278252,1
0.181238,6.683185,-145.511597,177.752463,6.309738,29.116847,8.209506,-35.729537,11.413334,-7.435307,-4.078747,-0.771368,0.940767,38.292649,1.778008,188.484523,-1414.901617,-930.256102,1
0.182279,33.133896,-168.670690,118.316856,5.190048,9.075527,4.352043,-12.244294,1.385887,-4.258411,2.684720,-0.369538,0.640468,8.452258,2.230408,188.420470,-1459.791980,-829.783484,1
0.183321,39.565094,-206.375191,13.615152,3.210798,-4.316123,0.466799,4.748364,-6.678708,-0.972400,7.598106,-0.091910,0.524843,-13.620894,2.569708,188.496020,-1515.059986,-605.034338,1
0.184363,52.597627,-150.597657,-39.849811,2.181588,-20.934975,-5.116998,26.685088,-16.702479,3.933534,12.995360,0.350103,0.422936,-41.295420,3.067348,188.269874,-1590.011938,-316.546176,1
0.185404,59.788772,-74.741661,-85.497538,1.288098,-35.530169,-10.883351,46.312094,-25.737473,9.330481,16.638595,0.715403,0.411569,-64.163966,3.440578,188.420707,-1694.859216,-271.707334,1
0.186448,54.707332,-9.202757,-123.278788,0.541638,-43.376284,-13.201004,56.237538,-32.875780,11.466597,20.932916,0.883441,0.730943,-78.406396,3.689398,188.420750,-1779.070410,-271.822812,1
0.187498,41.187071,34.807977,-165.454925,-0.216132,-48.243716,-11.895339,59.733832,-33.482278,10.350277,21.769010,0.934583,1.171822,-82.084632,3.723328,188.496244,-1844.735587,-276.242222,1
0.188541,25.092063,79.036166,-199.358334,-0.838182,-43.323030,-9.280043,51.711386,-23.668026,7.983342,14.044925,0.762892,1.240870,-65.123669,3.485818,188.269604,-1912.967069,-270.505644,1
0.189580,-3.309558,146.580500,-171.203978,-0.340542,-28.060384,-7.129070,33.823199,-12.592990,6.472533,5.324642,0.514488,0.900461,-37.852441,3.169138,188.420815,-1968.410576,-274.075676,1
0.190623,-34.365325,164.448157,-117.246591,0.666048,-8.445097,-3.001743,10.539450,-1.433413,3.048032,-1.702105,0.043251,0.572334,-7.862680,2.750668,188.420701,-2013.980541,-265.242025,1
0.191666,-39.401395,202.575491,-11.264583,2.633988,4.538271,0.804129,-5.960667,7.281791,-0.292536,-6.949929,-0.208806,0.463437,14.195534,2.241718,188.496073,-2046.946395,-278.399090,1
0.192708,-52.978368,148.730901,42.261932,3.663198,20.390263,6.221246,-27.057833,17.702542,-4.959258,-12.660273,-0.596024,0.377339,41.197895,1.698838,188.269953,-2070.410809,-296.537369,1
0.193749,-56.573941,73.720568,89.645455,4.556688,34.318005,11.745514,-45.849012,26.733860,-10.112797,-16.513421,-0.910182,0.365058,63.551115,1.370848,188.269809,-2075.928250,-301.970331,1
0.194789,-53.545493,7.879642,120.852841,5.201358,41.652880,13.765524,-54.837882,33.012041,-11.950949,-21.028329,-1.059955,0.687371,76.930933,1.189888,188.420453,-2070.106534,-304.999420,1
0.195834,-42.373130,-35.647856,164.506251,6.004368,46.356998,12.225713,-58.117756,32.703278,-10.599613,-22.102798,-1.165892,1.111853,80.848161,1.099408,188.496082,-2086.332001,-309.609763,1
0.196874,-24.066334,-77.326974,196.242993,6.626418,42.565301,9.134186,-50.729644,23.025028,-7.758452,-15.044030,-1.030731,1.194816,65.048550,1.382158,188.270018,-2113.745635,-319.635802,1
0.197905,0.320042,-145.245817,166.500569,6.094848,28.854127,6.745099,-34.266840,12.571195,-5.857351,-6.487409,-0.749450,0.885175,39.390518,1.778008,188.269816,-2152.311782,-331.037501,1
0.198946,31.296411,-162.038273,118.981629,5.133498,9.331147,2.399499,-10.703239,1.665244,-2.374096,1.005416,-0.358579,0.535033,8.515740,2.230408,188.420591,-2185.050454,-335.166357,1
0.199987,39.100051,-198.945435,13.627462,3.176868,-3.712576,-1.370655,5.740909,-7.314613,0.979062,6.651719,-0.037115,0.433714,-13.676907,2.558398,188.496073,-2209.102628,-342.865774,1
0.201029,52.745079,-149.667428,-39.345076,2.238138,-19.237942,-6.494097,26.132845,-17.584659,5.331032,12.621786,0.350103,0.357545,-40.212487,2.965558,188.269789,-2223.297097,-353.918426,1
0.202070,53.709192,-82.811705,-97.377273,1.141068,-32.008293,-11.811999,43.894166,-26.468947,10.337687,16.624364,0.671567,0.314888,-61.975696,3.304858,188.269957,-2239.492892,-366.889827,1
0.203112,52.745079,-5.989236,-113.898106,0.767838,-39.708847,-13.740731,52.942738,-33.482278,12.125478,21.238891,0.773851,0.599575,-75.400324,3.553678,188.420643,-2227.725684,-371.781914,1
0.204154,46.699526,36.450980,-159.238069,-0.080412,-44.153795,-12.161235,55.939028,-34.632788,10.614669,22.807901,0.868829,1.026147,-79.496797,3.666778,188.463926,-2243.306217,-374.909780,1
0.205195,22.437918,77.526053,-191.873485,-0.725082,-42.030729,-8.585541,49.883015,-25.741149,7.374822,16.606574,0.762892,1.146410,-65.978812,3.564988,188.243887,-2268.095292,-390.424864,1
0.206237,2.633912,146.834199,-158.610228,-0.136962,-29.246177,-5.759909,33.991110,-13.710418,4.953330,7.708400,0.481611,0.857804,-40.507493,3.225688,188.269124,-2303.487411,-404.193568,1
0.207279,-29.522077,162.031977,-118.773106,0.643428,-9.975266,-1.465901,10.636466,-1.517955,1.482665,-0.307429,0.087087,0.517592,-9.165933,2.716738,188.420705,-2330.714119,-401.020910,1
0.208331,-38.720845,193.067819,-16.151894,2.588748,3.508690,2.459028,-6.415895,8.476409,-1.962820,-6.590586,-0.197847,0.416273,14.191800,2.253028,188.496009,-2348.538587,-392.309866,1
0.209372,-53.919796,149.383270,37.854735,3.572718,18.771336,7.173706,-26.173498,18.967000,-5.907711,-12.852397,-0.577759,0.343696,40.376360,1.766698,188.269866,-2359.117111,-391.997268,1
0.210416,-53.942481,86.091414,102.633144,4.794198,30.362995,12.102687,-42.375106,27.641771,-10.477909,-16.826512,-0.862693,0.268769,60.567450,1.517878,188.194426,-2384.128989,-401.554029,1
0.211451,-51.413103,6.333286,116.088637,5.054328,37.889585,13.848864,-51.259498,33.563404,-12.261504,-21.241799,-1.008813,0.516285,73.782960,1.348228,188.420728,-2377.012848,-403.341637,1
0.212500,-50.222140,-41.277557,146.988258,5.721618,42.771217,11.908226,-54.162504,34.122118,-10.238698,-23.412086,-1.045343,0.909934,78.163235,1.246438,188.495960,-2385.489754,-403.847708,1
0.213542,-21.117284,-79.731074,188.462690,6.445458,41.549922,8.134103,-49.408739,24.929067,-6.843573,-17.570102,-0.986895,1.107411,65.776728,1.438708,188.269919,-2407.636697,-418.016420,1
0.214581,-4.613946,-148.628470,151.075379,4.726338,29.656489,4.931456,-33.606387,13.026988,-4.044379,-8.472687,-0.694655,0.868583,40.929029,1.778008,188.471884,-2437.310135,-432.028784,1
0.215624,25.216830,-163.137636,115.916288,5.088258,10.591495,0.621574,-10.307713,1.036691,-0.573714,0.176438,-0.296478,0.520074,8.870494,2.207788,188.414065,-2463.688636,-426.442621,1
0.216664,38.215336,-187.009502,20.312121,3.278658,-2.746900,-3.136675,6.375242,-9.042216,2.779443,6.762012,-0.037115,0.403730,-14.468568,2.558398,188.420638,-2481.268030,-407.259830,1
0.217707,52.574942,-147.770726,-35.282576,2.272068,-17.469904,-7.343374,25.267168,-19.213016,6.262698,13.393839,0.339144,0.339124,-40.160208,2.931628,188.269805,-2491.634574,-397.128649,1
0.218743,54.242289,-89.105856,-100.775000,1.016658,-28.621328,-11.804062,40.293394,-27.512860,10.362867,17.556520,0.609466,0.237478,-59.175008,3.304858,188.269903,-2509.682600,-393.204312,1
0.219783,49.285616,-11.981365,-125.482387,0.552948,-35.377507,-13.506584,48.741216,-33.320545,12.121281,21.366973,0.751933,0.439332,-71.699683,3.474508,188.420752,-2522.748135,-392.915606,1
0.220824,49.920796,47.625816,-128.535417,0.473778,-41.423631,-11.486575,52.435272,-35.529671,9.968378,24.412490,0.806728,0.864794,-77.487770,3.587608,188.422141,-2503.374503,-397.731208,1
0.221865,24.661048,79.374431,-182.751326,-0.566742,-41.214165,-7.525929,48.267332,-27.277612,6.304665,19.111299,0.711750,1.110547,-67.039339,3.508438,188.269326,-2531.876727,-403.582845,1
0.222913,3.064927,148.295989,-147.321402,0.089238,-30.091143,-4.009763,33.367972,-14.092697,3.253669,9.569154,0.474305,0.891643,-41.997459,3.203068,188.269476,-2557.142532,-419.394479,1
0.223956,-23.453839,162.068219,-113.996591,0.711288,-11.512537,0.093752,10.785721,-1.043784,-0.103685,0.550012,0.076128,0.521315,-10.121901,2.728048,188.420826,-2580.635182,-416.408804,1
0.224994,-39.344682,182.859455,-23.525947,2.577438,2.248342,3.875813,-6.382312,9.887897,-3.372908,-6.647512,-0.201500,0.398243,14.225408,2.241718,188.472368,-2593.867674,-400.746813,1
0.226035,-52.082310,146.592581,31.674811,3.504858,16.218686,7.661842,-24.270500,20.183674,-6.579182,-13.514156,-0.493740,0.344872,39.341973,1.800628,188.251153,-2595.718684,-385.421987,1
0.227079,-56.585283,88.096844,93.806440,4.669788,27.863599,11.844729,-39.378816,28.799632,-10.230304,-18.018390,-0.789633,0.233559,58.412787,1.517878,188.194025,-2600.332116,-369.691498,1
0.228115,-50.006633,19.404824,132.720266,5.404938,33.533393,13.602812,-46.834094,33.530322,-12.102029,-21.177758,-0.924794,0.404971,69.522181,1.393468,188.421208,-2628.152309,-370.360906,1
0.229164,-46.059443,-49.142225,123.142614,5.178738,40.349928,11.352625,-51.218453,34.949162,-9.856799,-24.692911,-1.023425,0.825403,76.553774,1.302988,188.420846,-2599.490969,-379.540728,1
0.230204,-27.151494,-82.292226,175.216478,6.241878,40.651701,7.376104,-47.546785,26.652994,-6.029415,-19.889818,-0.932100,1.077884,67.065044,1.427398,188.270508,-2625.095896,-386.648046,1
0.231248,-2.402158,-146.852577,145.067803,5.642448,30.650567,3.601980,-33.539222,13.666569,-2.764388,-10.269400,-0.720226,0.852186,42.867105,1.766698,188.270165,-2646.902682,-401.784660,1
0.232287,23.481428,-155.695799,116.962690,5.156118,12.348883,-0.521378,-11.136077,1.029340,0.655917,-0.880242,-0.318396,0.529024,10.629325,2.185168,188.420708,-2666.819144,-398.380160,1
0.233328,40.075506,-180.183791,28.966477,3.459618,-1.926786,-4.299470,6.621512,-10.185374,3.895763,6.939905,-0.007891,0.398504,-14.879336,2.558398,188.421683,-2676.838694,-384.101458,1
0.234370,50.590004,-142.600099,-27.674621,2.430408,-15.361039,-7.883101,23.711186,-20.381905,6.921579,13.955979,0.328185,0.348335,-39.454435,2.931628,188.269635,-2675.367346,-366.709284,1
0.235412,56.612872,-84.937944,-83.121591,1.322028,-27.684054,-11.657224,39.140401,-28.788346,10.220180,18.830229,0.521794,0.238131,-59.070449,3.282238,188.269633,-2665.650076,-343.194331,1
0.236457,49.160849,-23.204524,-140.710606,0.236268,-32.125452,-13.363715,45.200146,-33.199246,11.970200,21.317164,0.678873,0.362249,-68.028915,3.429268,188.400439,-2693.350524,-343.862111,1
0.237500,41.391236,49.099686,-126.073296,0.530328,-38.995241,-11.224649,49.931523,-35.459832,9.880247,24.782506,0.744627,0.743681,-75.889511,3.542368,188.483703,-2675.569205,-348.659640,1
0.238539,28.744348,86.985401,-163.066667,-0.182202,-39.978668,-6.883018,46.655380,-28.486934,5.645784,20.865317,0.715403,1.074683,-67.319408,3.474508,188.269868,-2680.284070,-365.139445,1
0.239580,3.030899,143.016634,-147.444508,0.145788,-30.886405,-2.981900,33.319464,-14.548490,2.221283,10.963829,0.477958,0.884653,-43.521033,3.225688,188.269716,-2703.089640,-364.821174,1
0.240626,-24.123047,151.352458,-118.600758,0.643428,-12.797738,1.129553,11.054379,-0.900429,-1.211612,1.378990,0.090740,0.538430,-11.148820,2.750668,188.420591,-2720.214042,-356.933016,1
0.241662,-42.123595,178.123741,-32.340341,2.260758,1.666096,4.828273,-6.770375,10.902404,-4.312968,-6.793384,-0.216112,0.402816,14.815420,2.219098,188.420578,-2729.038646,-345.621424,1
0.242696,-51.719350,142.279699,24.571591,3.335208,14.503902,8.221412,-23.065267,21.227587,-7.162522,-13.962445,-0.486434,0.352581,38.688479,1.834558,188.345169,-2729.088497,-332.559240,1
0.243737,-55.609828,84.424249,79.563068,4.364418,27.302655,11.709797,-38.834036,29.751651,-10.268075,-19.075071,-0.785980,0.239960,59.081218,1.540498,188.259117,-2715.835967,-311.557917,1
0.244779,-50.494360,24.297590,138.850947,5.563278,31.257665,13.444068,-44.173627,33.717786,-11.946752,-21.309398,-0.891917,0.333898,66.639340,1.427398,188.396974,-2730.390036,-310.271998,1
0.245820,-37.019470,-40.721835,139.318750,5.551968,37.758224,11.392310,-49.020676,34.934459,-10.024667,-24.500787,-0.972283,0.686522,74.787473,1.370848,188.418391,-2737.300942,-309.536074,1
0.246862,-29.181802,-89.879034,150.127463,5.766858,39.632771,6.764942,-46.110208,28.001994,-5.462861,-21.665183,-0.939406,1.020725,67.602776,1.472638,188.272973,-2731.708131,-334.878879,1
0.247917,-4.307698,-139.990623,148.760985,5.721618,31.126305,2.669363,-33.113846,13.791544,-1.790755,-11.258481,-0.683696,0.902683,43.643829,1.744078,188.268001,-2754.990440,-322.189511,1
0.248957,24.853870,-147.432460,120.323485,5.190048,13.666036,-1.418278,-11.531603,1.021988,1.566599,-1.673642,-0.340314,0.550515,11.813083,2.162548,188.344910,-2769.161029,-319.531887,1
0.250002,43.512284,-176.487034,34.284659,3.584028,-1.376493,-5.144778,6.852857,-11.141069,4.667955,7.114239,-0.015197,0.402424,-15.428271,2.569708,188.420108,-2777.964040,-314.492497,1
0.251043,52.348092,-139.930219,-24.978599,2.441718,-13.962229,-8.311708,22.737299,-21.282464,7.337052,14.432730,0.262431,0.356435,-38.965248,2.954248,188.420213,-2783.673685,-309.543340,1
0.252082,53.607109,-82.787543,-79.637690,1.423818,-26.725479,-11.617539,38.353082,-29.604362,10.291523,19.673438,0.561977,0.235910,-59.540965,3.259618,188.271956,-2779.536550,-296.755032,1
0.253124,51.043704,-24.122673,-137.103599,0.349368,-30.701791,-13.062103,43.308341,-33.482278,11.663842,21.786799,0.627731,0.302084,-66.285020,3.429268,188.350509,-2783.030927,-290.596237,1
0.254163,35.606561,37.683232,-144.354546,0.224958,-36.446141,-11.026220,47.539715,-35.151069,9.800510,24.711349,0.726362,0.668819,-73.764723,3.485818,188.419864,-2802.610764,-282.365315,1
0.255205,28.392731,93.835274,-143.369697,0.145788,-38.817727,-6.259950,44.909099,-29.214733,5.054051,22.195952,0.693485,1.018177,-67.222317,3.463198,188.419880,-2793.905478,-303.179188,1
0.256249,7.499845,137.266123,-150.226705,0.043998,-30.953861,-2.053252,32.688862,-14.750656,1.339978,11.853291,0.434122,0.917381,-43.961674,3.214378,188.269326,-2816.947608,-287.537147,1
0.257286,-27.616537,144.804608,-123.586553,0.564258,-14.366961,1.816118,12.005879,-1.231247,-1.899869,2.211526,0.105352,0.558354,-12.918855,2.807218,188.402032,-2828.559771,-289.909102,1
0.258328,-47.273090,172.349069,-39.221970,2.192898,0.845982,5.419592,-6.453208,11.387603,-4.938275,-6.782710,-0.234377,0.403012,14.591365,2.253028,188.481329,-2835.006487,-287.563428,1
0.259368,-53.012396,141.736058,22.651136,3.323898,13.271955,8.566679,-22.057797,21.812031,-7.515044,-14.339577,-0.475475,0.364209,38.049923,1.811938,188.420169,-2840.127771,-284.656880,1
0.260417,-52.536011,84.496735,81.089584,4.387038,26.180767,11.793137,-37.871343,30.523559,-10.331025,-19.719041,-0.767715,0.238001,59.070015,1.540498,188.269597,-2842.438916,-277.618651,1
0.261453,-50.369593,24.563370,135.416288,5.393628,30.515657,13.194047,-43.020633,34.107415,-11.749507,-21.725667,-0.833469,0.294703,65.750589,1.416088,188.345077,-2841.448492,-272.750420,1
0.262497,-35.851192,-35.055891,148.896402,5.676378,35.351136,11.162133,-46.382598,34.780077,-9.831619,-24.440304,-0.964977,0.646804,72.315400,1.393468,188.426830,-2855.632767,-265.838848,1
0.263542,-26.561684,-96.221508,139.761932,5.574588,38.329819,6.276806,-44.431091,28.369569,-5.097749,-22.405215,-0.884611,0.961148,66.874598,1.472638,188.420439,-2846.438945,-281.295683,1
0.264584,-7.415544,-134.228032,151.789394,5.812098,31.108553,2.066138,-32.785486,14.133389,-1.261972,-12.105249,-0.720226,0.920190,44.189029,1.755388,188.269657,-2864.802855,-270.067557,1
0.265629,27.179083,-144.388073,122.108523,5.235288,14.731120,-1.922288,-12.087577,1.172694,2.070202,-2.274918,-0.336661,0.566651,12.873610,2.128618,188.345021,-2873.134650,-274.829525,1
