1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,151.540400,-149.397937,12.035170,0.483158,-6.137031,1.027051,5.079359,6.367669,-1.134288,-5.060302,-0.010640,0.195696,-0.067423,-151.463031,188.646656,1021.399309,-1292.453146,0
0.001042,201.938067,-88.958115,-38.199841,-0.485141,-4.878402,-1.471059,6.112647,5.138116,1.343020,-6.188230,0.000299,0.202035,-0.048839,-197.419512,188.721953,1021.578968,-1292.988679,0
0.002083,178.818420,-41.426059,-115.472321,-1.960110,-3.032657,-3.546784,6.211055,3.433426,3.465218,-6.237435,0.029468,0.207065,-0.074856,-171.469074,188.797512,1020.903628,-1292.496832,0
0.003125,133.098922,1.924773,-186.911999,-3.345004,-0.970413,-4.934623,5.416218,1.467592,4.919473,-5.575061,0.011237,0.228631,-0.045123,-126.660942,188.571123,1021.163152,-1292.864058,0
0.004167,80.655968,58.559212,-198.213054,-3.626486,1.836733,-5.924213,3.576738,-1.172864,5.853747,-3.663638,-0.068979,0.182330,-0.056273,-74.805099,188.646656,1020.569296,-1292.679672,0
0.005208,31.309195,141.737373,-172.512268,-3.108558,4.009061,-6.193735,1.763753,-3.305540,6.179264,-1.824131,-0.068979,0.161660,-0.082290,-27.193644,188.721925,1020.158610,-1292.141606,0
0.006250,-12.444116,185.569751,-112.969077,-1.960110,5.418139,-4.721419,-0.862994,-4.640276,4.830696,0.764806,-0.098148,0.182674,-0.063706,15.621765,188.797382,1020.215871,-1292.498258,0
0.007292,-84.379441,192.417092,-58.736166,-0.879217,6.676768,-3.216921,-3.334558,-5.837186,3.397578,3.349957,-0.211179,0.184190,-0.048839,87.630009,188.571140,1021.281383,-1292.743991,0
0.008333,-151.975594,148.525989,-12.134505,0.055305,6.192398,-0.915924,-4.973436,-5.547026,1.144328,4.985075,-0.207533,0.194938,-0.048839,152.793192,188.571147,1021.589439,-1293.460529,0
0.009375,-202.158563,88.779123,38.975426,1.034864,4.944777,1.598278,-5.968875,-4.288457,-1.354117,6.048658,-0.247641,0.202311,-0.082290,197.545032,188.721947,1022.122200,-1293.992930,0
0.010417,-178.281820,41.763848,116.527395,2.554870,3.073346,3.657912,-6.010509,-2.551124,-3.429813,6.143283,-0.243995,0.208167,-0.071140,171.673402,188.797505,1021.904962,-1294.036527,0
0.011458,-133.229018,-1.645710,187.104304,3.939764,1.011102,4.969319,-5.227027,-0.552647,-4.812201,5.416564,-0.240349,0.189082,-0.056273,127.664611,188.571178,1021.111866,-1294.039524,0
0.012500,-81.226762,-58.890889,197.967898,4.142431,-1.858426,5.979023,-3.364838,2.120452,-5.831025,3.535422,-0.189302,0.195076,-0.048839,76.067710,188.571219,1021.251819,-1294.908197,0
0.013542,-31.857388,-142.315696,172.570905,3.647022,-4.001398,6.176136,-1.495078,4.264009,-6.135404,1.669419,-0.174718,0.196937,-0.078573,28.264863,188.722070,1020.790674,-1295.871482,0
0.014583,12.664318,-185.584313,113.453022,2.476055,-5.359103,4.752092,1.120314,5.518951,-4.795291,-0.953582,-0.083563,0.217055,-0.082290,-15.271078,188.722085,1020.805423,-1296.289314,0
0.015625,85.051639,-192.220243,59.523903,1.417680,-6.562690,3.235526,3.546459,6.748504,-3.315670,-3.516024,-0.058040,0.185361,-0.063706,-87.470714,188.571161,1021.341673,-1296.337473,0
0.016667,152.274895,-148.634511,12.399720,0.505677,-6.122353,1.014983,5.139918,6.342280,-1.121605,-5.086797,-0.050748,0.196799,-0.033973,-152.701447,188.571199,1021.077035,-1296.424505,0
0.017708,202.039766,-89.087310,-38.868183,-0.507660,-4.852716,-1.499218,6.139141,5.130862,1.355702,-6.104960,0.000299,0.205067,-0.052556,-197.126796,188.722079,1020.850851,-1295.634582,0
0.018750,178.219524,-41.520019,-116.347242,-2.005147,-3.014310,-3.599079,6.211055,3.426172,3.452535,-6.252575,-0.003348,0.203000,-0.011672,-171.176357,188.721973,1021.137230,-1295.523371,0
0.019792,133.019822,1.889538,-187.142881,-3.390041,-0.933719,-4.926578,5.374584,1.405933,4.927928,-5.563706,-0.003348,0.224772,-0.015389,-126.379484,188.571183,1020.521734,-1295.967012,0
0.020833,80.825467,59.240423,-197.921414,-3.603968,1.899114,-5.900077,3.554029,-1.230896,5.853747,-3.637143,-0.083563,0.208650,-0.048839,-74.512382,188.571201,1020.027558,-1296.416284,0
0.021875,31.320494,142.265899,-172.123415,-3.108558,4.049426,-6.125349,1.661560,-3.396215,6.187719,-1.748431,-0.087210,0.204378,-0.041406,-26.934702,188.721951,1019.249160,-1297.664141,0
0.022917,-12.805714,185.640221,-112.531617,-1.915073,5.436486,-4.649010,-0.961402,-4.672919,4.775738,0.863215,-0.163779,0.199141,-0.045123,16.072098,188.646563,1018.087958,-1298.388250,0
0.023958,-85.204335,192.135212,-58.420223,-0.890476,6.651082,-3.180716,-3.395117,-5.855321,3.308801,3.399162,-0.225764,0.171237,-0.052556,88.294250,188.571203,1017.313766,-1298.928271,0
0.025000,-152.178993,148.103169,-11.417557,0.032786,6.170381,-0.932015,-4.973436,-5.459978,1.152783,4.992645,-0.225764,0.193767,-0.089723,153.029617,188.571122,1016.862720,-1298.129676,0
0.026042,-202.260262,88.133147,39.534403,1.046123,4.922760,1.602301,-5.968875,-4.237679,-1.324524,6.037304,-0.269518,0.200519,-0.037689,197.601324,188.722001,1016.765224,-1297.379424,0
0.027083,-178.021922,40.542367,116.952703,2.554870,3.077015,3.641821,-6.037004,-2.507600,-3.450950,6.105433,-0.243995,0.201828,-0.056273,171.391944,188.721913,1016.303554,-1296.943200,0
0.028125,-132.155525,-2.315175,187.748342,3.951023,0.989085,5.021615,-5.174038,-0.559901,-4.875613,5.412779,-0.258580,0.241446,-0.067423,126.369904,188.571216,1016.777842,-1297.163636,0
0.029167,-79.825571,-59.466394,197.846382,4.063616,-1.902459,5.979023,-3.338343,2.185738,-5.805660,3.505142,-0.229410,0.190115,-0.071140,74.615386,188.646551,1016.223298,-1296.915514,0
0.030208,-30.512697,-142.938181,172.133444,3.635763,-3.986720,6.160045,-1.483724,4.293025,-6.088902,1.661849,-0.141902,0.164760,-0.071140,27.161548,188.722023,1016.185551,-1296.413179,0
0.031250,13.342313,-185.936663,112.335068,2.464795,-5.399467,4.736001,1.161948,5.584237,-4.765698,-0.953582,-0.098148,0.185499,-0.045123,-15.833994,188.646685,1016.416639,-1296.540944,0
0.032292,85.729635,-192.138028,58.588224,1.462718,-6.617732,3.263685,3.603233,6.781147,-3.256486,-3.557659,-0.028871,0.185706,-0.071140,-88.258796,188.571277,1016.206292,-1296.967461,0
0.033333,152.534793,-147.647930,11.646316,0.516936,-6.137031,1.035097,5.166412,6.360415,-1.070875,-5.101937,0.007591,0.196248,-0.059989,-153.163038,188.646605,1016.145028,-1297.003464,0
0.034375,202.480463,-88.229924,-39.427160,-0.507660,-4.856385,-1.483127,6.120217,5.145370,1.419114,-6.161735,-0.006994,0.202931,-0.082290,-197.194346,188.722125,1016.507795,-1297.918229,0
0.035417,177.790127,-41.108944,-117.416589,-1.993888,-2.981284,-3.623216,6.229980,3.379021,3.545540,-6.290425,-0.006994,0.230215,-0.052556,-170.827349,188.571199,1016.421808,-1299.112390,0
0.036458,132.420926,2.194909,-187.665403,-3.423819,-0.974083,-4.946691,5.401078,1.442203,4.923700,-5.556136,0.003945,0.193078,-0.033973,-126.368225,188.571214,1016.916731,-1298.623155,0
0.037500,80.407370,60.050828,-197.556864,-3.603968,1.921131,-5.932258,3.603233,-1.256285,5.883340,-3.652283,-0.061686,0.204309,-0.030256,-74.512382,188.722012,1017.345974,-1298.825477,0
0.038542,31.365694,142.947110,-171.916836,-3.119818,4.071442,-6.189713,1.627495,-3.388961,6.179264,-1.824131,-0.068979,0.194456,-0.041406,-26.979736,188.722114,1018.315480,-1298.367918,0
0.039583,-12.952613,186.262707,-111.948337,-1.948850,5.487859,-4.661078,-0.934908,-4.716443,4.813786,0.870785,-0.145548,0.197212,-0.048839,16.443623,188.571181,1019.026959,-1298.898266,0
0.040625,-86.311728,191.794606,-58.906290,-0.867958,6.669429,-3.180716,-3.451891,-5.884337,3.334166,3.444582,-0.200241,0.185155,-0.056273,89.127366,188.571239,1019.527431,-1299.613773,0
0.041667,-153.354185,147.010883,-11.782107,0.010268,6.210745,-0.891787,-5.026425,-5.510756,1.089370,5.041850,-0.251287,0.195696,-0.037689,154.639557,188.722018,1019.613681,-1300.620204,0
0.042708,-202.554060,88.438518,40.044773,1.057383,4.893404,1.618391,-5.999154,-4.255814,-1.434439,6.078938,-0.269518,0.201897,-0.041406,197.398674,188.722011,1019.478253,-1302.176853,0
0.043750,-177.400426,40.965187,118.313690,2.588648,3.069676,3.742389,-6.071068,-2.532989,-3.531272,6.173563,-0.302334,0.212095,-0.067423,170.919095,188.571245,1020.360739,-1303.538073,0
0.044792,-132.325024,-2.561820,187.833404,3.905986,0.974407,5.049774,-5.174038,-0.556274,-4.884068,5.469554,-0.236703,0.224979,-0.052556,126.403679,188.495752,1021.044416,-1303.949372,0
0.045833,-79.588273,-60.359015,197.712713,4.142431,-1.942824,6.083613,-3.398902,2.207500,-5.885982,3.558132,-0.192949,0.226219,-0.041406,74.063728,188.646600,1022.262326,-1304.757289,0
0.046875,-30.241499,-143.361001,172.060534,3.647022,-4.056440,6.236477,-1.453444,4.256755,-6.194589,1.665634,-0.152841,0.221672,-0.048839,26.677440,188.721902,1023.498069,-1305.004823,0
0.047917,13.613512,-186.735324,111.241417,2.442277,-5.447170,4.744047,1.180873,5.598745,-4.736106,-1.006572,-0.130964,0.198039,-0.059989,-16.340619,188.571122,1023.181489,-1305.178742,0
0.048958,86.565829,-191.750443,58.187219,1.428940,-6.628740,3.271730,3.625943,6.850060,-3.252258,-3.546304,-0.043455,0.184535,-0.063706,-88.630321,188.495678,1023.939789,-1305.399572,0
0.050000,153.438788,-146.602624,11.439738,0.483158,-6.151709,0.934529,5.200477,6.345907,-1.062420,-5.162496,-0.028871,0.194870,-0.059989,-154.469004,188.721971,1024.038942,-1305.700733,0
0.051042,202.344864,-87.630929,-39.864620,-0.507660,-4.863724,-1.563582,6.142926,5.156251,1.461389,-6.176875,0.025822,0.202380,-0.063706,-196.867854,188.646587,1024.103583,-1305.952907,0
0.052083,177.179931,-40.098873,-117.999869,-2.038925,-2.981284,-3.659420,6.256474,3.371767,3.575132,-6.313135,0.018530,0.209545,-0.059989,-170.422050,188.571290,1024.443833,-1305.988742,0
0.053125,131.652531,3.005314,-187.847678,-3.412560,-0.904363,-4.954737,5.351874,1.391425,4.940610,-5.578846,-0.017932,0.202449,-0.026539,-125.276168,188.495807,1024.518127,-1306.176168,0
0.054167,78.915780,60.638079,-197.581167,-3.592708,1.917462,-6.004667,3.599448,-1.245404,5.925615,-3.667423,-0.061686,0.166414,-0.048839,-72.924958,188.721965,1025.357970,-1305.905592,0
0.055208,30.167902,143.322950,-171.637348,-3.086040,4.097129,-6.145463,1.638850,-3.417977,6.183491,-1.767356,-0.109087,0.190460,-0.067423,-26.169136,188.646734,1025.125150,-1306.044173,0
0.056250,-13.517609,186.591567,-110.708866,-1.926332,5.502537,-4.701305,-0.968972,-4.676546,4.822241,0.885925,-0.127317,0.158490,-0.056273,16.848922,188.571259,1025.365098,-1305.233199,0
0.057292,-86.842825,191.618431,-57.703274,-0.867958,6.636404,-3.172671,-3.391332,-5.858948,3.321483,3.440797,-0.182010,0.174062,-0.022822,89.735316,188.496652,1025.499934,-1304.485238,0
0.058333,-153.591484,146.376652,-11.077310,0.077824,6.188728,-0.944083,-5.045350,-5.445470,1.089370,5.011570,-0.262226,0.196041,-0.056273,155.157440,188.721643,1025.174400,-1303.365104,0
0.059375,-202.621860,87.733817,40.664508,1.091161,4.897074,1.610346,-5.999154,-4.237679,-1.404847,6.116788,-0.243995,0.203482,-0.052556,197.353641,188.721636,1025.655626,-1303.172992,0
0.060416,-177.106628,40.330956,118.763302,2.588648,2.999956,3.722275,-6.059714,-2.518481,-3.497452,6.139498,-0.218472,0.208718,-0.063706,170.817770,188.570781,1025.593476,-1302.300175,0
0.061458,-131.669628,-2.573565,188.428836,3.939764,0.952391,5.013569,-5.139974,-0.523631,-4.892523,5.374929,-0.236703,0.209201,-0.041406,126.223546,188.495492,1024.491807,-1302.032840,0
0.062500,-79.825571,-60.758345,197.275253,4.086135,-1.909798,6.043386,-3.379977,2.211127,-5.839480,3.486217,-0.211179,0.186326,-0.093440,74.604128,188.721654,1023.425258,-1301.520421,0
0.063541,-30.512697,-144.089192,171.671681,3.590725,-4.067448,6.192227,-1.408025,4.336549,-6.131176,1.642924,-0.145548,0.190873,-0.059989,27.026448,188.646170,1022.642106,-1302.038657,0
0.064583,14.020309,-186.688344,111.496603,2.419758,-5.432492,4.731979,1.196012,5.558848,-4.765698,-1.006572,-0.087210,0.206031,-0.067423,-16.768435,188.570741,1022.970761,-1301.709720,0
0.065625,87.616722,-191.527288,58.648982,1.451458,-6.628740,3.215412,3.625943,6.806536,-3.302988,-3.542519,-0.043455,0.187015,-0.086006,-89.564762,188.570810,1023.531421,-1301.246997,0
0.066666,154.003784,-146.391214,11.318221,0.483158,-6.107675,0.966710,5.204262,6.313264,-1.037055,-5.139786,-0.036163,0.197074,-0.063706,-154.986887,188.721520,1023.222206,-1300.875358,0
0.067708,202.683862,-88.006769,-40.399294,-0.541438,-4.863724,-1.559559,6.154281,5.105473,1.431797,-6.195800,-0.021578,0.203827,-0.059989,-196.834079,188.570763,1023.227637,-1300.886713,0
0.068750,176.874833,-40.216323,-118.984154,-2.050184,-2.988623,-3.631261,6.256474,3.350005,3.528630,-6.282855,0.003945,0.222016,-0.067423,-170.084300,188.570750,1023.198679,-1300.189340,0
0.069791,131.709031,3.075784,-188.127166,-3.435078,-0.908032,-4.966805,5.325380,1.387798,4.906791,-5.544781,-0.014286,0.224152,-0.041406,-125.287426,188.570821,1022.888595,-1299.749721,0
0.070833,78.938380,61.342779,-197.338134,-3.570190,1.972504,-6.028804,3.565384,-1.325198,5.879112,-3.610649,-0.098148,0.211474,-0.063706,-72.722309,188.721529,1021.712263,-1299.912615,0
0.071875,29.953204,143.616575,-171.552286,-3.041003,4.119146,-6.125349,1.631280,-3.425231,6.217311,-1.767356,-0.072625,0.200313,-0.071140,-25.651253,188.570796,1022.139510,-1300.151891,0
0.072916,-14.093905,187.155328,-109.955462,-1.881295,5.520884,-4.632919,-1.044671,-4.687427,4.822241,0.942700,-0.189302,0.189151,-0.082290,17.535680,188.570700,1022.110168,-1300.437778,0
0.073958,-87.554720,191.266081,-57.363027,-0.867958,6.702454,-3.120375,-3.485956,-5.909726,3.317256,3.478647,-0.207533,0.185499,-0.056273,90.039291,188.570839,1022.478950,-1301.044733,0
0.075000,-154.450278,145.390072,-10.967945,0.044046,6.192398,-0.875696,-5.037780,-5.481740,1.093598,5.106195,-0.240349,0.192940,-0.052556,156.136914,188.721494,1023.122516,-1302.018916,0
0.076041,-202.678359,87.040862,41.041210,1.079901,4.889735,1.694823,-5.995370,-4.230425,-1.447121,6.124358,-0.276811,0.199141,-0.071140,197.038408,188.570758,1023.002164,-1302.171913,0
0.077083,-176.530332,39.250415,119.796194,2.622425,2.992617,3.774571,-6.124057,-2.464076,-3.543955,6.203843,-0.240349,0.204378,-0.082290,170.288628,188.570781,1023.307424,-1302.856995,0
0.078125,-131.115932,-3.642361,188.137196,3.928504,0.901018,5.041728,-5.162683,-0.400313,-4.905205,5.393854,-0.262226,0.185086,-0.052556,125.356655,188.646089,1022.608121,-1303.369577,0
0.079166,-78.096682,-61.533516,197.615500,4.086135,-1.957501,6.103727,-3.345913,2.345326,-5.907120,3.486217,-0.214826,0.157595,-0.082290,72.814054,188.721637,1022.707233,-1304.693846,0
0.080208,-28.975907,-143.936507,171.331434,3.613244,-4.111482,6.168090,-1.404240,4.336549,-6.143859,1.578579,-0.178364,0.199693,-0.045123,25.878099,188.570787,1022.412802,-1304.443535,0
0.081250,14.743504,-187.627944,109.819672,2.419758,-5.483865,4.772206,1.245217,5.642269,-4.714968,-1.093627,-0.098148,0.211750,-0.074856,-17.342610,188.495347,1021.993781,-1305.294841,0
0.082291,87.786221,-191.116212,57.518877,1.462718,-6.621401,3.183230,3.667577,6.824671,-3.248031,-3.580369,-0.068979,0.184121,-0.074856,-89.879995,188.646179,1021.551339,-1305.403687,0
0.083333,154.670479,-145.263693,10.941519,0.505677,-6.144370,0.946597,5.234541,6.367669,-1.020145,-5.105722,-0.039809,0.195076,-0.059989,-156.191527,188.721657,1022.197856,-1304.998050,0
0.084375,202.412664,-87.231598,-41.031181,-0.518919,-4.775657,-1.591741,6.142926,5.127235,1.461389,-6.180660,0.000299,0.204860,-0.022822,-196.496329,188.570875,1022.396527,-1304.727895,0
0.085416,176.592334,-39.617327,-119.883378,-2.072703,-2.981284,-3.655398,6.248904,3.371767,3.549767,-6.260145,0.014883,0.171099,-0.052556,-170.050525,188.495398,1022.819148,-1304.492224,0
0.086458,131.268334,3.334175,-188.200076,-3.367522,-0.834643,-4.970828,5.302670,1.355155,4.961748,-5.522071,-0.036163,0.222843,-0.063706,-125.129810,188.646265,1022.440357,-1304.990909,0
0.087500,78.904480,61.906540,-197.119403,-3.626486,2.023877,-5.960418,3.535104,-1.336079,5.896022,-3.591724,-0.072625,0.203758,-0.026539,-72.857408,188.721554,1022.412519,-1305.132473,0
0.088541,29.998403,144.109866,-171.041916,-3.041003,4.115476,-6.089145,1.608571,-3.468755,6.175036,-1.721936,-0.087210,0.200864,-0.052556,-25.853903,188.575427,1021.603862,-1305.365501,0
0.089583,-14.342504,187.155328,-109.894704,-1.948850,5.509876,-4.649010,-1.067380,-4.705562,4.737691,0.976765,-0.167425,0.199417,-0.033973,17.850913,188.498986,1020.558803,-1305.506050,0
0.090625,-88.447414,190.913731,-57.569606,-0.879217,6.691446,-3.104285,-3.493526,-5.848067,3.274981,3.490002,-0.203887,0.189633,-0.056273,90.996248,188.646456,1019.882782,-1305.033980,0
0.091666,-154.823175,145.272622,-10.700608,0.066564,6.166711,-0.819378,-5.041565,-5.423708,1.025958,5.026710,-0.218472,0.196454,-0.048839,156.609764,188.721887,1018.921901,-1304.074999,0
0.092708,-202.689659,87.393212,41.709552,1.079901,4.856710,1.686778,-5.999154,-4.197782,-1.468259,6.105433,-0.262226,0.201966,-0.041406,197.083441,188.571044,1018.572611,-1304.063661,0
0.093750,-176.519032,39.450081,120.391626,2.622425,2.959592,3.766525,-6.040789,-2.467703,-3.552410,6.128143,-0.233057,0.210372,-0.056273,170.266112,188.571080,1018.172908,-1303.620106,0
0.094791,-130.697835,-3.595381,188.781235,3.928504,0.856984,4.997478,-5.121049,-0.461972,-4.913660,5.333294,-0.218472,0.215746,-0.052556,124.928839,188.646504,1018.296269,-1303.032484,0
0.095833,-78.243581,-62.167747,197.153736,4.086135,-1.997866,6.059477,-3.319418,2.261905,-5.856390,3.448367,-0.211179,0.200726,-0.067423,72.600146,188.721922,1018.209218,-1301.624552,0
0.096875,-29.055007,-144.652953,170.954732,3.579466,-4.096804,6.156022,-1.339896,4.354684,-6.164996,1.571010,-0.178364,0.203551,-0.056273,25.596640,188.571027,1018.485957,-1301.938826,0
0.097916,14.800004,-187.475259,109.272847,2.397239,-5.450840,4.679683,1.252786,5.616880,-4.689604,-1.120122,-0.105440,0.196385,-0.037689,-17.680359,188.495696,1017.948159,-1301.539630,0
0.098958,88.724115,-190.810842,57.069265,1.406421,-6.584707,3.134958,3.697856,6.817417,-3.214211,-3.625789,-0.043455,0.181916,-0.056273,-90.487945,188.721746,1017.717287,-1301.702542,0
0.100003,155.404975,-144.324092,10.285329,0.449381,-6.107675,0.890279,5.245896,6.313264,-0.935596,-5.204131,-0.036163,0.192527,-0.063706,-157.182260,188.646455,1016.801918,-1302.527994,0
0.101043,202.683862,-86.385957,-41.578006,-0.586475,-4.790334,-1.652082,6.169421,5.076457,1.541711,-6.226080,-0.010640,0.199968,-0.030256,-196.349971,188.571116,1016.253042,-1303.308283,0
0.102083,176.106438,-38.654236,-120.612478,-2.061443,-2.940920,-3.699648,6.226195,3.270211,3.642772,-6.305565,0.003945,0.223876,-0.067423,-169.476350,188.495678,1015.638304,-1304.494578,0
0.103125,130.375640,4.226795,-188.540323,-3.345004,-0.801618,-4.994964,5.279960,1.260853,4.970203,-5.457726,0.018530,0.214851,-0.067423,-124.139077,188.721904,1014.478108,-1304.448652,0
0.104167,77.367690,62.728691,-197.143707,-3.570190,2.045893,-6.020758,3.535104,-1.379603,5.955207,-3.603079,-0.043455,0.176818,-0.074856,-71.348793,188.646549,1015.142019,-1304.819972,0
0.105208,28.766711,144.215571,-170.762428,-3.029743,4.144832,-6.093167,1.559366,-3.454247,6.204629,-1.661376,-0.061686,0.179367,-0.056273,-24.953237,188.571085,1015.094525,-1304.652753,0
0.106250,-14.896200,188.118418,-108.327138,-1.881295,5.568587,-4.669124,-1.116585,-4.759967,4.716554,1.033540,-0.156487,0.187635,-0.041406,18.425088,188.495855,1015.121544,-1305.130020,0
0.107292,-88.865511,190.443930,-56.694685,-0.822920,6.687777,-3.035898,-3.512450,-5.902472,3.258071,3.520282,-0.207533,0.182950,-0.059989,91.367773,188.722018,1015.396862,-1305.502950,0
0.108333,-155.794969,143.874965,-10.809973,0.111601,6.130017,-0.787197,-5.113479,-5.423708,0.966773,5.106195,-0.236703,0.191356,-0.059989,158.287254,188.646507,1015.054967,-1306.335967,0
0.109375,-202.418461,86.571061,42.147012,1.147457,4.794329,1.751141,-6.014294,-4.223171,-1.518989,6.162208,-0.273164,0.198108,-0.074856,196.419200,188.571140,1015.387659,-1307.019413,0
0.110417,-175.694138,38.956790,121.740462,2.656203,2.959592,3.810775,-6.101348,-2.398790,-3.603140,6.218983,-0.262226,0.202104,-0.063706,169.849554,188.495732,1015.698982,-1308.125442,0
0.111458,-130.641335,-4.147397,188.550353,3.849689,0.812951,5.061842,-5.068060,-0.407567,-4.951708,5.344649,-0.225764,0.206307,-0.063706,125.075197,188.721976,1015.470707,-1308.758238,0
0.112500,-77.893284,-63.107347,197.263101,4.007319,-2.038230,6.119818,-3.300494,2.363461,-5.915575,3.467292,-0.192949,0.189702,-0.052556,72.532596,188.646505,1015.813594,-1310.130051,0
0.113542,-29.224505,-144.664698,170.711699,3.579466,-4.129829,6.127863,-1.320971,4.390954,-6.135404,1.521805,-0.145548,0.191769,-0.071140,25.900615,188.571015,1014.908159,-1310.490634,0
0.114583,15.161601,-188.532310,108.981207,2.363462,-5.527899,4.740024,1.328485,5.674912,-4.710741,-1.173112,-0.090856,0.201622,-0.037689,-18.164467,188.495655,1015.304264,-1311.659618,0
0.115625,89.368211,-190.117887,57.263692,1.395162,-6.621401,3.094731,3.762200,6.842806,-3.159253,-3.701488,-0.028871,0.184328,-0.056273,-90.938278,188.721846,1014.593060,-1312.572643,0
0.116667,156.365468,-143.854292,10.880761,0.471899,-6.166387,0.846029,5.302670,6.356788,-0.935596,-5.245766,-0.028871,0.195076,-0.041406,-158.195509,188.646536,1015.126730,-1313.373672,0
0.117708,202.344864,-86.820523,-41.991163,-0.642772,-4.738962,-1.688286,6.184561,5.043814,1.583986,-6.222295,0.003945,0.201277,-0.056273,-195.753280,188.571062,1014.487352,-1313.678413,0
0.118750,175.733540,-38.842157,-121.657522,-2.151518,-2.867531,-3.784125,6.279184,3.273838,3.647000,-6.335845,0.003945,0.209545,-0.056273,-169.363767,188.495631,1015.055742,-1313.965110,0
0.119792,130.375640,4.367735,-188.540323,-3.401300,-0.775931,-5.027146,5.249681,1.268107,4.940610,-5.431231,-0.021578,0.223394,-0.067423,-123.778811,188.721958,1014.850505,-1313.448815,0
0.120833,77.254691,63.339431,-197.155858,-3.547671,2.115613,-5.988577,3.493470,-1.434008,5.942525,-3.576584,-0.028871,0.206238,-0.048839,-70.920977,188.646496,1014.398691,-1313.759710,0
0.121875,28.823211,144.626646,-170.288512,-3.018484,4.170518,-6.097190,1.487453,-3.490517,6.183491,-1.665161,-0.087210,0.203620,-0.048839,-24.761846,188.571125,1014.282046,-1313.865618,0
0.122917,-15.212598,188.388554,-107.841072,-1.892554,5.601613,-4.620851,-1.173359,-4.770848,4.686961,1.063820,-0.156487,0.195421,-0.041406,18.819129,188.495611,1013.970822,-1313.949127,0
0.123958,-89.645206,190.009365,-56.220770,-0.845439,6.673099,-3.031876,-3.554085,-5.873456,3.198886,3.565702,-0.192949,0.181021,-0.078573,91.885656,188.721900,1013.250377,-1313.910383,0
0.125000,-156.326065,143.475635,-9.983659,0.089083,6.199737,-0.742947,-5.109694,-5.394692,0.992138,5.117550,-0.243995,0.193147,-0.030256,158.523679,188.646447,1013.663311,-1313.451096,0
0.126042,-202.452361,85.983811,42.633079,1.102420,4.783320,1.791369,-6.018079,-4.190528,-1.548581,6.116788,-0.236703,0.199693,-0.037689,196.295358,188.571076,1013.164096,-1312.915670,0
0.127083,-175.547238,37.770544,121.995647,2.644944,2.948584,3.818821,-6.097563,-2.348012,-3.603140,6.184918,-0.225764,0.198935,-0.037689,169.613129,188.495651,1012.680048,-1312.367448,0
0.128125,-129.658242,-4.722902,189.072875,3.894726,0.801942,5.049774,-5.041565,-0.360416,-4.934798,5.284090,-0.243995,0.217813,-0.030256,123.893073,188.721869,1011.917535,-1311.836318,0
0.129167,-76.492093,-63.541913,197.044371,4.108653,-2.067586,6.119818,-3.281569,2.374342,-5.915575,3.437012,-0.182010,0.154150,-0.074856,71.136564,188.646590,1011.776757,-1311.323560,0
0.130208,-27.902414,-145.275438,170.298542,3.590725,-4.122490,6.135909,-1.305832,4.398208,-6.114266,1.491525,-0.134610,0.183639,-0.041406,24.898624,188.571107,1011.770869,-1310.890672,0
0.131250,15.783097,-188.638015,107.753888,2.419758,-5.513221,4.679683,1.301991,5.664031,-4.651556,-1.154187,-0.112733,0.209063,-0.071140,-18.738642,188.495841,1011.599479,-1309.879034,0
0.132292,90.001007,-190.047417,56.498136,1.428940,-6.606724,3.102776,3.701641,6.839179,-3.121206,-3.644713,-0.050748,0.180538,-0.045123,-91.793910,188.722020,1011.805740,-1308.999713,0
0.133333,156.546267,-143.384491,10.188116,0.449381,-6.155378,0.886256,5.279960,6.338653,-0.952506,-5.241981,-0.017932,0.197488,-0.045123,-158.747167,188.571149,1012.063475,-1308.445113,1
0.134375,202.548263,-86.174547,-42.537988,-0.575216,-4.764648,-1.684264,6.192130,5.032933,1.571304,-6.203370,0.007591,0.202173,-0.074856,-195.809572,188.571107,1012.279991,-1307.881277,1
0.135417,175.394542,-38.207926,-122.629656,-2.095221,-2.896887,-3.751943,6.260259,3.241195,3.647000,-6.301780,0.044053,0.208581,-0.074856,-169.149859,188.495736,1012.114572,-1307.444797,1
0.136458,130.206141,4.825791,-188.746902,-3.401300,-0.735567,-4.970828,5.223186,1.315258,4.974430,-5.397166,-0.014286,0.191425,-0.052556,-124.003977,188.721918,1012.440949,-1307.251160,1
0.137500,77.141692,64.161582,-196.815612,-3.581449,2.104605,-6.065008,3.538889,-1.459397,5.997482,-3.553874,-0.058040,0.207478,-0.063706,-71.134885,188.646545,1012.572836,-1307.814114,1
0.138542,28.698912,144.838056,-170.142692,-3.074780,4.159510,-6.077076,1.495023,-3.505025,6.162354,-1.612171,-0.068979,0.195352,-0.056273,-24.660521,188.571024,1011.897668,-1307.982637,1
0.139583,-15.800194,188.952314,-107.476521,-1.870035,5.612621,-4.636942,-1.188498,-4.774475,4.746146,1.037325,-0.152841,0.187497,-0.030256,19.483370,188.495712,1013.146339,-1307.860326,1
0.140625,-90.424901,189.410369,-56.512410,-0.879217,6.654751,-3.015785,-3.554085,-5.924234,3.194659,3.558132,-0.214826,0.182330,-0.059989,92.504864,188.721878,1013.577459,-1308.121884,1
0.141667,-157.614257,142.782679,-10.105176,0.100342,6.181389,-0.763060,-5.098339,-5.409200,0.971001,5.117550,-0.207533,0.194112,-0.030256,159.919711,188.571143,1013.906001,-1308.236288,1
0.142708,-202.350661,86.289181,43.264966,1.113679,4.809006,1.775278,-5.999154,-4.165139,-1.557036,6.128143,-0.243995,0.201208,-0.067423,195.923834,188.570991,1013.806657,-1308.415923,1
0.143750,-175.287340,38.075914,123.368786,2.667463,2.919228,3.851002,-6.101348,-2.344385,-3.636959,6.196273,-0.262226,0.194525,-0.059989,169.399221,188.571132,1014.180531,-1308.977155,1
0.144792,-129.985940,-5.157468,188.635415,3.951023,0.750569,5.069887,-4.988576,-0.407567,-4.939025,5.306799,-0.229410,0.218640,-0.089723,123.904331,188.721806,1014.858987,-1308.767995,1
0.145833,-76.469493,-64.458024,197.165888,4.131172,-2.144645,6.164068,-3.304279,2.381596,-5.924030,3.429442,-0.163779,0.206100,-0.063706,70.832589,188.495781,1015.148188,-1308.895749,1
0.146875,-27.642516,-145.146243,170.031205,3.601985,-4.129829,6.107750,-1.286907,4.409089,-6.101584,1.502880,-0.163779,0.203758,-0.063706,24.369483,188.571134,1015.130882,-1308.688084,1
0.147917,16.415893,-189.565871,107.012636,2.408499,-5.579271,4.699797,1.377689,5.703928,-4.647329,-1.169327,-0.109087,0.196316,-0.045123,-19.346591,188.495591,1015.610660,-1309.033294,1
0.148958,90.520803,-189.436676,55.987766,1.395162,-6.643418,3.070594,3.747061,6.817417,-3.125434,-3.709058,-0.079917,0.174957,-0.071140,-92.019077,188.721842,1015.421572,-1309.118752,1
0.150000,157.608460,-142.503616,9.616987,0.426862,-6.111345,0.809824,5.310240,6.316891,-0.897548,-5.219271,-0.006994,0.193009,-0.059989,-159.692866,188.646495,1015.219738,-1308.692162,1
0.151042,202.254465,-85.481592,-43.060510,-0.597734,-4.705937,-1.700354,6.207270,5.061949,1.626261,-6.203370,-0.006994,0.199968,-0.071140,-195.291689,188.571176,1015.346106,-1308.854255,1
0.152083,175.168544,-37.209600,-123.067116,-2.140259,-2.841844,-3.796193,6.279184,3.273838,3.680819,-6.263930,0.000299,0.199004,-0.059989,-168.924692,188.571094,1015.653022,-1308.476766,1
0.153125,129.166548,5.577472,-188.564627,-3.401300,-0.750245,-5.003010,5.223186,1.242718,5.004023,-5.389596,0.000299,0.206858,-0.067423,-122.731786,188.721958,1015.102149,-1308.649638,1
0.154166,75.729201,64.748832,-197.253072,-3.558930,2.100936,-6.089145,3.493470,-1.444889,6.018619,-3.523594,-0.054394,0.201553,-0.030256,-69.705078,188.571147,1015.435776,-1308.303720,1
0.155208,27.625419,145.025976,-169.668777,-3.063521,4.207213,-6.032827,1.472313,-3.486890,6.132762,-1.589461,-0.065333,0.174889,-0.048839,-23.951246,188.571170,1015.263494,-1307.519257,1
0.156250,-16.342591,189.316409,-106.431478,-1.824998,5.612621,-4.612806,-1.184714,-4.778102,4.670051,1.097885,-0.171072,0.193009,-0.086006,19.956220,188.495721,1014.343093,-1307.401682,1
0.157292,-90.797799,189.245939,-55.430912,-0.811661,6.636404,-2.995671,-3.554085,-5.880710,3.215796,3.565702,-0.196595,0.184466,-0.056273,93.079038,188.721925,1014.603384,-1306.630895,1
0.158333,-157.535158,142.289389,-9.376076,0.134120,6.122678,-0.763060,-5.113479,-5.412827,0.941408,5.106195,-0.240349,0.196592,-0.048839,160.223686,188.571185,1014.537180,-1306.327512,1
0.159375,-202.226362,85.619715,43.848246,1.192494,4.750295,1.775278,-5.965090,-4.143377,-1.595084,6.090293,-0.247641,0.201622,-0.030256,195.766217,188.571109,1014.130463,-1305.896248,1
0.160416,-175.072642,37.429939,123.891308,2.667463,2.882533,3.859048,-6.097563,-2.362520,-3.590457,6.173563,-0.280457,0.201002,-0.071140,169.387963,188.571170,1014.588012,-1304.942405,1
0.161458,-129.533943,-5.286663,189.097178,3.951023,0.728553,5.077933,-4.973436,-0.364043,-4.917888,5.272735,-0.236703,0.204860,-0.048839,123.769231,188.721867,1013.985432,-1304.744585,1
0.162500,-76.514693,-64.951314,196.922855,4.097394,-2.093272,6.123841,-3.300494,2.374342,-5.890210,3.418087,-0.211179,0.193009,-0.056273,71.114047,188.571156,1013.837606,-1304.263807,1
0.163542,-28.117113,-145.803964,169.715262,3.511910,-4.115151,6.079591,-1.283122,4.401835,-6.105811,1.461245,-0.145548,0.208925,-0.041406,24.853591,188.495758,1013.547622,-1304.472035,1
0.164583,16.822690,-189.319226,107.194911,2.374721,-5.579271,4.683706,1.389044,5.682166,-4.634646,-1.176897,-0.105440,0.195214,-0.052556,-19.819441,188.646596,1013.347483,-1304.203448,1
0.165625,91.481297,-189.072581,56.376620,1.383902,-6.636079,3.034390,3.750845,6.810163,-3.142344,-3.682563,-0.058040,0.187911,-0.071140,-92.919743,188.721858,1013.814082,-1303.811211,1
0.166667,158.128257,-142.315696,9.799262,0.415603,-6.144370,0.793733,5.348089,6.291502,-0.893321,-5.264691,-0.003348,0.196110,-0.086006,-160.368366,188.571103,1013.654088,-1304.231876,1
0.167708,202.231865,-85.739982,-43.631638,-0.620253,-4.742631,-1.744604,6.199700,5.032933,1.647399,-6.203370,-0.021578,0.201622,-0.067423,-195.212880,188.495790,1013.385120,-1304.405222,1
0.168750,147.834025,-37.514970,-127.441718,-165.096112,-4.478429,-4.504192,5.525981,4.880599,4.441767,-5.522071,2.844315,0.217538,2.902220,6.907822,188.646578,1018.979874,-1293.611526,1
0.169791,128.635451,5.201631,-188.552475,-125.553449,-1.906129,-5.409305,4.685725,2.385223,5.439454,-4.836987,1.976525,0.241101,1.980479,-2.841888,188.646426,1023.706821,-1288.521526,1
0.170833,76.802694,65.101183,-196.961432,-74.740227,1.359702,-6.294303,3.292868,-0.730370,6.179264,-3.285139,1.024874,0.218433,1.036437,-1.445855,188.571120,1025.927747,-1283.722496,1
0.171875,28.789311,144.802821,-169.583715,-28.171761,3.895308,-6.097190,1.411754,-3.211238,6.217311,-1.589461,0.197192,0.208236,0.248497,-0.365056,188.495808,1026.793365,-1281.636760,1
0.172917,-13.947006,190.044600,-105.471496,14.748692,5.796095,-4.455919,-1.037101,-4.915928,4.577047,0.942700,-0.645074,0.194870,-0.598911,0.670710,188.722007,1026.904213,-1281.880767,1
0.173958,-85.599833,188.940569,-54.762570,86.110137,7.498730,-2.537081,-3.031763,-6.675023,2.759227,3.081222,-1.968636,0.187773,-1.925773,2.348200,188.646473,1027.136145,-1284.467451,1
0.175000,-151.557497,141.490728,-8.865706,151.740599,7.748254,0.029416,-4.326212,-6.892643,0.188916,4.379476,-3.281259,0.195696,-3.185734,3.969399,188.571060,1031.355982,-1287.881293,1
0.176042,-196.644199,86.300926,45.330750,190.810371,6.555676,2.704527,-5.196748,-5.927861,-2.495538,5.291660,-3.518260,0.203206,-3.412453,4.825031,188.495658,1039.416536,-1289.373230,1
0.177083,-172.846556,37.195039,124.110038,168.471919,4.511779,4.486593,-5.261092,-3.951146,-4.292220,5.371144,-3.197397,0.229802,-3.070516,4.273374,188.721847,1047.236820,-1285.729870,1
0.178125,-128.867247,-5.298408,188.416684,126.789989,2.056902,5.299182,-4.420835,-1.687898,-5.234949,4.659565,-2.278561,0.225737,-2.093024,3.260124,188.646406,1052.583302,-1277.862271,1
0.179166,-75.768898,-64.505004,197.980050,74.715725,-1.157556,6.184181,-3.103677,1.460338,-6.021262,3.190987,-1.275863,0.203206,-1.163849,1.965417,188.571116,1056.036124,-1270.796466,1
0.180208,-27.574716,-144.582482,170.177025,28.079704,-3.649128,6.007182,-1.313401,3.868666,-6.000124,1.487740,-0.477350,0.210579,-0.375909,0.850843,188.495758,1056.051036,-1264.125830,1
0.181250,14.461006,-190.575942,105.651648,-14.322822,-5.538907,4.434297,1.090034,5.638642,-4.393679,-0.995217,0.426901,0.201277,0.475215,-0.139890,188.721904,1054.529714,-1261.889431,1
0.182291,85.142039,-189.283991,54.699689,-85.008709,-7.259890,2.515459,3.103621,7.437634,-2.592770,-3.092104,1.706709,0.198315,1.794644,-1.873672,188.571210,1052.730809,-1262.203281,1
0.183333,151.348301,-141.834150,8.778522,-151.033246,-7.538770,-0.006788,4.416995,7.687897,-0.098553,-4.352508,3.019332,0.201553,3.095489,-3.393545,188.571116,1055.097350,-1263.401324,1
0.184375,196.457603,-86.456428,-44.931867,-190.305686,-6.390225,-2.629603,5.253466,6.690472,2.543626,-5.310111,3.263625,0.203069,3.299907,-4.249178,188.495712,1060.655311,-1263.796121,1
0.185417,173.032858,-37.585441,-123.553183,-168.226198,-4.368345,-4.431783,5.336734,4.688368,4.323397,-5.419876,2.931823,0.224428,2.954254,-3.663745,188.721936,1063.813885,-1270.880986,1
0.186458,128.861450,5.154651,-188.224380,-126.319082,-1.939154,-5.216214,4.507833,2.436001,5.240762,-4.662877,2.002049,0.238828,1.995346,-2.627979,188.571152,1062.065685,-1267.693372,1
0.187500,76.124698,64.490442,-197.666229,-74.627634,1.245948,-6.056963,3.183105,-0.559901,5.972117,-3.254859,1.024874,0.196110,1.055021,-1.400822,188.571075,1061.529701,-1264.066619,1
0.188542,28.280815,144.532686,-169.826749,-28.250576,3.708165,-5.819622,1.366335,-3.069785,5.976345,-1.521331,0.200838,0.220569,0.237347,-0.297506,188.495664,1059.022421,-1261.083893,1
0.189583,-14.218205,189.692250,-105.775287,14.827507,5.634638,-4.254783,-0.995467,-4.723697,4.357217,0.972980,-0.659659,0.199761,-0.595194,0.670710,188.721904,1055.985801,-1258.595491,1
0.190625,-85.498134,188.987549,-54.337261,86.245249,7.285901,-2.307786,-3.012839,-6.461030,2.552081,2.979028,-1.983221,0.185706,-1.899756,2.359458,188.571103,1052.889013,-1255.807993,1
0.191666,-151.252399,141.937039,-8.270274,151.391561,7.491391,0.142052,-4.208879,-6.689531,0.049409,4.216721,-3.277613,0.195490,-3.226618,3.901849,188.571152,1049.735694,-1253.560342,1
0.192708,-196.339101,86.465356,45.670997,190.855408,6.372202,2.789004,-5.075630,-5.724749,-2.512448,5.147830,-3.510968,0.200657,-3.423603,4.768740,188.495678,1046.796193,-1251.767924,1
0.193750,-172.959556,36.960138,123.745488,168.595772,4.335644,4.482570,-5.094554,-3.740780,-4.287992,5.162970,-3.193751,0.213473,-3.044500,4.217082,188.721973,1042.868523,-1250.488706,1
0.194792,-128.844647,-5.427603,188.489594,126.553544,1.880767,5.295160,-4.242943,-1.568207,-5.179992,4.489241,-2.289499,0.245511,-2.104174,3.170058,188.646592,1039.993300,-1249.874549,1
0.195833,-76.141795,-64.446279,197.360315,74.817059,-1.296996,6.087636,-2.929570,1.551013,-5.873300,3.032018,-1.253986,0.225668,-1.145266,1.920384,188.571084,1036.675428,-1249.289305,1
0.196875,-27.665116,-144.981813,169.788172,27.933333,-3.733526,5.850295,-1.135509,3.959341,-5.869072,1.324985,-0.477350,0.210234,-0.364759,0.850843,188.571089,1033.740060,-1250.053208,1
0.197916,14.856503,-189.518891,105.603042,-14.773194,-5.538907,4.221093,1.241432,5.605999,-4.262627,-1.078487,0.408670,0.197281,0.508666,-0.162406,188.721911,1031.458303,-1249.601138,1
0.198958,85.763535,-189.143051,53.861224,-85.729304,-7.197509,2.366618,3.194460,7.365094,-2.453263,-3.164019,1.735878,0.183708,1.846678,-1.828638,188.646429,1029.573073,-1249.545971,1
0.200000,151.043203,-141.646230,7.806388,-150.492800,-7.421347,-0.147584,4.398070,7.521055,0.036726,-4.352508,3.041209,0.191700,3.102922,-3.348512,188.571096,1026.896816,-1249.029548,1
0.201041,196.288104,-85.634277,-45.381479,-190.238130,-6.247115,-2.702012,5.204262,6.570781,2.581673,-5.241981,3.329256,0.196730,3.307341,-4.204145,188.571129,1025.264339,-1248.054615,1
0.202083,172.693860,-36.293489,-123.613941,-167.753307,-4.261930,-4.443851,5.291315,4.554169,4.391037,-5.287401,2.946408,0.215884,2.924521,-3.629970,188.721887,1022.849266,-1247.555335,1
0.203125,128.375553,6.293917,-188.163621,-125.587227,-1.836409,-5.232305,4.428349,2.301802,5.236534,-4.575822,2.027572,0.249714,2.021362,-2.594204,188.571004,1021.054808,-1247.577316,1
0.204167,75.198105,65.124673,-197.180162,-73.400370,1.356033,-6.028804,3.114976,-0.715862,5.929842,-3.099674,1.050397,0.232007,1.073604,-1.367047,188.571161,1018.340409,-1248.065714,1
0.205208,27.060423,144.391746,-169.583715,-26.831904,3.759537,-5.807554,1.320915,-3.066158,5.921387,-1.434276,0.208131,0.201484,0.229913,-0.286248,188.571096,1017.154438,-1247.479787,1
0.206250,-14.941400,189.750975,-104.863912,15.548102,5.641977,-4.158238,-1.090090,-4.763594,4.302260,1.018400,-0.659659,0.192871,-0.632361,0.693226,188.721996,1016.620069,-1247.633892,1
0.207291,-85.645033,188.740904,-53.486644,86.549250,7.245536,-2.235377,-3.069613,-6.450149,2.437938,3.058513,-1.994159,0.185155,-1.896039,2.370717,188.571105,1015.147930,-1248.195097,1
0.208333,-151.399298,141.079653,-7.614083,151.684303,7.443688,0.258711,-4.242943,-6.602483,-0.035141,4.299991,-3.295844,0.189978,-3.196884,3.879332,188.571022,1013.799694,-1248.656666,1
0.209375,-196.067903,85.713675,46.157064,190.517629,6.229092,2.829231,-4.988576,-5.626820,-2.622363,5.144045,-3.572953,0.194594,-3.427320,4.757482,188.646563,1012.169902,-1249.030952,1
0.210416,-172.383259,36.631278,124.535346,168.280511,4.229230,4.563024,-5.056705,-3.675494,-4.372542,5.068345,-3.190104,0.215746,-3.063083,4.205824,188.721889,1010.668683,-1249.081792,1
0.211458,-128.483049,-6.061833,188.052134,126.677396,1.829395,5.271023,-4.174814,-1.452143,-5.213812,4.398401,-2.253037,0.238414,-2.122758,3.158799,188.571120,1008.787374,-1249.455006,1
0.212500,-75.554199,-65.186214,197.092978,74.929652,-1.352038,6.039363,-2.853871,1.598164,-5.885982,2.933608,-1.257632,0.228079,-1.122966,1.909125,188.571116,1007.726382,-1249.685121,1
0.213542,-27.021020,-144.852618,169.472228,27.730665,-3.759213,5.777886,-1.048456,3.999238,-5.767613,1.279565,-0.444535,0.200795,-0.335025,0.817068,188.646547,1006.364332,-1249.269122,1
0.214583,15.387600,-189.789026,104.983307,-15.223566,-5.593949,4.108457,1.351195,5.620507,-4.156940,-1.199607,0.423255,0.214988,0.501232,-0.173665,188.721911,1004.604876,-1249.832966,1
0.215625,86.260731,-188.497075,54.165016,-86.292269,-7.146136,2.253982,3.281513,7.336078,-2.334894,-3.156449,1.754109,0.178471,1.835527,-1.862413,188.571160,1003.231645,-1249.471930,1
0.216666,151.472600,-141.411330,7.611961,-150.965690,-7.336949,-0.219993,4.379145,7.477531,0.167778,-4.329798,3.041209,0.188600,3.076905,-3.359771,188.571205,1001.828495,-1249.581667,1
0.217708,195.926507,-85.951392,-45.964759,-189.922869,-6.129692,-2.806603,5.181552,6.476479,2.700043,-5.215486,3.289148,0.192320,3.299907,-4.125337,188.646621,999.925116,-1250.148666,1
0.218750,172.524361,-36.293489,-123.905582,-167.697011,-4.126160,-4.504192,5.158842,4.478002,4.391037,-5.185206,2.939116,0.215540,2.943104,-3.641229,188.721963,998.343309,-1249.470213,1
0.219792,128.352953,6.399622,-188.017801,-125.395819,-1.700638,-5.196100,4.299661,2.203873,5.240762,-4.431992,1.951002,0.228699,1.984195,-2.639238,188.571116,995.959211,-1249.458415,1
0.220833,75.435403,65.406553,-196.912825,-73.377852,1.407405,-5.908122,2.974933,-0.773894,5.853747,-2.963414,1.010289,0.208167,1.021570,-1.378305,188.571096,993.695473,-1249.307500,1
0.221875,27.162122,144.673626,-168.951828,-26.764348,3.766876,-5.690895,1.207367,-3.109682,5.773425,-1.279092,0.182607,0.200106,0.222480,-0.252473,188.646446,990.731766,-1249.347770,1
0.222916,-15.325597,189.058019,-104.718092,15.964696,5.568587,-4.009397,-1.169574,-4.712816,4.116251,1.124380,-0.681536,0.188255,-0.647228,0.727001,188.721866,987.757103,-1248.811456,1
0.223958,-86.153529,188.541239,-52.781847,87.033400,7.183155,-2.114695,-3.077182,-6.330458,2.332251,3.130427,-2.034267,0.175440,-1.951790,2.370717,188.571093,985.875707,-1248.342288,1
0.225000,-151.139400,140.938713,-6.544736,151.053782,7.333604,0.363302,-4.239158,-6.453776,-0.174648,4.281066,-3.292197,0.180538,-3.234051,3.868074,188.571029,983.377542,-1247.764690,1
0.226041,-195.830604,84.891525,46.703889,190.438814,6.096991,2.957958,-4.969651,-5.467232,-2.715367,5.049420,-3.532845,0.185775,-3.423603,4.746223,188.646522,980.850039,-1246.915573,1
0.227083,-172.338060,35.245367,124.110038,168.044066,4.056765,4.591183,-4.901523,-3.537668,-4.380997,4.973720,-3.160935,0.201897,-3.055650,4.239599,188.721960,978.828378,-1246.171348,1
0.228125,-127.545156,-6.848749,188.404533,125.607763,1.675277,5.311251,-4.015847,-1.310690,-5.192674,4.269711,-2.256684,0.216986,-2.100458,3.147541,188.571096,976.459577,-1245.836998,1
0.229166,-74.650205,-65.338899,196.509698,73.657351,-1.462123,5.979023,-2.679764,1.667077,-5.784523,2.774638,-1.275863,0.242617,-1.100665,1.920384,188.571098,973.701104,-1244.977003,1
0.230208,-26.094426,-145.298928,168.828190,26.638513,-3.784899,5.665250,-0.931123,4.024627,-5.661925,1.139520,-0.451827,0.203206,-0.335025,0.828326,188.646509,971.585970,-1244.684675,1
0.231250,15.997796,-188.837680,104.861790,-15.752753,-5.502212,4.036048,1.423109,5.602372,-4.038571,-1.233672,0.448778,0.187428,0.508666,-0.162406,188.721998,969.991793,-1243.986669,1
0.232291,86.498030,-188.485330,52.901242,-86.630048,-7.098433,2.097095,3.308008,7.285300,-2.250344,-3.262429,1.765047,0.175784,1.846678,-1.839897,188.571158,968.641150,-1244.406564,1
0.233333,150.907604,-141.011999,6.639828,-150.413985,-7.259890,-0.340674,4.398070,7.346959,0.273465,-4.379002,3.070378,0.183846,3.114072,-3.371029,188.571089,966.486996,-1244.433223,1
0.234375,195.711808,-85.058771,-46.669556,-189.855314,-6.019608,-2.850853,5.147488,6.364042,2.771910,-5.128431,3.278210,0.190736,3.318491,-4.249178,188.646531,964.709657,-1243.548696,1
0.235416,172.275763,-35.905904,-124.403800,-167.415528,-4.027084,-4.532351,5.075574,4.361938,4.441767,-5.101937,2.902654,0.185981,2.931954,-3.641229,188.721918,962.870224,-1243.547442,1
0.236458,127.776657,7.174793,-188.078560,-125.384560,-1.630918,-5.212191,4.231533,2.109571,5.274582,-4.322228,1.965587,0.211957,2.028796,-2.594204,188.571031,961.157434,-1243.705366,1
0.237500,74.904306,66.193469,-196.329545,-73.512963,1.473456,-5.896054,2.918159,-0.835553,5.828383,-2.914209,0.995704,0.210441,1.055021,-1.378305,188.571129,960.325867,-1243.657689,1
0.238541,26.518026,144.990741,-168.830312,-26.539162,3.843935,-5.634577,1.090034,-3.164087,5.676193,-1.214747,0.189900,0.194456,0.248497,-0.297506,188.721902,958.948500,-1243.653573,1
0.239583,-15.901893,189.116744,-104.742395,16.482624,5.561248,-3.920897,-1.271767,-4.741832,4.078203,1.192510,-0.699767,0.184121,-0.650945,0.715743,188.721973,958.286328,-1244.284740,1
0.240625,-86.876724,188.036203,-52.866909,87.697699,7.164808,-2.034240,-3.133957,-6.363101,2.239247,3.145567,-2.001451,0.175371,-1.948073,2.359458,188.571149,957.635192,-1244.645225,1
0.241666,-151.704396,140.586363,-6.423220,151.864451,7.296909,0.471916,-4.216449,-6.461030,-0.200013,4.258356,-3.310428,0.181641,-3.208034,3.901849,188.495718,957.735847,-1244.454470,1
0.242708,-195.593306,84.574409,47.287169,190.078517,6.060297,3.034390,-4.977221,-5.420081,-2.778780,5.083485,-3.547430,0.182812,-3.449620,4.746223,188.722005,957.116750,-1245.082567,1
0.243750,-171.987762,35.503757,125.179385,167.818880,4.012731,4.643479,-4.893953,-3.468755,-4.465547,4.954795,-3.142704,0.208718,-3.037066,4.183307,188.721909,956.186088,-1246.010526,1
0.244791,-127.929353,-7.506470,188.064286,125.765393,1.631243,5.299182,-3.959073,-1.249031,-5.175764,4.235646,-2.220222,0.233936,-2.107891,3.136283,188.571169,955.434096,-1246.078321,1
0.245833,-74.729305,-66.325480,196.485394,73.488462,-1.495148,6.003159,-2.679764,1.714228,-5.792977,2.782208,-1.239401,0.220431,-1.104382,1.897867,188.495682,955.652324,-1246.627043,1
0.246875,-26.037926,-145.287183,168.585156,26.323253,-3.832602,5.633068,-0.885703,4.050016,-5.636560,1.075175,-0.422658,0.218571,-0.294142,0.772035,188.721976,954.707206,-1246.917392,1
0.247916,16.472393,-189.542381,104.302813,-16.326977,-5.597619,3.955593,1.483668,5.620507,-3.941338,-1.328297,0.474301,0.190873,0.575566,-0.207440,188.646495,953.351945,-1247.503786,1
0.248958,87.232525,-187.980295,52.330113,-87.170495,-7.109441,2.081005,3.323148,7.245403,-2.153112,-3.239719,1.761401,0.173579,1.835527,-1.806122,188.571062,952.491325,-1246.657064,1
0.250000,151.540400,-140.506964,5.959334,-151.123320,-7.197509,-0.453311,4.420779,7.336078,0.336878,-4.371433,3.055793,0.180332,3.140089,-3.337254,188.570984,952.254337,-1246.595818,1
0.251041,195.451910,-84.389306,-47.107016,-189.483757,-5.979244,-2.887058,5.136133,6.324145,2.852232,-5.147356,3.274564,0.185706,3.340791,-4.170370,188.721817,951.534908,-1247.113349,1
0.252083,172.027165,-34.731403,-124.610378,-167.257898,-3.975712,-4.540396,5.045294,4.358311,4.479814,-5.094367,2.913592,0.187704,2.950537,-3.618712,188.721929,951.655513,-1247.098302,1
0.253125,127.369860,8.020434,-188.029953,-124.540112,-1.579546,-5.216214,4.140694,2.037031,5.206942,-4.326013,1.991110,0.233385,2.006496,-2.594204,188.571125,951.193924,-1246.546445,1
0.254166,73.876013,66.557564,-196.451062,-72.105551,1.466117,-5.855827,2.846245,-0.835553,5.841065,-2.849865,1.010289,0.205894,1.010420,-1.333272,188.495749,950.760401,-1246.281233,1
0.255208,25.760931,145.272622,-168.344245,-25.514566,3.851274,-5.554123,1.071109,-3.164087,5.659283,-1.139047,0.178961,0.180125,0.181596,-0.263731,188.721947,950.060952,-1246.122102,1
0.256250,-16.557289,188.987549,-103.940385,17.113145,5.564918,-3.892738,-1.294477,-4.694681,4.006336,1.207650,-0.681536,0.163038,-0.639795,0.760776,188.646504,949.317916,-1245.097615,1
0.257291,-87.260922,187.953988,-51.858320,88.181849,7.131783,-1.941718,-3.111247,-6.315950,2.163152,3.145567,-2.048852,0.172959,-1.966657,2.370717,188.571228,948.537125,-1244.463298,1
0.258333,-151.286299,140.457167,-5.536148,151.447857,7.208842,0.475938,-4.182384,-6.395744,-0.301473,4.273496,-3.314074,0.180538,-3.248918,3.879332,188.495597,947.056955,-1244.594016,1
0.259375,-195.469007,84.445214,48.028421,190.010961,5.983238,2.970026,-4.928017,-5.405573,-2.761870,5.022925,-3.554722,0.188117,-3.453337,4.734965,188.721840,946.954010,-1243.677006,1
0.260416,-172.010362,34.951742,125.313053,167.886436,3.972367,4.615320,-4.780404,-3.443366,-4.397907,4.894235,-3.186458,0.210165,-3.051933,4.183307,188.721797,946.576607,-1242.422586,1
0.261458,-127.375657,-7.741370,188.416684,125.731615,1.594548,5.238842,-3.909869,-1.238150,-5.141945,4.152376,-2.238453,0.230284,-2.093024,3.125024,188.571036,945.670650,-1241.583863,1
0.262500,-74.333807,-66.607360,195.926418,73.837500,-1.495148,5.938795,-2.577571,1.783141,-5.771840,2.702723,-1.264924,0.191287,-1.126682,1.886609,188.495595,944.289977,-1241.714039,1
0.263541,-25.665029,-145.968394,168.451488,26.402068,-3.795907,5.544569,-0.840284,4.064524,-5.552011,1.067605,-0.440889,0.189771,-0.335025,0.772035,188.721806,943.748694,-1241.275428,1
0.264583,17.082589,-188.720230,104.886093,-16.878683,-5.520560,3.903298,1.464743,5.598745,-3.907519,-1.298017,0.477948,0.184328,0.527249,-0.207440,188.721750,943.540848,-1240.515811,1
0.265625,87.944420,-187.968550,52.573147,-88.048720,-7.080086,2.044800,3.277728,7.270792,-2.140429,-3.243504,1.775986,0.175371,1.842961,-1.873672,188.571035,943.795039,-1240.789073,1
