1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,70.113138,96.425125,-197.702684,-3.626486,-2.030891,-2.838785,4.534328,2.196619,2.797275,-4.655307,-0.043455,0.425822,-0.037689,-63.287832,189.023622,1241.795730,-14.921609,0
0.001042,7.601951,152.472313,-168.903222,-3.063521,-0.401645,-3.715738,3.784910,0.658771,3.655455,-3.860458,-0.054394,0.426236,-0.078573,-1.671022,188.948102,1241.132128,-14.449961,0
0.002083,-56.818923,187.331503,-120.345142,-2.106481,1.414744,-4.371442,2.543450,-1.140221,4.395265,-2.664400,-0.076271,0.426649,-0.056273,60.294797,188.872613,1239.801353,-14.519595,0
0.003125,-113.872246,185.334851,-42.258499,-0.620253,3.062337,-4.174329,0.912142,-2.641799,4.217710,-1.010357,-0.109087,0.416521,-0.059989,116.214895,188.797338,1238.664824,-13.477963,0
0.004167,-166.801096,157.769312,26.592872,0.775900,4.130154,-3.530693,-0.654822,-3.668240,3.685047,0.636116,-0.167425,0.415005,-0.067423,162.610451,189.023569,1236.946766,-12.498687,0
0.005208,-181.728298,92.972092,83.462696,1.901830,4.489762,-2.038263,-2.429958,-4.023686,2.222337,2.346933,-0.196595,0.409769,-0.078573,179.813171,188.948155,1235.294155,-11.885414,0
0.006250,-186.022269,18.837588,140.624160,2.993982,4.368670,-0.662492,-3.474601,-4.012805,0.827266,3.535422,-0.251287,0.433815,-0.071140,179.261513,188.872749,1233.557880,-11.558517,0
0.007292,-143.568450,-47.075409,174.746054,3.658281,3.432954,0.970733,-4.038557,-3.127817,-0.745359,4.057751,-0.222118,0.437398,-0.052556,135.309014,188.872697,1231.965475,-10.272865,0
0.008333,-67.904150,-96.897742,197.919292,4.097394,2.016538,2.857390,-4.314857,-1.691525,-2.736505,4.432466,-0.211179,0.393922,-0.041406,62.118645,189.023537,1229.788179,-10.324819,0
0.009375,-5.042665,-152.322444,169.095526,3.590725,0.401970,3.726298,-3.535160,-0.200828,-3.573547,3.637617,-0.192949,0.419415,-0.097156,0.940909,188.948109,1228.386686,-10.538712,0
0.010417,57.909219,-187.357809,120.027076,2.701241,-1.392403,4.337752,-2.312625,1.561894,-4.262627,2.555108,-0.174718,0.433332,-0.082290,-60.146760,188.872686,1226.844237,-9.371530,0
0.011458,113.922949,-185.431628,42.195619,1.147457,-2.966606,4.221093,-0.719166,2.987305,-4.093528,0.870785,-0.163779,0.419070,-0.074856,-115.897983,188.872539,1225.194261,-8.671550,0
0.012500,167.179497,-157.560719,-25.914501,-0.203659,-3.972042,3.633775,0.760745,4.039135,-3.577775,-0.650783,-0.138256,0.422171,-0.082290,-162.822680,189.023491,1223.211353,-8.035252,0
0.013542,181.383503,-94.020214,-83.525576,-1.374626,-4.383023,2.141345,2.471536,4.354684,-2.161567,-2.338890,-0.112733,0.422722,-0.037689,-179.057185,188.872740,1220.758888,-6.792001,0
0.014583,185.880873,-20.425981,-141.088045,-2.444260,-4.316972,0.825915,3.531319,4.369192,-0.859501,-3.531164,-0.079917,0.423824,-0.082290,-178.865793,188.872764,1218.399540,-5.989753,0
0.015625,144.794345,46.215206,-174.322867,-3.119818,-3.370249,-0.887765,4.110415,3.476950,0.734261,-4.091343,-0.072625,0.432919,-0.063706,-135.825218,188.948060,1216.096779,-5.389701,0
0.016667,69.853240,97.200295,-197.155858,-3.592708,-1.986857,-2.681899,4.405640,2.153095,2.670450,-4.537972,-0.047102,0.431334,-0.063706,-62.556041,189.023457,1213.584450,-4.539116,0
0.017708,6.675357,152.061237,-168.745250,-3.052262,-0.405314,-3.578966,3.678932,0.698668,3.515948,-3.731768,-0.061686,0.428578,-0.063706,-0.759098,188.872767,1210.757382,-3.743313,0
0.018750,-57.395219,187.308013,-119.603890,-2.095221,1.403736,-4.250760,2.498031,-1.064054,4.251530,-2.588700,-0.101794,0.422102,-0.067423,60.891488,188.797412,1208.189451,-3.027111,0
0.019792,-114.075645,185.029481,-41.492944,-0.541438,2.926567,-4.073761,0.923497,-2.496719,4.107796,-0.976292,-0.094502,0.413765,-0.063706,116.237412,188.948106,1205.631394,-2.186641,0
0.020833,-167.140094,157.005887,26.908816,0.764641,3.961358,-3.514602,-0.567769,-3.588446,3.558222,0.533921,-0.123671,0.412111,-0.052556,163.015751,189.023430,1203.404941,-1.206227,0
0.021875,-180.767804,93.113032,84.301161,1.901830,4.357661,-2.062400,-2.270991,-3.903995,2.188517,2.210674,-0.192949,0.413214,-0.071140,178.619789,188.872727,1200.930771,0.086243,0
0.022917,-185.468573,18.332552,140.940103,2.993982,4.306289,-0.746969,-3.311849,-3.842336,0.865314,3.418087,-0.214826,0.376145,-0.074856,179.002572,188.797273,1197.967839,0.969262,0
0.023958,-144.031747,-48.050245,173.482280,3.647022,3.344887,0.858097,-3.894729,-3.055277,-0.677719,3.929061,-0.233057,0.403981,-0.071140,135.995772,189.023542,1195.525780,1.692845,0
0.025000,-67.734651,-97.661167,197.481831,4.131172,2.016538,2.720617,-4.235373,-1.709660,-2.592770,4.356766,-0.229410,0.388203,-0.052556,62.546462,189.023495,1193.735407,3.359889,0
0.026042,-5.087865,-151.887879,168.718825,3.568207,0.475359,3.569412,-3.482171,-0.316892,-3.357945,3.558132,-0.182010,0.432850,-0.033973,1.481309,188.872706,1190.686457,5.536855,0
0.027083,57.999618,-187.428279,119.844801,2.633685,-1.326352,4.269366,-2.365614,1.405933,-4.178078,2.524828,-0.203887,0.416796,-0.045123,-60.191793,188.797242,1188.904932,7.184217,0
0.028125,114.352346,-184.762162,42.900416,1.124939,-2.801480,4.132593,-0.745661,2.878495,-4.021661,0.916205,-0.160133,0.416383,-0.063706,-116.078117,189.023470,1187.353312,8.384169,0
0.029167,167.868792,-157.090918,-25.683619,-0.327511,-3.865627,3.553321,0.673691,3.883174,-3.577775,-0.586438,-0.120025,0.423893,-0.030256,-163.306788,188.948055,1185.698449,10.018477,0
0.030208,180.649008,-94.677935,-84.339738,-1.430923,-4.309634,2.137323,2.376913,4.282144,-2.170022,-2.248050,-0.076271,0.418106,-0.063706,-177.863802,188.872689,1184.415007,11.109058,0
0.031250,185.417576,-19.826985,-141.075894,-2.511815,-4.217897,0.821892,3.436696,4.293025,-0.867956,-3.436539,-0.065333,0.424651,-0.048839,-178.663143,188.872718,1182.583483,11.801852,0
0.032292,144.703945,47.096082,-173.533009,-3.131077,-3.340893,-0.779151,4.015791,3.447934,0.675077,-4.023213,-0.032517,0.434642,-0.059989,-135.690118,189.023475,1181.229766,12.661393,0
0.033333,68.881446,97.904996,-196.985735,-3.581449,-1.979518,-2.637649,4.356436,2.203873,2.623948,-4.458487,-0.036163,0.415763,-0.037689,-61.689150,188.872582,1180.181607,13.908677,0
0.034375,5.680964,152.202177,-168.477913,-2.984706,-0.408984,-3.474375,3.622158,0.720430,3.444080,-3.690133,-0.050748,0.421619,-0.067423,0.006469,188.872767,1179.001417,14.677062,0
0.035417,-58.310513,186.849957,-119.336553,-2.083962,1.323007,-4.162261,2.532095,-1.013276,4.175435,-2.615195,-0.105440,0.411009,-0.059989,61.634538,189.023490,1178.039708,15.876613,0
0.036458,-114.595441,184.794580,-40.861057,-0.552697,2.845838,-4.021465,0.915927,-2.445941,4.023246,-1.010357,-0.116379,0.412042,-0.048839,116.789070,189.023444,1176.792226,16.751691,0
0.037500,-166.970595,156.724006,27.650068,0.820937,3.873291,-3.490466,-0.541274,-3.515906,3.541312,0.511211,-0.163779,0.414040,-0.071140,162.925684,188.872749,1175.778146,17.482115,0
0.038542,-180.666105,92.807661,85.018110,1.935608,4.298950,-2.062400,-2.218002,-3.827828,2.213882,2.169039,-0.203887,0.416521,-0.063706,178.383364,188.797257,1174.844926,18.439686,0
0.039583,-185.106975,17.921477,141.098075,3.027760,4.265924,-0.775128,-3.270214,-3.791558,0.865314,3.304537,-0.203887,0.379728,-0.074856,178.788664,189.023480,1173.173311,19.236321,0
0.040625,-143.749249,-48.167695,173.834678,3.624503,3.363234,0.821892,-3.811460,-3.029888,-0.635444,3.838221,-0.243995,0.435813,-0.063706,136.063322,188.948088,1171.855719,19.913449,0
0.041667,-68.130148,-98.166203,196.947158,4.108653,2.023877,2.660277,-4.155890,-1.706033,-2.542040,4.307561,-0.207533,0.411629,-0.045123,63.120636,188.872695,1170.901108,20.326278,0
0.042708,-5.573762,-152.369424,168.390729,3.579466,0.504715,3.545276,-3.470816,-0.302384,-3.370628,3.588412,-0.200241,0.412662,-0.045123,1.717734,188.797284,1171.371354,20.241769,0
0.043750,58.293416,-186.888009,120.087834,2.611166,-1.278649,4.205002,-2.305055,1.409560,-4.097755,2.483193,-0.189302,0.408666,-0.074856,-60.844776,189.023560,1170.082238,19.960595,0
0.044792,115.188540,-184.550752,42.657382,1.057383,-2.783133,4.088343,-0.779725,2.824090,-4.013206,0.923775,-0.138256,0.421068,-0.056273,-116.629775,188.873736,1169.660531,20.734958,0
0.045833,167.834892,-156.891253,-26.388416,-0.282474,-3.836272,3.541253,0.647196,3.846904,-3.543955,-0.556158,-0.134610,0.422584,-0.045123,-163.171689,188.872756,1168.901997,21.249398,0
0.046876,180.558608,-93.926254,-85.117445,-1.442182,-4.217897,2.097095,2.361773,4.245874,-2.212297,-2.206415,-0.094502,0.420035,-0.041406,-177.953869,188.797318,1168.475483,22.457405,0
0.047917,184.999479,-18.969600,-141.343230,-2.500556,-4.217897,0.833961,3.349642,4.224112,-0.846818,-3.406259,-0.072625,0.425133,-0.082290,-178.134002,189.023509,1167.317290,22.468521,0
0.048958,144.331048,48.235348,-173.338582,-3.119818,-3.296859,-0.738924,3.993082,3.444307,0.683532,-3.886953,-0.068979,0.436777,-0.056273,-135.408660,188.948162,1165.707315,23.127512,0
0.050000,68.316450,98.633186,-196.657640,-3.603968,-1.964840,-2.605467,4.337511,2.160349,2.547853,-4.386572,-0.076271,0.413007,-0.063706,-61.114976,188.872649,1164.081167,23.590693,0
0.051042,4.709170,152.108217,-168.161970,-3.052262,-0.445679,-3.466330,3.595663,0.716803,3.380668,-3.640928,-0.014286,0.418795,-0.074856,0.727001,188.872740,1162.828054,23.930656,0
0.052083,-59.078908,187.014387,-118.886941,-2.016406,1.345024,-4.122033,2.513171,-0.958871,4.128933,-2.596270,-0.061686,0.423824,-0.071140,62.355070,189.023471,1161.977345,24.726284,0
0.053125,-115.036138,184.630150,-40.338535,-0.518919,2.783457,-3.997329,0.995411,-2.438687,4.014791,-1.063347,-0.105440,0.411767,-0.071140,117.149336,188.872726,1161.993099,25.592536,0
0.054167,-167.411292,156.289441,27.953860,0.854715,3.843935,-3.482421,-0.458005,-3.457874,3.579360,0.462006,-0.149195,0.415350,-0.063706,163.454825,188.872691,1161.696608,26.912903,0
0.055208,-180.236707,92.878132,85.820120,1.980645,4.280602,-2.090559,-2.153658,-3.827828,2.243474,2.097124,-0.200241,0.417554,-0.067423,177.887998,188.872700,1161.471816,28.097719,0
0.056250,-184.677578,18.156377,141.936540,3.016501,4.284272,-0.843515,-3.202085,-3.820574,0.966773,3.285612,-0.222118,0.393439,-0.052556,178.417139,189.023542,1161.874976,29.612527,0
0.057292,-144.110846,-48.332125,173.470128,3.647022,3.355895,0.817870,-3.796321,-3.051650,-0.580487,3.796587,-0.251287,0.419001,-0.074856,136.344780,188.872688,1161.431073,30.491987,0
0.058333,-68.706445,-98.776943,196.764883,4.108653,2.038554,2.648208,-4.197524,-1.727795,-2.516676,4.307561,-0.247641,0.421895,-0.086006,63.041828,188.797331,1161.478634,30.964011,0
0.059375,-5.777160,-152.639559,168.123393,3.511910,0.512054,3.492980,-3.440536,-0.335027,-3.336808,3.599767,-0.207533,0.428509,-0.048839,0.963426,188.948080,1161.284794,31.631004,0
0.060417,58.609814,-187.169889,119.650374,2.599907,-1.271310,4.225116,-2.342904,1.373290,-4.085073,2.539968,-0.171072,0.423273,-0.071140,-61.441467,189.023415,1161.440282,32.754743,0
0.061458,115.550138,-184.421557,41.928282,1.057383,-2.775794,4.060184,-0.798650,2.820463,-4.013206,0.938915,-0.167425,0.419415,-0.071140,-116.978783,188.872582,1161.437341,33.220719,0
0.062500,168.015691,-156.562393,-27.433460,-0.338771,-3.861958,3.509071,0.662336,3.890428,-3.539727,-0.590223,-0.127317,0.419552,-0.063706,-163.160430,188.797226,1161.902578,32.918312,0
0.063542,180.490809,-93.057123,-85.737181,-1.430923,-4.258261,2.133300,2.350418,4.253128,-2.131974,-2.232910,-0.076271,0.417761,-0.063706,-177.807511,189.023519,1161.591686,32.172814,0
0.064583,184.909080,-17.818589,-141.549809,-2.489297,-4.265600,0.817870,3.398846,4.278517,-0.863728,-3.413829,-0.068979,0.428441,-0.059989,-177.976385,188.872673,1162.245031,32.851847,0
0.065625,143.551353,49.080989,-173.703132,-3.119818,-3.333554,-0.807310,4.019576,3.469696,0.683532,-4.004288,-0.047102,0.420035,-0.089723,-134.485477,188.872693,1163.763500,33.038503,0
0.066667,67.028259,99.173457,-196.997887,-3.491375,-2.001535,-2.605467,4.375360,2.156722,2.585901,-4.458487,-0.039809,0.409149,-0.052556,-60.259343,188.797177,1164.849279,33.141685,0
0.067708,3.737377,152.965603,-167.615145,-2.984706,-0.493382,-3.530693,3.663792,0.749446,3.439853,-3.705273,-0.054394,0.402741,-0.052556,1.391242,189.023586,1166.148253,33.978897,0
0.068750,-59.824703,186.826467,-118.643908,-2.061443,1.345024,-4.194442,2.562375,-1.024157,4.213483,-2.615195,-0.068979,0.420724,-0.063706,62.839178,188.872717,1167.472583,33.522190,0
0.069792,-115.827133,184.641895,-40.083350,-0.496401,2.860516,-4.118011,0.987841,-2.478584,4.095113,-1.036852,-0.116379,0.417899,-0.063706,118.196360,188.872856,1168.714430,33.328512,0
0.070833,-167.196594,156.618301,28.537140,0.865975,3.950350,-3.546784,-0.529919,-3.534041,3.621635,0.484716,-0.127317,0.421482,-0.074856,163.240917,188.872702,1169.977283,33.053463,0
0.071875,-181.039002,92.337861,86.075305,1.958127,4.379678,-2.086536,-2.248281,-3.900368,2.218109,2.199319,-0.167425,0.415832,-0.037689,179.103897,189.023509,1171.409791,31.909430,0
0.072917,-184.858377,18.649668,142.288939,3.050279,4.328306,-0.767083,-3.258859,-3.925757,0.928726,3.349957,-0.229410,0.439809,-0.071140,178.135681,188.872620,1173.227140,31.327007,0
0.073958,-143.195552,-47.921049,174.952632,3.703318,3.432954,0.886256,-3.906084,-3.080666,-0.643899,3.978266,-0.225764,0.416039,-0.059989,135.005039,188.797224,1175.877081,30.401308,0
0.075000,-68.277047,-99.082313,196.947158,4.018579,2.020207,2.736708,-4.235373,-1.822097,-2.596998,4.402186,-0.240349,0.433195,-0.078573,61.803412,188.872686,1178.039538,30.922853,0
0.076042,-4.771467,-153.802315,167.576567,3.500651,0.427656,3.629753,-3.493526,-0.320519,-3.429813,3.618692,-0.211179,0.428923,-0.056273,-0.500156,188.948013,1179.246923,30.811593,0
0.077083,59.547708,-186.782304,119.140004,2.588648,-1.352038,4.281434,-2.331550,1.463965,-4.186533,2.524828,-0.171072,0.424789,-0.063706,-62.522266,188.872697,1180.537473,29.834078,0
0.078125,116.488032,-184.656457,40.312110,1.079901,-2.896887,4.172820,-0.719166,2.954662,-4.063936,0.851860,-0.112733,0.416796,-0.033973,-118.014548,188.797338,1181.979243,28.438687,0
0.079167,167.495895,-156.621118,-29.122542,-0.338771,-3.953695,3.557344,0.722895,3.966595,-3.565092,-0.662137,-0.141902,0.419277,-0.059989,-162.563739,188.948084,1183.068275,27.770191,0
0.080208,181.440002,-91.130942,-85.980214,-1.419663,-4.364676,2.109164,2.482891,4.340176,-2.161567,-2.384310,-0.087210,0.417210,-0.074856,-179.394934,188.948113,1185.123065,26.970869,0
0.081250,184.807380,-16.925968,-141.950814,-2.523075,-4.280278,0.817870,3.501040,4.380073,-0.825681,-3.527379,-0.065333,0.397780,-0.052556,-177.379694,188.872678,1187.227104,26.409151,0
0.082292,142.104962,49.480319,-175.051968,-3.164855,-3.351901,-0.871674,4.121769,3.487831,0.776536,-4.125408,-0.050748,0.405979,-0.056273,-133.269578,188.797376,1189.087080,25.553302,0
0.083333,65.943466,99.514062,-196.973583,-3.570190,-2.012544,-2.746262,4.435919,2.178484,2.691588,-4.564467,-0.021578,0.414729,-0.063706,-59.797752,188.948102,1191.065433,25.273555,0
0.084375,2.935082,153.811244,-167.323504,-3.018484,-0.405314,-3.619193,3.735706,0.658771,3.524402,-3.765833,-0.047102,0.436020,-0.067423,1.751509,188.872805,1192.571898,24.447265,0
0.085417,-60.265400,186.732507,-118.169992,-2.050184,1.389058,-4.246738,2.547235,-1.085816,4.310715,-2.637905,-0.087210,0.406599,-0.063706,63.221961,188.872756,1194.024623,24.030595,0
0.086458,-116.787627,184.442230,-39.755255,-0.485141,2.944914,-4.130079,0.957561,-2.583767,4.133161,-1.067132,-0.145548,0.423618,-0.071140,119.232126,188.797123,1195.452917,23.874968,0
0.087500,-167.625991,156.594811,29.096117,0.843456,4.056765,-3.558852,-0.537489,-3.602954,3.680819,0.560416,-0.127317,0.427200,-0.067423,163.387275,188.948026,1196.950642,23.268213,0
0.088542,-181.739598,91.668395,86.354794,1.980645,4.456737,-2.062400,-2.373184,-3.991043,2.175834,2.301514,-0.167425,0.422929,-0.089723,180.150921,188.797316,1198.463046,21.985447,0
0.089583,-184.621079,18.344297,142.993736,3.027760,4.383348,-0.759037,-3.357268,-3.962027,0.844176,3.467292,-0.211179,0.421619,-0.056273,177.606539,188.872668,1199.877568,20.520312,0
0.090625,-142.268958,-48.320380,175.912614,3.703318,3.421946,0.930506,-4.004492,-3.138698,-0.753814,4.050181,-0.243995,0.448835,-0.056273,133.755365,188.797182,1201.581662,19.832309,0
0.091667,-67.011456,-99.387684,197.311708,4.097394,1.979843,2.813140,-4.280793,-1.767692,-2.702685,4.455176,-0.192949,0.431886,-0.037689,60.553738,189.023495,1202.646986,18.705667,0
0.092708,-3.686674,-154.401311,167.272776,3.545688,0.390961,3.726298,-3.557870,-0.208082,-3.535500,3.630047,-0.211179,0.433332,-0.059989,-1.727313,188.797326,1203.790686,17.262530,0
0.093750,60.338703,-187.052439,118.216477,2.554870,-1.484139,4.365911,-2.312625,1.543759,-4.296447,2.498333,-0.174718,0.422722,-0.082290,-63.197766,188.797353,1205.159055,16.381805,0
0.094792,117.086928,-184.879612,39.011881,1.023605,-3.036326,4.217070,-0.673747,3.030829,-4.097755,0.832935,-0.185656,0.415694,-0.074856,-118.847664,188.797349,1206.151798,16.068256,0
0.095833,167.281196,-156.562393,-30.459226,-0.350030,-4.023415,3.577457,0.817519,4.075405,-3.586230,-0.718912,-0.123671,0.416039,-0.048839,-162.507447,188.948024,1207.562602,15.361831,0
0.096875,182.253597,-89.345700,-86.344764,-1.430923,-4.467421,2.121232,2.596439,4.485256,-2.123519,-2.482720,-0.079917,0.388065,-0.086006,-180.678383,188.872675,1209.594663,14.411379,0
0.097917,184.683081,-16.056837,-142.497639,-2.478038,-4.375684,0.769597,3.569168,4.430851,-0.825681,-3.644713,-0.058040,0.386963,-0.086006,-176.963136,188.797324,1211.284006,14.092905,0
0.098958,140.556873,49.586024,-176.716747,-3.176114,-3.432630,-0.948105,4.280737,3.531355,0.886451,-4.227603,-0.061686,0.427545,-0.063706,-132.076196,188.797239,1213.255436,13.279489,0
0.100000,65.231570,99.619767,-197.180162,-3.592708,-1.986857,-2.838785,4.568392,2.189365,2.835322,-4.640167,-0.058040,0.407288,-0.078573,-59.831527,188.872619,1215.170730,12.352343,0
0.101042,2.844683,155.255880,-166.922499,-2.984706,-0.302569,-3.788147,3.769770,0.655144,3.701957,-3.803683,-0.054394,0.402948,-0.037689,1.774026,188.872630,1217.559718,11.765580,0
0.102083,-60.525299,186.215727,-118.303661,-2.106481,1.528498,-4.383510,2.524526,-1.201880,4.378355,-2.637905,-0.094502,0.416452,-0.052556,63.638519,188.797306,1218.698738,10.406602,0
0.103125,-117.974119,184.688875,-39.390705,-0.496401,3.102702,-4.282942,0.862938,-2.678069,4.247303,-0.934657,-0.090856,0.424996,-0.048839,120.481800,188.872700,1220.556767,8.753701,0
0.104167,-167.060995,156.841456,30.153312,0.843456,4.126485,-3.587011,-0.677532,-3.737153,3.659682,0.598266,-0.123671,0.424169,-0.045123,162.768068,188.797235,1221.787284,7.688243,0
0.105208,-183.332887,89.601274,86.342642,1.958127,4.585169,-2.034240,-2.528366,-4.128869,2.196972,2.475623,-0.185656,0.423342,-0.071140,182.323777,188.872673,1224.653287,6.561057,0
0.106250,-184.349880,16.934896,143.236769,3.084057,4.423712,-0.658469,-3.489741,-4.074464,0.772309,3.584627,-0.196595,0.445114,-0.037689,176.762165,188.797383,1226.767924,5.775519,0
0.107292,-140.257572,-48.520045,178.282190,3.725837,3.465979,1.123597,-4.186169,-3.116936,-0.880638,4.171301,-0.211179,0.417761,-0.045123,131.852708,188.948106,1228.554774,4.358122,0
0.108333,-65.406866,-99.681309,197.263101,4.142431,1.972504,2.941867,-4.337567,-1.753184,-2.846419,4.511951,-0.200241,0.434504,-0.067423,59.259031,188.797260,1229.978967,3.414736,0
0.109375,-1.957786,-155.998632,167.163411,3.534429,0.310233,3.903298,-3.637353,-0.164558,-3.708827,3.698177,-0.236703,0.437742,-0.067423,-3.190896,188.797269,1232.693895,3.002541,0
0.110417,61.344396,-186.242033,117.596742,2.543610,-1.575876,4.454411,-2.282345,1.674331,-4.376770,2.464268,-0.189302,0.437811,-0.048839,-63.952074,188.797215,1233.657352,1.507648,0
0.111458,118.024822,-185.690018,37.663045,1.023605,-3.164758,4.333729,-0.654822,3.179536,-4.190760,0.768591,-0.185656,0.417003,-0.089723,-119.939722,188.872532,1235.972895,0.292001,0
0.112500,166.478901,-156.421453,-31.601483,-0.350030,-4.144507,3.597571,0.881863,4.209604,-3.611595,-0.805967,-0.112733,0.419828,-0.071140,-162.000823,188.797168,1237.573579,-0.960722,0
0.113542,183.959886,-87.454753,-86.138186,-1.419663,-4.617869,2.125254,2.736482,4.532407,-2.064335,-2.600055,-0.061686,0.431472,-0.052556,-182.727398,188.797220,1238.624084,-2.340721,0
0.114583,184.095485,-15.657507,-143.032313,-2.534334,-4.423387,0.733393,3.709211,4.434478,-0.749586,-3.743123,-0.079917,0.439671,-0.078573,-175.972404,188.797271,1239.409145,-3.663138,0
0.115625,139.404280,48.975284,-178.648863,-3.198633,-3.421621,-1.068787,4.416995,3.495085,0.975228,-4.352508,-0.058040,0.426856,-0.086006,-131.220563,188.872680,1241.027419,-5.170333,0
0.116667,65.107271,99.983863,-196.718398,-3.547671,-1.961171,-2.923262,4.519188,2.131333,2.869142,-4.621242,-0.043455,0.422102,-0.063706,-59.651394,188.797349,1240.678203,-5.986657,0
0.117708,2.731683,156.383401,-166.691618,-3.007225,-0.269544,-3.848488,3.811404,0.564469,3.761142,-3.856673,-0.054394,0.425064,-0.093440,2.764758,188.797246,1241.981049,-6.844253,0
0.118750,-60.841696,185.957336,-117.465196,-2.050184,1.594548,-4.435806,2.467752,-1.259912,4.429085,-2.607625,-0.043455,0.421413,-0.067423,64.201436,188.797233,1242.402197,-7.572322,0
0.119792,-118.606915,185.135186,-38.272751,-0.507660,3.249480,-4.258806,0.787239,-2.739728,4.251530,-0.893022,-0.127317,0.421964,-0.041406,121.089750,188.797355,1242.975709,-8.147882,0
0.120833,-166.857596,156.371656,31.222659,0.888493,4.203543,-3.502534,-0.772155,-3.787931,3.672365,0.726956,-0.167425,0.420517,-0.071140,162.565418,188.797382,1243.724017,-9.460606,0
0.121875,-184.112582,87.698582,86.464159,1.958127,4.654889,-1.941718,-2.588925,-4.110734,2.146242,2.570248,-0.196595,0.418657,-0.097156,183.393318,188.797200,1243.736909,-10.431470,0
0.122917,-183.818784,16.007040,143.601319,3.050279,4.467745,-0.590083,-3.523805,-4.088972,0.759626,3.641402,-0.192949,0.402948,-0.074856,176.019116,188.797298,1244.312947,-10.567368,0
0.123958,-138.991980,-49.107295,179.023442,3.782133,3.396259,1.191983,-4.205094,-3.058904,-0.960961,4.194011,-0.236703,0.436226,-0.082290,130.603034,188.872678,1244.295375,-11.563090,0
0.125000,-63.847477,-100.104129,197.190191,4.063616,1.891776,2.974049,-4.311072,-1.673390,-2.892922,4.504381,-0.222118,0.419897,-0.056273,58.110682,188.797353,1244.008550,-12.357796,0
0.126042,-0.624394,-156.527158,166.640889,3.556947,0.262530,3.951570,-3.618429,-0.030359,-3.755329,3.660327,-0.233057,0.398814,-0.056273,-4.361761,188.797427,1244.012667,-13.878696,0
0.127083,61.852893,-186.171563,116.490940,2.532351,-1.594224,4.450388,-2.278561,1.706974,-4.347177,2.426418,-0.192949,0.424238,-0.056273,-64.267307,188.797329,1243.385469,-14.150882,0
0.128125,118.623718,-185.607803,36.909642,1.023605,-3.208792,4.309593,-0.582908,3.237568,-4.211898,0.719386,-0.152841,0.412042,-0.082290,-120.727805,188.797287,1243.976219,-14.802641,0
0.129167,166.456301,-155.916417,-31.978185,-0.350030,-4.148177,3.581480,0.942422,4.224112,-3.598912,-0.874097,-0.120025,0.420448,-0.074856,-162.237248,188.721953,1244.020155,-15.571484,0
0.130208,184.536182,-86.597368,-86.296158,-1.397145,-4.628878,2.000550,2.853815,4.579558,-2.060107,-2.717390,-0.050748,0.410733,-0.078573,-183.571773,188.797291,1245.296130,-16.578746,0
0.131250,183.575688,-16.080327,-143.481925,-2.489297,-4.419718,0.600643,3.747061,4.445359,-0.698856,-3.754478,-0.065333,0.421688,-0.048839,-175.319421,188.797376,1245.425429,-17.196642,0
0.132292,138.760185,48.305818,-179.888333,-3.243670,-3.410613,-1.153264,4.386715,3.469696,1.038640,-4.420637,-0.047102,0.423411,-0.071140,-130.207314,188.797298,1246.336744,-18.306972,0
0.133333,65.321970,100.101313,-196.536123,-3.570190,-1.909798,-2.979580,4.477554,2.062420,2.911417,-4.636382,-0.068979,0.423686,-0.089723,-58.852053,188.721867,1246.474599,-19.415777,1
0.134375,2.268386,157.346492,-166.205551,-2.973447,-0.163129,-3.945034,3.781125,0.462913,3.871056,-3.826393,-0.061686,0.424238,-0.078573,3.958140,188.797268,1247.334898,-21.072199,1
0.135417,-61.429293,185.287871,-116.736095,-2.061443,1.664268,-4.399601,2.403408,-1.343333,4.475587,-2.501645,-0.087210,0.419897,-0.037689,64.753093,188.721896,1247.205496,-22.742387,1
0.136458,-119.601308,185.405321,-36.899612,-0.485141,3.311862,-4.206511,0.703970,-2.848538,4.255758,-0.749192,-0.090856,0.415350,-0.071140,121.979158,188.797327,1247.862683,-24.722108,1
0.137500,-166.202200,155.784406,32.535040,0.865975,4.236569,-3.438171,-0.840284,-3.853217,3.613180,0.798871,-0.149195,0.417279,-0.063706,162.182635,188.797282,1247.896137,-25.904171,1
0.138542,-185.479873,85.701930,86.634282,1.946867,4.691583,-1.929650,-2.721398,-4.154258,2.087057,2.630808,-0.214826,0.413145,-0.074856,184.811867,188.797262,1248.539325,-26.593165,1
0.139583,-183.253788,14.914755,143.722836,3.061538,4.445729,-0.553879,-3.603289,-4.045448,0.662394,3.698177,-0.233057,0.425271,-0.048839,175.174741,188.571078,1248.289305,-27.917988,1
0.140625,-137.466490,-49.166021,180.712525,3.782133,3.396259,1.272437,-4.299717,-3.062531,-1.062420,4.281066,-0.222118,0.406668,-0.074856,129.353360,188.797384,1249.772522,-28.897719,1
0.141667,-62.977382,-100.374265,196.764883,4.097394,1.858750,3.054503,-4.314857,-1.611731,-2.939424,4.474101,-0.233057,0.406530,-0.074856,57.570282,188.721855,1249.276708,-29.719945,1
0.142708,0.268300,-157.584209,166.397855,3.534429,0.185471,4.015934,-3.599504,-0.012224,-3.831424,3.686822,-0.236703,0.439396,-0.071140,-4.789578,188.797365,1250.489821,-29.782954,1
0.143750,62.496988,-185.255452,116.162845,2.554870,-1.634588,4.450388,-2.214217,1.797649,-4.431727,2.388568,-0.178364,0.400881,-0.037689,-64.650090,188.571134,1251.318287,-31.036012,1
0.144792,119.482512,-186.089348,36.727367,1.023605,-3.238147,4.357865,-0.563984,3.306481,-4.199215,0.708031,-0.127317,0.418519,-0.052556,-121.752312,188.797347,1251.969534,-31.591702,1
0.145833,166.241603,-155.564067,-32.281977,-0.338771,-4.188541,3.545276,0.972701,4.234993,-3.573547,-0.915732,-0.123671,0.421137,-0.071140,-162.090889,188.721871,1251.802728,-32.188482,1
0.146875,185.733974,-86.198037,-86.490584,-1.408404,-4.713276,2.008596,2.834891,4.583185,-2.047425,-2.732530,-0.072625,0.419552,-0.063706,-184.618797,188.797329,1252.170202,-32.315776,1
0.147917,183.157591,-16.338717,-144.077357,-2.545593,-4.372015,0.584552,3.735706,4.434478,-0.669264,-3.788543,-0.054394,0.421413,-0.041406,-174.655180,188.571080,1252.368087,-32.882468,1
0.148958,138.342087,48.258838,-180.726798,-3.266189,-3.392265,-1.213605,4.439704,3.484204,1.042868,-4.379002,-0.028871,0.432368,-0.089723,-129.453006,188.797248,1252.171651,-32.581530,1
0.150000,64.813473,100.571113,-196.244483,-3.581449,-1.843748,-2.955444,4.511618,2.037031,2.945237,-4.609887,-0.050748,0.423824,-0.052556,-57.951387,188.721933,1251.919324,-32.954120,1
0.151042,1.160994,157.675352,-166.169096,-3.029743,-0.148451,-3.888715,3.735706,0.433897,3.833009,-3.803683,-0.050748,0.440636,-0.093440,5.095231,188.797318,1251.356581,-32.843009,1
0.152083,-62.039489,185.276126,-115.909782,-2.027666,1.678946,-4.375465,2.361773,-1.328825,4.445995,-2.490290,-0.079917,0.418726,-0.089723,65.383560,188.571075,1250.805309,-32.392017,1
0.153125,-119.770807,185.604986,-35.805962,-0.462623,3.253150,-4.234670,0.726680,-2.805014,4.255758,-0.783257,-0.120025,0.413351,-0.082290,122.193066,188.721853,1250.591695,-31.313587,1
0.154167,-166.179600,155.244135,33.397809,0.911012,4.210882,-3.434148,-0.813790,-3.780677,3.608952,0.749666,-0.167425,0.414936,-0.059989,162.193893,188.721974,1249.634486,-30.097189,1
0.155208,-185.366874,84.832800,87.168956,1.946867,4.640211,-1.941718,-2.664624,-4.176020,2.044782,2.574033,-0.185656,0.412387,-0.052556,184.721801,188.721962,1249.234040,-29.616596,1
0.156250,-182.869590,14.151329,144.038779,3.061538,4.335644,-0.606174,-3.516235,-4.020059,0.670849,3.645187,-0.207533,0.439465,-0.086006,174.836992,188.571111,1248.422177,-28.950673,1
0.157292,-137.059693,-49.870721,180.335823,3.804652,3.432954,1.224165,-4.224019,-3.022634,-1.011690,4.239431,-0.236703,0.409769,-0.100873,129.285810,188.721822,1247.325746,-28.329111,1
0.158333,-62.446286,-100.914535,196.716276,4.119912,1.910123,2.998185,-4.345137,-1.586342,-2.816827,4.466531,-0.218472,0.406668,-0.067423,57.671607,188.721847,1246.272159,-27.224331,1
0.159375,0.607297,-157.584209,166.094064,3.590725,0.236843,3.943525,-3.599504,-0.055748,-3.751102,3.645187,-0.196595,0.441876,-0.082290,-4.553153,188.721889,1244.983533,-26.361955,1
0.160417,62.530888,-185.431628,116.211451,2.566129,-1.605232,4.410161,-2.214217,1.725109,-4.326040,2.388568,-0.185656,0.418795,-0.067423,-64.695123,188.571143,1243.529892,-25.413722,1
0.161458,120.002308,-185.549078,37.079765,1.001086,-3.245486,4.273388,-0.594263,3.226687,-4.199215,0.719386,-0.127317,0.418932,-0.104590,-122.101320,188.721833,1242.902096,-24.567366,1
0.162500,166.716200,-155.552322,-32.269825,-0.395067,-4.111482,3.549298,0.908357,4.209604,-3.611595,-0.843817,-0.116379,0.422653,-0.078573,-162.394864,188.721829,1242.982929,-23.285615,1
0.163542,185.383676,-86.338977,-87.098168,-1.453441,-4.584844,2.024686,2.800826,4.572304,-2.034742,-2.687110,-0.087210,0.424238,-0.071140,-184.382372,188.646449,1242.530594,-22.844191,1
0.164583,159.145250,-16.139052,-147.309701,-147.689234,-5.685686,0.041484,3.073342,5.816365,-0.094326,-3.103459,2.286450,0.433677,2.359582,-21.463157,188.571156,1244.331304,-16.059597,1
0.165625,140.308274,48.352798,-180.058456,-125.013003,-4.471090,-1.579673,3.879533,4.546915,1.490982,-3.886953,1.929125,0.449937,1.958179,-11.916097,188.722065,1249.025528,-11.659398,1
0.166667,65.728767,100.524133,-196.317393,-63.064333,-2.456550,-3.088194,4.329941,2.679010,3.055151,-4.420637,0.791519,0.448353,0.757685,-1.198172,188.721886,1250.669976,-6.553330,1
0.167708,2.889882,157.698842,-165.707332,-3.806635,-0.247527,-3.840443,3.871964,0.589858,3.735777,-3.868028,-0.243995,0.437122,-0.264408,5.219073,188.571138,1250.340605,-4.262731,1
0.168750,-58.197514,185.088206,-114.925496,58.457296,2.203681,-4.021465,2.770547,-1.818470,4.116251,-2.872575,-1.359725,0.418519,-1.383135,1.762767,188.571046,1250.721260,-6.215243,1
0.169792,-113.103851,186.344922,-34.177638,113.864313,4.335644,-3.647352,1.464743,-3.824201,3.663910,-1.475911,-2.395238,0.416314,-2.412661,3.113766,188.722018,1252.859103,-9.599121,1
0.170833,-163.139920,155.338095,33.774510,158.563735,5.678672,-2.754308,-0.003813,-5.275001,2.919872,-0.052753,-3.007796,0.422377,-3.037066,4.138274,188.722038,1259.790640,-12.341859,1
0.171875,-178.530419,85.255620,88.906645,177.704546,6.463939,-1.169355,-1.790304,-5.902472,1.275380,1.737549,-3.478152,0.421551,-3.457053,4.532315,188.571067,1267.858350,-11.957852,1
0.172917,-180.993802,14.080859,142.993736,175.993132,6.052958,0.037462,-2.725183,-5.641328,0.100139,2.774638,-3.098950,0.380762,-3.033349,4.464765,188.495687,1275.007235,-5.850001,1
0.173958,-137.861988,-48.860650,180.287216,133.523051,4.827354,1.433346,-3.652493,-4.484315,-1.286477,3.626262,-2.355130,0.456001,-2.211959,3.485291,188.646395,1280.894866,3.686929,1
0.175000,-64.220374,-99.951444,196.959310,63.636574,2.772449,2.873481,-4.136965,-2.554751,-2.783007,4.292421,-1.097200,0.445390,-0.896247,1.683959,188.646480,1283.287570,12.898419,1
0.176042,-2.545382,-157.255348,166.555827,2.431017,0.449673,3.609639,-3.830385,-0.378551,-3.514362,3.906351,0.106038,0.434986,0.289380,0.209118,188.571152,1283.829685,18.295058,1
0.177083,58.349916,-184.762162,116.187148,-57.378386,-1.972179,3.931457,-2.713828,1.971745,-3.903291,2.891973,1.086859,0.430576,1.270589,-1.254464,188.495810,1282.911748,19.705998,1
0.178125,112.713857,-186.770559,35.706626,-112.729106,-4.045432,3.633775,-1.442089,3.991984,-3.607367,1.544515,2.111434,0.428992,2.270381,-2.537913,188.646505,1283.060331,19.349926,1
0.179167,163.168023,-155.975142,-32.658679,-158.261717,-5.428823,2.821185,-0.007598,5.515324,-2.880239,0.110001,2.745868,0.428234,2.894787,-3.472354,188.646487,1286.910723,18.663246,1
0.180208,178.276023,-86.750053,-88.726492,-177.087267,-6.287479,1.200028,1.797818,6.153676,-1.265340,-1.699226,3.241748,0.416314,3.363091,-3.911428,188.571172,1291.665596,20.349253,1
0.181250,181.214004,-15.035021,-142.716369,-175.769929,-5.894846,0.041484,2.725127,5.925175,-0.107008,-2.762810,2.818792,0.448146,2.913370,-3.798845,188.495700,1296.637663,20.121926,1
0.182292,138.918383,48.975284,-179.450873,-133.389922,-4.654564,-1.378537,3.694071,4.721011,1.245787,-3.584154,2.071326,0.463442,2.103130,-2.785596,188.646427,1293.423126,25.498085,1
0.183333,64.858673,100.183528,-196.560427,-62.332478,-2.651032,-2.762353,4.227748,2.831344,2.725408,-4.295733,0.791519,0.451729,0.765118,-1.085589,188.571210,1290.235270,30.117632,1
0.184375,2.415286,156.653536,-166.132641,-0.586475,-0.423662,-3.514602,3.871964,0.738565,3.393350,-3.913448,-0.338796,0.429061,-0.405643,0.344218,188.571147,1287.196415,34.098836,1
0.185417,-58.581711,184.900286,-114.706766,58.885149,1.946818,-3.804238,2.831106,-1.608104,3.803417,-2.944489,-1.345140,0.440705,-1.420302,1.706476,188.495821,1283.265242,37.672374,1
0.186458,-112.459755,186.274452,-33.436386,113.211273,4.056765,-3.482421,1.604786,-3.544922,3.515948,-1.653806,-2.398884,0.417210,-2.442394,3.057475,188.495711,1279.755882,41.590075,1
0.187500,-162.925222,155.185410,34.260577,158.642550,5.447495,-2.714081,0.181649,-5.017484,2.818412,-0.196583,-3.015088,0.418312,-3.033349,4.127015,188.571040,1275.850020,43.902810,1
0.188542,-177.366526,85.643205,89.623594,176.589875,6.229092,-1.113037,-1.570777,-5.659463,1.258470,1.506665,-3.525553,0.416245,-3.523954,4.532315,188.571031,1271.294708,46.246131,1
0.189583,-180.654805,14.127839,143.090949,175.959354,5.884162,-0.038970,-2.501872,-5.507129,0.121276,2.592958,-3.098950,0.418312,-3.022199,4.453507,188.495647,1268.086117,47.300511,1
0.190625,-138.562583,-49.318706,178.865470,134.378758,4.662228,1.332778,-3.425397,-4.357370,-1.163880,3.365097,-2.311376,0.449248,-2.241692,3.395224,188.495803,1263.591736,48.253395,1
0.191667,-64.570672,-100.386010,196.643366,63.884279,2.717407,2.780958,-4.015847,-2.485838,-2.647728,4.118311,-1.049800,0.443530,-0.899964,1.672701,188.571147,1260.333914,48.459737,1
0.192708,-2.861780,-156.668098,165.887485,2.431017,0.446003,3.480912,-3.690342,-0.360416,-3.349490,3.732242,0.106038,0.439051,0.281947,0.186602,188.571042,1256.637143,48.054916,1
0.193750,58.632414,-185.044042,115.518806,-57.817499,-1.887781,3.770548,-2.638130,1.942729,-3.738419,2.812488,1.068628,0.423893,1.296606,-1.220689,188.495696,1254.049851,48.085777,1
0.194792,112.962455,-185.866193,35.038284,-112.819181,-3.968373,3.472866,-1.392885,3.933952,-3.404448,1.514235,2.133311,0.420104,2.274098,-2.526654,188.495877,1251.043139,47.924304,1
0.195833,163.586120,-155.305677,-33.448537,-158.543199,-5.355433,2.712572,-0.007598,5.370244,-2.774552,0.117571,2.742222,0.421413,2.902220,-3.551162,188.495718,1248.596199,48.344670,1
0.196875,177.202530,-86.198037,-89.686474,-175.871263,-6.137031,1.155778,1.714549,6.001342,-1.197700,-1.600816,3.230810,0.410044,3.363091,-3.945203,188.495698,1245.534558,49.049359,1
0.197916,180.649008,-13.930990,-142.692066,-175.398372,-5.792101,0.029416,2.656998,5.841754,-0.064733,-2.687110,2.873485,0.434228,2.898504,-3.832620,188.495696,1243.663887,49.091453,1
0.198958,138.568086,50.102805,-178.575952,-132.826957,-4.559158,-1.330264,3.535104,4.648471,1.254242,-3.478174,2.104142,0.444425,2.103130,-2.808113,188.495689,1241.674093,48.987254,1
0.200000,64.237177,100.618093,-196.438910,-61.724476,-2.614337,-2.722126,4.129339,2.805955,2.708498,-4.212463,0.795165,0.429887,0.776268,-1.074331,188.495754,1240.398964,49.015061,1
0.201042,1.737290,156.630046,-165.306327,-0.124844,-0.442009,-3.389898,3.818974,0.687787,3.342621,-3.803683,-0.357026,0.432781,-0.431659,0.377993,188.420383,1238.537304,48.394072,1
0.202083,-59.248407,184.594915,-114.293609,59.436855,1.924801,-3.691602,2.770547,-1.535564,3.706184,-2.910424,-1.403479,0.385102,-1.416585,1.774026,188.495682,1236.832366,49.291054,1
0.203125,-113.069951,185.698946,-33.412082,113.841794,3.961358,-3.361739,1.570721,-3.494144,3.406033,-1.619741,-2.398884,0.414040,-2.438677,3.023700,188.495778,1235.137462,49.222903,1
0.204167,-162.902622,154.938765,34.272729,158.687587,5.374105,-2.629603,0.200574,-4.941317,2.704270,-0.242003,-3.047904,0.420035,-3.040783,4.059465,188.420381,1233.185979,49.350392,1
0.205208,-177.276127,85.889851,90.219025,176.432245,6.159372,-1.060742,-1.529143,-5.565161,1.250015,1.446105,-3.507322,0.413627,-3.501654,4.498540,188.420374,1231.751976,50.007095,1
0.206250,-180.270607,14.538914,143.419044,175.610316,5.766739,-0.026902,-2.452668,-5.463605,0.125503,2.486978,-3.120827,0.439258,-3.051933,4.430990,188.495788,1230.219698,50.637633,1
0.207292,-138.268785,-49.130785,178.986987,134.063497,4.574160,1.336801,-3.311849,-4.241306,-1.197700,3.308322,-2.373361,0.426098,-2.219392,3.383966,188.420242,1228.637779,49.580895,1
0.208333,-64.887070,-100.750105,195.975024,63.704130,2.647687,2.740731,-3.906084,-2.427806,-2.622363,4.019901,-1.031569,0.448422,-0.877663,1.661442,188.420278,1226.985123,49.004361,1
0.209375,-2.805280,-156.879508,165.474328,1.856793,0.423986,3.432639,-3.573009,-0.327773,-3.281851,3.660327,0.160730,0.432437,0.348848,0.186602,188.420502,1225.513916,48.669976,1
0.210417,59.061811,-184.327597,114.935526,-58.538094,-1.887781,3.678025,-2.520797,1.978999,-3.598912,2.714078,1.134259,0.420586,1.274306,-1.220689,188.495676,1223.143124,47.814495,1
0.211458,113.403152,-185.690018,34.102606,-113.134441,-3.946356,3.376321,-1.343681,3.846904,-3.341035,1.423395,2.144250,0.414523,2.285248,-2.492880,188.344927,1221.485288,47.659901,1
0.212500,163.326222,-154.800641,-34.299154,-158.272976,-5.307730,2.579822,-0.011383,5.337601,-2.643500,0.094861,2.764099,0.416107,2.909654,-3.461095,188.344898,1219.816552,46.875527,1
0.213541,177.078231,-85.458102,-90.257603,-175.724892,-6.048964,1.095438,1.676700,5.917921,-1.125833,-1.540256,3.256333,0.410389,3.340791,-3.922687,188.420238,1218.034666,47.089224,1
0.214583,180.095311,-13.050114,-142.825734,-174.857926,-5.696694,0.061598,2.547235,5.711182,-0.018231,-2.588700,2.844315,0.446286,2.913370,-3.855137,188.495823,1215.482725,47.025451,1
0.215625,138.059589,50.795760,-178.199251,-132.748142,-4.518793,-1.318196,3.421556,4.590439,1.233105,-3.360839,2.074972,0.438569,2.095696,-2.785596,188.344952,1213.434636,47.378677,1
0.216667,63.434882,101.369774,-195.928540,-61.127733,-2.573973,-2.609490,4.008221,2.805955,2.611265,-4.102698,0.795165,0.383931,0.765118,-1.063072,188.269639,1211.336407,48.452622,1
0.217708,0.991495,156.571321,-165.160507,0.269232,-0.412653,-3.277262,3.743276,0.785716,3.224251,-3.682563,-0.357026,0.413351,-0.439093,0.377993,188.420386,1208.909989,49.778512,1
0.218750,-59.768204,184.360015,-114.135637,59.763375,1.869759,-3.570920,2.766762,-1.499294,3.630090,-2.857435,-1.374309,0.413489,-1.427735,1.740251,188.420282,1207.503302,49.980096,1
0.219792,-113.262050,185.099951,-33.776633,114.078239,3.924664,-3.241057,1.544227,-3.432485,3.287663,-1.638666,-2.446285,0.413696,-2.475844,3.012441,188.345001,1205.722521,50.374801,1
0.220833,-163.467618,154.527689,34.139061,159.329367,5.245674,-2.541103,0.249778,-4.857896,2.704270,-0.253358,-3.011442,0.419415,-3.033349,4.081982,188.269527,1204.967184,51.029293,1
0.221875,-176.462532,86.676766,90.984581,175.621575,6.016263,-1.044651,-1.461014,-5.445470,1.203512,1.404470,-3.525553,0.417210,-3.471920,4.476023,188.345015,1202.942946,51.023371,1
0.222917,-179.863810,14.644619,143.844353,175.418908,5.693349,-0.026902,-2.354259,-5.354795,0.108593,2.399923,-3.113535,0.413007,-3.033349,4.419732,188.420383,1200.875828,51.111509,1
0.223958,-138.732082,-50.105621,178.063460,134.097275,4.511779,1.340824,-3.228580,-4.194155,-1.146970,3.198557,-2.296792,0.453313,-2.249126,3.395224,188.345013,1199.089406,51.632500,1
0.225000,-64.559372,-101.525275,195.853507,62.848423,2.581636,2.648208,-3.815245,-2.366147,-2.520903,3.982051,-1.016984,0.446355,-0.903680,1.605151,188.269528,1197.680240,52.093229,1
0.226042,-2.036885,-156.550648,164.963958,0.843456,0.412978,3.307935,-3.516235,-0.338654,-3.129661,3.580842,0.138853,0.433884,0.296814,0.164085,188.345041,1195.154268,52.899125,1
0.227083,59.717207,-184.562497,114.048454,-59.202393,-1.880443,3.617685,-2.539721,1.971745,-3.522817,2.680013,1.152490,0.416796,1.307756,-1.198172,188.420305,1193.983224,53.136594,1
0.228125,113.674350,-184.950082,33.276292,-113.415924,-3.847280,3.324026,-1.343681,3.846904,-3.222666,1.461245,2.136957,0.410113,2.322415,-2.515396,188.269561,1192.596968,53.526730,1
0.229167,163.642620,-154.354331,-35.028255,-158.655792,-5.215993,2.575799,-0.053017,5.290450,-2.605453,0.155421,2.782330,0.413351,2.909654,-3.517387,188.269530,1191.683809,54.479791,1
0.230208,176.388936,-85.140986,-91.059613,-175.004296,-5.964566,1.067279,1.631280,5.878024,-1.104695,-1.540256,3.234456,0.402603,3.351941,-3.900170,188.269420,1190.907099,54.508693,1
0.231250,179.609415,-12.533334,-142.910796,-174.587702,-5.626974,0.073666,2.501816,5.718436,-0.035141,-2.520570,2.880777,0.434710,2.917087,-3.843878,188.420323,1190.211238,55.384885,1
0.232292,137.799691,51.441736,-178.016976,-132.477919,-4.445404,-1.261878,3.391276,4.565050,1.216195,-3.285139,2.089557,0.408253,2.091980,-2.796854,188.269460,1189.029846,55.765489,1
0.233333,63.084585,101.792594,-195.746265,-61.319141,-2.603329,-2.585353,3.966587,2.769685,2.585901,-4.019428,0.802457,0.407150,0.787418,-1.074331,188.269514,1187.677282,55.655496,1
0.234375,0.946295,156.947162,-164.552923,-0.102325,-0.405314,-3.253125,3.682717,0.771208,3.198886,-3.716628,-0.415365,0.399640,-0.446526,0.377993,188.194193,1187.697257,55.943453,1
0.235417,-60.152401,183.948940,-114.159941,60.033598,1.880767,-3.526670,2.713773,-1.502921,3.596270,-2.800660,-1.410771,0.418450,-1.450035,1.774026,188.420274,1186.884290,55.544292,1
0.236458,-114.199944,184.547935,-33.898149,114.933946,3.865952,-3.245080,1.532872,-3.414350,3.262298,-1.631096,-2.446285,0.417279,-2.472128,3.057475,188.194132,1186.556631,55.807173,1
0.237500,-163.377219,154.316279,34.588672,159.329367,5.234665,-2.520990,0.227068,-4.803491,2.611265,-0.302563,-3.044257,0.415212,-3.063083,4.081982,188.269474,1184.997558,56.101814,1
0.238541,-176.654631,85.701930,91.446344,175.846761,6.001585,-0.976264,-1.476154,-5.445470,1.135873,1.412040,-3.500029,0.410044,-3.512804,4.453507,188.194065,1184.678388,55.653965,1
0.239583,-179.276214,13.787234,143.734988,174.788387,5.630968,0.025393,-2.350474,-5.311271,0.083229,2.407493,-3.098950,0.414316,-3.066800,4.397215,188.420330,1184.035051,55.372801,1
0.240625,-137.941087,-50.587167,178.610285,133.275346,4.427381,1.356915,-3.202085,-4.147004,-1.130060,3.183417,-2.325961,0.462408,-2.226826,3.372708,188.194121,1183.363264,55.576932,1
0.241667,-63.971776,-101.830646,195.537564,62.094050,2.537603,2.620049,-3.766041,-2.326250,-2.529358,3.913921,-1.020630,0.438500,-0.870230,1.627667,188.194210,1182.320368,55.201146,1
0.242708,-1.166791,-157.067428,164.684470,0.021527,0.372614,3.279776,-3.463246,-0.295130,-3.146571,3.512712,0.149792,0.424238,0.326547,0.141568,188.194110,1181.802669,54.576425,1
0.243750,60.440402,-183.916521,113.562387,-59.922988,-1.869434,3.525162,-2.494302,1.946356,-3.531272,2.634593,1.130613,0.408873,1.281739,-1.231947,188.344990,1181.336622,54.724748,1
0.244791,114.081148,-185.184982,32.571495,-113.922592,-3.843610,3.259662,-1.332326,3.810634,-3.129661,1.446105,2.140603,0.406461,2.326132,-2.504138,188.194130,1180.052071,54.810631,1
0.245833,163.360122,-153.778825,-35.793810,-158.396829,-5.186638,2.503390,-0.045447,5.239672,-2.537813,0.128926,2.789622,0.413145,2.894787,-3.551162,188.269454,1178.778326,54.485751,1
0.246875,176.535835,-84.248366,-91.557831,-175.240742,-5.916863,1.063256,1.601001,5.830873,-1.083558,-1.483481,3.201640,0.411629,3.329641,-3.945203,188.194127,1177.799578,55.157512,1
0.247917,179.089618,-12.157494,-143.518380,-174.069775,-5.571932,0.057575,2.452612,5.613253,-0.026686,-2.456225,2.837023,0.399985,2.898504,-3.832620,188.269487,1175.990576,55.338039,1
0.248958,137.528493,51.383011,-178.174947,-132.522956,-4.386692,-1.257855,3.304223,4.456240,1.220422,-3.239719,2.056741,0.443185,2.095696,-2.819371,188.194089,1174.544622,54.650957,1
0.250000,63.174984,102.203670,-195.077923,-61.724476,-2.537278,-2.537081,3.909813,2.704399,2.543626,-3.966438,0.740472,0.444288,0.742818,-1.085589,188.269487,1173.245838,54.302110,1
0.251041,1.160994,157.005887,-164.309890,-0.316252,-0.438340,-3.156580,3.599448,0.742192,3.097426,-3.644713,-0.415365,0.423480,-0.472543,0.332960,188.194125,1171.459874,54.065457,1
0.252083,-60.299300,183.749275,-113.722481,60.292562,1.847742,-3.478398,2.653214,-1.448516,3.507493,-2.747670,-1.454525,0.401983,-1.490919,1.740251,188.194123,1169.760910,54.382723,1
0.253125,-114.358143,184.277800,-33.375627,115.046539,3.810910,-3.168648,1.532872,-3.345437,3.135474,-1.562966,-2.446285,0.413627,-2.498145,3.057475,188.194226,1167.565344,53.962080,1
0.254167,-164.055214,153.916949,35.171953,159.588331,5.135590,-2.404331,0.261133,-4.734578,2.518261,-0.268498,-3.047904,0.413489,-3.059366,4.081982,188.194121,1166.222034,53.539025,1
0.255208,-176.055735,85.408305,92.199748,175.148684,5.891501,-0.944083,-1.385315,-5.325779,1.102053,1.355265,-3.503675,0.406806,-3.483070,4.464765,188.194148,1164.164680,54.023491,1
0.256250,-178.892016,12.518772,144.026628,174.506904,5.528223,0.025393,-2.218002,-5.191580,0.095911,2.309084,-3.120827,0.413696,-3.066800,4.385957,188.194210,1161.906732,54.743508,1
0.257292,-137.839388,-51.926098,177.650303,133.106457,4.379678,1.308642,-3.084752,-4.067210,-1.146970,3.028233,-2.304084,0.458068,-2.234259,3.372708,188.118739,1159.412985,54.566963,1
0.258333,-62.841783,-102.594071,195.501109,61.080713,2.526594,2.547640,-3.682773,-2.264591,-2.495538,3.819296,-1.038861,0.426305,-0.888814,1.627667,188.194058,1157.714067,54.539499,1
0.259375,-0.228897,-156.820783,164.210554,-0.789143,0.409309,3.187253,-3.414042,-0.295130,-2.985927,3.440797,0.142499,0.416314,0.315397,0.130310,188.194080,1155.201781,55.356901,1
0.260416,61.118398,-184.139676,112.821135,-60.418397,-1.825400,3.436662,-2.475377,1.949983,-3.395993,2.589173,1.126967,0.410940,1.289173,-1.288239,188.194078,1153.346751,55.420400,1
0.261458,114.352346,-184.315852,32.194793,-114.170297,-3.784899,3.130935,-1.328541,3.730840,-3.087386,1.461245,2.169773,0.406186,2.344715,-2.504138,188.118788,1152.161125,56.339895,1
0.262500,163.642620,-153.579160,-35.842417,-158.959794,-5.076553,2.451095,-0.109791,5.127235,-2.444808,0.197056,2.789622,0.411216,2.931954,-3.472354,188.194074,1150.099449,57.078585,1
0.263541,175.835240,-84.835616,-92.347690,-174.430072,-5.810448,0.990847,1.525302,5.751079,-1.028600,-1.434276,3.190702,0.398469,3.333358,-3.888912,188.194078,1148.456296,57.085441,1
0.264583,178.874919,-12.721254,-144.028750,-173.968441,-5.487534,0.037462,2.384483,5.595118,0.011361,-2.376740,2.829730,0.408253,2.883637,-3.776329,188.194056,1147.465293,57.116751,1
0.265625,137.675392,51.406501,-177.883307,-132.669327,-4.280278,-1.193491,3.190675,4.423597,1.140100,-3.156449,2.020280,0.440154,2.062246,-2.774338,188.043436,1145.981182,57.930527,1
