1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,145.515391,69.649304,-172.545834,-0.385782,-4.933871,2.593960,2.494617,4.962392,-2.701438,-2.360307,-0.099216,0.566585,-0.024490,39.315898,188.721565,945.763344,1046.603705,0
0.001042,67.853290,126.393310,-187.232387,-0.668532,-4.635648,0.391396,4.203584,4.609520,-0.569518,-3.979127,-0.066339,0.571942,-0.065566,10.339678,188.721465,944.964211,1046.716794,0
0.002083,-9.003494,163.590413,-165.097917,-0.204822,-3.765830,-1.275409,4.778215,3.753070,1.172110,-4.669349,-0.033462,0.578671,-0.043161,-15.300091,188.872236,945.083922,1046.205612,0
0.003125,-82.049197,184.852804,-115.633902,0.711288,-2.065247,-3.156518,4.767021,2.128389,3.027048,-4.708485,-0.022503,0.567565,-0.035692,-34.877701,188.947638,945.989566,1047.095347,0
0.004167,-132.103651,185.323960,-34.236174,2.238138,-0.204901,-4.343124,4.002090,0.161863,4.315433,-3.954222,-0.048074,0.567827,-0.031958,-47.465731,188.721520,946.651052,1047.378933,0
0.005208,-174.388493,151.714885,40.267614,3.663198,1.730001,-5.061438,2.755813,-1.668661,4.999494,-2.776575,-0.088257,0.564822,-0.035692,-56.423250,188.646112,946.908657,1047.384162,0
0.006250,-176.452828,97.459545,112.026137,4.986468,3.331176,-4.771731,0.908785,-3.388912,4.814839,-0.976304,-0.124787,0.558550,-0.043161,-54.647580,188.872318,947.578102,1047.453206,0
0.007292,-175.080386,9.655534,154.116099,5.766858,4.619927,-3.914517,-1.050185,-4.561476,3.967107,0.941375,-0.168623,0.556917,-0.050629,-50.315850,188.947636,948.594745,1047.370810,0
0.008333,-145.158870,-70.175079,172.557387,6.151398,4.921701,-2.477890,-2.714376,-4.995215,2.557018,2.474807,-0.172276,0.563450,-0.058098,-35.081281,188.721474,948.155872,1046.717044,0
0.009375,-66.782191,-125.988856,187.945645,6.468078,4.690933,-0.311043,-4.352447,-4.679100,0.458672,4.082954,-0.259948,0.550973,-0.050629,-4.453801,188.646038,947.908888,1046.820308,0
0.010417,10.165332,-163.439658,164.838637,6.026988,3.760760,1.415291,-4.945735,-3.830002,-1.270365,4.769618,-0.234377,0.569786,-0.024490,21.423478,188.872289,947.783700,1046.857695,0
0.011458,82.541828,-185.136962,115.202273,5.110878,2.095680,3.248776,-4.983048,-2.197969,-3.129500,4.776734,-0.256295,0.567304,-0.054364,37.902148,188.947627,948.373541,1047.532738,0
0.012500,131.961103,-184.834939,33.558333,3.584028,0.224683,4.423477,-4.173341,-0.260849,-4.375918,4.022470,-0.241683,0.563646,-0.061832,52.559907,188.721386,948.097505,1046.565875,0
0.013542,173.792244,-151.600372,-41.093182,2.170278,-1.742171,5.157665,-2.930795,1.595405,-5.101946,2.880402,-0.212459,0.564495,-0.039427,60.420357,188.721518,948.798454,1045.998307,0
0.014583,175.641072,-96.245670,-112.285417,0.779148,-3.361098,4.836210,-1.057647,3.308305,-4.892111,1.119267,-0.164970,0.554174,-0.028224,58.486347,188.872348,948.762101,1045.524822,0
0.015625,174.688302,-7.970505,-153.907576,0.032688,-4.539790,3.982964,0.916247,4.480869,-4.056969,-0.801970,-0.154011,0.553390,-0.054364,55.387407,188.869094,948.678769,1045.797234,0
0.016667,144.403826,71.654734,-172.188826,-0.329232,-4.887718,2.518557,2.505811,4.929310,-2.638487,-2.417232,-0.095563,0.549601,-0.073035,36.680668,188.717853,948.584728,1045.100168,0
0.017708,65.528077,126.755737,-188.032576,-0.611982,-4.632098,0.363616,4.196122,4.616872,-0.531747,-4.000474,-0.040768,0.551365,-0.035692,8.914618,188.783227,948.658965,1045.376745,0
0.018750,-11.396761,163.602494,-164.753220,-0.216132,-3.723226,-1.350812,4.852843,3.764098,1.159520,-4.662233,-0.051727,0.565606,-0.043161,-14.915551,188.872323,947.794982,1046.008181,0
0.019792,-83.251502,185.348121,-114.525947,0.745218,-2.047495,-3.176361,4.778215,2.036495,3.018655,-4.630213,-0.059033,0.562862,-0.058098,-34.380061,188.870401,947.213683,1044.779250,0
0.020833,-132.307816,185.299798,-32.414205,2.317308,-0.215552,-4.351062,3.990896,0.172890,4.307039,-3.911528,-0.051727,0.560118,-0.024490,-47.420491,188.707875,946.450750,1044.694052,0
0.021875,-174.138958,151.473267,42.188068,3.697128,1.740652,-5.069375,2.759544,-1.650282,4.995297,-2.740996,-0.080951,0.556917,-0.058098,-56.943510,188.717085,945.859219,1044.713391,0
0.022917,-176.112553,95.792380,112.863258,5.020398,3.356028,-4.739983,0.864008,-3.366858,4.735102,-0.969189,-0.150358,0.540521,-0.050629,-53.165970,188.864645,944.580884,1044.083700,0
0.023960,-175.012331,7.178949,154.226894,5.800788,4.595075,-3.878800,-1.091230,-4.557801,3.933534,0.937817,-0.168623,0.569590,-0.054364,-48.924720,188.872664,943.844988,1044.185754,0
0.025008,-143.729714,-72.651665,172.212690,6.151398,4.886198,-2.402487,-2.714376,-4.962133,2.477281,2.489039,-0.186888,0.529807,-0.054364,-33.305611,188.721795,943.155912,1043.525403,0
0.026056,-62.925741,-126.967409,189.546023,6.513318,4.595075,-0.215797,-4.386029,-4.649694,0.353755,4.129206,-0.212459,0.544244,-0.050629,-3.368041,188.721826,943.620524,1043.334975,0
0.027096,12.309065,-164.623587,163.238258,6.026988,3.725257,1.435134,-4.938272,-3.745460,-1.324922,4.748271,-0.234377,0.515828,-0.020755,22.497928,188.872659,943.157571,1042.611239,0
0.028128,83.313118,-185.741007,113.786553,4.217388,2.031775,3.276557,-4.886033,-2.102400,-3.179861,4.716251,-0.208806,0.564756,-0.076769,39.349828,188.797179,943.415611,1041.389592,0
0.029170,132.346748,-184.424188,31.773296,3.482238,0.139476,4.411571,-4.083788,-0.168955,-4.363328,4.026028,-0.205153,0.555937,-0.058098,53.238507,188.721799,943.493380,1040.986114,0
0.030215,174.279972,-151.479563,-43.666099,2.215518,-1.795425,5.121948,-2.844973,1.727732,-5.139716,2.823476,-0.190541,0.554892,-0.035692,60.906687,188.721759,944.990879,1040.837804,0
0.031256,175.595702,-94.735557,-113.516478,0.801768,-3.389500,4.764775,-0.941975,3.348738,-4.816571,0.980511,-0.164970,0.555088,-0.039427,58.961367,188.872659,945.428278,1039.145561,0
0.032297,174.869782,-6.677848,-154.535417,-0.046482,-4.578844,3.875813,1.009532,4.521302,-3.973036,-0.894474,-0.110175,0.559530,-0.050629,54.991557,188.721918,946.469442,1038.180752,0
0.033339,143.587166,72.427912,-172.508902,-0.385782,-4.852215,2.403468,2.599095,4.947689,-2.520980,-2.456368,-0.132093,0.534903,-0.069301,38.252758,188.721864,947.202351,1037.186477,0
0.034375,65.244515,126.405391,-188.598864,-0.691152,-4.582394,0.272339,4.196122,4.536005,-0.405847,-4.043168,-0.062686,0.563646,-0.061832,9.265228,188.721775,948.426890,1035.274090,0
0.035416,-10.443991,164.266944,-164.076137,-0.216132,-3.645120,-1.394467,4.789409,3.701610,1.298011,-4.658676,-0.055380,0.563711,-0.005818,-15.876901,188.872631,949.981813,1033.732462,0
0.036458,-82.831829,185.976328,-114.144319,0.688668,-1.940987,-3.251764,4.733439,1.977683,3.127769,-4.623097,-0.055380,0.561686,-0.073035,-35.092591,188.721860,951.593027,1032.998584,0
0.037500,-132.772859,184.550782,-32.697349,2.226828,-0.027387,-4.378842,3.845373,0.062617,4.365793,-3.843929,-0.062686,0.555741,-0.065566,-47.578831,188.721857,952.907621,1031.532319,0
0.038541,-174.830851,152.028988,42.311174,3.640578,1.854261,-5.077312,2.602827,-1.812015,5.033067,-2.652050,-0.069992,0.558158,-0.020755,-56.445870,188.797333,955.458752,1030.369518,0
0.039583,-176.089868,96.082322,112.949432,5.043018,3.480288,-4.720140,0.714753,-3.455076,4.730905,-0.830433,-0.135746,0.551691,-0.061832,-54.704130,188.872693,957.465982,1028.979777,0
0.040625,-175.726908,8.689062,154.596213,5.834718,4.634128,-3.779586,-1.210633,-4.620288,3.849600,1.048111,-0.175929,0.558812,-0.050629,-50.225370,188.721889,959.748795,1027.447086,0
0.041666,-144.035962,-70.694558,172.778978,6.185328,4.903950,-2.263587,-2.841242,-4.962133,2.380757,2.585100,-0.212459,0.559922,-0.017021,-34.334821,188.646549,961.719507,1025.728310,0
0.042708,-65.012761,-125.602267,189.496781,6.558558,4.556022,-0.072928,-4.438268,-4.583531,0.227854,4.179016,-0.230724,0.562209,-0.061832,-3.582931,188.720346,963.653551,1023.308875,0
0.043750,10.017880,-164.478616,163.349054,6.004368,3.647151,1.542285,-4.949466,-3.701351,-1.463413,4.748271,-0.259948,0.563058,-0.054364,21.547888,188.797278,965.694481,1021.517985,0
0.044791,82.496458,-186.393376,114.205114,5.065638,1.857811,3.383708,-4.882301,-1.984776,-3.242811,4.694903,-0.252642,0.567369,-0.076769,37.845598,188.721869,967.225747,1019.892290,0
0.045833,132.823133,-183.675172,32.955114,3.550098,-0.002535,4.459194,-4.001698,-0.084413,-4.447262,3.922851,-0.230724,0.557832,-0.039427,52.865277,188.721895,968.748609,1018.163739,0
0.046875,174.586219,-152.264822,-42.508902,2.125038,-1.905484,5.098136,-2.706913,1.819626,-5.135519,2.674047,-0.216112,0.563711,-0.031958,60.262017,188.797215,970.536365,1015.826180,0
0.047916,175.402879,-95.339602,-113.024053,0.813078,-3.471157,4.733027,-0.818840,3.484741,-4.812374,0.888007,-0.172276,0.549013,-0.043161,58.644687,188.872706,972.889322,1014.663926,0
0.048958,175.538989,-7.704725,-154.572349,-0.012552,-4.649849,3.808347,1.128935,4.598493,-3.868118,-1.022556,-0.132093,0.553978,-0.084238,55.251687,188.721828,975.333651,1012.814687,0
0.050000,143.326288,71.703057,-172.632008,-0.363162,-4.887718,2.288379,2.714768,4.892553,-2.437046,-2.570220,-0.106522,0.560118,-0.065566,36.103858,188.495731,976.576795,1010.949901,0
0.051041,63.645222,125.982559,-189.940720,-0.736392,-4.546891,0.173124,4.315525,4.521302,-0.246372,-4.128556,-0.051727,0.559922,-0.031958,8.643178,188.571181,978.649143,1009.800578,0
0.052083,-11.090514,164.810585,-163.005114,-0.204822,-3.577665,-1.529398,4.789409,3.587662,1.428108,-4.683581,-0.048074,0.566781,-0.043161,-14.802451,188.721799,979.920179,1008.166895,0
0.053125,-83.274187,186.834073,-113.479546,0.756528,-1.830928,-3.358916,4.755827,1.874762,3.253669,-4.615981,-0.048074,0.563842,-0.039427,-34.413991,188.571096,981.801914,1007.254303,0
0.054166,-133.033737,183.958817,-31.971023,2.305998,0.075571,-4.450276,3.819253,-0.073385,4.403563,-3.762098,-0.084604,0.556003,-0.054364,-47.974681,188.495776,982.858538,1005.462644,0
0.055208,-174.706083,152.427658,43.936174,3.731058,1.999822,-5.093187,2.531931,-1.955370,5.033067,-2.548873,-0.066339,0.557636,-0.039427,-56.841720,188.571147,984.519088,1004.039931,0
0.056250,-175.681538,94.560128,113.540341,5.043018,3.544193,-4.680454,0.561767,-3.569024,4.705725,-0.716581,-0.113828,0.554958,-0.073035,-53.279070,188.722099,985.897716,1002.909719,0
0.057291,-176.112553,6.538661,154.670076,5.834718,4.733536,-3.747837,-1.352426,-4.686452,3.774059,1.190424,-0.183235,0.547772,-0.017021,-49.139610,188.571071,987.549704,1001.887103,0
0.058333,-142.879027,-72.337561,172.840531,6.185328,4.882648,-2.192152,-2.915870,-4.976836,2.296824,2.734530,-0.205153,0.551691,-0.013287,-33.056791,188.495756,989.144923,1001.183685,0
0.059375,-61.870888,-125.590186,190.949432,6.558558,4.577324,0.002475,-4.512896,-4.539422,0.110347,4.271520,-0.212459,0.535817,-0.031958,-3.492451,188.571018,990.428320,1000.447019,0
0.060416,12.161612,-164.853124,163.016667,6.060918,3.561944,1.649437,-4.994243,-3.653566,-1.635478,4.805197,-0.234377,0.577495,-0.058098,22.102078,188.646431,992.325943,999.903411,0
0.061458,83.721448,-187.226958,112.850947,5.054328,1.761953,3.506734,-4.882301,-1.845097,-3.410679,4.698461,-0.234377,0.547119,-0.035692,39.168868,188.570725,994.669394,998.943067,0
0.062500,132.925215,-183.940952,30.862311,3.504858,-0.137445,4.522692,-3.945728,0.077320,-4.526999,3.833905,-0.212459,0.554500,-0.024490,53.464707,188.495617,996.325316,997.342928,0
0.063541,174.098492,-152.566845,-45.204924,2.102418,-2.047495,5.137822,-2.613629,1.959304,-5.160700,2.560195,-0.205153,0.554304,-0.028224,61.019787,188.590189,997.967437,996.187474,0
0.064583,175.470934,-92.899260,-113.565720,0.779148,-3.627369,4.693341,-0.673316,3.536201,-4.762014,0.678094,-0.143052,0.551561,-0.050629,59.131017,188.571491,998.958608,994.015895,0
0.065625,176.060744,-4.853631,-154.498485,0.010068,-4.756357,3.760724,1.255802,4.701414,-3.838741,-1.171986,-0.084604,0.510798,-0.031958,55.104657,188.571694,1000.986761,993.811506,0
0.066666,141.965188,73.382303,-173.087501,-0.351852,-4.916120,2.145510,2.830440,4.903580,-2.302752,-2.691186,-0.088257,0.576058,-0.039427,37.709878,188.496174,1002.426755,992.689171,0
0.067708,60.492007,125.801346,-191.590341,-0.781632,-4.472335,-0.053085,4.393884,4.536005,-0.091095,-4.231734,-0.062686,0.512104,-0.061832,7.987198,188.571686,1004.443225,992.274069,0
0.068750,-12.814574,165.511277,-162.598864,-0.216132,-3.453405,-1.696079,4.878962,3.462686,1.549812,-4.715601,-0.059033,0.563711,-0.046895,-16.340611,188.571498,1005.698139,990.948916,0
0.069791,-84.170244,187.522684,-112.494697,0.767838,-1.656965,-3.521628,4.711051,1.724056,3.438324,-4.591077,-0.048074,0.551430,-0.050629,-35.250931,188.571616,1008.243108,989.439076,0
0.070833,-133.351327,183.874251,-30.112121,2.305998,0.288588,-4.541554,3.737163,-0.238794,4.470710,-3.680268,-0.055380,0.553520,-0.073035,-47.680621,188.496082,1009.774372,987.838770,0
0.071875,-174.399836,153.430373,46.312121,3.764988,2.195087,-5.113030,2.371482,-2.175915,5.075034,-2.370980,-0.124787,0.552541,-0.073035,-56.219670,188.571563,1012.921665,985.735481,0
0.072916,-175.840333,92.784235,113.798864,5.076948,3.753659,-4.593145,0.375199,-3.697675,4.642775,-0.513784,-0.157664,0.549209,-0.087972,-55.032120,188.496047,1014.947713,983.410978,0
0.073958,-177.042638,5.499703,154.608523,5.857338,4.825844,-3.676402,-1.538994,-4.796724,3.681732,1.371875,-0.183235,0.536275,-0.035692,-50.225370,188.571514,1017.882385,981.959946,0
0.075000,-141.824174,-72.603341,173.603788,6.196638,4.918151,-2.009597,-3.136020,-4.958457,2.091186,2.891075,-0.201500,0.545420,-0.046895,-32.740111,188.496226,1020.137785,979.375351,0
0.076041,-60.861406,-124.768684,192.340531,6.558558,4.449514,0.228684,-4.632300,-4.539422,-0.116275,4.378255,-0.245336,0.544375,-0.035692,-2.203112,188.571603,1023.270177,977.661364,0
0.077083,11.753282,-165.710868,162.327273,5.981748,3.437685,1.887552,-5.053944,-3.543294,-1.765575,4.847891,-0.252642,0.567173,-0.080503,21.988978,188.477468,1025.119448,976.097160,0
0.078125,83.471913,-187.770599,112.838637,5.020398,1.619942,3.669446,-4.859913,-1.723797,-3.565956,4.730482,-0.245336,0.559792,-0.069301,37.947388,188.546107,1027.929039,975.055750,0
0.079166,133.594423,-183.288583,30.850000,3.470928,-0.286557,4.629844,-3.811398,0.209647,-4.648703,3.780537,-0.219765,0.554566,-0.054364,53.181957,188.496456,1030.152938,973.972218,0
0.080208,174.382054,-153.678288,-45.882008,2.034558,-2.232110,5.185445,-2.509150,2.113686,-5.181683,2.435671,-0.175929,0.556264,-0.050629,59.764377,188.447633,1032.631635,972.324640,0
0.081250,175.573017,-92.935502,-113.602652,0.745218,-3.726777,4.669529,-0.490479,3.686907,-4.732637,0.574917,-0.139399,0.552606,-0.031958,59.221497,188.500227,1034.967574,971.083679,0
0.082291,176.900090,-5.952994,-154.855493,0.010068,-4.827363,3.701195,1.397594,4.749199,-3.792578,-1.296510,-0.124787,0.558158,-0.084238,55.127277,188.571386,1037.214556,969.905848,0
0.083333,141.851763,72.331264,-173.764584,-0.408402,-4.969374,2.062170,2.961038,4.932986,-2.239801,-2.829942,-0.069992,0.565279,-0.031958,35.097268,188.496002,1039.546940,968.992311,0
0.084375,61.115844,125.100653,-192.255114,-0.781632,-4.482986,-0.104677,4.502094,4.455139,0.001233,-4.320680,-0.048074,0.564430,-0.043161,7.715758,188.496063,1041.346659,967.276831,0
0.085416,-11.362734,166.127403,-161.971023,-0.238752,-3.425003,-1.819105,4.938664,3.466362,1.709287,-4.779642,-0.059033,0.569198,-0.061832,-15.232231,188.496201,1043.889701,966.722000,0
0.086458,-83.421639,188.030082,-112.851705,0.733908,-1.571758,-3.640685,4.684931,1.650541,3.488684,-4.623097,-0.055380,0.563580,-0.024490,-34.538401,188.571659,1045.357086,966.082821,0
0.087500,-133.827712,183.233963,-31.010796,2.272068,0.352493,-4.648705,3.699849,-0.315985,4.537857,-3.694499,-0.055380,0.557962,-0.061832,-48.528870,188.496056,1046.852615,965.789196,0
0.088541,-174.864878,153.998176,45.992046,3.742368,2.290945,-5.160653,2.311780,-2.256781,5.175755,-2.378096,-0.095563,0.561098,-0.050629,-56.355390,188.496074,1048.928994,966.391826,0
0.089583,-175.908388,93.062096,113.897349,5.065638,3.806914,-4.656643,0.293109,-3.767514,4.663758,-0.439069,-0.164970,0.555349,-0.058098,-53.799330,188.496033,1050.458086,965.923163,0
0.090632,-177.371571,5.004386,155.630304,5.789478,4.889749,-3.632748,-1.609890,-4.888618,3.664945,1.475052,-0.161317,0.552279,-0.024490,-49.105680,188.571571,1052.524902,965.935388,0
0.091666,-141.563297,-72.144267,173.837690,6.207948,5.006908,-1.958006,-3.180797,-5.057703,2.091186,2.919538,-0.245336,0.561686,-0.013287,-32.276401,188.496047,1053.675214,966.649872,0
0.092708,-60.294281,-124.659956,192.783713,6.569868,4.499218,0.204873,-4.721853,-4.594558,-0.191815,4.456528,-0.227071,0.561033,-0.031958,-2.825161,188.496009,1055.373239,966.868362,0
0.093750,11.821337,-166.194104,161.847160,6.026988,3.441235,1.939144,-5.083795,-3.580051,-1.799149,4.897701,-0.248989,0.571419,-0.020755,21.988978,188.496047,1056.108616,967.598465,0
0.094791,83.868900,-188.120945,112.653978,5.031708,1.616392,3.713101,-4.904690,-1.683364,-3.612120,4.766060,-0.241683,0.567173,-0.043161,39.168868,188.571543,1057.074552,967.699535,0
0.095833,133.571738,-183.155694,30.603788,3.482238,-0.322060,4.701278,-3.852443,0.275811,-4.631916,3.780537,-0.223418,0.558877,0.005384,53.804007,188.496156,1057.352663,967.127482,0
0.096875,174.223259,-153.871582,-46.780682,2.057178,-2.292464,5.244974,-2.468105,2.194552,-5.248830,2.432113,-0.190541,0.559073,-0.035692,60.906687,188.496185,1058.768624,967.482653,0
0.097916,175.743154,-91.691169,-113.910417,0.790458,-3.843936,4.697310,-0.441971,3.723664,-4.736834,0.521549,-0.150358,0.556264,-0.054364,59.402457,188.496089,1059.241465,967.290557,0
0.098958,177.194995,-4.563690,-154.818561,-0.012552,-4.916120,3.689289,1.464759,4.819038,-3.750611,-1.396130,-0.106522,0.548817,-0.020755,55.127277,188.571531,1060.715221,966.802747,0
0.100000,140.422608,73.297737,-174.109281,-0.408402,-4.997776,1.986767,3.061785,4.969744,-2.151671,-2.911773,-0.091910,0.552475,-0.065566,37.121758,188.496149,1061.800931,966.320039,0
0.101041,58.620494,125.148977,-192.944508,-0.781632,-4.525589,-0.199923,4.580453,4.469842,0.085166,-4.391837,-0.051727,0.565540,-0.069301,7.749688,188.496138,1062.830540,966.354076,0
0.102083,-13.336329,166.743529,-161.503220,-0.193512,-3.375299,-1.954037,4.983441,3.403874,1.747057,-4.822337,-0.048074,0.560184,-0.024490,-16.306681,188.496127,1063.199327,966.343259,0
0.103125,-84.896164,188.054244,-112.039205,0.790458,-1.518504,-3.716088,4.722245,1.547620,3.539045,-4.615981,-0.026156,0.557113,-0.061832,-35.375341,188.495955,1063.877314,965.654055,0
0.104166,-133.997849,183.475581,-29.127273,2.385168,0.437700,-4.724108,3.647610,-0.426258,4.609201,-3.605553,-0.040768,0.553520,-0.058098,-47.952061,188.722295,1065.076181,964.456257,0
0.105208,-173.855396,154.312279,48.441856,3.832848,2.376152,-5.228119,2.267003,-2.311917,5.158968,-2.282034,-0.084604,0.553390,-0.024490,-55.925610,188.722284,1065.374819,963.347679,0
0.106250,-176.237321,90.537187,114.266667,5.054328,3.902771,-4.589177,0.196093,-3.859408,4.642775,-0.332334,-0.106522,0.545224,-0.024490,-55.337490,188.722338,1066.380697,962.592075,0
0.107291,-177.723188,3.615082,154.694697,5.823408,4.928802,-3.581156,-1.665861,-4.932727,3.635569,1.556883,-0.175929,0.552998,-0.073035,-50.168820,188.646902,1067.353358,961.996496,0
0.108333,-139.714469,-73.775189,174.440910,6.219258,4.989156,-1.898477,-3.289007,-5.031972,1.998858,3.044063,-0.201500,0.534054,-0.058098,-31.835311,188.722286,1068.297177,961.109559,0
0.109375,-57.753561,-124.732442,193.559281,6.558558,4.513419,0.359647,-4.744241,-4.484286,-0.225389,4.509895,-0.263601,0.517722,-0.046895,-1.501892,188.722275,1068.227938,960.216662,0
0.110416,13.897015,-166.568612,161.502463,5.981748,3.366679,2.034390,-5.117378,-3.418318,-1.883082,4.908374,-0.234377,0.540390,-0.065566,22.158628,188.722232,1068.829713,958.547642,0
0.111458,84.844356,-188.024298,111.816856,5.020398,1.513434,3.792472,-4.882301,-1.598822,-3.670874,4.694903,-0.256295,0.558812,-0.002084,38.162278,188.646859,1069.130257,957.238707,0
0.112500,133.980068,-183.119451,28.523296,3.448308,-0.403716,4.736995,-3.807667,0.371380,-4.669687,3.695149,-0.212459,0.554435,-0.050629,53.498637,188.722293,1069.714161,956.157375,0
0.113542,173.576737,-154.125281,-48.775000,1.989318,-2.331517,5.193383,-2.427060,2.286446,-5.257224,2.353840,-0.150358,0.553455,-0.046895,59.481627,188.722329,1070.706507,955.298700,0
0.114583,175.709127,-90.144814,-114.168940,0.745218,-3.801333,4.645718,-0.386001,3.760422,-4.673883,0.461066,-0.121134,0.540586,-0.035692,59.685207,188.722204,1070.742067,954.297719,0
0.115625,177.149625,-3.391842,-154.683144,-0.023862,-4.873517,3.633729,1.468490,4.870498,-3.700250,-1.392572,-0.143052,0.535948,-0.035692,54.821907,188.646889,1070.923642,954.187132,0
0.116666,139.855483,74.034672,-174.158523,-0.385782,-4.962274,1.958987,3.065516,5.017528,-2.105507,-2.876194,-0.084604,0.519878,-0.091706,34.226398,188.722319,1070.804679,954.389871,0
0.117708,58.200822,125.148977,-193.227652,-0.736392,-4.461684,-0.255483,4.524482,4.451463,0.106150,-4.374048,-0.059033,0.557701,-0.065566,6.777028,188.646871,1070.649133,954.052957,0
0.118750,-13.324986,166.695206,-161.330872,-0.193512,-3.332696,-1.910383,4.938664,3.414901,1.730270,-4.751180,-0.018850,0.546531,-0.054364,-15.854281,188.722262,1069.707448,953.763935,0
0.119791,-84.703342,188.175053,-111.596023,0.733908,-1.539805,-3.664497,4.718513,1.591729,3.555831,-4.612424,-0.033462,0.557636,-0.043161,-34.741981,188.650100,1069.586313,954.193553,0
0.120833,-134.258727,183.076911,-29.041099,2.328618,0.412848,-4.644737,3.636416,-0.374797,4.546251,-3.619784,-0.051727,0.551365,-0.039427,-48.596730,188.725944,1068.322445,954.569041,0
0.121875,-174.388493,154.034418,48.158712,3.764988,2.319347,-5.152716,2.278197,-2.304566,5.142181,-2.317612,-0.080951,0.554892,-0.043161,-56.027400,188.585207,1068.026866,954.953620,0
0.122916,-175.987786,91.370769,114.463637,5.031708,3.821115,-4.589177,0.244601,-3.811623,4.659562,-0.389260,-0.132093,0.551626,-0.043161,-54.093390,188.722206,1067.348916,955.577032,0
0.123958,-177.530366,4.871496,155.236364,5.834718,4.946553,-3.624811,-1.576308,-4.906997,3.643962,1.464379,-0.175929,0.557440,-0.028224,-49.162230,188.724243,1066.427507,956.004013,0
0.125000,-140.587842,-72.905364,174.120834,6.174018,4.967855,-1.942131,-3.188260,-5.054027,2.078596,2.955116,-0.201500,0.560641,-0.069301,-31.620421,188.735909,1065.564998,956.942649,0
0.126041,-59.488963,-124.756604,193.165341,6.547248,4.463715,0.296150,-4.658419,-4.561476,-0.141455,4.449412,-0.248989,0.556852,-0.039427,-2.146562,188.651288,1064.885109,958.102526,0
0.127083,12.161612,-166.604855,161.207008,5.936508,3.387981,1.947081,-5.065139,-3.517563,-1.803345,4.872796,-0.278213,0.566585,-0.039427,22.271728,188.729807,1063.899781,959.029447,0
0.128141,85.649673,-187.541062,110.622728,5.031708,1.524085,3.756755,-4.874839,-1.639255,-3.658284,4.712693,-0.248989,0.567043,-0.035692,39.779608,188.721915,1063.127962,959.885419,0
0.129170,134.581220,-182.503325,29.483523,3.436998,-0.336261,4.673498,-3.830055,0.268459,-4.623523,3.784095,-0.241683,0.556917,-0.050629,54.064137,188.721924,1061.957330,961.494298,0
0.130208,174.529507,-153.919906,-47.445455,2.023248,-2.271163,5.217194,-2.471837,2.157795,-5.219453,2.481923,-0.205153,0.562993,-0.058098,60.816207,188.646551,1060.132599,963.119287,0
0.131250,175.731812,-91.570360,-114.501326,0.756528,-3.758729,4.661592,-0.456897,3.716313,-4.753620,0.564243,-0.157664,0.554500,-0.013287,59.413767,188.721902,1059.751594,964.910398,0
0.132292,176.911432,-4.781146,-155.347917,-0.035172,-4.845114,3.701195,1.442371,4.793308,-3.800971,-1.335647,-0.102869,0.559857,-0.073035,54.991557,188.721969,1058.737434,965.969423,0
0.133333,140.241128,73.031957,-174.318561,-0.374472,-4.980025,2.030421,3.028203,4.955041,-2.181048,-2.851289,-0.084604,0.564038,-0.046895,36.929488,188.721895,1057.933152,966.081329,1
0.134375,59.085537,125.414757,-192.673675,-0.770322,-4.518489,-0.164206,4.505825,4.506599,0.059986,-4.342027,-0.018850,0.562862,-0.046895,7.715758,188.646581,1057.516547,966.907095,1
0.135416,-12.780546,167.045552,-160.900000,-0.159582,-3.371749,-1.850854,4.975978,3.455335,1.713483,-4.822337,-0.018850,0.570636,-0.039427,-16.329301,188.721922,1058.037497,967.915984,1
0.136458,-84.862137,187.776383,-112.076137,0.790458,-1.610811,-3.664497,4.707319,1.654217,3.539045,-4.623097,0.003068,0.564626,-0.039427,-35.511061,188.721884,1057.630727,968.615923,1
0.137500,-134.564974,182.859455,-29.582765,2.351238,0.324091,-4.648705,3.711043,-0.330688,4.525267,-3.673152,-0.073645,0.563058,-0.073035,-48.155640,188.721915,1057.193371,969.477114,1
0.138543,-174.297753,154.046499,48.220265,3.787608,2.290945,-5.144778,2.326705,-2.231051,5.150575,-2.413674,-0.124787,0.561425,-0.043161,-55.993470,188.646603,1056.197713,970.951610,1
0.139583,-176.033156,91.080827,114.820644,5.076948,3.799813,-4.632831,0.296840,-3.756487,4.646971,-0.467532,-0.121134,0.554043,-0.046895,-55.190460,188.721654,1054.863981,971.707039,1
0.140625,-177.326201,4.352018,155.457955,5.857338,4.935902,-3.680371,-1.587502,-4.862888,3.694322,1.435916,-0.183235,0.546661,-0.043161,-50.100960,188.646531,1053.984647,972.437711,1
0.141667,-139.759839,-73.497328,174.305493,6.185328,4.957204,-1.977848,-3.136020,-5.043000,2.082792,2.926654,-0.245336,0.561490,-0.061832,-32.050201,188.721853,1053.243831,972.681968,1
0.142708,-58.343371,-125.276082,192.808334,6.603798,4.524070,0.204873,-4.650957,-4.579855,-0.107881,4.428065,-0.248989,0.561294,-0.028224,-1.841192,188.571131,1052.375056,973.403727,1
0.143750,13.897015,-166.725664,160.936175,5.981748,3.476738,1.867709,-5.098721,-3.543294,-1.723608,4.883469,-0.238030,0.569656,-0.028224,22.124698,188.721898,1051.166542,974.635830,1
0.144792,85.286713,-187.649790,111.595265,5.031708,1.648344,3.649603,-4.908421,-1.738500,-3.507203,4.726924,-0.238030,0.556133,-0.031958,38.320618,188.721909,1049.292829,975.780721,1
0.145833,134.365713,-182.696619,28.978788,3.482238,-0.290107,4.649687,-3.893488,0.161863,-4.589949,3.787653,-0.234377,0.559204,-0.050629,53.623047,188.721864,1047.927892,976.587668,1
0.146875,173.894327,-153.412508,-48.504167,2.023248,-2.182406,5.189414,-2.568852,2.095307,-5.211060,2.510386,-0.179582,0.559400,-0.046895,59.606037,188.648195,1046.687550,977.199150,1
0.147917,175.425564,-90.301865,-115.042993,0.756528,-3.687724,4.701278,-0.550181,3.606040,-4.745227,0.606938,-0.172276,0.551365,-0.039427,59.425077,188.721949,1044.593801,977.714002,1
0.148958,176.548472,-3.005253,-155.274054,-0.046482,-4.830913,3.768661,1.293116,4.756550,-3.805168,-1.253816,-0.128440,0.552083,-0.017021,54.844527,188.721967,1042.860523,978.438275,1
0.150000,139.515208,74.904497,-173.666099,-0.363162,-4.955173,2.097887,2.942381,4.980771,-2.311145,-2.723207,-0.080951,0.545551,-0.054364,34.441288,188.721938,1040.450036,980.812186,1
0.151042,57.474902,126.320824,-192.353599,-0.759012,-4.514939,0.002475,4.423735,4.521302,-0.091095,-4.274428,-0.080951,0.533858,-0.043161,6.890128,188.571093,1037.953496,982.620541,1
0.152083,-14.765484,166.574397,-160.936932,-0.148272,-3.474707,-1.735765,4.893888,3.495768,1.558206,-4.744064,-0.059033,0.560641,-0.076769,-16.012621,188.722014,1035.012349,983.700547,1
0.153125,-85.803564,187.812626,-110.894319,0.790458,-1.692467,-3.541470,4.767021,1.760814,3.358587,-4.605308,-0.051727,0.549666,-0.035692,-34.990801,188.646484,1031.753093,985.162571,1
0.154167,-134.599002,182.811132,-28.043939,2.351238,0.253085,-4.529648,3.785671,-0.183658,4.479104,-3.730078,-0.069992,0.552541,-0.058098,-48.540180,188.721905,1029.691790,987.099147,1
0.155208,-174.399836,152.995460,48.860417,3.832848,2.102780,-5.116998,2.449840,-2.102400,5.066641,-2.467042,-0.121134,0.552932,-0.054364,-56.129190,188.646409,1026.965985,987.743136,1
0.156250,-175.443346,90.730481,115.583902,5.043018,3.679104,-4.616957,0.453558,-3.631512,4.655365,-0.613404,-0.132093,0.556068,-0.035692,-53.629680,188.722016,1024.281837,989.332631,1
0.157292,-176.588938,3.300979,155.421023,5.812098,4.769039,-3.751805,-1.430784,-4.715858,3.774059,1.247350,-0.201500,0.515240,-0.046895,-48.936030,188.721962,1020.417603,990.902644,1
0.158333,-140.145484,-74.560447,173.296023,6.151398,4.907500,-2.100875,-2.986766,-5.017269,2.246463,2.780782,-0.208806,0.571877,-0.039427,-31.597801,188.721862,1017.643404,992.905682,1
0.159375,-58.445453,-126.170069,192.278978,6.569868,4.534721,0.073909,-4.520359,-4.557801,0.043199,4.299983,-0.263601,0.535752,-0.046895,-1.863812,188.646518,1014.727723,993.881749,1
0.160417,13.931042,-166.314913,161.071591,5.970438,3.515791,1.704997,-5.012899,-3.587403,-1.601904,4.808755,-0.267254,0.537581,-0.046895,22.859848,188.721670,1012.639301,994.414458,1
0.161458,85.252686,-187.625628,111.016667,4.997778,1.765504,3.490860,-4.923347,-1.870827,-3.414875,4.734040,-0.274560,0.561294,-0.046895,39.576028,188.721844,1010.743415,995.978298,1
0.162500,134.456453,-182.479163,28.867993,3.425688,-0.091292,4.558409,-3.919608,0.055266,-4.552179,3.851694,-0.245336,0.557440,-0.013287,53.837937,188.721726,1009.435188,997.438313,1
0.163542,174.574877,-152.591006,-48.147159,1.978008,-2.051045,5.153697,-2.617360,1.974007,-5.181683,2.595774,-0.197847,0.555741,-0.039427,60.816207,188.646533,1007.496539,998.765895,1
0.164583,175.107974,-91.220014,-115.449243,0.722598,-3.598967,4.689372,-0.658391,3.517822,-4.715850,0.763483,-0.164970,0.550777,-0.050629,59.085777,188.717815,1005.425177,999.882113,1
0.165625,178.828315,-4.165020,-155.064773,-20.099111,-4.639198,3.776598,1.199832,4.657305,-3.880708,-1.107945,-0.201500,0.556460,0.046461,39.971878,188.716423,1003.880436,1001.185145,1
0.166667,139.776085,74.155481,-173.653788,-29.927501,-5.345704,2.169322,2.733425,4.822714,-2.344719,-2.616472,0.419510,0.566193,-0.517411,5.793058,188.711733,1001.427578,1000.200544,1
0.167708,59.834142,126.622847,-191.491857,-6.922961,-4.596595,0.085815,4.337914,4.547032,-0.225389,-4.217503,-0.037115,0.563188,-0.058098,2.320888,188.721819,1000.236039,1001.213017,1
0.168750,-12.610409,166.731448,-160.727652,17.099478,-3.300743,-1.580990,4.845380,3.642798,1.390338,-4.726275,-0.354926,0.562209,0.285453,1.155958,188.714728,998.583300,1003.247777,1
0.169791,-84.737369,187.341471,-111.251326,37.468788,-1.209629,-3.343041,4.774484,1.922547,3.245276,-4.651560,-0.767715,0.565410,0.655144,3.010798,188.717896,996.842489,1005.062331,1
0.170833,-134.440207,182.557433,-28.930303,51.380087,0.877934,-4.370905,3.882686,0.044239,4.340613,-3.840371,-0.983242,0.562535,0.838122,3.259618,188.706317,993.667979,1007.369722,1
0.171875,-174.513261,152.850490,47.764773,61.864457,2.848339,-5.005878,2.576707,-1.859800,5.033067,-2.595125,-1.067261,0.564887,0.935213,3.384028,188.792559,990.504525,1009.312527,1
0.172917,-174.932933,92.131866,115.953220,61.027517,4.438863,-4.537585,0.606544,-3.421994,4.655365,-0.737929,-1.154933,0.553128,0.961352,3.293548,188.712778,987.487496,1010.280008,1
0.173958,-176.123896,5.040629,155.888826,57.679757,5.496846,-3.700214,-1.247947,-4.601910,3.694322,1.129941,-1.016119,0.561294,0.793311,3.259618,188.721722,985.351056,1009.230690,1
0.175000,-140.803349,-73.364438,173.443751,41.981477,5.358385,-2.144529,-2.852436,-4.914348,2.288430,2.698951,-0.647166,0.566193,0.390012,3.033418,188.721904,983.804978,1008.690701,1
0.176041,-60.385021,-126.290878,191.503410,12.496308,4.619927,-0.068960,-4.468119,-4.653370,0.173297,4.264404,-0.252642,0.572073,-0.028224,2.524468,188.721902,983.089329,1010.511473,1
0.177085,12.740080,-166.629017,160.554546,-12.532721,3.299224,1.581971,-5.027825,-3.730757,-1.463413,4.844333,0.167453,0.567500,-0.416586,2.128618,188.721838,982.005138,1012.971761,1
0.178127,84.855698,-189.329035,111.176705,-29.701301,1.247163,3.375771,-4.953198,-2.065642,-3.288975,4.790965,0.452387,0.570244,-0.715326,1.834558,188.721974,980.337646,1015.985912,1
0.179175,134.887468,-181.343558,28.400189,-46.213901,-0.822649,4.435383,-4.057669,-0.161603,-4.388508,3.947756,0.697138,0.562470,-0.972989,1.653598,188.698811,976.366542,1018.246761,1
0.180209,174.177889,-152.542683,-47.827083,-54.899980,-2.754001,5.026702,-2.785272,1.720381,-5.064176,2.748761,0.744627,0.561882,-0.984192,1.472638,188.851655,972.112175,1019.911254,1
0.181258,174.177889,-90.495160,-116.901894,-54.391030,-4.355176,4.606032,-0.826302,3.264196,-4.682277,0.873776,0.850564,0.559726,-1.070080,1.461328,188.740081,967.723844,1020.798560,1
0.182296,175.210057,-3.875078,-156.185038,-51.823660,-5.388307,3.768661,1.031920,4.455139,-3.859725,-0.930052,0.711750,0.557571,-0.864696,1.529188,188.746905,962.758074,1020.624201,1
0.183336,140.195758,74.747445,-173.124432,-33.196091,-5.313751,2.284411,2.681185,4.808011,-2.449636,-2.506178,0.368368,0.562927,-0.495005,1.913728,188.724128,960.885620,1021.957378,1
0.184375,59.664004,127.214811,-190.753220,-6.775931,-4.635648,0.244558,4.252092,4.583790,-0.313519,-4.089420,-0.007891,0.551169,-0.061832,2.320888,188.645984,958.585152,1022.905813,1
0.185416,-13.608549,166.369021,-160.653788,16.703628,-3.368199,-1.422247,4.852843,3.694258,1.310601,-4.708485,-0.409721,0.575862,0.352670,2.694118,188.721380,957.239595,1023.904794,1
0.186458,-85.372549,187.220662,-110.918940,36.903288,-1.319688,-3.227952,4.804335,1.999738,3.119375,-4.683581,-0.742144,0.566520,0.670081,3.044728,188.721476,955.344037,1025.304802,1
0.187500,-134.281412,182.400381,-28.782576,51.628907,0.735923,-4.331219,3.961045,0.180241,4.239892,-3.900854,-1.005160,0.561163,0.879199,3.214378,188.721503,953.070689,1026.645182,1
0.188541,-174.331781,151.968584,47.961743,62.294237,2.702777,-5.009847,2.703574,-1.701743,4.974314,-2.687629,-1.052649,0.562078,0.916541,3.395338,188.796827,950.242079,1027.857836,1
0.189583,-174.490576,91.636549,116.531819,59.466737,4.328805,-4.581239,0.774455,-3.311721,4.592414,-0.930052,-1.143974,0.556460,0.965087,3.327478,188.721309,947.038302,1029.110974,1
0.190625,-175.205153,3.615082,155.938069,56.413037,5.408089,-3.763711,-1.180783,-4.487961,3.765666,1.005416,-1.008813,0.532486,0.748500,3.293548,188.721340,944.037167,1030.382914,1
0.191666,-140.440389,-74.983279,172.643561,41.144537,5.340634,-2.259618,-2.811391,-4.899645,2.380757,2.545964,-0.680043,0.571746,0.431089,2.976868,188.721500,941.280342,1031.859628,1
0.192708,-59.046606,-127.341917,190.900190,12.564168,4.641229,-0.172143,-4.412149,-4.646019,0.286608,4.189689,-0.263601,0.544179,-0.031958,2.547088,188.872187,938.903873,1032.967766,1
0.193750,14.577565,-166.097457,160.726894,-13.245251,3.380880,1.451008,-4.968123,-3.833678,-1.316529,4.833660,0.116311,0.561229,-0.431523,2.117308,188.721552,936.735363,1035.097796,1
0.194791,85.933236,-186.997421,110.425758,-31.092431,1.406926,3.272588,-4.986780,-2.161212,-3.213434,4.822986,0.434122,0.556656,-0.737731,1.823248,188.721424,934.736137,1036.270545,1
0.195833,134.218260,-182.455001,28.153977,-46.406171,-0.677088,4.340137,-4.158416,-0.275552,-4.287787,4.029586,0.711750,0.558420,-0.961786,1.585738,188.721427,933.025367,1037.722062,1
0.196875,174.064464,-151.757424,-48.430303,-55.782160,-2.679445,5.046545,-2.893481,1.602757,-5.047389,2.795013,0.777504,0.558028,-1.006597,1.461328,188.872345,931.108989,1038.687471,1
0.197916,174.302657,-90.724697,-116.704925,-54.560680,-4.259318,4.633812,-0.938243,3.289926,-4.694867,0.998301,0.828646,0.547902,-1.029003,1.540498,188.721518,930.727430,1039.999270,1
0.198958,174.722329,-2.570340,-155.717235,-51.552220,-5.384757,3.796441,0.968487,4.444111,-3.876512,-0.873127,0.719056,0.541109,-0.879633,1.574428,188.721378,929.576986,1040.560778,1
0.200000,139.991593,75.653513,-172.792046,-35.333681,-5.324402,2.328065,2.614021,4.852120,-2.449636,-2.477716,0.404898,0.532812,-0.532348,1.845868,188.721357,929.341177,1041.158098,1
0.201041,58.722577,127.939666,-190.703978,-6.708071,-4.628547,0.264401,4.267018,4.543357,-0.351290,-4.064515,-0.007891,0.571289,-0.058098,2.343508,188.947601,928.279859,1041.299073,1
0.202083,-14.708771,166.562316,-160.444508,18.060828,-3.357548,-1.386529,4.819260,3.727340,1.251847,-4.658676,-0.442598,0.543526,0.348935,2.728048,188.721376,926.842033,1041.920891,1
0.203125,-86.030414,186.870315,-110.192614,37.751538,-1.312588,-3.227952,4.789409,2.069577,3.064818,-4.662233,-0.756756,0.556721,0.647675,3.056038,188.721442,925.331428,1042.620261,1
0.204166,-134.678399,182.352057,-27.723864,51.357467,0.735923,-4.291533,3.908806,0.202296,4.248286,-3.875949,-0.968630,0.555154,0.815717,3.225688,188.721393,924.899289,1042.826593,1
0.205208,-174.263726,151.871936,48.946591,61.853147,2.713428,-4.966192,2.662529,-1.705419,4.940740,-2.669839,-1.067261,0.553520,0.909073,3.417958,188.947494,924.482053,1042.558500,1
0.206250,-174.513261,90.972099,116.901137,60.903107,4.293302,-4.513774,0.755798,-3.282315,4.617595,-0.851780,-1.169545,0.548556,0.942681,3.372718,188.721371,924.593335,1042.228870,1
0.207291,-175.137098,3.663406,155.901137,57.374387,5.372586,-3.724025,-1.162126,-4.440177,3.698519,1.023206,-1.008813,0.535752,0.789577,3.304858,188.721483,924.215031,1041.040674,1
0.208333,-140.190854,-74.741661,173.000569,41.642177,5.322882,-2.219932,-2.803928,-4.837158,2.338790,2.563753,-0.691002,0.553651,0.434823,2.988178,188.495168,924.119130,1040.008248,1
0.209375,-59.715813,-127.196946,190.937122,11.953428,4.570223,-0.168174,-4.352447,-4.616613,0.257231,4.200363,-0.256295,0.560510,-0.076769,2.524468,188.699982,924.570919,1039.343600,1
0.210416,13.431972,-166.484046,160.222160,-12.905951,3.267271,1.494662,-4.964392,-3.774866,-1.358496,4.748271,0.145535,0.567631,-0.453928,2.139928,188.552068,924.376757,1037.702302,1
0.211458,85.456851,-186.792046,110.647349,-29.904881,1.346571,3.236871,-4.915884,-2.106075,-3.154680,4.730482,0.448734,0.563972,-0.711592,1.834558,188.553334,923.444213,1036.033484,1
0.212500,134.762700,-181.536852,28.695644,-46.010321,-0.698389,4.344106,-4.072594,-0.271876,-4.304574,3.976218,0.682526,0.560184,-0.965521,1.597048,188.495104,923.437276,1035.390273,1
0.213541,174.404739,-151.890314,-47.913258,-54.933910,-2.647492,4.994953,-2.803928,1.610108,-5.043192,2.759435,0.773851,0.559073,-0.984192,1.450018,188.721454,923.735273,1034.888048,1
0.214583,174.177889,-91.473713,-116.877273,-54.187450,-4.284170,4.617938,-0.893467,3.234790,-4.724244,1.016090,0.850564,0.553586,-1.085017,1.506568,188.495253,923.306785,1035.306210,1
0.215625,174.733672,-4.273748,-156.246591,-51.699250,-5.352804,3.824221,0.979681,4.425733,-3.847135,-0.876685,0.697138,0.555872,-0.887101,1.540498,188.570721,923.567332,1034.664729,1
0.216666,140.422608,74.590393,-173.025947,-33.252641,-5.249846,2.316159,2.625215,4.793308,-2.491603,-2.456368,0.404898,0.567827,-0.483802,1.834558,188.495186,923.010979,1034.454992,1
0.217708,59.822799,127.794695,-190.494698,-6.753311,-4.610796,0.256464,4.229704,4.576438,-0.380666,-4.025379,-0.037115,0.568741,-0.050629,2.320888,188.721563,922.721730,1034.788475,1
0.218750,-13.313644,166.816015,-160.099811,16.737558,-3.332696,-1.382561,4.845380,3.694258,1.209880,-4.676465,-0.409721,0.572073,0.337733,2.716738,188.495242,922.694578,1034.512100,1
0.219791,-85.565372,186.966963,-110.586553,37.039008,-1.355191,-3.223984,4.774484,2.051198,3.089998,-4.683581,-0.796939,0.567957,0.625270,3.022108,188.721474,923.419903,1034.387449,1
0.220833,-135.064044,181.663446,-28.831818,51.889037,0.714621,-4.279627,3.920000,0.202296,4.244089,-3.900854,-0.994201,0.560249,0.875465,3.236998,188.646156,923.507195,1034.496305,1
0.221875,-174.830851,151.908179,48.097159,62.339477,2.685026,-4.970161,2.703574,-1.712770,4.923953,-2.716091,-1.063608,0.565606,0.867996,3.417958,188.872251,923.528217,1034.821903,1
0.222916,-174.309096,91.769439,117.171970,59.432807,4.282651,-4.561397,0.770724,-3.326424,4.646971,-0.890916,-1.147627,0.557244,0.901604,3.384028,188.721480,924.105024,1035.507398,1
0.223958,-174.944276,4.243289,156.405872,56.311247,5.386787,-3.747837,-1.139737,-4.502664,3.799240,0.998301,-1.012466,0.560314,0.729829,3.259618,188.721443,924.697406,1037.197596,1
0.225000,-140.224882,-74.584609,172.877463,41.133227,5.337084,-2.263587,-2.774077,-4.870239,2.347184,2.563753,-0.701961,0.565932,0.427355,3.033418,188.646069,924.937988,1037.505486,1
0.226041,-59.273456,-127.523131,190.826326,12.688578,4.655430,-0.184049,-4.412149,-4.634991,0.278214,4.218152,-0.208806,0.560249,-0.039427,2.581018,188.872321,924.883574,1038.068876,1
0.227083,13.851645,-166.749826,160.099054,-13.154771,3.345377,1.407354,-5.024094,-3.807948,-1.366889,4.769618,0.130923,0.567304,-0.483802,2.128618,188.721480,925.056559,1038.714765,1
0.228125,86.069346,-187.057826,110.388826,-31.262081,1.318169,3.276557,-4.949466,-2.135481,-3.200844,4.751829,0.452387,0.568545,-0.745200,1.834558,188.646071,925.496633,1039.457698,1
0.229175,135.568018,-180.944888,27.439962,-46.869881,-0.723241,4.371886,-4.109908,-0.271876,-4.350738,4.004681,0.686179,0.562535,-0.969255,1.619668,188.721491,925.590656,1040.343780,1
0.230222,174.143862,-151.793667,-51.150947,-55.827400,-2.711397,5.010828,-2.826317,1.687299,-5.022209,2.784340,0.781157,0.562731,-0.969255,1.461328,188.872261,925.582946,1040.885648,1
0.231252,174.132519,-90.120652,-117.480493,-54.481510,-4.280620,4.637781,-0.889736,3.249493,-4.741030,0.923586,0.835952,0.557636,-1.051408,1.483948,188.721451,926.033771,1040.464838,1
0.232292,174.676959,-2.558260,-156.271213,-51.495670,-5.423810,3.800410,1.002069,4.458814,-3.901692,-0.915821,0.697138,0.556721,-0.894570,1.563118,188.646111,926.389110,1041.370944,1
0.233333,139.163590,75.907212,-173.087501,-35.164031,-5.327952,2.268536,2.681185,4.822714,-2.432849,-2.499063,0.430469,0.548098,-0.521145,1.868488,188.721420,926.788008,1041.226229,1
0.234375,57.531614,128.024232,-190.987122,-6.606281,-4.624997,0.192967,4.296869,4.543357,-0.342896,-4.146346,-0.022503,0.565344,-0.058098,2.332198,188.872258,927.818074,1041.234834,1
0.235416,-15.434691,167.335494,-159.730493,18.139998,-3.293643,-1.450027,4.867768,3.683231,1.302207,-4.672907,-0.438945,0.542089,0.367607,2.739358,188.721463,928.247521,1041.172178,1
0.236458,-86.949157,187.111933,-109.897159,38.022978,-1.266434,-3.307324,4.808066,1.985035,3.194916,-4.644444,-0.767715,0.562862,0.681284,3.101278,188.646071,929.236042,1040.472666,1
0.237500,-135.381634,181.892983,-26.788258,51.628907,0.803378,-4.331219,3.871492,0.147160,4.235696,-3.861718,-0.990548,0.555741,0.886667,3.248308,188.796851,929.086836,1040.020620,1
0.238541,-174.059561,152.282687,50.620833,61.807907,2.805735,-4.970161,2.647603,-1.808340,4.978510,-2.641377,-1.107444,0.555480,0.909073,3.406648,188.872232,930.440331,1039.639823,1
0.239583,-174.490576,89.220368,117.750569,60.970967,4.357207,-4.545522,0.617738,-3.377885,4.584021,-0.766391,-1.147627,0.541827,0.972555,3.372718,188.721482,930.827001,1038.221400,1
0.240625,-175.352606,1.778785,156.171970,57.317837,5.447142,-3.652591,-1.229290,-4.521043,3.711109,1.115710,-1.027078,0.543591,0.770906,3.316168,188.646123,931.666948,1036.982144,1
0.241666,-138.557534,-76.215531,173.332955,40.895717,5.329983,-2.136592,-2.927064,-4.892294,2.263250,2.666931,-0.698308,0.564430,0.438557,2.988178,188.796860,932.721767,1036.555543,1
0.242708,-56.778106,-127.619778,191.688069,11.105178,4.584425,-0.057054,-4.475582,-4.543098,0.181690,4.225268,-0.263601,0.521772,-0.043161,2.513158,188.872138,932.720744,1035.137756,1
0.243750,15.643760,-167.329709,159.569697,-13.347041,3.217567,1.581971,-5.031556,-3.675621,-1.484397,4.780292,0.134576,0.552802,-0.397915,2.139928,188.721761,933.678676,1033.578833,1
0.244791,86.976746,-187.045745,109.576326,-30.142391,1.257814,3.367834,-4.927078,-1.966397,-3.272188,4.737598,0.437775,0.558158,-0.730263,1.845868,188.721447,934.942033,1031.913487,1
0.245833,135.295798,-181.416043,26.627462,-46.202591,-0.819099,4.391729,-4.016624,-0.139549,-4.350738,3.905062,0.730015,0.555349,-0.991660,1.574428,188.796852,935.827887,1029.833487,1
0.246875,173.939697,-152.228579,-50.769318,-54.685090,-2.775302,5.010828,-2.691987,1.760814,-5.022209,2.666931,0.759239,0.555154,-1.021534,1.483948,188.872185,937.128270,1028.043630,1
0.247916,174.064464,-88.997128,-117.591288,-54.424960,-4.401330,4.586189,-0.744212,3.304629,-4.652900,0.827524,0.876135,0.550058,-1.070080,1.472638,188.721442,937.632554,1026.309620,1
0.248958,175.005892,-1.603868,-156.221970,-51.540910,-5.420259,3.748818,1.091622,4.521302,-3.779988,-1.040345,0.700791,0.527717,-0.819885,1.551808,188.646067,939.343814,1024.591833,1
0.250000,138.494383,76.293801,-173.456819,-32.404391,-5.296000,2.205039,2.744619,4.760226,-2.323735,-2.577335,0.353756,0.565932,-0.509942,1.891108,188.796856,940.026012,1022.849814,1
0.251041,57.168654,127.830937,-191.467235,-5.769341,-4.578844,0.101689,4.296869,4.543357,-0.237979,-4.139230,-0.040768,0.555219,-0.050629,2.320888,188.872225,940.817337,1021.952953,1
0.252083,-15.219184,167.649597,-159.324243,17.416158,-3.229738,-1.553210,4.852843,3.620743,1.398731,-4.712043,-0.431639,0.555741,0.345201,2.682808,188.721384,942.246524,1021.025945,1
0.253125,-86.881102,187.317309,-109.429356,37.355688,-1.177677,-3.295418,4.774484,1.878438,3.190719,-4.672907,-0.749450,0.562209,0.673815,3.010798,188.646025,942.824490,1020.253935,1
0.254166,-135.744594,181.361423,-26.862121,52.137857,0.902786,-4.374873,3.819253,0.062617,4.269269,-3.826139,-0.990548,0.557375,0.871730,3.248308,188.721418,943.740471,1019.338878,1
0.255208,-174.501918,152.463901,50.731629,62.000177,2.844788,-4.962224,2.558050,-1.841421,4.949133,-2.588009,-1.045343,0.555937,0.871730,3.406648,188.872281,944.073585,1018.511831,1
0.256250,-174.513261,89.824413,117.812122,59.670317,4.438863,-4.525679,0.561767,-3.418318,4.537857,-0.720139,-1.143974,0.553128,0.942681,3.338788,188.721424,944.806383,1017.551500,1
0.257291,-175.511401,2.757338,156.689016,56.333867,5.443592,-3.656559,-1.288992,-4.601910,3.732092,1.158404,-1.041690,0.561163,0.699955,3.316168,188.721527,946.407872,1017.919416,1
0.258333,-138.931837,-75.140331,173.665341,40.420697,5.305131,-2.085000,-2.964377,-4.906997,2.221283,2.720299,-0.647166,0.564887,0.375075,2.988178,188.796880,947.641819,1017.257047,1
0.259375,-57.685506,-127.378160,191.835796,11.874258,4.563123,-0.017368,-4.524090,-4.605585,0.118740,4.275078,-0.208806,0.565736,-0.073035,2.479228,188.872234,949.274804,1017.366646,1
0.260416,14.225947,-167.837107,159.077273,-13.279181,3.214017,1.629594,-5.005437,-3.738108,-1.530560,4.822986,0.171106,0.571681,-0.468865,2.105998,188.721418,950.370195,1017.975465,1
0.261458,86.545731,-187.263201,109.871781,-31.318631,1.211660,3.419426,-4.930809,-1.951694,-3.339335,4.776734,0.474305,0.564887,-0.760137,1.823248,188.646029,951.683157,1018.086470,1
0.262500,135.806210,-180.981131,27.526136,-46.915121,-0.897205,4.435383,-3.997967,-0.124846,-4.417885,3.894388,0.719056,0.564822,-0.999129,1.551808,188.796892,952.650614,1018.059578,1
0.263541,174.166547,-152.639330,-50.412311,-55.838710,-2.878260,5.038608,-2.650942,1.775517,-5.080962,2.642026,0.766545,0.564495,-1.010332,1.472638,188.872329,953.613309,1018.171861,1
0.264583,174.438767,-89.323312,-117.554356,-54.628540,-4.482986,4.538566,-0.688242,3.400198,-4.631916,0.735020,0.868829,0.555807,-1.077548,1.483948,188.721529,955.438453,1017.145835,1
0.265625,175.232742,-2.364965,-156.640531,-51.518290,-5.466413,3.673415,1.196100,4.547032,-3.746414,-1.093713,0.740974,0.564430,-0.887101,1.551808,188.646015,956.498985,1016.532030,1
