1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-85.034837,-106.176299,191.442451,4.041097,5.484189,1.099460,-6.135412,-5.293136,-0.880638,6.237908,-0.225764,0.637897,-0.059989,75.200819,188.570798,1628.813333,877.109773,0
0.001042,-7.675548,-151.641234,181.052771,3.827171,3.887969,3.175185,-6.366293,-3.744407,-2.994382,6.627763,-0.273164,0.614815,-0.074856,3.395224,188.646283,1628.850292,875.993939,0
0.002083,62.847286,-182.565845,132.701270,2.870130,1.356033,5.162410,-5.719069,-1.368722,-4.922115,5.942679,-0.269518,0.621705,-0.108307,-64.402407,188.721712,1628.726263,875.647588,0
0.003125,117.572825,-194.674951,49.438015,1.260050,-1.179573,6.316931,-4.277008,1.126654,-6.169224,4.568725,-0.225764,0.629904,-0.067423,-118.048323,188.797066,1627.773551,875.504046,0
0.004167,168.230390,-161.319122,-20.312580,-0.079807,-3.461985,6.562317,-2.248281,3.223060,-6.384826,2.543753,-0.171072,0.629629,-0.071140,-167.506144,188.570890,1627.800876,874.734911,0
0.005208,183.688688,-110.909539,-88.860160,-1.419663,-5.373781,5.580773,0.404960,5.127235,-5.552011,-0.154948,-0.112733,0.624530,-0.078573,-177.717444,188.721675,1627.210456,874.221185,0
0.006250,186.852667,-25.899156,-141.148804,-2.444260,-6.401233,4.048116,2.762977,6.077509,-4.089300,-2.509215,-0.076271,0.626390,-0.078573,-182.626073,188.721690,1627.214419,875.217882,0
0.007292,159.698946,48.023938,-171.297101,-3.029743,-6.434258,1.887914,4.628951,6.233470,-2.013605,-4.587177,-0.010640,0.641755,-0.071140,-152.341180,188.721646,1627.034484,875.600205,0
0.008333,85.797434,106.056033,-190.982809,-3.502634,-5.454509,-1.004424,6.317033,5.265061,0.839949,-6.199585,0.018530,0.630386,-0.089723,-75.255432,188.570941,1627.153409,876.670561,0
0.009375,8.087848,151.661907,-181.006287,-3.322485,-3.869297,-3.072103,6.532775,3.734467,2.974829,-6.585655,0.003945,0.647474,-0.089723,-3.055796,188.721741,1626.606457,877.224997,0
0.010417,-62.683584,182.093228,-132.764150,-2.342926,-1.267641,-5.087487,5.881766,1.380544,5.012478,-5.915710,-0.006994,0.614057,-0.074856,64.798127,188.721665,1626.743050,877.479281,0
0.011458,-117.578622,194.883544,-49.282166,-0.620253,1.253287,-6.250054,4.458629,-1.147475,6.276496,-4.534187,-0.047102,0.630731,-0.089723,118.511594,188.797045,1626.152834,878.583737,0
0.012500,-167.931089,160.869995,20.735767,0.753382,3.546708,-6.447167,2.479106,-3.251135,6.399093,-2.501645,-0.068979,0.627975,-0.082290,167.642922,188.570979,1624.430078,878.844326,0
0.013542,-184.056082,110.636587,89.271195,2.014423,5.462173,-5.570213,-0.143856,-5.158937,5.663511,0.159206,-0.156487,0.623772,-0.104590,178.405881,188.721654,1623.912050,879.799214,0
0.014583,-186.474266,25.614459,141.243895,2.971464,6.438252,-4.009397,-2.517012,-6.094703,4.120478,2.479408,-0.189302,0.631213,-0.100873,182.852919,188.799555,1621.942848,881.200457,0
0.015625,-159.501345,-47.909304,171.756743,3.568207,6.544667,-1.837127,-4.470040,-6.279680,2.057465,4.553585,-0.243995,0.641962,-0.086006,152.973325,188.722000,1621.073815,882.155576,0
0.016667,-86.074430,-106.458180,190.664744,3.905986,5.550240,1.043142,-6.093778,-5.340287,-0.736904,6.234123,-0.251287,0.643546,-0.071140,76.112743,188.571256,1620.377961,883.846573,0
0.017708,-8.364843,-151.805664,181.271501,3.827171,4.009061,3.118867,-6.354939,-3.871352,-2.914059,6.650473,-0.240349,0.642168,-0.086006,3.856816,188.722005,1620.224642,885.845566,0
0.018750,62.982885,-181.767184,133.175185,2.858871,1.422083,5.106092,-5.715284,-1.470278,-4.888295,5.984314,-0.276811,0.632316,-0.063706,-64.560023,188.797655,1619.702676,887.230241,0
0.019792,117.810123,-195.086026,49.486622,1.215013,-1.117192,6.288772,-4.326212,1.057741,-6.194589,4.606575,-0.243995,0.632867,-0.078573,-118.160907,188.646835,1619.794989,888.483076,0
0.020833,168.015691,-160.966772,-20.750040,-0.057288,-3.399604,6.526113,-2.327765,3.139639,-6.334096,2.623238,-0.192949,0.627286,-0.082290,-167.280977,188.571138,1618.081359,889.656942,0
0.021875,183.993786,-110.416248,-89.139649,-1.419663,-5.359103,5.621000,0.253563,5.040187,-5.594286,-0.041398,-0.120025,0.624254,-0.059989,-177.976385,188.722126,1616.622790,891.660190,0
0.022917,186.197271,-25.065260,-141.148804,-2.455519,-6.368208,4.096388,2.638074,6.015850,-4.140030,-2.437300,-0.083563,0.625770,-0.041406,-182.141966,188.797577,1614.909503,892.791443,0
0.023958,159.552047,48.247093,-171.552286,-3.052262,-6.452606,1.936187,4.594887,6.208081,-2.047425,-4.526617,0.000299,0.639137,-0.082290,-152.600122,188.646734,1613.893712,893.383600,0
0.025000,85.989533,106.490598,-190.338771,-3.457597,-5.447170,-0.956151,6.256474,5.304958,0.806129,-6.176875,-0.025225,0.616538,-0.082290,-75.671990,188.646523,1613.450541,894.154049,0
0.026043,8.483345,151.932042,-180.824012,-3.232411,-3.894983,-3.011762,6.547915,3.763483,2.953692,-6.608364,0.022176,0.650230,-0.067423,-3.224671,188.722237,1613.578162,894.731768,0
0.027083,-62.717484,181.905308,-132.946425,-2.286629,-1.330022,-5.071396,5.923400,1.405933,4.940610,-5.942205,0.018530,0.638034,-0.045123,65.113360,188.797445,1612.855496,895.353782,0
0.028125,-117.827220,194.918779,-49.549502,-0.687809,1.187237,-6.193735,4.488908,-1.107578,6.246904,-4.579607,-0.025225,0.629215,-0.078573,118.759277,188.571344,1612.476345,896.185537,0
0.029167,-168.134487,161.010935,21.076013,0.719604,3.480657,-6.435099,2.471536,-3.178595,6.428686,-2.524355,-0.072625,0.626804,-0.071140,167.575372,188.646748,1612.019304,897.250274,0
0.030208,-183.660585,109.990611,89.793717,2.003164,5.432817,-5.513895,-0.136286,-5.104532,5.642373,0.155421,-0.134610,0.613644,-0.115740,178.191972,188.722040,1610.857096,897.378817,0
0.031250,-186.474266,24.898013,141.414018,3.016501,6.452930,-4.017443,-2.467807,-6.112838,4.116251,2.456698,-0.130964,0.619500,-0.071140,182.740336,188.797713,1610.691432,897.857203,0
0.032292,-159.275346,-48.625750,171.574467,3.568207,6.511642,-1.849195,-4.394341,-6.261545,2.065920,4.546016,-0.211179,0.636381,-0.056273,152.815709,188.571308,1610.191818,898.080004,0
0.033333,-85.498134,-106.610865,190.555379,4.018579,5.553909,0.998892,-6.105133,-5.304017,-0.690401,6.222768,-0.247641,0.637070,-0.086006,76.315393,188.646871,1609.311171,898.301900,0
0.034375,-8.760341,-151.852644,181.089226,3.759615,3.968697,3.078640,-6.351154,-3.820574,-2.905604,6.605053,-0.233057,0.647680,-0.063706,4.217082,188.722174,1608.715133,897.395384,0
0.035417,62.813386,-182.096045,133.114427,2.813834,1.425752,5.118160,-5.745564,-1.477532,-4.841793,5.957819,-0.273164,0.630593,-0.082290,-64.683865,188.797492,1608.030642,897.366449,0
0.036458,117.979622,-194.733676,49.790414,1.203754,-1.058481,6.260613,-4.303502,1.032352,-6.152314,4.629285,-0.211179,0.631282,-0.089723,-118.408590,188.571335,1607.388133,897.686590,0
0.037500,168.015691,-161.095967,-20.895861,-0.113585,-3.373918,6.489908,-2.320195,3.092488,-6.351006,2.581603,-0.192949,0.626115,-0.071140,-167.089586,188.646768,1607.120672,897.615984,0
0.038542,183.496589,-109.735038,-89.686474,-1.419663,-5.289383,5.621000,0.287627,5.058322,-5.530873,-0.048968,-0.090856,0.614746,-0.078573,-177.559827,188.722056,1606.569075,897.115868,0
0.039583,186.242471,-24.466264,-141.124500,-2.421741,-6.316835,4.100411,2.585085,5.997715,-4.089300,-2.418375,-0.065333,0.615435,-0.067423,-182.108191,188.797536,1605.941149,896.780818,0
0.040625,158.998351,48.904814,-171.260646,-3.029743,-6.419580,1.976414,4.488908,6.179065,-2.093927,-4.431992,-0.050748,0.628733,-0.074856,-152.363697,188.571440,1604.103685,897.650284,0
0.041667,85.673135,106.772478,-190.022827,-3.390041,-5.480195,-0.863628,6.211055,5.272315,0.721579,-6.067110,0.003945,0.621361,-0.093440,-76.133581,188.571382,1601.824066,898.157385,0
0.042708,8.686744,151.838082,-180.799708,-3.221151,-3.891314,-2.943376,6.479786,3.799753,2.928327,-6.555375,-0.006994,0.645958,-0.089723,-3.798845,188.722103,1601.061487,898.368674,0
0.043750,-62.446286,181.235842,-133.165155,-2.354185,-1.421758,-4.958760,5.866626,1.482100,4.788421,-5.874075,0.000299,0.637965,-0.052556,64.910710,188.797577,1598.370680,898.632774,0
0.044792,-118.098418,194.566429,-49.634564,-0.665290,1.135864,-6.085122,4.492693,-1.016903,6.158126,-4.549327,-0.025225,0.629146,-0.089723,118.939410,188.571330,1596.430261,898.932626,0
0.045833,-167.874589,160.494155,21.015255,0.697085,3.377912,-6.354644,2.498031,-3.098801,6.327226,-2.611410,-0.036163,0.624874,-0.071140,167.395239,188.571319,1594.257124,899.628702,0
0.046875,-183.875283,109.732221,90.073205,1.991905,5.322733,-5.509873,-0.079512,-4.992095,5.604326,0.068367,-0.138256,0.619087,-0.097156,178.101906,188.722188,1592.172955,900.501863,0
0.047917,-185.818871,24.064117,141.231743,3.016501,6.335507,-4.057670,-2.384539,-5.938742,4.162753,2.392353,-0.182010,0.613850,-0.086006,182.154903,188.797650,1589.208797,901.042255,0
0.048958,-158.857249,-49.083805,171.550164,3.601985,6.452930,-1.937695,-4.318642,-6.185378,2.108195,4.424896,-0.196595,0.629629,-0.067423,152.781934,188.571279,1586.802679,901.586494,0
0.050000,-85.532033,-107.315565,189.400970,3.939764,5.572257,0.870165,-5.968875,-5.307644,-0.681946,6.124358,-0.265872,0.629973,-0.052556,76.799501,188.571386,1585.195054,901.706536,0
0.051042,-8.455243,-152.028819,181.077075,3.782133,4.049426,2.957958,-6.294380,-3.900368,-2.766097,6.578558,-0.276811,0.647405,-0.093440,4.442248,188.722194,1583.549425,903.570456,0
0.052083,63.005485,-180.874564,133.539735,2.881389,1.535837,4.965297,-5.696359,-1.604477,-4.698059,5.919969,-0.236703,0.626321,-0.078573,-64.751415,188.722108,1580.879223,904.670738,0
0.053125,118.555918,-194.780656,50.167116,1.169976,-0.955735,6.147977,-4.326212,0.945304,-6.080447,4.625500,-0.214826,0.632591,-0.052556,-118.836406,188.571400,1579.514600,905.362003,0
0.054167,167.981791,-160.485226,-20.713585,-0.158622,-3.219800,6.433590,-2.388324,2.929273,-6.300276,2.725433,-0.178364,0.627906,-0.086006,-167.044552,188.571426,1576.929392,907.569874,0
0.055208,183.982486,-109.875978,-89.929507,-1.442182,-5.179299,5.576750,0.181649,4.935004,-5.577376,0.060797,-0.120025,0.605031,-0.067423,-177.751219,188.722230,1575.360892,909.519033,0
0.056250,185.530575,-23.667604,-141.221714,-2.433000,-6.243446,4.112479,2.509386,5.950564,-4.131575,-2.278330,-0.065333,0.597590,-0.059989,-181.387658,188.646744,1573.181048,911.140287,0
0.057292,158.761052,49.609514,-171.333556,-3.086040,-6.401233,2.012618,4.447274,6.164557,-2.144657,-4.352508,-0.047102,0.604962,-0.082290,-152.161047,188.571370,1571.857969,912.212837,0
0.058333,85.435837,107.594629,-189.123604,-3.390041,-5.494873,-0.779151,6.142926,5.254180,0.666622,-6.017905,0.003945,0.633142,-0.082290,-76.392522,188.571567,1570.408653,912.739140,0
0.059375,8.189547,151.896807,-180.763253,-3.221151,-3.975712,-2.915217,6.487356,3.868666,2.809957,-6.506170,0.018530,0.646233,-0.078573,-3.933945,188.722150,1568.644193,914.228277,0
0.060417,-62.864383,180.754297,-133.383885,-2.342926,-1.495148,-4.902442,5.821207,1.525624,4.779966,-5.900570,0.000299,0.641686,-0.078573,65.135876,188.646766,1568.488839,914.982548,0
0.061458,-118.516515,194.413744,-50.278603,-0.721587,1.073483,-6.077076,4.515403,-0.980633,6.124307,-4.609887,-0.025225,0.633418,-0.074856,119.310935,188.571283,1568.190180,915.876021,0
0.062500,-168.123188,160.247509,20.869435,0.674567,3.326539,-6.338553,2.600224,-3.033515,6.322998,-2.607625,-0.058040,0.626804,-0.100873,167.440272,188.571297,1567.432222,916.197184,0
0.063542,-183.750984,110.002356,90.146115,2.003164,5.256682,-5.493782,-0.018953,-4.963079,5.612781,0.015377,-0.109087,0.613988,-0.074856,178.056872,188.722194,1566.910019,916.827987,0
0.064583,-185.547672,23.805727,141.389715,2.993982,6.295143,-4.017443,-2.327765,-5.877083,4.183890,2.335578,-0.174718,0.599795,-0.071140,181.839670,188.571504,1565.590414,917.403164,0
0.065625,-158.586051,-50.117366,171.367889,3.556947,6.445591,-1.977922,-4.239158,-6.163616,2.150469,4.383261,-0.200241,0.621636,-0.078573,152.399151,188.571268,1564.526280,918.231259,0
0.066667,-84.933137,-107.891071,189.400970,3.917245,5.542901,0.821892,-5.972660,-5.260493,-0.580487,6.060013,-0.280457,0.631558,-0.089723,76.596851,188.571355,1562.623696,919.004948,0
0.067708,-7.596448,-151.911369,180.882648,3.759615,4.067773,2.917731,-6.260315,-3.925757,-2.711140,6.529353,-0.287749,0.640859,-0.086006,4.374699,188.722083,1561.271565,919.613647,0
0.068750,63.084585,-180.862819,133.831375,2.813834,1.576201,4.945183,-5.734209,-1.633493,-4.681149,5.976744,-0.243995,0.642857,-0.086006,-64.672606,188.571303,1561.506452,920.478592,0
0.069792,118.748017,-194.357835,50.592424,1.203754,-0.897024,6.119818,-4.386771,0.847375,-6.042399,4.674705,-0.211179,0.636105,-0.086006,-119.129123,188.571364,1560.463289,921.735640,0
0.070833,168.151290,-160.673146,-20.397642,-0.124844,-3.153750,6.405431,-2.452668,2.914765,-6.291821,2.733003,-0.192949,0.630593,-0.100873,-167.134619,188.571393,1560.377332,921.782022,0
0.071875,183.711287,-110.251818,-90.063176,-1.509738,-5.109579,5.580773,0.102165,4.898734,-5.556238,0.132711,-0.098148,0.596419,-0.067423,-177.447244,188.722293,1559.468873,922.295683,0
0.072917,185.440176,-23.749819,-141.185259,-2.433000,-6.155378,4.144661,2.407193,5.885278,-4.144258,-2.225340,-0.087210,0.591320,-0.059989,-181.252558,188.571567,1558.252325,922.571035,0
0.073958,158.286455,50.243745,-171.054068,-2.984706,-6.335183,2.085027,4.367790,6.131914,-2.174249,-4.284378,-0.054394,0.585464,-0.067423,-151.812039,188.571433,1556.765125,923.095769,0
0.075000,85.164639,108.087920,-188.528172,-3.412560,-5.454509,-0.742947,6.071012,5.246926,0.586299,-5.949775,0.011237,0.631489,-0.071140,-76.234906,188.496150,1555.067498,923.890274,0
0.076042,7.149954,151.943787,-180.775405,-3.198633,-4.012406,-2.778444,6.426797,3.886801,2.721180,-6.494815,0.022176,0.650023,-0.089723,-3.528645,188.722326,1553.840096,924.947715,0
0.077083,-63.384180,180.049596,-133.869952,-2.275370,-1.546520,-4.785783,5.896905,1.627180,4.610866,-5.915710,0.011237,0.640859,-0.089723,65.225943,188.571384,1551.520857,926.530865,0
0.078125,-118.821613,194.202334,-50.801125,-0.732846,0.923035,-6.069031,4.557037,-0.846434,6.077804,-4.621242,-0.010640,0.641479,-0.056273,119.536101,188.571415,1550.070775,927.707979,0
0.079167,-168.077988,160.165294,20.213245,0.663307,3.223794,-6.306372,2.660783,-2.939213,6.306089,-2.724960,-0.087210,0.632453,-0.097156,167.462789,188.495942,1548.861071,929.250558,0
0.080208,-183.999583,110.213766,90.231177,1.991905,5.139259,-5.501827,0.075671,-4.854269,5.676193,-0.075463,-0.123671,0.593456,-0.074856,178.135681,188.722175,1547.628024,931.018818,0
0.081250,-185.061776,23.981902,141.243895,3.005242,6.214415,-4.138124,-2.214217,-5.815424,4.255758,2.206889,-0.182010,0.579125,-0.086006,181.152912,188.571196,1545.752855,932.480931,0
0.082292,-158.134054,-50.082131,171.392192,3.590725,6.412566,-2.066422,-4.174814,-6.127346,2.226564,4.315131,-0.189302,0.609923,-0.067423,152.320342,188.495987,1544.291473,933.354103,0
0.083333,-84.899238,-108.631007,188.149348,3.894726,5.568587,0.713279,-5.855327,-5.256866,-0.479027,5.946464,-0.240349,0.601035,-0.086006,76.461751,188.495750,1541.772338,934.293815,0
0.084375,-6.590755,-151.993584,180.894800,3.860949,4.071442,2.768890,-6.264100,-3.958400,-2.622363,6.552063,-0.269518,0.629422,-0.071140,3.778007,188.721882,1540.933865,935.706945,0
0.085417,64.056378,-179.676573,134.098712,2.858871,1.656929,4.828524,-5.715284,-1.677017,-4.562779,5.961604,-0.240349,0.632316,-0.104590,-65.066648,188.571055,1538.917563,936.319382,0
0.086458,119.200014,-194.557500,50.969126,1.203754,-0.805287,6.099704,-4.428405,0.774835,-6.000124,4.739050,-0.185656,0.637552,-0.056273,-119.388064,188.495758,1538.307368,937.695400,0
0.087500,168.094791,-160.332541,-19.668542,-0.136103,-3.069352,6.345090,-2.509442,2.795074,-6.236864,2.797348,-0.171072,0.638379,-0.071140,-167.157135,188.495850,1536.414497,938.458524,0
0.088542,184.072885,-110.592423,-90.208996,-1.442182,-5.050867,5.633068,0.034036,4.811686,-5.560466,0.204626,-0.112733,0.619362,-0.089723,-177.818769,188.646603,1535.242763,939.436759,0
0.089583,184.988179,-24.031699,-141.659174,-2.455519,-6.115014,4.172820,2.350418,5.812738,-4.186533,-2.100436,-0.068979,0.617020,-0.063706,-180.667125,188.571093,1533.347280,940.686569,0
0.090625,158.433354,50.185020,-171.297101,-2.995965,-6.324174,2.113186,4.311016,6.128287,-2.212297,-4.174613,-0.021578,0.612610,-0.067423,-151.778264,188.495765,1532.099887,941.553325,0
0.091667,84.735242,108.851345,-187.969195,-3.390041,-5.469187,-0.638356,5.983959,5.268688,0.522887,-5.908140,0.011237,0.619983,-0.082290,-75.593181,188.495550,1530.957679,942.652250,0
0.092708,6.223360,151.967277,-180.617433,-3.198633,-4.027084,-2.738217,6.434366,3.901309,2.640858,-6.456965,-0.017932,0.642513,-0.063706,-2.763079,188.571147,1529.480773,943.418442,0
0.093750,-64.242974,179.873421,-133.396037,-2.297889,-1.583215,-4.773714,5.874196,1.659823,4.674279,-5.896785,-0.010640,0.636312,-0.100873,65.901443,188.571087,1529.637208,943.822007,0
0.094792,-119.217111,194.037903,-50.631001,-0.665290,0.897348,-6.036849,4.591102,-0.846434,6.048212,-4.685587,-0.025225,0.640790,-0.067423,120.020209,188.495901,1529.437917,944.650545,0
0.095833,-168.416986,159.977374,20.116031,0.652048,3.172422,-6.294303,2.641859,-2.877554,6.289179,-2.759025,-0.050748,0.632385,-0.104590,167.789280,188.571047,1528.589495,945.356700,0
0.096875,-183.818784,110.695312,90.462059,2.025683,5.135590,-5.501827,0.083241,-4.821626,5.633918,-0.113313,-0.116379,0.604893,-0.074856,178.023097,188.571114,1527.838108,945.333267,0
0.097917,-185.016576,24.404723,141.742113,3.039020,6.214415,-4.065715,-2.206647,-5.840813,4.196573,2.203104,-0.171072,0.616124,-0.063706,181.119137,188.571113,1528.133327,944.821564,0
0.098958,-158.382652,-50.446227,171.149159,3.680800,6.372202,-2.026195,-4.167245,-6.120092,2.256157,4.269711,-0.222118,0.614884,-0.093440,151.858751,188.495696,1527.456198,945.330601,0
0.100000,-84.085643,-108.877652,188.635415,4.007319,5.539232,0.729370,-5.843972,-5.206088,-0.512847,5.950249,-0.233057,0.585188,-0.041406,75.425985,188.495830,1527.367577,944.791221,0
0.101042,-5.573762,-151.958349,180.530249,3.838430,4.093459,2.784981,-6.275455,-3.907622,-2.613908,6.480148,-0.258580,0.615160,-0.089723,2.899858,188.571123,1526.076034,944.135922,0
0.102083,64.519675,-180.287313,133.406067,2.960204,1.649590,4.840592,-5.700144,-1.666136,-4.571234,5.912399,-0.243995,0.631833,-0.067423,-65.370623,188.571053,1525.702539,943.973850,0
0.103125,119.482512,-194.028975,50.470907,1.237532,-0.816295,6.079591,-4.401911,0.785716,-5.995897,4.720125,-0.203887,0.640928,-0.097156,-119.725814,188.495741,1525.337638,943.822318,0
0.104167,168.490288,-160.309051,-19.826513,-0.136103,-3.091369,6.389340,-2.498087,2.849479,-6.253773,2.816273,-0.196595,0.633349,-0.037689,-167.551177,188.495772,1526.103538,944.058623,0
0.105208,183.722587,-110.839068,-90.427726,-1.453441,-5.036189,5.576750,0.090811,4.833448,-5.581603,0.185701,-0.123671,0.622187,-0.067423,-177.390953,188.571107,1526.580008,944.012619,0
0.106250,185.236777,-24.642439,-141.890056,-2.478038,-6.159048,4.213047,2.384483,5.801857,-4.186533,-2.111791,-0.079917,0.621498,-0.071140,-180.903550,188.571058,1526.842598,943.818235,0
0.107292,158.342955,50.290725,-171.139129,-2.984706,-6.287479,2.085027,4.276952,6.070255,-2.127747,-4.208678,-0.036163,0.627837,-0.071140,-151.463031,188.495709,1526.829293,942.252016,0
0.108333,84.441443,109.004030,-188.540323,-3.345004,-5.454509,-0.682606,6.018023,5.250553,0.505977,-5.908140,0.003945,0.609579,-0.086006,-74.681257,188.495694,1526.728700,942.434051,0
0.109375,5.443665,152.166942,-180.483765,-3.187373,-3.983050,-2.738217,6.415442,3.861412,2.619720,-6.464535,0.018530,0.632247,-0.063706,-1.918705,188.495756,1526.356626,942.435621,0
0.110417,-64.740171,179.943891,-133.043639,-2.320407,-1.601563,-4.757624,5.881766,1.627180,4.627776,-5.885430,-0.014286,0.632316,-0.071140,66.059059,188.571118,1525.680503,942.306935,0
0.111458,-119.544809,194.167099,-49.926204,-0.642772,0.919365,-6.004667,4.625166,-0.828299,6.043984,-4.700727,-0.017932,0.640790,-0.082290,120.357959,188.495750,1525.400340,942.964512,0
0.112500,-168.541285,159.836434,20.213245,0.674567,3.135727,-6.298326,2.679708,-2.888435,6.314543,-2.770380,-0.065333,0.634796,-0.089723,168.127030,188.495731,1525.705318,943.294092,0
0.113542,-184.033482,110.624842,90.826609,1.969386,5.139259,-5.521941,0.136230,-4.839761,5.676193,-0.128453,-0.120025,0.624185,-0.093440,178.180714,188.495781,1526.143812,944.072750,0
0.114583,-184.858377,24.710093,142.058057,3.016501,6.199737,-4.122033,-2.195292,-5.826305,4.205028,2.203104,-0.160133,0.625150,-0.078573,181.085362,188.571170,1526.062124,944.131073,0
0.115625,-158.416552,-50.058641,171.550164,3.568207,6.397888,-2.042286,-4.121825,-6.091076,2.243474,4.228076,-0.182010,0.607236,-0.086006,151.926301,188.495685,1525.530755,943.883688,0
0.116667,-84.368141,-109.183022,188.331623,3.984801,5.524554,0.725347,-5.836402,-5.275001,-0.495937,5.946464,-0.236703,0.609510,-0.086006,74.896844,188.571111,1525.732033,944.797890,0
0.117708,-5.042665,-152.240229,180.530249,3.838430,4.100798,2.829231,-6.275455,-3.874979,-2.613908,6.514213,-0.265872,0.575749,-0.052556,1.999192,188.495687,1525.987509,944.851427,0
0.118750,65.434969,-180.075903,133.065820,2.836352,1.656929,4.848638,-5.703929,-1.669763,-4.588144,5.923754,-0.269518,0.625081,-0.082290,-66.181222,188.495691,1525.975779,945.287260,0
0.119792,119.652011,-194.322600,49.826869,1.237532,-0.830973,6.135909,-4.432190,0.778462,-6.004352,4.754190,-0.225764,0.638448,-0.086006,-119.950980,188.495781,1526.069198,946.038935,0
0.120833,168.716287,-160.027171,-20.178912,-0.124844,-3.054674,6.385318,-2.520797,2.798701,-6.258001,2.850338,-0.185656,0.642651,-0.063706,-167.821377,188.571103,1525.406874,946.956196,0
0.121875,183.914686,-110.897794,-90.634304,-1.487219,-5.076553,5.629046,0.064316,4.891480,-5.577376,0.197056,-0.120025,0.628526,-0.112023,-177.762477,188.495682,1526.085818,947.101126,0
0.122917,184.976879,-24.842105,-142.339667,-2.444260,-6.155378,4.205002,2.388268,5.845381,-4.173850,-2.089081,-0.105440,0.631351,-0.059989,-180.745933,188.495528,1526.366987,947.375378,0
0.123958,158.580254,50.161530,-171.394315,-3.063521,-6.346191,2.089050,4.337511,6.106525,-2.195387,-4.212463,-0.014286,0.630111,-0.074856,-151.451773,188.495609,1526.740580,948.450019,0
0.125000,84.249345,109.180206,-188.844115,-3.333744,-5.454509,-0.698697,6.052088,5.275942,0.569390,-5.923280,0.014883,0.617227,-0.100873,-73.960724,188.571256,1527.541577,948.272520,0
0.126042,5.183767,152.307883,-180.265035,-3.254929,-4.008737,-2.798558,6.441936,3.817888,2.687360,-6.453180,-0.006994,0.632178,-0.063706,-1.164397,188.495660,1527.937583,947.381061,0
0.127083,-65.418166,180.601612,-132.071505,-2.275370,-1.553859,-4.842101,5.893120,1.572775,4.691189,-5.889215,-0.006994,0.623290,-0.100873,66.847142,188.495685,1528.672587,947.219912,0
0.128125,-119.635208,194.049648,-49.136346,-0.620253,0.930374,-6.024781,4.610026,-0.897212,6.073577,-4.666662,-0.025225,0.636932,-0.063706,120.504317,188.495707,1529.158732,946.517189,0
0.129167,-168.880283,159.989119,20.735767,0.719604,3.242142,-6.306372,2.660783,-2.968229,6.352591,-2.721175,-0.065333,0.641686,-0.078573,168.397230,188.571138,1530.467410,946.061700,0
0.130208,-183.479786,110.472157,91.081794,2.025683,5.234665,-5.513895,0.064316,-4.926809,5.646601,-0.060323,-0.123671,0.628044,-0.067423,177.809189,188.495683,1531.463805,944.961475,0
0.131250,-185.219975,24.956738,142.653489,3.016501,6.276796,-4.049624,-2.316410,-5.873456,4.217710,2.271234,-0.185656,0.626459,-0.093440,181.468145,188.495866,1532.926905,944.949784,0
0.132292,-158.597350,-50.117366,171.452951,3.545688,6.445591,-1.949763,-4.205094,-6.163616,2.213882,4.349196,-0.225764,0.640997,-0.074856,151.746168,188.495593,1535.072995,944.714551,0
0.133333,-83.780545,-108.971612,189.644003,3.928504,5.542901,0.817870,-5.878036,-5.267747,-0.550894,6.044873,-0.265872,0.627562,-0.100873,74.097503,188.571058,1536.860653,944.442954,1
0.134375,-5.053965,-152.428149,180.092789,3.782133,4.042087,2.873481,-6.252745,-3.864098,-2.715367,6.449868,-0.222118,0.610474,-0.093440,1.368726,188.495785,1537.047372,943.367437,1
0.135417,65.468869,-181.285639,131.923563,2.881389,1.579870,4.925069,-5.745564,-1.611731,-4.647329,5.916184,-0.247641,0.616055,-0.119457,-66.462680,188.495604,1537.826547,943.004526,1
0.136458,119.652011,-193.805820,48.745370,1.237532,-0.886015,6.143954,-4.379201,0.843748,-6.025489,4.689845,-0.254934,0.637001,-0.093440,-120.007272,188.495770,1537.838515,941.964290,1
0.137500,168.919685,-160.062406,-21.138894,-0.102325,-3.135402,6.437613,-2.471592,2.878495,-6.274911,2.770853,-0.207533,0.640928,-0.078573,-168.035285,188.571149,1538.829261,941.121977,1
0.138542,183.214091,-110.263563,-91.108220,-1.487219,-5.116918,5.616978,0.102165,4.884226,-5.568921,0.132711,-0.134610,0.630249,-0.082290,-177.154528,188.495712,1538.596769,940.495268,1
0.139583,185.507976,-24.983045,-142.424729,-2.466778,-6.214090,4.128570,2.490461,5.852635,-4.178078,-2.236695,-0.087210,0.630869,-0.112023,-181.241300,188.495725,1540.280033,939.478141,1
0.140625,158.557654,49.914885,-171.163433,-3.086040,-6.331513,1.988482,4.379145,6.124660,-2.195387,-4.299518,-0.028871,0.621498,-0.078573,-151.316673,188.495658,1541.394696,939.145411,1
0.141666,83.876447,108.757385,-189.524609,-3.457597,-5.432492,-0.755015,6.086152,5.239672,0.632802,-5.968700,0.040407,0.625977,-0.097156,-73.487875,188.495734,1542.289720,938.198818,1
0.142708,5.341966,152.566273,-179.730361,-3.266189,-3.935347,-2.794535,6.407872,3.825142,2.759227,-6.475890,0.018530,0.623428,-0.097156,-0.702806,188.495665,1543.127666,937.986243,1
0.143750,-65.259967,181.282822,-131.670500,-2.275370,-1.465792,-4.862214,5.919615,1.558267,4.729236,-5.870290,-0.036163,0.613575,-0.074856,66.993500,188.495642,1543.551022,937.746580,1
0.144792,-119.725607,193.943943,-48.079150,-0.608994,1.007433,-6.040872,4.549467,-0.937109,6.035529,-4.594747,0.007591,0.631075,-0.078573,120.459284,188.495560,1542.814704,936.780825,1
0.145833,-168.823783,159.636769,21.853720,0.753382,3.264158,-6.370735,2.585085,-2.997245,6.373728,-2.653045,-0.083563,0.635003,-0.093440,168.408488,188.646375,1543.067971,936.358947,1
0.146875,-183.558886,109.661751,91.665074,2.081979,5.219987,-5.566191,0.052961,-4.984841,5.676193,-0.067893,-0.101794,0.621567,-0.093440,177.820448,188.495852,1543.639127,937.080162,1
0.147917,-185.299074,24.604388,142.823612,3.084057,6.309821,-4.065715,-2.274776,-5.949623,4.213483,2.278804,-0.171072,0.631007,-0.063706,181.513178,188.495723,1544.527293,937.435068,1
0.148958,-158.563451,-49.976426,171.550164,3.624503,6.416236,-1.973900,-4.242943,-6.221648,2.188517,4.368121,-0.211179,0.641342,-0.123173,151.701135,188.495731,1545.366683,937.502763,1
0.150000,-83.995243,-108.842417,189.716913,3.951023,5.535562,0.858097,-5.953735,-5.307644,-0.635444,6.029734,-0.258580,0.638241,-0.089723,73.883595,188.721951,1546.075819,937.007641,1
0.151042,-5.505962,-152.745264,179.825453,3.827171,4.012731,2.933822,-6.279240,-3.885860,-2.766097,6.517998,-0.273164,0.613230,-0.100873,1.267401,188.495794,1547.382683,937.289215,1
0.152083,65.559268,-181.743694,131.486103,2.813834,1.528498,4.949206,-5.696359,-1.604477,-4.706513,5.901044,-0.247641,0.643064,-0.097156,-66.958046,188.495620,1547.952639,937.162114,1
0.153125,119.957109,-194.122935,47.894753,1.192494,-0.966744,6.164068,-4.398126,0.861883,-6.080447,4.659565,-0.211179,0.630938,-0.059989,-120.063564,188.495778,1548.512150,937.187466,1
0.154167,168.987485,-159.921466,-22.244696,-0.079807,-3.216131,6.413477,-2.407248,2.936527,-6.321413,2.706508,-0.167425,0.633487,-0.100873,-168.226676,188.646431,1549.431395,936.860946,1
0.155208,183.360990,-109.523627,-91.484921,-1.453441,-5.190307,5.556637,0.166509,4.942258,-5.577376,0.064582,-0.141902,0.625495,-0.078573,-177.402211,188.495700,1550.332847,936.489712,1
0.156250,185.440176,-24.113914,-142.910796,-2.478038,-6.272802,4.088343,2.490461,5.917921,-4.144258,-2.316180,-0.105440,0.626390,-0.082290,-181.263816,188.495707,1551.551829,936.162646,1
0.157292,158.625453,50.067570,-171.503680,-3.086040,-6.353530,1.988482,4.458629,6.189946,-2.072789,-4.375218,-0.054394,0.626941,-0.059989,-151.136540,188.495781,1553.427380,935.126685,1
0.158333,83.548749,108.675170,-190.423832,-3.480115,-5.436162,-0.835469,6.169421,5.185267,0.713124,-6.033045,0.029468,0.640308,-0.063706,-73.037542,188.646469,1554.671444,934.003691,1
0.159375,5.884363,152.895133,-179.390114,-3.266189,-3.891314,-2.874989,6.460861,3.777991,2.831095,-6.483460,0.000299,0.642857,-0.086006,-0.894197,188.571008,1555.483727,932.969875,1
0.160416,-65.192168,182.398598,-130.698366,-2.264111,-1.410750,-4.938646,5.893120,1.449457,4.856061,-5.877860,0.014883,0.621361,-0.086006,67.432575,188.495711,1557.420509,931.947672,1
0.161458,-119.951606,193.697298,-47.119168,-0.586475,1.095500,-6.113281,4.534328,-1.016903,6.153899,-4.575822,-0.032517,0.628940,-0.074856,120.752000,188.495785,1558.997013,931.640483,1
0.162500,-169.422679,159.977374,23.190404,0.798419,3.370573,-6.366712,2.532095,-3.095174,6.382183,-2.603840,-0.054394,0.633556,-0.045123,168.633655,188.646554,1560.216451,931.268317,1
0.163542,-182.880890,108.804365,92.163293,2.081979,5.326402,-5.493782,-0.121146,-5.046500,5.608553,0.072152,-0.138256,0.621981,-0.104590,177.505215,188.571136,1560.779971,929.246073,1
0.164583,-185.796271,23.629552,143.273224,3.084057,6.386880,-4.025488,-2.429958,-6.033044,4.179663,2.437773,-0.182010,0.628388,-0.086006,182.109869,188.495796,1563.119007,928.456323,1
0.165625,-140.460970,-52.325428,173.287853,50.418155,7.682204,-1.378537,-3.781181,-5.481740,1.719266,3.925276,-2.391592,0.642995,-2.371777,74.378961,188.495761,1545.942782,921.125739,1
0.166667,-85.565933,-107.609191,191.369541,80.480487,6.170381,1.171869,-5.790983,-4.796237,-0.935596,5.893474,-1.253986,0.650712,-1.078365,2.291908,188.646565,1544.772582,912.075844,1
0.167708,-8.737741,-153.156340,178.768257,8.499780,3.932002,3.034390,-6.366293,-3.907622,-2.829510,6.593698,-0.130964,0.645613,0.099829,0.400510,188.571051,1546.615927,911.505497,1
0.168750,60.858499,-183.458466,130.222329,-59.269948,0.724883,4.671638,-5.987800,-2.036090,-4.516277,6.290898,1.054043,0.634865,1.311473,-1.231947,188.495627,1546.225796,919.234201,1
0.169791,114.216747,-194.346090,46.400097,-112.526439,-2.162992,5.637091,-4.920447,-0.023105,-5.577376,5.193250,2.016633,0.632385,2.218348,-2.369038,188.571089,1534.754940,930.233026,1
0.170833,163.755619,-160.508716,-23.642138,-162.461436,-4.977478,5.757773,-3.107462,1.692466,-5.750703,3.452152,2.775038,0.634658,2.950537,-3.449837,188.646572,1514.266853,940.580967,1
0.171875,180.072711,-109.241747,-92.797302,-174.700295,-6.977340,4.880819,-0.518564,3.607522,-4.884068,0.761021,2.960993,0.625839,3.110356,-3.697520,188.571116,1489.190932,941.933202,1
0.172917,181.270504,-24.137404,-143.457621,-179.305349,-8.184597,3.376321,1.786463,4.586812,-3.434040,-1.589461,3.077670,0.629146,3.173539,-3.821362,188.495736,1464.815971,933.952597,1
0.173958,157.122563,49.820925,-170.568001,-153.904368,-7.920395,1.558051,3.849254,5.087338,-1.726136,-3.746908,2.414066,0.675654,2.430199,-3.213412,188.495740,1447.977343,923.329831,1
0.175000,86.113832,106.831204,-191.772668,-80.572545,-6.390225,-0.932015,6.040733,4.993036,0.751171,-5.896785,1.032166,0.657120,0.910069,-1.490889,188.646562,1446.798059,919.945972,1
0.176041,8.754544,152.307883,-179.572390,-7.961317,-4.170194,-2.714081,6.669033,4.104421,2.683133,-6.699204,-0.141902,0.659945,-0.264408,0.141568,188.571080,1448.501142,924.986013,1
0.177083,-60.864296,183.079809,-130.406726,59.887227,-0.944727,-4.556487,6.343528,2.294548,4.437540,-6.396405,-1.348786,0.625426,-1.479769,1.695217,188.495519,1445.052805,938.841828,1
0.178125,-113.860946,194.707369,-45.916153,112.794679,2.038554,-5.469645,5.272391,0.194515,5.570506,-5.283616,-2.220222,0.636243,-2.368060,2.899858,188.571011,1431.455295,954.547813,1
0.179166,-163.049521,160.541135,24.113931,162.481972,4.867718,-5.646645,3.444266,-1.600850,5.731150,-3.523594,-3.044257,0.630318,-3.137417,4.003174,188.721791,1407.690315,967.329662,1
0.180208,-180.078509,108.933560,93.013910,175.238759,6.948309,-4.717396,0.787239,-3.552176,4.936383,-0.802182,-3.255736,0.623014,-3.300952,4.228340,188.571049,1380.456899,970.912298,1
0.181250,-181.084202,23.382907,143.273224,179.674923,8.118871,-3.341625,-1.544283,-4.549601,3.482128,1.487740,-3.365121,0.635072,-3.319535,4.284632,188.495689,1352.335204,964.119363,1
0.182291,-156.879762,-50.129111,170.541575,154.431572,7.935397,-1.515309,-3.576794,-5.129921,1.778451,3.664112,-2.675994,0.665388,-2.572479,3.665424,188.646489,1350.903289,961.682928,1
0.183333,-85.554633,-106.963215,191.442451,81.234860,6.449261,0.950620,-5.726639,-5.057381,-0.648127,5.821559,-1.279509,0.662976,-1.074649,1.965417,188.721886,1349.492924,966.908316,1
0.184375,-8.579542,-152.345934,179.558116,8.634892,4.236569,2.740731,-6.366293,-4.172393,-2.575860,6.654258,-0.105440,0.656431,0.107262,0.321702,188.571031,1348.002860,971.791383,1
0.185417,61.208797,-182.859470,130.392452,-59.450097,1.022110,4.575092,-6.112703,-2.333504,-4.330267,6.377953,1.086859,0.640790,1.322623,-1.198172,188.495866,1345.295919,976.257588,1
0.186458,114.013348,-194.663206,46.169216,-112.267475,-1.928146,5.448023,-4.996146,-0.269741,-5.454779,5.306799,1.994756,0.629697,2.222064,-2.391555,188.646341,1342.452714,979.481298,1
0.187500,163.326222,-160.508716,-24.188964,-162.033583,-4.771987,5.661227,-3.228580,1.507489,-5.628106,3.539207,2.771392,0.630249,2.957971,-3.494870,188.719998,1339.075441,980.746702,1
0.188541,179.925812,-108.760202,-92.979577,-174.621480,-6.815883,4.788297,-0.605618,3.476950,-4.858703,0.870785,3.001101,0.613368,3.125222,-3.731295,188.571024,1336.582299,981.910635,1
0.189583,180.976706,-22.868943,-143.056616,-179.102682,-8.034148,3.352185,1.737259,4.412716,-3.446723,-1.464556,3.110486,0.621361,3.199556,-3.787587,188.495712,1333.102677,982.551099,1
0.190625,156.693166,50.537370,-170.337119,-153.487774,-7.832327,1.541960,3.758415,5.018425,-1.696543,-3.659853,2.414066,0.654226,2.381882,-3.168379,188.721929,1331.296919,982.150366,1
0.191666,85.130739,106.960399,-191.639000,-80.223506,-6.309496,-0.883742,5.953679,4.873345,0.755399,-5.805946,0.995704,0.654708,0.932369,-1.490889,188.721835,1329.247359,980.882230,1
0.192708,8.573745,152.425333,-179.037716,-8.096428,-4.104143,-2.673853,6.593334,4.024627,2.678905,-6.627289,-0.145548,0.655466,-0.271841,0.119052,188.571018,1328.117404,979.616903,1
0.193750,-60.660898,183.244239,-130.054327,59.864708,-0.863999,-4.520283,6.294324,2.189365,4.441767,-6.290425,-1.337848,0.634038,-1.490919,1.672701,188.495790,1327.660086,977.468303,1
0.194791,-114.053045,194.225824,-45.782484,113.109940,2.075249,-5.437464,5.132348,0.136483,5.515549,-5.230626,-2.260330,0.629835,-2.379210,2.843566,188.721902,1327.055843,976.243958,1
0.195833,-163.738817,160.470665,24.648605,162.898566,4.919091,-5.586304,3.357212,-1.615358,5.659283,-3.455464,-3.000503,0.624461,-3.118834,3.991915,188.722065,1326.513078,975.263011,1
0.196875,-179.637811,108.252350,93.560735,174.900980,6.955648,-4.649010,0.722895,-3.534041,4.868743,-0.760547,-3.255736,0.611715,-3.315819,4.228340,188.571056,1325.764231,974.390783,1
0.197917,-181.129402,22.220151,143.382589,179.798775,8.118871,-3.245080,-1.566992,-4.509704,3.397578,1.578579,-3.346890,0.635347,-3.349269,4.307149,188.495707,1325.751458,972.936372,1
0.198958,-156.450365,-51.197907,170.334997,153.722236,7.850999,-1.458991,-3.595719,-5.050127,1.638944,3.720887,-2.657763,0.648507,-2.583629,3.609132,188.721739,1325.756374,970.798023,1
0.200000,-84.040443,-107.010195,192.305219,80.221523,6.383210,0.974756,-5.756918,-4.999349,-0.719994,5.836699,-1.283155,0.659945,-1.093232,1.931642,188.646511,1325.960641,969.868023,1
0.201042,-8.127545,-152.533854,178.829015,8.781263,4.192535,2.756822,-6.381433,-4.121615,-2.609680,6.635333,-0.090856,0.653881,0.125846,0.310443,188.571127,1325.674116,969.062899,1
0.202083,60.847199,-183.716856,130.198025,-58.999725,0.919365,4.542911,-6.093778,-2.235575,-4.351405,6.302253,1.079566,0.650367,1.356073,-1.209431,188.495645,1325.900041,967.331669,1
0.203125,114.081148,-193.981995,46.302884,-112.447624,-2.001535,5.480205,-4.954512,-0.251606,-5.437869,5.265165,2.012987,0.628940,2.248081,-2.346521,188.721942,1325.506050,966.571470,1
0.204166,163.766919,-160.649656,-24.504907,-162.315065,-4.790334,5.596864,-3.118817,1.590910,-5.581603,3.490002,2.771392,0.624254,2.976554,-3.438579,188.721858,1326.000714,965.452961,1
0.205208,179.417316,-108.067246,-93.417037,-174.126071,-6.841570,4.671638,-0.545059,3.473323,-4.719196,0.817796,3.015685,0.606685,3.154956,-3.697520,188.571076,1325.020025,963.661374,1
0.206250,181.089705,-21.964577,-143.008009,-179.237793,-7.975437,3.263685,1.714549,4.412716,-3.302988,-1.509976,3.106840,0.613713,3.195840,-3.821362,188.495703,1324.980959,961.869128,1
0.207291,156.094270,51.606166,-169.948266,-152.755919,-7.773616,1.489664,3.735706,4.902361,-1.611993,-3.622004,2.432297,0.655122,2.407899,-3.145862,188.721900,1323.342862,960.365092,1
0.208333,84.113746,107.019124,-192.040005,-79.412837,-6.217759,-0.919946,5.912045,4.804432,0.818811,-5.737816,1.032166,0.652641,0.887769,-1.479630,188.721771,1322.433041,959.164454,1
0.209375,7.918349,152.366608,-178.624559,-8.085169,-4.071118,-2.693967,6.506280,3.973849,2.649313,-6.532665,-0.160133,0.655397,-0.264408,0.130310,188.571174,1320.747900,958.325056,1
0.210416,-60.898196,183.220749,-129.896356,59.628263,-0.860329,-4.504192,6.245120,2.185738,4.365672,-6.237435,-1.363371,0.633556,-1.502069,1.661442,188.495776,1319.359362,958.026787,1
0.211458,-114.211244,193.920453,-46.122731,113.200014,1.998190,-5.361032,5.143703,0.227158,5.456364,-5.238196,-2.271268,0.631007,-2.401510,2.832308,188.721896,1318.022313,958.707108,1
0.212500,-163.603217,160.083079,24.612150,162.808491,4.889735,-5.501827,3.323148,-1.571834,5.574733,-3.394904,-3.015088,0.621223,-3.100250,3.958140,188.797249,1316.677666,957.600010,1
0.213541,-179.784710,108.111410,93.621494,174.957276,6.860242,-4.608783,0.734250,-3.472382,4.775738,-0.790827,-3.241151,0.603378,-3.297235,4.183307,188.571263,1315.183254,957.126280,1
0.214583,-180.801704,21.527195,143.188162,179.370922,7.990439,-3.208875,-1.514003,-4.379132,3.380668,1.514235,-3.372413,0.593456,-3.341836,4.295890,188.495721,1312.839025,957.023863,1
0.215625,-156.043567,-51.902608,170.152722,153.350679,7.839991,-1.414741,-3.550300,-4.963079,1.689673,3.607337,-2.683286,0.617709,-2.602212,3.699199,188.721929,1310.387301,957.523478,1
0.216666,-83.622346,-107.526976,191.794849,79.714855,6.328168,0.898324,-5.685005,-4.934063,-0.660809,5.787494,-1.286801,0.648163,-1.096949,1.976675,188.797295,1308.756953,957.479080,1
0.217708,-7.359150,-152.486874,178.853319,8.353409,4.148501,2.680390,-6.309519,-4.088972,-2.512448,6.574773,-0.090856,0.645200,0.103545,0.310443,188.571020,1306.919161,957.523251,1
0.218750,61.389596,-183.070881,130.198025,-59.224911,0.989085,4.490615,-6.055929,-2.271845,-4.254172,6.294683,1.090505,0.635485,1.326340,-1.209431,188.571017,1305.336837,958.065644,1
0.219791,114.284546,-193.899780,46.509462,-112.684069,-1.924476,5.383660,-4.946942,-0.302384,-5.357546,5.284090,2.002049,0.629973,2.277815,-2.425330,188.721913,1304.122531,958.528189,1
0.220833,163.823419,-160.203346,-24.152509,-162.416399,-4.735292,5.580773,-3.156666,1.496608,-5.518191,3.524067,2.782330,0.626873,2.969121,-3.483612,188.721936,1302.416017,958.913994,1
0.221875,179.745014,-108.184696,-93.526402,-174.373776,-6.786528,4.703820,-0.598048,3.408037,-4.753016,0.859430,2.997454,0.610543,3.147523,-3.697520,188.571151,1301.733371,959.864173,1
0.222917,180.682907,-21.494777,-143.117374,-178.809940,-7.935073,3.267708,1.646420,4.347430,-3.332580,-1.449416,3.081316,0.604342,3.203273,-3.787587,188.571216,1300.301025,960.555016,1
0.223958,155.969971,52.193417,-169.948266,-152.530733,-7.725913,1.497710,3.678932,4.924123,-1.607766,-3.512239,2.435944,0.620672,2.419049,-3.145862,188.721898,1299.157704,961.243725,1
0.225000,83.277551,107.653354,-191.760516,-78.557130,-6.247115,-0.923969,5.877981,4.815313,0.717352,-5.711321,1.046751,0.641962,0.928653,-1.445855,188.721992,1297.874334,962.553506,1
0.226041,7.036955,152.495803,-178.563801,-7.443389,-4.063779,-2.629603,6.517635,4.002865,2.607038,-6.525095,-0.185656,0.642513,-0.316442,0.152827,188.571228,1297.181009,963.333312,1
0.227083,-61.485792,183.197259,-129.847749,59.977301,-0.882346,-4.451897,6.233765,2.214754,4.382582,-6.260145,-1.363371,0.633694,-1.516936,1.661442,188.646681,1297.340319,963.997906,1
0.228125,-114.403343,193.650318,-46.438674,113.470237,2.012868,-5.348964,5.139918,0.245293,5.435226,-5.204131,-2.296792,0.633694,-2.394077,2.877341,188.721967,1296.849157,963.672864,1
0.229166,-164.156914,160.165294,24.417723,163.191307,4.831023,-5.481714,3.338287,-1.597223,5.557823,-3.394904,-3.036965,0.624530,-3.159717,3.958140,188.721929,1297.072185,963.515277,1
0.230208,-179.400513,108.052685,94.046802,174.765868,6.827217,-4.552465,0.719110,-3.414350,4.796876,-0.779472,-3.255736,0.602964,-3.315819,4.183307,188.571201,1296.470589,963.755801,1
0.231250,-180.869503,21.527195,143.540561,179.528552,8.030804,-3.188762,-1.532928,-4.408148,3.329938,1.510450,-3.379706,0.605996,-3.393869,4.250857,188.571080,1296.711395,963.439122,1
0.232291,-155.817569,-52.630798,169.958295,152.866529,7.799627,-1.422787,-3.542730,-4.915928,1.630489,3.603552,-2.679640,0.630249,-2.579912,3.620391,188.721915,1296.218644,962.580736,1
0.233333,-82.334154,-107.750131,192.268764,78.442554,6.295143,0.982801,-5.654725,-4.894166,-0.703084,5.734504,-1.264924,0.653399,-1.115532,1.920384,188.646627,1295.454199,961.998546,1
0.234375,-6.296957,-152.698284,178.270039,7.430147,4.133823,2.704527,-6.264100,-4.038194,-2.554723,6.533138,-0.138256,0.635692,0.144429,0.332960,188.571111,1294.940156,961.151992,1
0.235416,61.728594,-183.634641,129.724110,-59.450097,0.959729,4.494638,-6.048359,-2.235575,-4.330267,6.264403,1.119674,0.634038,1.367223,-1.164397,188.646551,1295.652988,960.581439,1
0.236458,114.442745,-193.253804,46.728192,-112.931774,-1.979518,5.339410,-4.920447,-0.276995,-5.361774,5.204605,2.031218,0.631558,2.262948,-2.391555,188.721992,1295.470602,959.394898,1
0.237500,164.252816,-160.344286,-24.067447,-162.765437,-4.753640,5.508364,-3.130172,1.511116,-5.530873,3.418087,2.778684,0.630731,2.976554,-3.517387,188.646514,1295.976161,958.239286,1
0.238541,179.168717,-108.149461,-93.878801,-173.912144,-6.724147,4.623365,-0.560199,3.433426,-4.710741,0.821581,3.044855,0.601380,3.143806,-3.731295,188.571161,1296.065636,957.396956,1
0.239583,180.897606,-21.811892,-143.251043,-179.012607,-7.902047,3.219435,1.684269,4.361938,-3.277623,-1.438061,3.110486,0.604756,3.206990,-3.821362,188.646574,1296.155455,956.884395,1
0.240625,155.777872,52.686707,-169.571564,-152.046583,-7.619498,1.461505,3.686502,4.891480,-1.573946,-3.512239,2.421359,0.599588,2.456216,-3.145862,188.721871,1295.758602,956.280832,1
0.241666,82.509156,107.806039,-192.027853,-77.498756,-6.195743,-0.895810,5.828776,4.768162,0.780764,-5.681041,1.002997,0.633625,0.969536,-1.412080,188.646583,1295.455906,955.324780,1
0.242708,6.245960,152.507548,-178.077734,-6.565164,-4.049101,-2.625581,6.502495,3.959341,2.602810,-6.438040,-0.156487,0.642513,-0.271841,0.164085,188.571116,1294.072813,954.492396,1
0.243750,-61.700491,183.361689,-129.313075,60.225006,-0.871337,-4.427760,6.165636,2.149468,4.293805,-6.188230,-1.363371,0.625150,-1.494636,1.695217,188.646513,1292.518704,953.424729,1
0.244791,-114.561541,193.262733,-46.450826,113.672905,2.027546,-5.296668,5.105853,0.209023,5.397179,-5.158711,-2.282207,0.633211,-2.390360,2.866083,188.721920,1292.064062,952.491162,1
0.245833,-164.066514,159.765964,24.478482,163.326419,4.845701,-5.461600,3.285298,-1.542818,5.545141,-3.368409,-3.091658,0.624117,-3.122550,4.003174,188.721811,1291.248642,952.388564,1
0.246875,-179.626512,108.193625,94.046802,174.799646,6.827217,-4.564533,0.745605,-3.410723,4.729236,-0.764332,-3.281259,0.605169,-3.312102,4.228340,188.570631,1290.953058,951.577178,1
0.247916,-180.700004,21.726860,143.625623,179.314626,7.957414,-3.100262,-1.476154,-4.335608,3.283436,1.510450,-3.368767,0.603515,-3.352986,4.273374,188.722112,1290.058821,950.725843,1
0.248958,-155.761069,-52.654289,169.958295,152.697640,7.715229,-1.426809,-3.485956,-4.926809,1.622034,3.546777,-2.683286,0.651883,-2.587345,3.642907,188.722137,1289.509990,950.913071,1
0.250000,-82.447154,-108.078991,192.208006,77.902107,6.273126,0.950620,-5.635800,-4.792610,-0.669264,5.715579,-1.323263,0.611026,-1.096949,1.886609,188.646808,1288.535043,950.253682,1
0.251041,-5.698061,-152.745264,178.233584,6.675774,4.111807,2.680390,-6.264100,-4.038194,-2.461718,6.499073,-0.079917,0.637139,0.099829,0.299185,188.571256,1287.085128,950.784673,1
0.252083,62.485689,-183.423231,129.286650,-60.035581,0.985416,4.450388,-6.021864,-2.213813,-4.262627,6.207628,1.108736,0.622532,1.382090,-1.209431,188.722101,1285.601661,950.360876,1
0.253125,114.815643,-193.488704,46.181367,-113.258293,-1.931815,5.315273,-4.935587,-0.302384,-5.272997,5.200820,2.005695,0.633694,2.274098,-2.391555,188.722136,1284.255052,950.572739,1
0.254166,164.218916,-159.968446,-24.079599,-163.058179,-4.727953,5.500319,-3.149096,1.482100,-5.480143,3.474862,2.760453,0.626390,2.983988,-3.461095,188.571261,1283.260488,951.058063,1
0.255208,179.485115,-108.431341,-93.903104,-174.283701,-6.716808,4.631411,-0.563984,3.393529,-4.727651,0.870785,3.030270,0.615435,3.199556,-3.708779,188.571265,1282.773602,951.822544,1
0.256250,180.603808,-21.847127,-143.773565,-178.832459,-7.883700,3.183230,1.684269,4.285771,-3.277623,-1.475911,3.121424,0.610681,3.177256,-3.832620,188.722237,1282.251764,951.417034,1
0.257291,155.879571,52.686707,-169.923962,-151.967768,-7.648854,1.441392,3.671362,4.851583,-1.561264,-3.519809,2.406774,0.614608,2.426483,-3.157121,188.722161,1282.133248,951.058582,1
0.258333,82.362257,108.134900,-192.283038,-76.800679,-6.162717,-0.936037,5.787142,4.822567,0.759626,-5.643191,1.032166,0.601931,0.943520,-1.400822,188.571351,1281.883431,951.964245,1
0.259375,5.737464,152.777683,-177.859004,-5.664420,-4.030754,-2.657762,6.426797,3.937579,2.585901,-6.441825,-0.152841,0.607236,-0.275558,0.197860,188.571368,1281.568817,952.010151,1
0.260416,-62.536685,183.643569,-128.608278,61.001898,-0.841982,-4.399601,6.154281,2.131333,4.340307,-6.157950,-1.377955,0.621912,-1.516936,1.728992,188.722145,1281.635043,951.798399,1
0.261458,-114.776240,193.168773,-45.794636,113.796757,2.093597,-5.324827,5.071789,0.205396,5.397179,-5.139786,-2.318669,0.626804,-2.423811,2.888600,188.797556,1281.348050,951.764041,1
0.262500,-164.484612,160.083079,24.429875,163.776791,4.853040,-5.473668,3.266373,-1.557326,5.515549,-3.353269,-3.047904,0.631213,-3.100250,3.913107,188.571246,1281.388156,951.396313,1
0.263541,-179.140615,108.193625,94.374897,174.608238,6.852903,-4.532351,0.722895,-3.454247,4.754601,-0.764332,-3.281259,0.610957,-3.360419,4.172049,188.495942,1281.935594,951.628766,1
0.264583,-180.824304,22.020486,144.123841,179.629886,8.012456,-3.060035,-1.548068,-4.346489,3.321483,1.540730,-3.376059,0.605307,-3.334402,4.228340,188.722079,1282.555595,952.021154,1
0.265625,-155.930568,-52.701269,170.128419,152.517491,7.711559,-1.314173,-3.482171,-4.876031,1.622034,3.580842,-2.643178,0.640515,-2.553895,3.597874,188.722038,1282.582744,951.593702,1
