1-Time,2-VGERA,3-VGERB,4-VGERC,5-VN,6-IGERAN,7-IGERBN,8-IGERCN,9-IGERAT,10-IGERBT,11-IGERCT,12-IN,13-IFD,14-IFAULT,15-VFAULT,16-Speed (rad/s),17-Active Power,18-Reactive Power,19-FAULT 
0.000000,-121.135454,-65.089019,192.746781,6.569868,3.892120,1.974861,-5.449470,-3.804272,-1.761378,5.299737,-0.230724,0.451809,-0.046895,-41.109511,188.571036,1575.246917,9.211149,0
0.001042,-44.278670,-122.014238,196.784660,6.705588,1.935917,4.062336,-5.430813,-1.782609,-3.817758,5.271275,-0.230724,0.453181,-0.054364,-73.806720,188.571051,1574.978824,10.031174,0
0.002083,24.093923,-168.211615,163.533713,6.049608,-0.094842,5.201320,-4.363641,0.235378,-5.114536,4.371139,-0.208806,0.457689,-0.065566,-97.376759,188.646552,1574.717366,11.201272,0
0.003125,77.018030,-200.105202,88.992993,4.658478,-2.434475,5.633895,-2.535270,2.536397,-5.504828,2.503270,-0.194194,0.444624,-0.031958,-113.550059,188.721860,1574.201802,11.981570,0
0.004167,134.762700,-186.115515,19.992046,3.403068,-4.056953,5.217194,-0.527793,4.267675,-5.190076,0.667421,-0.121134,0.444558,-0.054364,-96.505889,188.571103,1574.770284,13.714922,0
0.005210,180.654457,-135.834793,-44.306250,2.102418,-5.278248,4.098053,1.684910,5.454943,-4.103133,-1.477961,-0.069992,0.448347,-0.087972,-67.280850,188.571056,1574.749138,14.158060,0
0.006250,196.692753,-62.117116,-98.731440,1.084518,-5.551620,2.137573,3.543132,5.804139,-2.218818,-3.395640,-0.026156,0.440835,-0.065566,-24.924901,188.721851,1574.620305,13.727677,0
0.007292,166.578414,3.240574,-162.820455,-0.080412,-5.150438,0.173124,4.998366,5.326291,-0.246372,-4.772527,-0.018850,0.442468,-0.046895,10.102168,188.722009,1575.072090,13.973081,0
0.008333,121.957017,64.877347,-192.476705,-0.679842,-3.772930,-1.827042,5.386429,4.032427,1.747057,-5.245720,-0.018850,0.465462,-0.061832,46.486437,188.571192,1575.633627,14.463554,0
0.009375,43.977326,122.599906,-196.871592,-0.792942,-1.770573,-3.950235,5.360309,2.032819,3.895763,-5.138985,-0.004238,0.449719,-0.035692,78.640767,188.571170,1576.613893,14.489578,0
0.010417,-25.382064,168.277804,-163.140531,-0.148272,0.245985,-5.005878,4.308063,0.025860,5.108608,-4.238850,-0.007891,0.434825,-0.069301,102.889406,188.721916,1576.300525,14.843008,0
0.011458,-77.171922,200.702950,-89.424621,1.208928,2.589168,-5.505919,2.412527,-2.330296,5.519884,-2.410116,-0.077298,0.446975,-0.028224,118.225766,188.721953,1577.152808,14.478629,0
0.012500,-135.381634,185.940086,-20.226705,2.464338,4.250698,-5.037627,0.334154,-4.068926,5.179951,-0.446185,-0.102869,0.442468,-0.050629,102.199496,188.571174,1577.758408,13.751700,0
0.013542,-181.228021,135.260693,44.773296,3.764988,5.471994,-3.918486,-1.796459,-5.201057,4.072025,1.684965,-0.143052,0.441749,-0.061832,71.933937,188.495759,1579.137505,12.417030,0
0.014583,-196.880672,61.881282,99.149243,4.794198,5.681461,-1.965943,-3.710651,-5.583335,2.183513,3.538603,-0.227071,0.448478,-0.050629,31.738198,188.721844,1579.484408,12.916075,0
0.015625,-167.514938,-1.785082,163.496781,5.970438,5.294480,-0.001494,-5.143497,-5.101812,0.206871,4.904816,-0.234377,0.459256,-0.080503,-4.894891,188.722000,1581.170058,12.318925,0
0.016667,-121.623181,-65.064857,193.448485,6.581178,3.814014,2.046296,-5.468127,-3.822651,-1.807542,5.345989,-0.241683,0.466442,-0.043161,-41.686321,188.546966,1582.412766,11.777381,0
0.017708,-42.599980,-122.618284,197.277084,6.682968,1.889763,4.129802,-5.438276,-1.687040,-3.952052,5.249928,-0.256295,0.433061,-0.069301,-73.569210,188.637467,1583.036600,10.171295,0
0.018750,24.638363,-168.006240,165.786554,6.094848,-0.137445,5.221163,-4.393492,0.268459,-5.114536,4.324887,-0.245336,0.449850,-0.039427,-98.304179,188.737024,1583.153801,9.136109,0
0.019792,76.927290,-201.289130,89.165341,4.658478,-2.512582,5.625958,-2.460642,2.565803,-5.559385,2.506828,-0.186888,0.447694,-0.061832,-113.244689,188.513488,1584.409631,8.792525,0
0.020833,134.796728,-185.378580,19.290341,3.357828,-4.149260,5.185445,-0.468091,4.370596,-5.181683,0.557128,-0.124787,0.437503,-0.065566,-98.485139,188.573383,1584.784694,7.007625,0
0.021875,181.278295,-135.049534,-44.503220,2.158968,-5.320852,4.086148,1.696104,5.495376,-4.073756,-1.517097,-0.106522,0.444362,-0.058098,-68.321370,188.495720,1585.127761,6.493442,0
0.022917,196.318450,-62.600352,-99.408523,1.073208,-5.565821,2.173290,3.572983,5.826193,-2.231408,-3.399198,-0.044421,0.442011,-0.054364,-25.185031,188.722027,1585.551505,6.649406,0
0.023958,166.975402,3.192251,-163.300569,-0.114342,-5.125586,0.149312,5.017023,5.318940,-0.216995,-4.754738,-0.022503,0.456643,-0.061832,10.565878,188.721864,1585.560617,6.372356,0
0.025000,120.595917,65.686767,-192.242804,-0.736392,-3.737428,-1.854822,5.341652,4.003021,1.797417,-5.192353,-0.022503,0.461086,-0.058098,46.373337,188.571196,1584.615897,6.265858,0
0.026042,43.761819,122.829443,-197.043940,-0.781632,-1.777674,-3.958172,5.352846,1.981359,3.899960,-5.188795,0.003068,0.456186,-0.065566,78.301467,188.495685,1585.142934,5.908656,0
0.027083,-24.724199,168.338209,-162.931250,-0.182202,0.245985,-5.057470,4.281943,-0.010898,5.108608,-4.217503,-0.066339,0.457427,-0.031958,102.301286,188.721953,1584.930141,5.147575,0
0.028125,-77.330717,201.258672,-87.935038,1.242858,2.635322,-5.458296,2.393870,-2.308242,5.511490,-2.349633,-0.084604,0.442664,-0.035692,119.062706,188.721920,1584.310912,5.257373,0
0.029167,-135.313579,185.734710,-19.783523,2.532198,4.236497,-5.037627,0.371467,-4.087305,5.200935,-0.463974,-0.110175,0.443905,-0.028224,100.661336,188.571093,1584.642721,5.582894,0
0.030208,-181.477556,135.707687,44.354735,3.697128,5.450692,-3.878800,-1.803921,-5.156948,4.055238,1.642271,-0.172276,0.445408,-0.054364,72.160137,188.495758,1584.040117,5.885092,0
0.031250,-196.892014,61.663826,99.580114,4.760268,5.670810,-1.942131,-3.703189,-5.561280,2.154136,3.524372,-0.238030,0.438679,-0.058098,28.763668,188.721920,1583.610049,5.859944,0
0.032292,-167.015868,-3.331437,163.275190,6.015678,5.294480,-0.013399,-5.098721,-5.061378,0.282411,4.883469,-0.227071,0.460106,-0.024490,-6.071131,188.721851,1582.738371,7.245674,0
0.033333,-121.974799,-64.823239,192.549811,6.558558,3.828215,1.978830,-5.434544,-3.785893,-1.799149,5.303295,-0.230724,0.460106,-0.050629,-41.177371,188.571093,1581.671308,6.886470,0
0.034375,-43.643490,-122.606203,197.117046,6.694278,1.875562,4.105991,-5.415887,-1.701743,-3.914282,5.239254,-0.270907,0.446257,-0.065566,-74.078160,188.495691,1581.356627,7.004951,0
0.035417,25.579790,-168.163292,162.856629,6.049608,-0.140996,5.193383,-4.363641,0.305217,-5.093552,4.346235,-0.238030,0.430971,-0.017021,-97.444619,188.721922,1580.678353,7.815581,0
0.036458,77.369648,-200.805894,88.943750,4.635858,-2.469978,5.657707,-2.509150,2.547424,-5.513222,2.538848,-0.179582,0.450242,-0.054364,-113.810189,188.721983,1580.094145,8.545305,0
0.037500,135.318483,-185.463146,19.868939,3.346518,-4.159911,5.193383,-0.464359,4.311784,-5.181683,0.592706,-0.146705,0.440639,-0.054364,-96.177899,188.569985,1579.811396,9.327783,0
0.038542,181.130842,-134.687107,-44.823296,2.091108,-5.292449,4.042493,1.681178,5.491700,-4.044379,-1.492192,-0.095563,0.440769,-0.035692,-66.477840,188.495702,1579.340359,9.559704,0
0.039583,196.352478,-61.283534,-99.433144,1.898838,-5.523218,2.157416,3.543132,5.811490,-2.202031,-3.384967,-0.069992,0.451744,-0.043161,-24.970141,188.721945,1578.759285,9.782861,0
0.040625,167.020772,2.479477,-163.891478,-0.125652,-5.150438,0.196935,5.017023,5.337319,-0.242176,-4.790316,-0.018850,0.455337,-0.061832,10.170028,188.646464,1579.518349,9.799737,0
0.041667,121.106330,65.723010,-192.464395,-0.668532,-3.723226,-1.890540,5.349115,4.054482,1.793220,-5.178121,-0.029809,0.449392,-0.065566,46.893597,188.571109,1579.916061,10.222259,0
0.042708,42.037759,123.324760,-197.179357,-0.826872,-1.777674,-3.962140,5.349115,1.981359,3.916747,-5.174563,-0.007891,0.442337,-0.073035,79.104477,188.495776,1579.838169,10.728051,0
0.043750,-25.041789,168.531503,-162.746591,-0.170892,0.224683,-5.073344,4.259555,-0.043979,5.108608,-4.285102,-0.037115,0.457623,-0.046895,102.923336,188.721978,1580.550493,11.004046,0
0.044792,-77.557567,201.548614,-88.107387,1.208928,2.674375,-5.529731,2.356556,-2.326620,5.494703,-2.406559,-0.040768,0.449066,-0.073035,118.700786,188.646525,1580.970920,11.427776,0
0.045833,-135.472374,185.311879,-18.589394,2.498268,4.300402,-5.061438,0.360273,-4.094656,5.184148,-0.456859,-0.139399,0.437046,-0.031958,101.803646,188.571181,1580.704582,11.706311,0
0.046875,-182.192134,134.886185,44.810227,3.798918,5.493296,-3.906580,-1.826310,-5.259869,4.084615,1.642271,-0.157664,0.445930,-0.028224,71.945247,188.495694,1582.183640,12.027703,0
0.047917,-196.483684,62.340357,99.727841,4.782888,5.688561,-1.942131,-3.766622,-5.553929,2.212890,3.574182,-0.194194,0.444624,-0.058098,31.478068,188.721822,1582.710079,12.007403,0
0.048958,-167.163321,-3.536813,163.767614,5.993058,5.322882,0.093752,-5.188274,-5.101812,0.152314,4.968858,-0.259948,0.436981,-0.031958,-6.172921,188.646522,1584.183148,10.281342,0
0.050000,-120.488931,-66.055491,192.365152,6.535938,3.860168,2.058201,-5.468127,-3.789569,-1.836919,5.385126,-0.227071,0.458864,-0.065566,-41.912521,188.571141,1585.081737,10.534341,0
0.051042,-43.620805,-123.294814,197.289395,6.694278,1.868462,4.165519,-5.453201,-1.749528,-3.931069,5.303295,-0.241683,0.454357,-0.046895,-73.976370,188.495653,1586.350273,11.275747,0
0.052084,24.978638,-168.042483,162.438069,6.026988,-0.201350,5.268786,-4.371104,0.264784,-5.152306,4.346235,-0.219765,0.457623,-0.020755,-98.372039,188.721900,1586.788245,11.332128,0
0.053125,77.437703,-202.110632,87.207955,4.635858,-2.509031,5.701361,-2.497956,2.650345,-5.584566,2.521059,-0.168623,0.448216,-0.054364,-113.516129,188.646484,1588.277617,10.634459,0
0.054167,135.352510,-184.605402,19.659659,3.391758,-4.163461,5.217194,-0.434509,4.403678,-5.240437,0.574917,-0.161317,0.446322,-0.091706,-98.168459,188.571107,1589.446707,10.184626,0
0.055208,182.412545,-134.989129,-44.417046,2.091108,-5.391857,4.074242,1.767000,5.557864,-4.111526,-1.520655,-0.106522,0.445865,-0.039427,-67.902900,188.495707,1591.307858,10.136606,0
0.056250,195.966833,-60.594922,-99.654735,1.107138,-5.544519,2.109793,3.655073,5.855599,-2.164261,-3.452566,-0.040768,0.434302,-0.065566,-24.201061,188.721813,1591.939803,9.401876,0
0.057292,166.896004,4.146642,-163.928410,-0.125652,-5.185941,0.161218,5.058068,5.355697,-0.200209,-4.833010,-0.029809,0.455860,-0.039427,10.645048,188.571165,1592.517766,9.344888,0
0.058333,121.310495,65.686767,-192.156629,-0.702462,-3.716126,-1.886571,5.360309,4.010373,1.797417,-5.206584,-0.051727,0.465332,-0.028224,46.542987,188.571069,1592.487758,8.772009,0
0.059375,42.525486,123.590540,-197.302463,-0.804252,-1.774124,-3.966109,5.326727,2.043847,3.908354,-5.138985,-0.004238,0.448935,-0.061832,78.719937,188.495615,1592.378188,9.331457,0
0.060417,-26.176039,168.253642,-162.340341,-0.159582,0.277937,-4.990004,4.293137,-0.058682,5.121198,-4.245965,-0.037115,0.456709,-0.061832,102.459626,188.721875,1591.976109,9.278210,0
0.061458,-77.478169,201.633180,-88.168940,1.242858,2.645973,-5.509888,2.386407,-2.311917,5.515687,-2.374538,-0.055380,0.444624,-0.069301,119.107946,188.571187,1591.971582,9.054525,0
0.062500,-135.982787,185.034018,-19.204924,2.509578,4.264900,-5.029689,0.319228,-4.065250,5.188345,-0.435512,-0.146705,0.444036,-0.039427,100.242866,188.571189,1591.776295,8.987031,0
0.063542,-182.294216,134.366707,45.327273,3.753678,5.457793,-3.906580,-1.800190,-5.182678,4.046844,1.663618,-0.161317,0.439724,-0.058098,71.458917,188.495828,1590.607210,8.990676,0
0.064583,-196.517712,61.325561,99.900190,4.816818,5.663709,-1.993723,-3.710651,-5.572308,2.204496,3.524372,-0.190541,0.443252,-0.065566,29.193448,188.663954,1590.332060,9.770665,0
0.065625,-167.322116,-2.642826,164.013826,5.993058,5.301581,0.014381,-5.195737,-5.105487,0.219461,4.940395,-0.197847,0.462392,-0.039427,-6.229471,188.571630,1590.218377,10.468165,0
0.066667,-120.795178,-65.898439,192.402084,6.524628,3.821115,2.050264,-5.464395,-3.793245,-1.799149,5.356663,-0.248989,0.461020,-0.039427,-41.754181,188.571560,1589.806262,10.837351,0
0.067708,-41.874060,-123.294814,197.227842,6.705588,1.872012,4.109959,-5.456932,-1.767906,-3.939462,5.281948,-0.241683,0.479572,-0.039427,-74.474010,188.571415,1589.454117,11.505930,0
0.068750,25.092063,-168.368667,162.635038,6.026988,-0.144546,5.229100,-4.378567,0.242729,-5.097749,4.364024,-0.201500,0.456709,-0.035692,-97.557719,188.722420,1589.162139,12.187493,0
0.069792,77.664553,-201.434101,87.725000,4.613238,-2.523232,5.669613,-2.449448,2.595209,-5.542599,2.467691,-0.186888,0.446453,-0.058098,-114.228659,188.571525,1587.907085,12.121801,0
0.070833,135.352510,-184.859101,18.564015,3.346518,-4.127958,5.237037,-0.479285,4.359569,-5.169093,0.550012,-0.128440,0.440704,-0.031958,-95.691569,188.496221,1586.726401,12.175160,0
0.071875,182.140325,-134.348841,-44.847917,2.158968,-5.338603,4.125833,1.729686,5.458618,-4.073756,-1.527770,-0.117481,0.449131,-0.043161,-66.636180,188.571496,1585.104239,12.372497,0
0.072917,196.057573,-61.585556,-100.233334,1.061898,-5.540969,2.141542,3.614028,5.793112,-2.197834,-3.413429,-0.051727,0.447433,-0.013287,-24.766561,188.722333,1584.550969,12.882134,0
0.073958,166.714524,4.412422,-164.014584,-0.148272,-5.164639,0.173124,5.035680,5.355697,-0.216995,-4.761853,-0.044421,0.441815,-0.058098,11.255788,188.571482,1583.782545,13.657153,0
0.075000,120.278327,66.387460,-192.292046,-0.668532,-3.709025,-1.854822,5.356578,4.039779,1.843581,-5.220815,-0.011544,0.459648,-0.039427,47.097177,188.496172,1584.257071,13.893292,0
0.076042,43.013214,123.820077,-196.957766,-0.804252,-1.749272,-4.013732,5.345383,1.981359,3.929337,-5.203026,0.006721,0.456578,-0.050629,79.421157,188.571549,1584.972490,13.129777,0
0.077083,-25.767709,168.543584,-162.044887,-0.193512,0.313440,-5.049532,4.255823,-0.025601,5.150575,-4.245965,-0.059033,0.454422,-0.069301,102.968576,188.646873,1585.263666,13.339313,0
0.078125,-77.954554,202.104335,-86.630114,1.276788,2.670825,-5.561480,2.349093,-2.370729,5.494703,-2.374538,-0.091910,0.445865,-0.054364,119.028776,188.571609,1585.331907,13.356057,0
0.079167,-135.994129,184.671591,-19.229546,2.554818,4.300402,-5.065407,0.330422,-4.109359,5.171558,-0.435512,-0.117481,0.447433,-0.031958,101.588756,188.496138,1585.433260,12.993089,0
0.080208,-183.042821,134.560001,44.921023,3.719748,5.486195,-3.946266,-1.867355,-5.237814,4.046844,1.692081,-0.179582,0.442207,-0.039427,71.357127,188.571552,1586.393987,12.388063,0
0.081250,-196.109382,60.347008,100.084849,4.816818,5.706313,-1.954037,-3.747965,-5.561280,2.183513,3.567066,-0.212459,0.444036,-0.046895,30.550648,188.646859,1586.228418,12.096710,0
0.082292,-167.061238,-4.007968,164.346213,6.026988,5.333533,0.030255,-5.203199,-5.145921,0.206871,4.929721,-0.238030,0.445473,-0.028224,-5.856241,188.571353,1586.535912,12.803480,0
0.083333,-121.226194,-65.825954,192.094319,6.524628,3.845967,2.074076,-5.483052,-3.778542,-1.849509,5.363779,-0.256295,0.466769,-0.035692,-42.014311,188.495933,1586.727897,11.957349,0
0.084375,-42.373130,-123.778050,197.449432,6.728208,1.850710,4.181394,-5.464395,-1.683364,-3.985626,5.306853,-0.219765,0.433518,-0.020755,-74.247810,188.571632,1587.365936,10.623212,0
0.085417,26.362423,-168.090806,161.810228,6.038298,-0.162297,5.248943,-4.400955,0.323596,-5.135519,4.299983,-0.201500,0.458146,-0.017021,-98.417279,188.646958,1586.969817,9.641999,0
0.086458,77.789320,-202.171036,87.564962,4.635858,-2.526783,5.705330,-2.494225,2.642994,-5.592959,2.485481,-0.201500,0.448935,-0.013287,-113.572679,188.571525,1588.193029,9.423908,0
0.087500,135.874265,-184.110085,18.957955,3.346518,-4.174112,5.213225,-0.397195,4.400002,-5.177486,0.521549,-0.102869,0.440247,-0.024490,-97.908329,188.496051,1588.507982,8.908383,0
0.088550,183.569480,-132.814567,-45.955871,2.113728,-5.374106,4.058368,1.744612,5.535809,-4.010806,-1.598927,-0.102869,0.439071,-0.028224,-66.681420,188.571554,1589.258031,8.191837,0
0.089596,194.889295,-59.471398,-101.624432,1.061898,-5.512567,2.062170,3.658804,5.756354,-2.109704,-3.473913,-0.048074,0.448282,-0.046895,-23.940931,188.571507,1588.444734,7.654615,0
0.090627,166.986744,3.868781,-164.777841,-0.114342,-5.139787,0.117564,5.024486,5.322616,-0.204405,-4.822337,-0.040768,0.458277,-0.024490,11.063518,188.571487,1589.050909,6.836071,0
0.091666,120.062820,66.689482,-192.205872,-0.713772,-3.712576,-1.902445,5.345383,3.973615,1.810007,-5.156774,-0.015197,0.456774,-0.054364,46.927527,188.496129,1587.602929,6.869097,0
0.092708,41.255126,124.025453,-197.364016,-0.860802,-1.763473,-3.966109,5.337921,1.944601,3.925140,-5.163890,0.010374,0.457885,-0.028224,78.912207,188.571523,1586.955735,6.979631,0
0.093750,-25.529517,168.483179,-162.143372,-0.182202,0.267286,-5.017784,4.240898,-0.055007,5.066641,-4.217503,-0.022503,0.457297,-0.061832,102.527486,188.647016,1585.800085,6.701746,0
0.094792,-77.965897,201.971445,-86.864015,1.265478,2.670825,-5.497982,2.352825,-2.322945,5.545064,-2.385212,-0.095563,0.446649,-0.039427,119.368076,188.571581,1586.189311,7.234504,0
0.095833,-135.880704,184.587024,-17.887689,2.554818,4.275550,-5.041595,0.330422,-4.061574,5.167361,-0.428396,-0.135746,0.441292,-0.017021,100.027976,188.496143,1585.599778,7.922123,0
0.096875,-182.770601,134.402949,45.204167,3.753678,5.432941,-3.906580,-1.826310,-5.230463,4.113992,1.660060,-0.150358,0.447825,-0.017021,71.752977,188.571580,1585.885966,8.977815,0
0.097917,-196.358917,61.712150,100.343372,4.816818,5.660159,-1.954037,-3.706920,-5.513496,2.166726,3.524372,-0.205153,0.446910,-0.058098,28.774978,188.646922,1585.283740,8.779951,0
0.098958,-166.913786,-4.491204,164.063069,4.681098,5.248327,0.058035,-5.139766,-5.043000,0.206871,4.901259,-0.234377,0.439202,-0.035692,-7.383091,188.571598,1583.790142,8.529672,0
0.100000,-120.159998,-66.417918,192.291288,6.581178,3.835316,2.030421,-5.460664,-3.745460,-1.836919,5.271275,-0.256295,0.457166,-0.028224,-41.810731,188.496051,1582.271112,9.009669,0
0.101042,-42.883543,-123.995507,196.993940,6.728208,1.879113,4.090116,-5.415887,-1.753203,-3.905888,5.260601,-0.223418,0.452528,-0.013287,-74.802000,188.647036,1581.265423,10.258998,0
0.102083,25.920065,-168.404910,162.044129,6.015678,-0.144546,5.153697,-4.337521,0.294190,-5.055782,4.317772,-0.223418,0.445016,-0.050629,-97.546409,188.571475,1580.683097,10.931406,0
0.103125,78.072883,-201.832771,86.690909,4.624548,-2.512582,5.661675,-2.486762,2.584182,-5.492238,2.503270,-0.168623,0.438548,-0.031958,-114.262589,188.571663,1579.061215,12.077178,0
0.104175,136.758980,-183.046965,18.280871,3.335208,-4.163461,5.193383,-0.378538,4.370596,-5.160700,0.535781,-0.135746,0.443970,-0.046895,-94.798079,188.496125,1578.503809,12.960132,0
0.105210,182.854902,-133.901848,-45.525000,2.068488,-5.342153,4.086148,1.714761,5.429212,-4.048576,-1.542002,-0.095563,0.442990,-0.031958,-65.946270,188.719072,1577.447960,13.814765,0
0.106250,195.830723,-59.870068,-100.368750,1.061898,-5.523218,2.109793,3.587908,5.763706,-2.160064,-3.384967,-0.029809,0.453377,-0.002084,-24.020101,188.568953,1577.244293,14.766698,0
0.107292,166.521702,4.496988,-164.470076,-0.148272,-5.171740,0.165187,5.017023,5.326291,-0.229586,-4.761853,0.017680,0.463045,-0.035692,10.939108,188.570984,1576.410393,15.698789,0
0.108333,120.811425,66.472026,-192.218182,-0.713772,-3.705475,-1.902445,5.326727,3.962588,1.789024,-5.149658,-0.022503,0.464744,-0.031958,47.244207,188.495848,1576.306528,15.574784,0
0.109375,41.368551,124.520770,-197.142425,-0.826872,-1.710219,-3.985952,5.352846,1.977683,3.941927,-5.146101,-0.011544,0.441815,-0.046895,79.783077,188.646576,1576.409872,15.862168,0
0.110417,-26.913302,168.700636,-161.638637,-0.170892,0.270837,-5.061438,4.263286,0.014833,5.075034,-4.196156,-0.059033,0.419082,-0.046895,103.002506,188.495785,1576.171483,17.116028,0
0.111458,-78.351542,202.128497,-87.196402,1.220238,2.688576,-5.517825,2.349093,-2.319269,5.524080,-2.370980,-0.069992,0.450176,-0.058098,118.994846,188.571109,1575.978598,17.034662,0
0.112500,-136.402459,184.164193,-18.466288,2.509578,4.321704,-5.045564,0.296840,-4.083629,5.171558,-0.417722,-0.110175,0.442011,-0.020755,101.238146,188.495611,1576.224153,16.746037,0
0.113542,-183.133561,133.533124,46.028977,3.798918,5.464894,-3.918486,-1.800190,-5.223111,4.017468,1.706312,-0.168623,0.439267,-0.046895,70.972587,188.646447,1575.449844,15.940320,0
0.114583,-195.950587,60.661111,100.885038,4.873368,5.660159,-1.981817,-3.747965,-5.553929,2.212890,3.570624,-0.208806,0.446975,0.016587,31.070908,188.495808,1576.287877,16.524759,0
0.115625,-167.220033,-3.693864,164.727841,6.049608,5.308681,0.034224,-5.180811,-5.127542,0.227854,4.926164,-0.241683,0.459322,-0.054364,-6.319951,188.571011,1577.724667,16.873715,0
0.116667,-119.910463,-66.901154,192.094319,6.524628,3.774961,2.093919,-5.419619,-3.778542,-1.845312,5.313969,-0.256295,0.489959,-0.054364,-42.421471,188.495767,1578.448702,17.224073,0
0.117708,-41.216195,-124.430419,197.412501,6.716898,1.836509,4.193299,-5.438276,-1.683364,-3.985626,5.281948,-0.238030,0.440443,-0.013287,-74.598420,188.709769,1579.165497,16.456778,0
0.118750,25.693215,-168.404910,161.637879,5.993058,-0.176499,5.209257,-4.367372,0.261108,-5.127126,4.342677,-0.219765,0.463372,-0.043161,-98.473829,188.554993,1580.037156,16.703183,0
0.119792,78.243020,-202.509302,86.358523,4.601928,-2.551635,5.637864,-2.438254,2.698130,-5.571975,2.453460,-0.190541,0.446649,-0.028224,-113.787569,188.568873,1581.520112,15.171819,0
0.120833,136.033060,-183.542282,17.800758,3.346518,-4.127958,5.153697,-0.427046,4.366921,-5.164896,0.514434,-0.132093,0.442272,-0.024490,-97.535099,188.520228,1581.450764,14.889433,0
0.121875,183.229205,-133.974333,-45.328030,2.125038,-5.370556,4.066305,1.688641,5.480673,-4.065363,-1.538444,-0.066339,0.444101,-0.046895,-67.473120,188.580633,1582.283844,14.864151,0
0.122917,195.263598,-60.679489,-100.811932,1.016658,-5.501916,2.066138,3.632685,5.756354,-2.172654,-3.463239,-0.051727,0.449327,-0.013287,-24.065341,188.495622,1582.828135,14.104321,0
0.123958,166.567072,5.487623,-164.507008,-0.216132,-5.175290,0.133438,5.039411,5.363049,-0.179225,-4.776085,-0.004238,0.429338,-0.054364,11.708188,188.571151,1583.367983,13.967414,0
0.125000,119.801942,67.172718,-191.996591,-0.702462,-3.659321,-1.878634,5.319264,3.977291,1.818401,-5.181679,-0.011544,0.439463,-0.028224,47.097177,188.495591,1583.759594,14.210396,0
0.126042,42.400719,124.653660,-197.105493,-0.838182,-1.706668,-3.966109,5.311801,1.962980,3.929337,-5.167448,-0.015197,0.462261,-0.046895,79.251507,188.646415,1583.999729,13.904747,0
0.127083,-26.731822,168.543584,-161.355493,-0.148272,0.306339,-5.017784,4.229704,-0.051331,5.096018,-4.189040,-0.051727,0.461935,-0.031958,102.606656,188.495635,1584.114916,12.961118,0
0.128125,-78.623762,202.394277,-85.731440,1.288098,2.635322,-5.470202,2.345362,-2.359702,5.511490,-2.349633,-0.091910,0.440769,-0.058098,119.435936,188.571127,1583.964901,12.855110,0
0.129167,-136.720049,184.019222,-18.650947,2.566128,4.261349,-5.025721,0.337885,-4.061574,5.184148,-0.456859,-0.132093,0.442925,-0.017021,99.733916,188.495618,1584.012325,13.572880,0
0.130208,-183.360411,133.968037,45.782765,3.764988,5.447142,-3.843083,-1.826310,-5.212084,4.067828,1.667176,-0.179582,0.444101,-0.039427,71.063067,188.646455,1584.357459,14.331756,0
0.131250,-195.916559,59.658396,100.811175,4.839438,5.624656,-1.926257,-3.673338,-5.458359,2.124759,3.567066,-0.168623,0.438026,-0.058098,27.949348,188.495622,1582.644309,13.584124,0
0.132292,-166.868416,-4.527447,164.666288,6.026988,5.269628,0.030255,-5.121109,-5.094460,0.194280,4.894143,-0.230724,0.463045,-0.028224,-6.896761,188.571015,1581.832139,13.531614,0
0.133333,-120.738466,-66.623293,192.205114,6.581178,3.803363,2.050264,-5.408425,-3.719730,-1.778165,5.289064,-0.241683,0.464352,-0.043161,-42.161341,188.495716,1580.998428,13.470660,1
0.134375,-41.034715,-124.466662,197.178599,6.682968,1.850710,4.145676,-5.434544,-1.672337,-3.918479,5.285506,-0.230724,0.441031,-0.035692,-75.005580,188.721802,1580.352153,14.015174,1
0.135417,26.918205,-168.453233,161.330114,6.049608,-0.109043,5.185445,-4.330059,0.239053,-5.059979,4.332003,-0.259948,0.461020,-0.061832,-97.614269,188.495598,1579.443516,15.010733,1
0.136458,78.503898,-201.989823,86.887879,4.613238,-2.491280,5.673581,-2.449448,2.584182,-5.530009,2.492596,-0.205153,0.451025,-0.061832,-114.353069,188.571192,1578.491425,16.510359,1
0.137500,136.464075,-183.735577,18.046970,3.312588,-4.127958,5.149728,-0.441971,4.333839,-5.169093,0.539338,-0.143052,0.442207,-0.065566,-95.126069,188.495506,1578.462227,17.066419,1
0.138542,183.036382,-133.092427,-46.165152,2.136348,-5.296000,4.082179,1.711029,5.447591,-4.044379,-1.499308,-0.055380,0.441423,-0.058098,-65.697450,188.721924,1577.596253,17.913989,1
0.139583,195.501790,-60.365385,-101.119697,1.084518,-5.487715,2.117730,3.599102,5.763706,-2.206228,-3.424103,-0.080951,0.446649,-0.043161,-24.574291,188.495662,1577.659643,18.843485,1
0.140625,166.589757,4.569474,-165.073296,-0.193512,-5.164639,0.141375,5.002097,5.337319,-0.191815,-4.779642,-0.026156,0.461281,-0.061832,11.549848,188.495651,1577.617717,18.594502,1
0.141667,119.404955,67.668035,-192.168940,-0.668532,-3.716126,-1.894508,5.304338,4.021400,1.843581,-5.181679,-0.026156,0.396348,-0.028224,47.821017,188.496869,1578.080930,18.990439,1
0.142708,40.676659,125.112734,-197.007008,-0.838182,-1.727970,-3.970078,5.337921,1.966656,3.954517,-5.167448,0.010374,0.453573,-0.069301,80.201547,188.721849,1578.172798,19.521486,1
0.143750,-26.232752,168.906011,-161.269319,-0.204822,0.281487,-5.061438,4.263286,-0.003546,5.108608,-4.213945,-0.048074,0.456121,-0.069301,103.025126,188.495665,1578.575958,20.093758,1
0.144792,-78.805242,202.635895,-85.485228,1.231548,2.685026,-5.474171,2.337899,-2.359702,5.532474,-2.353191,-0.066339,0.445081,-0.031958,119.300216,188.495709,1578.919044,20.264822,1
0.145834,-136.595282,183.584309,-17.272159,2.611368,4.282651,-5.045564,0.315497,-4.109359,5.142181,-0.421280,-0.135746,0.444232,-0.069301,101.000636,188.495009,1578.617672,19.787041,1
0.146875,-184.097674,133.859309,45.795076,3.764988,5.457793,-3.922455,-1.841235,-5.267220,4.076221,1.674292,-0.201500,0.448478,-0.046895,71.130927,188.721496,1579.549835,19.710766,1
0.147916,-195.587627,60.322846,101.439015,4.828128,5.624656,-1.898477,-3.762890,-5.531874,2.149939,3.549277,-0.216112,0.447171,-0.073035,30.324448,188.495425,1580.506745,20.207733,1
0.148958,-166.845731,-5.735537,164.961743,6.026988,5.290930,0.065972,-5.195737,-5.098136,0.181690,4.933279,-0.248989,0.450438,-0.054364,-7.179511,188.495224,1581.018870,20.306977,1
0.150000,-119.649586,-67.384390,191.983523,6.535938,3.782062,2.054233,-5.505440,-3.774866,-1.832722,5.349547,-0.245336,0.462849,-0.065566,-42.591121,188.495255,1582.150622,20.634711,1
0.151041,-41.896745,-125.106950,197.314016,6.671658,1.861361,4.185362,-5.471858,-1.720122,-3.968839,5.321085,-0.248989,0.460106,-0.050629,-75.005580,188.721581,1583.448192,20.714266,1
0.152083,26.997603,-168.489476,160.985417,6.015678,-0.201350,5.241006,-4.397223,0.279487,-5.118733,4.381813,-0.190541,0.451352,-0.050629,-98.609549,188.495309,1584.545750,20.444022,1
0.153125,78.730748,-203.137509,85.521402,4.647168,-2.565836,5.701361,-2.460642,2.646670,-5.555189,2.492596,-0.164970,0.449327,-0.035692,-113.934599,188.495477,1585.412649,20.295303,1
0.154166,136.532130,-183.095289,18.724053,3.335208,-4.191863,5.189414,-0.427046,4.400002,-5.190076,0.496644,-0.128440,0.447498,-0.061832,-97.365449,188.495369,1586.004774,19.262060,1
0.155208,183.977810,-133.019942,-46.128220,2.102418,-5.359905,4.042493,1.759537,5.546836,-4.069559,-1.616717,-0.110175,0.442860,-0.046895,-66.636180,188.721639,1587.977930,17.895555,1
0.156250,195.059433,-58.794868,-101.378220,1.050588,-5.505466,2.109793,3.640147,5.793112,-2.164261,-3.445450,-0.066339,0.446322,-0.031958,-23.488531,188.495389,1587.960627,17.840002,1
0.157291,166.657812,5.185600,-165.245644,-0.148272,-5.182391,0.133438,5.046874,5.326291,-0.204405,-4.800990,-0.018850,0.464286,-0.058098,11.459368,188.495332,1588.136371,18.027406,1
0.158333,120.006107,67.535146,-192.070455,-0.668532,-3.613168,-1.886571,5.311801,3.951561,1.822597,-5.192353,-0.033462,0.463960,-0.058098,47.436477,188.495398,1587.748279,17.396193,1
0.159375,40.200274,125.318109,-197.413258,-0.781632,-1.731520,-3.993889,5.326727,1.937250,3.975501,-5.128311,-0.011544,0.447433,-0.050629,79.579497,188.721530,1587.494124,16.943253,1
0.160416,-27.627879,168.748959,-160.936932,-0.136962,0.295688,-5.049532,4.289406,-0.058682,5.083428,-4.203271,-0.048074,0.450111,-0.028224,102.753686,188.495378,1587.072447,16.885868,1
0.161458,-78.975379,202.708380,-86.063826,1.254168,2.656624,-5.533700,2.319242,-2.370729,5.494703,-2.353191,-0.102869,0.451025,-0.031958,119.560346,188.495264,1586.828114,16.652831,1
0.162500,-136.992269,183.427258,-17.395265,2.520888,4.279101,-5.005878,0.274452,-4.057899,5.163165,-0.410607,-0.121134,0.442141,-0.058098,99.383306,188.495383,1586.627290,17.073067,1
0.163541,-183.814111,132.977403,46.533712,3.787608,5.454243,-3.898643,-1.811384,-5.234139,4.051041,1.635155,-0.183235,0.443513,-0.046895,70.769007,188.721610,1585.684806,17.842970,1
0.164583,-195.519572,60.274522,101.635985,4.828128,5.631757,-1.965943,-3.714383,-5.520847,2.170923,3.552835,-0.190541,0.445865,-0.028224,28.435678,188.495347,1585.688525,18.092715,1
0.165625,-166.902443,-4.889874,165.171023,6.083538,5.308681,0.050098,-5.188274,-5.120190,0.194280,4.936837,-0.227071,0.457166,-0.050629,-7.631911,188.495309,1586.041475,18.074820,1
0.166666,-119.093803,-65.089019,192.377463,42.626147,3.870819,2.673332,-5.322603,-3.837354,-1.606101,5.171655,-1.081873,0.458995,0.797045,-0.144692,188.495436,1583.065143,20.844498,1
0.167708,-40.660412,-122.714931,197.437122,79.666397,2.031775,5.268786,-5.218125,-1.867152,-3.557563,5.093382,-1.659047,0.444232,1.364651,3.259618,188.721587,1576.772187,25.063957,1
0.168750,26.464505,-167.414276,161.145455,102.501286,0.036518,6.582387,-4.121102,0.066293,-4.678080,4.107859,-1.987817,0.460955,1.719405,3.644158,188.495360,1568.741174,27.189227,1
0.169791,79.309215,-199.948150,85.669129,116.898916,-2.310216,7.300701,-2.150939,2.418773,-5.013815,2.190179,-2.170467,0.451025,1.932257,3.915598,188.495445,1558.227317,26.501723,1
0.170833,136.452733,-183.312745,17.505303,99.696406,-3.971746,6.495078,-0.255403,4.120645,-4.791391,0.414814,-1.717495,0.450764,1.517756,3.723328,188.495300,1551.198736,26.141680,1
0.171875,184.238687,-133.913929,-45.758902,70.414817,-5.203693,5.050513,1.774462,5.318940,-3.868118,-1.563349,-1.165892,0.463176,1.021100,3.236998,188.646274,1547.054223,25.545888,1
0.172916,195.649243,-60.123767,-101.390531,28.895808,-5.477064,2.514588,3.576714,5.741651,-2.151671,-3.381409,-0.395109,0.454553,0.300390,2.705428,188.570703,1546.329133,25.554315,1
0.173958,166.464989,5.270166,-164.765531,-6.617591,-5.235645,0.042161,4.927470,5.414509,-0.359683,-4.683581,0.266084,0.445669,-0.330698,2.320888,188.495269,1545.817894,28.591275,1
0.175000,119.325557,66.157922,-192.328978,-41.554181,-3.808433,-2.454079,5.173740,4.094915,1.465878,-5.046481,0.806728,0.456186,-0.853493,1.970278,188.495376,1543.291967,33.801199,1
0.176041,41.107674,122.962333,-197.634849,-73.516240,-1.905484,-5.033658,5.054337,2.146768,3.471898,-4.879262,1.394861,0.461673,-1.469644,1.642288,188.646181,1536.548428,38.732956,1
0.177083,-27.627879,167.577112,-160.542993,-97.267239,0.118175,-6.426631,3.938657,0.176566,4.521071,-3.957780,1.752855,0.428554,-1.809461,1.133338,188.570816,1527.321933,42.184241,1
0.178125,-79.542504,200.425090,-85.202084,-110.816619,2.436506,-7.125102,2.017002,-2.139157,4.974314,-2.072121,1.942811,0.450568,-2.048453,0.929758,188.495334,1517.376787,42.071627,1
0.179166,-137.173749,182.799051,-17.961553,-94.405810,4.069634,-6.299636,0.080421,-3.866760,4.718315,-0.246946,1.456962,0.455206,-1.607812,1.246438,188.570722,1510.369840,39.467250,1
0.180208,-185.005074,133.690176,46.422917,-64.287280,5.333533,-4.863009,-1.915862,-5.072406,3.807633,1.716986,0.890747,0.453312,-1.111156,1.653598,188.646138,1507.303511,36.999548,1
0.181250,-195.508229,59.114755,101.549811,-23.933201,5.606905,-2.342958,-3.721845,-5.462035,2.095382,3.552835,0.229554,0.457362,-0.412852,2.162548,188.570852,1506.090905,36.414039,1
0.182291,-167.186006,-4.394557,165.232576,11.998668,5.347734,0.145344,-5.053944,-5.134893,0.320181,4.865680,-0.533923,0.454292,0.248111,2.524468,188.495372,1505.629805,38.228691,1
0.183333,-119.672271,-65.789711,192.131251,47.184077,3.895671,2.629677,-5.285289,-3.833678,-1.564134,5.128961,-1.063608,0.457558,0.770906,2.807218,188.495374,1505.042033,38.784151,1
0.184375,-39.753012,-123.016953,197.806440,79.304477,2.045976,5.229100,-5.188274,-1.863476,-3.582743,5.057804,-1.655394,0.467683,1.357183,3.327478,188.646009,1504.881411,38.754083,1
0.185416,27.610098,-167.051848,160.332955,103.326916,0.011666,6.653821,-4.031549,0.110402,-4.615130,4.047375,-1.995123,0.454292,1.700734,3.734638,188.570671,1503.374325,38.617100,1
0.186458,79.218475,-200.757571,85.644508,116.367346,-2.370570,7.296732,-2.083774,2.437152,-4.984438,2.172390,-2.228915,0.449066,1.939726,3.915598,188.495452,1503.262927,38.237773,1
0.187500,136.656898,-182.044250,17.259091,101.257186,-3.985947,6.475235,-0.169581,4.168430,-4.741030,0.290289,-1.739413,0.447171,1.514021,3.768568,188.570779,1502.610070,36.439400,1
0.188541,184.726415,-132.923295,-46.349811,70.742807,-5.203693,5.030671,1.822970,5.370400,-3.800971,-1.641622,-1.187810,0.454945,1.021100,3.350098,188.646080,1502.855160,35.254987,1
0.189583,194.957350,-60.123767,-101.796781,28.929738,-5.516117,2.478871,3.599102,5.719597,-2.101311,-3.399198,-0.402415,0.455206,0.289187,2.773288,188.570691,1502.342200,34.609788,1
0.190638,166.669154,6.719875,-166.021213,-7.624181,-5.228544,-0.116583,5.013292,5.396131,-0.250569,-4.740506,0.277043,0.449980,-0.349369,2.253028,188.495302,1503.150837,33.478237,1
0.191673,117.476729,67.571388,-192.132008,-42.176231,-3.687724,-2.557262,5.192397,3.966264,1.633746,-5.025134,0.828646,0.459518,-0.868430,1.857178,188.495455,1502.335018,31.390319,1
0.192708,39.950739,123.493893,-197.733334,-73.798990,-1.887733,-5.097155,5.106576,2.069577,3.522258,-4.939746,1.376596,0.456382,-1.424833,1.416088,188.646150,1503.200411,30.774133,1
0.193750,-27.049412,167.432141,-160.395266,-96.848769,0.153677,-6.454411,3.893881,0.092023,4.558841,-3.900854,1.741896,0.458407,-1.820664,1.144648,188.570839,1503.093399,29.013965,1
0.194791,-79.576532,200.835840,-84.364962,-111.551769,2.482660,-7.077479,1.968494,-2.175915,4.915560,-1.997406,1.909934,0.443513,-2.003642,0.941068,188.495341,1502.170189,28.125198,1
0.195833,-136.912872,182.605756,-16.939773,-92.743240,4.044782,-6.287730,0.080421,-3.885138,4.697332,-0.214925,1.456962,0.446714,-1.604077,1.223818,188.495403,1501.916542,27.803894,1
0.196875,-185.265951,133.521043,45.992046,-64.377760,5.294480,-4.819354,-1.934519,-5.072406,3.786649,1.738333,0.898053,0.454814,-1.043940,1.608358,188.646181,1501.805013,27.317673,1
0.197916,-195.474202,59.996661,101.734470,-22.089671,5.557201,-2.279461,-3.699457,-5.443656,2.103776,3.506583,0.145535,0.455272,-0.386712,2.128618,188.570716,1501.440043,27.622911,1
0.198958,-166.789018,-5.590566,165.109470,13.435038,5.290930,0.220747,-5.053944,-5.068730,0.311788,4.819428,-0.530270,0.447563,0.259313,2.524468,188.495323,1500.097614,27.846416,1
0.200000,-119.014406,-66.019248,192.082008,47.218007,3.909872,2.685238,-5.266633,-3.774866,-1.564134,5.132519,-1.052649,0.446191,0.800780,2.909008,188.570814,1499.557807,27.534761,1
0.201041,-40.717125,-123.355219,197.547917,79.994387,1.967870,5.237037,-5.169617,-1.863476,-3.511399,5.043572,-1.651741,0.466181,1.387057,3.384028,188.646150,1498.913934,27.878226,1
0.202083,27.984401,-167.329709,159.963637,102.523906,0.011666,6.586355,-4.039012,0.183917,-4.547982,4.026028,-2.017041,0.416926,1.741811,3.734638,188.570758,1498.066699,27.418374,1
0.203125,79.536065,-200.600519,84.696591,117.226906,-2.317316,7.257046,-2.117356,2.440828,-4.959258,2.119022,-2.166814,0.450176,1.921055,3.983458,188.495376,1497.328856,27.205009,1
0.204168,137.155968,-182.213383,17.776136,98.995186,-3.950444,6.399832,-0.188238,4.120645,-4.711653,0.329426,-1.710189,0.453704,1.528958,3.723328,188.570736,1496.820485,27.824494,1
0.205208,184.941922,-132.899133,-46.485227,69.543947,-5.182391,4.955267,1.796851,5.329967,-3.809364,-1.630948,-1.162239,0.452920,0.991226,3.316168,188.570633,1496.481523,28.224258,1
0.206250,195.002720,-58.480764,-101.698296,28.149348,-5.416709,2.498714,3.569251,5.664460,-2.101311,-3.413429,-0.420680,0.447237,0.296656,2.773288,188.570832,1495.714867,28.457457,1
0.207291,166.601099,4.980225,-165.467235,-6.481871,-5.189491,-0.029274,4.957321,5.348346,-0.326109,-4.726275,0.280696,0.461086,-0.345635,2.309578,188.495340,1494.919405,28.548812,1
0.208333,118.849172,66.484107,-192.181251,-42.029201,-3.716126,-2.517576,5.143890,4.032427,1.570796,-5.021576,0.803075,0.462588,-0.902038,1.811938,188.570740,1495.313506,29.179704,1
0.209375,38.884543,123.554297,-197.647160,-74.353180,-1.866431,-5.089218,5.061799,2.113686,3.518061,-4.950419,1.449656,0.442860,-1.473379,1.393468,188.498539,1495.396464,30.115697,1
0.210417,-27.911442,167.758325,-159.927463,-97.346409,0.143027,-6.438537,3.908806,0.125105,4.600808,-3.907970,1.716325,0.448804,-1.794524,1.065478,188.573218,1495.862377,30.811716,1
0.211458,-79.667272,200.860002,-84.771212,-111.189849,2.532364,-7.121133,1.938643,-2.216348,4.936543,-2.011638,1.942811,0.447563,-2.029782,0.907138,188.477919,1496.503124,30.453721,1
0.212500,-137.219119,182.086277,-16.582765,-93.862930,4.105137,-6.279793,0.009524,-3.899841,4.730905,-0.186462,1.471574,0.443840,-1.615280,1.223818,188.646286,1496.873484,30.402742,1
0.213542,-185.594884,132.651218,46.755303,-63.586060,5.404539,-4.855072,-1.990490,-5.123866,3.795043,1.791701,0.916318,0.453377,-1.077548,1.642288,188.571152,1497.673257,30.143180,1
0.214583,-194.986474,59.851691,102.276137,-24.408221,5.603354,-2.275492,-3.762890,-5.443656,2.045022,3.542161,0.149188,0.454684,-0.394180,2.105998,188.571125,1497.594349,29.338270,1
0.215625,-167.151978,-4.865712,165.392614,12.507618,5.315782,0.240590,-5.109915,-5.090784,0.232051,4.894143,-0.519311,0.456317,0.244376,2.513158,188.495740,1498.807750,27.831523,1
0.216667,-117.710018,-66.792426,192.094319,47.772197,3.828215,2.701112,-5.292752,-3.796920,-1.635478,5.118287,-1.103791,0.467945,0.785843,2.920318,188.571141,1498.888410,27.840800,1
0.217708,-39.753012,-123.548513,197.757198,79.722947,1.985621,5.304503,-5.169617,-1.826718,-3.553366,5.079151,-1.688271,0.456317,1.401994,3.361408,188.570951,1499.514650,27.521547,1
0.218750,27.190425,-167.353871,159.643561,103.360846,-0.041588,6.622073,-3.983041,0.161863,-4.615130,4.022470,-2.035306,0.456774,1.741811,3.700708,188.571015,1500.105347,27.245126,1
0.219792,79.513380,-201.518668,83.699432,116.842366,-2.420274,7.296732,-2.046460,2.488612,-4.997029,2.133254,-2.196038,0.443578,1.943460,3.972148,188.546653,1501.055894,27.202589,1
0.220833,137.031200,-181.295234,16.889773,100.895266,-3.982397,6.463329,-0.173313,4.150051,-4.694867,0.272500,-1.783249,0.449458,1.551364,3.779878,188.640681,1500.732086,26.590448,1
0.221875,185.679185,-133.140751,-46.214394,70.799357,-5.200142,4.971142,1.849090,5.348346,-3.809364,-1.662969,-1.209728,0.453051,1.017366,3.316168,188.508279,1501.304790,26.118132,1
0.222917,194.492308,-59.048567,-102.141478,28.171968,-5.438011,2.407437,3.655073,5.664460,-2.067737,-3.424103,-0.387803,0.436589,0.319061,2.750668,188.512289,1501.225259,25.599149,1
0.223958,166.499017,6.454095,-165.319508,-7.239641,-5.214343,-0.084834,4.979709,5.315264,-0.305126,-4.744064,0.262431,0.462915,-0.330698,2.286958,188.498311,1500.972664,25.514038,1
0.225000,118.361444,66.749887,-192.021213,-41.825621,-3.694824,-2.557262,5.143890,3.988318,1.579189,-4.985998,0.781157,0.452724,-0.860962,1.811938,188.571071,1500.122198,25.275599,1
0.226042,39.962081,124.122100,-197.610228,-74.138290,-1.852230,-5.081281,5.024486,2.080604,3.568421,-4.914841,1.387555,0.457166,-1.443505,1.382158,188.571060,1500.267479,24.158813,1
0.227083,-28.535279,167.359655,-159.324243,-96.803529,0.150127,-6.450442,3.811790,0.088348,4.575628,-3.893739,1.749202,0.451156,-1.831867,1.099408,188.571080,1499.651630,24.037894,1
0.228125,-79.950834,201.210348,-83.823296,-111.698799,2.479110,-7.129070,1.957300,-2.220024,4.970117,-2.011638,1.953770,0.449327,-2.003642,0.952378,188.495683,1500.087399,24.376096,1
0.229167,-137.752217,181.820497,-17.222917,-92.403940,4.044782,-6.248045,0.046838,-3.863084,4.667955,-0.182904,1.438697,0.447955,-1.619014,1.246438,188.571141,1499.124862,24.267455,1
0.230208,-185.867104,132.445843,46.927652,-63.529510,5.329983,-4.795543,-1.953176,-5.090784,3.711109,1.770353,0.916318,0.449980,-1.040206,1.597048,188.571105,1498.048246,24.054301,1
0.231250,-194.975132,58.426144,102.276137,-21.320591,5.557201,-2.279461,-3.703189,-5.406899,2.082792,3.524372,0.119964,0.451417,-0.394180,2.151238,188.571056,1497.466109,24.993522,1
0.232292,-166.913786,-5.059007,165.749622,13.163598,5.298031,0.232653,-5.057676,-5.116515,0.265624,4.851449,-0.544882,0.455729,0.307859,2.535778,188.495664,1497.312503,25.938133,1
0.233333,-118.481308,-66.502484,192.032766,47.489447,3.821115,2.709049,-5.221856,-3.785893,-1.564134,5.082709,-1.070914,0.461020,0.789577,2.931628,188.571098,1496.621008,26.387850,1
0.234375,-38.652790,-123.790131,197.683334,80.277137,1.971420,5.225131,-5.121109,-1.870827,-3.591136,5.029341,-1.655394,0.449262,1.349714,3.372718,188.571120,1496.387964,26.843571,1
0.235417,27.939031,-167.329709,159.618940,102.478666,-0.006085,6.606198,-4.016624,0.132457,-4.547982,3.986892,-2.028000,0.462523,1.756748,3.734638,188.571011,1495.269696,27.493411,1
0.236458,79.740230,-200.950865,84.191856,117.373936,-2.402523,7.276889,-2.053923,2.470234,-4.963455,2.101233,-2.177773,0.447759,1.928523,3.972148,188.495761,1494.496814,27.268726,1
0.237500,137.246708,-181.681823,16.323485,98.542786,-3.978847,6.391895,-0.135999,4.135348,-4.652900,0.279616,-1.702883,0.446191,1.487882,3.723328,188.646377,1494.077469,27.465619,1
0.238542,185.486362,-132.017227,-46.940720,69.023687,-5.196592,4.915582,1.815508,5.329967,-3.754807,-1.662969,-1.165892,0.454945,0.983758,3.304858,188.495736,1493.173921,27.504846,1
0.239583,194.605733,-59.278104,-102.486175,28.658298,-5.409609,2.443154,3.599102,5.690191,-2.105507,-3.402756,-0.427986,0.448412,0.274250,2.784598,188.571125,1493.633513,28.171365,1
0.240625,166.476332,5.898373,-165.750379,-7.149161,-5.164639,-0.096740,4.972246,5.344670,-0.288339,-4.754738,0.233207,0.454096,-0.341901,2.309578,188.495729,1494.173876,27.965610,1
0.241667,117.283907,67.474741,-192.279735,-42.572081,-3.684173,-2.589010,5.170009,3.977291,1.579189,-4.989555,0.810381,0.462065,-0.898304,1.800628,188.646732,1494.035400,28.348130,1
0.242708,39.179449,124.291233,-197.511743,-74.896060,-1.869981,-5.120967,5.046874,2.102659,3.509668,-4.921956,1.420432,0.438744,-1.458442,1.370848,188.495696,1493.604754,29.412176,1
0.243750,-27.650564,168.096590,-159.213447,-97.369029,0.182080,-6.502034,3.867761,0.106726,4.579824,-3.883065,1.749202,0.457101,-1.850538,1.088098,188.571111,1493.699949,29.342346,1
0.244792,-80.098287,201.512371,-82.838447,-111.608319,2.528813,-7.137007,1.908792,-2.238402,4.928150,-1.968943,1.953770,0.441227,-2.052187,0.974998,188.495712,1493.032292,29.049910,1
0.245833,-137.899669,181.313099,-16.373485,-93.534940,4.119338,-6.283762,0.028181,-3.899841,4.693135,-0.161557,1.467921,0.451613,-1.581672,1.235128,188.646576,1493.485482,29.006735,1
0.246875,-186.456914,132.735784,46.767614,-63.665230,5.326433,-4.763794,-2.005415,-5.138569,3.736289,1.816605,0.912665,0.451352,-1.126093,1.608358,188.495761,1494.618927,28.491125,1
0.247916,-194.600829,58.389901,102.707008,-23.582591,5.560751,-2.247712,-3.781547,-5.417926,2.028235,3.613318,0.145535,0.452332,-0.409117,2.094688,188.571122,1495.110574,27.177508,1
0.248958,-166.834388,-6.629524,165.577273,13.333248,5.315782,0.240590,-5.117378,-5.087109,0.190084,4.894143,-0.522964,0.430513,0.244376,2.547088,188.495694,1495.157314,26.341325,1
0.250000,-117.868813,-67.058206,192.032766,47.919227,3.785612,2.748735,-5.318872,-3.745460,-1.622888,5.146750,-1.034384,0.462980,0.763437,2.931628,188.699448,1495.804096,25.546941,1
0.251041,-39.480792,-124.333772,197.671023,80.277137,1.960769,5.280691,-5.150960,-1.800988,-3.570153,5.040015,-1.680965,0.458015,1.372120,3.372718,188.553149,1495.745593,24.821330,1
0.252083,28.676293,-167.486761,158.634091,103.326916,-0.094842,6.614136,-3.945728,0.275811,-4.560573,3.937082,-2.068183,0.408695,1.749279,3.757258,188.564257,1495.416564,23.226331,1
0.253125,79.921710,-201.856933,83.403978,117.000706,-2.427375,7.264983,-2.046460,2.518018,-4.976045,2.094118,-2.181426,0.450764,1.928523,3.960838,188.485896,1495.997471,22.966026,1
0.254166,137.723093,-180.582461,17.185227,100.544656,-4.003698,6.447455,-0.080028,4.179457,-4.652900,0.272500,-1.746719,0.447302,1.532693,3.757258,188.646926,1496.201283,22.512905,1
0.255208,186.132885,-131.860175,-47.100758,69.928487,-5.239195,4.967173,1.893866,5.363049,-3.775791,-1.694989,-1.176851,0.451483,1.017366,3.338788,188.496002,1497.041600,22.373728,1
0.256250,193.993238,-57.683424,-102.658523,27.685638,-5.462863,2.375688,3.658804,5.671812,-2.034163,-3.438334,-0.362232,0.456578,0.281719,2.773288,188.571592,1496.381651,21.731674,1
0.257292,166.759894,5.777564,-165.885796,-6.979511,-5.178841,-0.057054,4.968515,5.340994,-0.250569,-4.776085,0.258778,0.461151,-0.382978,2.298268,188.495857,1496.700819,21.077240,1
0.258333,117.748949,67.269366,-192.033523,-42.029201,-3.662872,-2.585042,5.158815,3.951561,1.616959,-5.007345,0.784810,0.463045,-0.868430,1.823248,188.571292,1496.907321,20.219819,1
0.259375,37.852376,124.726145,-197.696402,-74.500210,-1.802526,-5.136841,5.035680,2.043847,3.560028,-4.875704,1.361984,0.444428,-1.447239,1.404778,188.495968,1496.586402,19.509675,1
0.260417,-28.489909,167.673759,-158.930304,-96.894009,0.221133,-6.462348,3.800596,0.040563,4.554644,-3.833255,1.745549,0.450895,-1.831867,1.099408,188.571426,1495.748032,18.787785,1
0.261458,-80.211712,201.705665,-83.330871,-111.913689,2.532364,-7.101290,1.867747,-2.242078,4.965920,-1.944039,1.917240,0.444558,-2.044719,0.974998,188.496027,1496.207046,18.386523,1
0.262500,-137.831614,181.180210,-15.622538,-91.894990,4.098036,-6.228202,-0.038983,-3.844705,4.630185,-0.111747,1.453309,0.445016,-1.592875,1.257748,188.571362,1494.870569,18.149123,1
0.263542,-186.275434,131.829717,47.198485,-63.201520,5.290930,-4.763794,-1.983027,-5.098136,3.694322,1.802374,0.887094,0.452855,-1.070080,1.619668,188.496035,1493.803602,18.393967,1
0.264583,-194.646199,59.114755,103.088637,-21.795611,5.507497,-2.200089,-3.747965,-5.392196,2.061809,3.520814,0.119964,0.451940,-0.353104,2.128618,188.571422,1493.172126,19.491716,1
0.265625,-166.947813,-6.158369,165.786554,13.819578,5.269628,0.264401,-5.053944,-5.065054,0.240444,4.872796,-0.566800,0.451679,0.274250,2.547088,188.496058,1492.824607,19.950935,1
